time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
240.0,-29.784129946615977,5.070581560095713,35.00835430034872,24.17827231055128,5.05671071944239,-26.300015023418663,-39.81759043000636,1.5725957962452584,0.5045803563376126,-4.964100567766869,40.017348148063846,42431.34007794534,25762.47085685007,25762.47085685007,68193.8109347954,77410.25212804425,77410.25212804425,25762.47085685007,103172.72298489431,103172.72298489431,103172.72298489431,127984.27001420944,91515.07370183512,56536.392413554124,38865.20143142333,24811.547029315137,0.0,63676.74846073847,21089.814974917866,1535.0403484634987,0.0,0.887038408038495,2.814326286440797,0.0014959135982669303,355152.520209104,1555281.365897561,4.379192818290728,1555281.365897561,4.379192818290728,0.85,0.09554136564246171,4.027634451161993,1.2669740796787665,1.0,0.0,4.027634451162876,1.284370820682071,1.2846774826003278,3.135881309591804,19313.52350611602,1969.4313048916829,4632.441516551485,4632.441516551485,5.561315942101378,5.070581560095713,-2.2956447872544827,7.366226347350196,3.4799771485804363,3.4799771485804363,0.9942791853086961,0.0,0.0,0.00023875188459268393,1.0000844506302764,0.0002387317235481633,198.74407046542288,0.0,4.016506717884267e-06,11.382780038484013,0.006083622389520611,8.049906339542634e-05,0.0001582528211972576,0.0006373845146476537,0.09554136564207275,0.07173994966865205,0.023801415973420698,0.09554147174634282,0.0717399496689441,0.023801415973517613,0.3756351552559987,0.3756351552559987,0.12462583386124766,0.0,5.480326487260754,5.151505017334898,6.474212655896224,5.46868092410449,5.142341351452444,6.455045568537059,24811.547029315137,21089.814974917866,0.85,1.0709373921132617,0.6663553196989552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501982302717669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08738227688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637076583345,1535.0403484634987,0.3756351552559987,0.12462583386124766,6.112874298809886,3.4799771485804363
241.0,-29.78494023946891,5.07047309601506,35.00837702170695,24.177952121850126,5.056465749112274,-26.300768900716918,-39.818321087490745,1.5722944103603476,0.501885190386588,-4.964291565400742,40.017370410864174,42430.862258367044,25763.01568967831,25763.01568967831,68193.87794804535,77409.94460580457,77409.94460580457,25763.01568967831,103172.96029548289,103172.96029548289,103172.96029548289,127984.53060878182,91514.99404173713,56536.14172648834,38865.39146138754,24811.570313298933,0.0,63676.96177468647,21089.83476630409,1535.045075077669,0.0,0.8870373572900283,2.814339264526551,0.0014959135982669303,355149.8770518788,1555282.32615446,4.379228113676838,1555282.32615446,4.379228113676838,0.85,0.09554218245518065,4.027634451161993,1.2669740873714912,1.0,0.0,4.0276344511614965,1.2843722713278476,1.2846789076968324,3.135877767742545,19313.50669449021,1969.4295905829424,4632.441516551485,4632.441516551485,5.561433554558288,5.07047309601506,-2.295726024013895,7.366199120028955,3.4800636073718043,3.4800636073718043,0.9943038878205155,0.0,0.0,0.0002387317235481633,1.000084190693711,0.00023871162625075236,198.74473861076135,0.0,4.006888052862183e-06,11.355520741811427,0.0060876292775734735,8.04924179799105e-05,0.0001582393055682528,0.0006373300786346448,0.09554218245467817,0.07174002718922909,0.023802155265449088,0.09554209334199258,0.07174002718960638,0.02380215526557427,0.3756350088941857,0.3756350088941857,0.12462952161226552,0.0,5.477575484498686,5.149345959869322,6.46963788817942,5.46617675578733,5.140346266677284,6.450969044390774,24811.570313298933,21089.83476630409,0.85,1.0709348569321109,0.6663455836430092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502030914427386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.060122980205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628016253724,1535.045075077669,0.3756350088941857,0.12462952161226552,6.112874298809886,3.4800636073718043
242.0,-29.785747890285617,5.070361173565863,35.00839893778896,24.177684739138954,5.0562851196521805,-26.301513965113653,-39.81903913719577,1.5720511944800268,0.49863003975463016,-4.964437769301133,40.01739239804444,42430.34337159101,25763.430693903654,25763.430693903654,68193.77406549465,77409.59055577699,77409.59055577699,25763.430693903654,103173.02124968063,103173.02124968063,103173.02124968063,127984.59808542836,91514.89283715123,56535.87491737423,38865.575466418886,24811.57683574772,0.0,63677.15230216661,21089.840310385563,1535.0478242087115,0.0,0.8870365350816859,2.8143647867085533,0.0014959135982669303,355147.85379171796,1555283.274523535,4.379255732277789,1555283.274523535,4.379255732277789,0.85,0.09554296785829013,4.027634451161993,1.2669740120926876,1.0,0.0,4.027634451160835,1.2843734498902537,1.2846800607268343,3.1358748902090303,19313.485336072743,1969.427412630485,4632.441516551485,4632.441516551485,5.561523141059026,5.070361173565863,-2.2957768662641715,7.366138039830035,3.4801485233076335,3.4801485233076335,0.9943281495164668,0.0,0.0,0.00023871162625075236,1.0000839167260753,0.00023869159603347152,198.74540458148147,0.0,3.994232120721771e-06,11.319653830125498,0.006091623509694196,8.048588772771713e-05,0.00015822573852303522,0.000637275435535926,0.09554296785797158,0.07174008571908742,0.023802882138884155,0.09554304232590999,0.07174008571932661,0.02380288213896352,0.3756348618252606,0.3756348618252606,0.12463317708560893,0.0,5.474735685179041,5.147169930682821,6.464757030641579,5.463067809055758,5.138187650379109,6.444950891496717,24811.57683574772,21089.840310385563,0.85,1.0709300212091044,0.6663354411680769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502079376505599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.02425606852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.61897905535,1535.0478242087115,0.3756348618252606,0.12463317708560893,6.112874298809886,3.4801485233076335
243.0,-29.786553503326893,5.070245187125341,35.00842016721993,24.177381942886882,5.0560623819914,-26.302261406472105,-39.819761238154,1.571770285136526,0.4957153057342225,-4.9646181822175866,40.01741622991483,42429.85035120691,25763.918372862714,25763.918372862714,68193.76872406963,77409.26358295842,77409.26358295842,25763.918372862714,103173.18195582113,103173.18195582113,103173.18195582113,127984.79541725763,91514.80083922621,56535.61627578971,38865.76062604056,24811.613461436496,0.0,63677.37408747706,21089.87144222102,1535.053106834675,0.0,0.8870355324159593,2.8143818713140156,0.0014959135982669303,355145.35713846434,1555284.30245979,4.379289412626094,1555284.30245979,4.379289412626094,0.85,0.0955437653880528,4.027634451161993,1.2669740472594277,1.0,0.0,4.027634451162188,1.2843748045401244,1.2846813899724467,3.135871582753528,19313.465920647333,1969.4254328080776,4632.441516551485,4632.441516551485,5.561628415773734,5.070245187125341,-2.295855144501611,7.366100331626952,3.4802322151954845,3.4802322151954845,0.9943520614844241,0.0,0.0,0.00023869159603347152,1.0000837055403806,0.00023867161789672197,198.74606887580902,0.0,3.980913637336067e-06,11.281909248210413,0.006095604423331531,8.047932112559813e-05,0.0001582122749078734,0.0006372212090156631,0.09554376538759443,0.071740160011681,0.023803605375913427,0.09554384311991963,0.07174016001202517,0.023803605376027635,0.37563471172165647,0.37563471172165647,0.12463678511751848,0.0,5.471929984177052,5.14502534132248,6.459918834985103,5.4603334879518,5.136103691423841,6.440216969478058,24811.613461436496,21089.87144222102,0.85,1.0709262073273962,0.6663253778794133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502127680876125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.986511486604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609967776005,1535.053106834675,0.37563471172165647,0.12463678511751848,6.112874298809886,3.4802322151954845
244.0,-29.78735657342408,5.070125380773982,35.008440588712624,24.17707872753965,5.0558420033538605,-26.303006322847576,-39.820482989866264,1.571491752777298,0.4927100609875765,-4.964793127534016,40.01743515570017,42429.366742832695,25764.376762163007,25764.376762163007,68193.7435049957,77408.92536939759,77408.92536939759,25764.376762163007,103173.3021315606,103173.3021315606,103173.3021315606,127984.9238973932,91514.69752918882,56535.36683160707,38865.92299731306,24811.621765832584,0.0,63677.54476314564,21089.878500957697,1535.0566556353529,0.0,0.8870345752570468,2.8144007776894524,0.0014959135982669303,355142.93616202305,1555285.1187830286,4.379321564412244,1555285.1187830286,4.379321564412244,0.85,0.09554454438520471,4.027634451161993,1.2669740901188926,1.0,0.0,4.027634451161407,1.2843761479723967,1.2846827080646235,3.1358683026933267,19313.444117891187,1969.4232095456846,4632.441516551485,4632.441516551485,5.561727367762368,5.070125380773982,-2.295931860089204,7.366057240863186,3.480314494575203,3.480314494575203,0.9943755698786294,0.0,0.0,0.00023867161789672197,1.0000834418593445,0.00023865170435477488,198.74673107715765,0.0,3.970576142436175e-06,11.25261278766412,0.006099574999473968,8.04727581943379e-05,0.00015819885970238406,0.0006371671774718648,0.09554454438477186,0.0717402258317876,0.023804318552984254,0.09554460274758203,0.0717402258321126,0.02380431855309211,0.3756345596469724,0.3756345596469724,0.12464035453053005,0.0,5.469117196921104,5.142886100736632,6.455036310568005,5.457503188521571,5.133996264299526,6.435167779308472,24811.621765832584,21089.878500957697,0.85,1.0709229408679066,0.6663159972742753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502175863676217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95721502606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600970398402,1535.0566556353529,0.3756345596469724,0.12464035453053005,6.112874298809886,3.480314494575203
245.0,-29.788157097970647,5.070001949629859,35.00846025396773,24.1767848370597,5.055628817171961,-26.303748228480305,-39.82119670892132,1.5712199476814908,0.4896887021716907,-4.9649645984671675,40.017453971527964,42428.8608614398,25764.81173729481,25764.81173729481,68193.67259873461,77408.59582385543,77408.59582385543,25764.81173729481,103173.40756115023,103173.40756115023,103173.40756115023,127985.03949081131,91514.60477208692,56535.096998749636,38866.119748152545,24811.631929661078,0.0,63677.75167781362,21089.887140211915,1535.06024982393,0.0,0.8870336361390097,2.8144203007335546,0.0014959135982669303,355140.56327831576,1555285.930363804,4.379353110235851,1555285.930363804,4.379353110235851,0.85,0.09554531375307575,4.027634451161993,1.266974025280215,1.0,0.0,4.027634451163427,1.28437745982273,1.2846839946502386,3.1358650997487048,19313.424542247576,1969.4212133855676,4632.441516551485,4632.441516551485,5.561821265360482,5.070001949629859,-2.2960083565073557,7.366010306137214,3.4803954283044187,3.4803954283044187,0.9943986938012624,0.0,0.0,0.00023865170435477488,1.0000831779023278,0.00023863185545760932,198.7473911833411,0.0,3.957751366151466e-06,11.216267371673254,0.006103532750840119,8.046626879103077e-05,0.00015818543556374412,0.0006371131099486014,0.09554531375266472,0.07174028957130127,0.02380502418136345,0.09554538807961642,0.07174028957160988,0.023805024181465864,0.3756344048901905,0.3756344048901905,0.12464388713368132,0.0,5.466295588844162,5.140763407795021,6.450068515776763,5.454653300638881,5.1319463829015035,6.429865701485255,24811.631929661078,21089.887140211915,0.85,1.0709183474908146,0.6663058877473327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502223894689716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.92086961007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59199711068,1535.06024982393,0.3756344048901905,0.12464388713368132,6.112874298809886,3.4803954283044187
246.0,-29.78895537357238,5.069874908185108,35.008479192044845,24.176481272466503,5.055410125793293,-26.304488660369838,-39.82191395536063,1.5709434125910138,0.4866142145797312,-4.9651409439137515,40.017472121310846,42428.379426408064,25765.244973370074,25765.244973370074,68193.62439977814,77408.2493714214,77408.2493714214,25765.244973370074,103173.49434479148,103173.49434479148,103173.49434479148,127985.13841080619,91514.49197149523,56534.848559992184,38866.270457225604,24811.64406601471,0.0,63677.91452324031,21089.897456112503,1535.0640843360254,0.0,0.8870326746593057,2.8144399513577465,0.0014959135982669303,355138.12295210984,1555286.71321645,4.3793854072551355,1555286.71321645,4.3793854072551355,0.85,0.09554607702812704,4.027634451161993,1.2669740362698212,1.0,0.0,4.027634451162389,1.2843787936559445,1.2846853033069614,3.1358618431385463,19313.40073658594,1969.4187858836544,4632.441516551485,4632.441516551485,5.5619147875503945,5.069874908185108,-2.2960907050279684,7.365965613213076,3.4804750688772317,3.4804750688772317,0.9944214482506376,0.0,0.0,0.00023863185545760932,1.0000829447603705,0.00023861206383715285,198.74804943890365,0.0,3.944916529521849e-06,11.17989344466492,0.006107477667369641,8.04597478027724e-05,0.0001581721076548369,0.0006370594300035247,0.09554607702769399,0.07174035404389438,0.023805722983799616,0.0955461902936953,0.07174035404421952,0.023805722983907505,0.3756342475654603,0.3756342475654603,0.12464738186085872,0.0,5.463460465163109,5.13863807867466,6.445054677679252,5.451755158493484,5.129801238973187,6.424658276075775,24811.64406601471,21089.897456112503,0.85,1.070914851881491,0.6662966233123593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502271773757844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88449568306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583048049815,1535.0640843360254,0.3756342475654603,0.12464738186085872,6.112874298809886,3.4804750688772317
247.0,-29.789751902934032,5.069744142410329,35.0084973514144,24.17617515837776,5.055174050627869,-26.305229258761408,-39.822631201799936,1.5706514064550239,0.48385814564494467,-4.965328286926418,40.01748731582044,42427.905577490485,25765.691892973537,25765.691892973537,68193.59747046402,77407.96306397424,77407.96306397424,25765.691892973537,103173.65495694778,103173.65495694778,103173.65495694778,127985.30165588832,91514.43157397691,56534.60010821912,38866.47940639754,24811.646698940545,0.0,63678.12610533809,21089.899694099462,1535.0676500421662,0.0,0.8870316679883674,2.814454156808317,0.0014959135982669303,355135.5304523876,1555287.368599839,4.379419222342085,1555287.368599839,4.379419222342085,0.85,0.09554683403567757,4.027634451161993,1.2669740741839637,1.0,0.0,4.027634451161338,1.2843801997041877,1.284686684269461,3.1358584102196674,19313.387990173323,1969.4174861112942,4632.441516551485,4632.441516551485,5.5620112635883245,5.069744142410329,-2.2961834320373944,7.365927574447723,3.480553414624115,3.480553414624115,0.9944438327497471,0.0,0.0,0.00023861206383715285,1.0000827638500485,0.0002385923170184044,198.7487062583453,0.0,3.933545960958552e-06,11.147669253356536,0.0061114112133306,8.045322730304212e-05,0.00015815883653411074,0.0006370059787804825,0.09554683403520826,0.07174041885711382,0.02380641517809444,0.09554678605406844,0.0717404188574662,0.023806415178211377,0.37563408661131475,0.37563408661131475,0.1246508401820999,0.0,5.460682760906309,5.136577948786282,6.4400751051041425,5.449186432571366,5.127980967209169,6.419794441841589,24811.646698940545,21089.899694099462,0.85,1.0709108706756905,0.6662869681074642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502319518617772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85227149175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.574117358661,1535.0676500421662,0.37563408661131475,0.1246508401820999,6.112874298809886,3.480553414624115
248.0,-29.790546013573156,5.069610506781847,35.008514854171175,24.175907775666587,5.0549919057294606,-26.305962286627523,-39.82333598015828,1.570408178784059,0.48055019413271793,-4.965480568811775,40.01750450922078,42427.390478925125,25766.036275417915,25766.036275417915,68193.42675434303,77407.61520770578,77407.61520770578,25766.036275417915,103173.65148312369,103173.65148312369,103173.65148312369,127985.30166133094,91514.33048494063,56534.33107342066,38866.666012799964,24811.650178207252,0.0,63678.316191007216,21089.902651476164,1535.0704679356888,0.0,0.8870308322003895,2.8144796676346697,0.0014959135982669303,355133.42314830475,1555288.1102014487,4.3794472973386,1555288.1102014487,4.3794472973386,0.85,0.09554756902292769,4.027634451161993,1.266974040665664,1.0,0.0,4.027634451162287,1.2843813776123039,1.2846878370948884,3.135855534319147,19313.36665614168,1969.4153106454987,4632.441516551485,4632.441516551485,5.562085605043721,5.069610506781847,-2.296252543520714,7.365863050302561,3.4806304251290316,3.4806304251290316,0.9944658357511519,0.0,0.0,0.0002385923170184044,1.0000825130579865,0.00023857263166101418,198.74936108710608,0.0,3.924654678971541e-06,11.122471360205347,0.006115335868009572,8.044682062667993e-05,0.0001581454963917245,0.0006369522495634242,0.09554756902259273,0.07174047147579914,0.023807097546793592,0.09554773747788156,0.07174047147605064,0.023807097546877043,0.3756339252921708,0.3756339252921708,0.12465426811480841,0.0,5.4578159847325765,5.13449720638323,6.434799422032995,5.446030762944474,5.125884532465932,6.413402475135285,24811.650178207252,21089.902651476164,0.85,1.0709049929931007,0.6662768901059103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502367159334022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8270735986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56519504133,1535.0704679356888,0.3756339252921708,0.12465426811480841,6.112874298809886,3.4806304251290316
249.0,-29.791337734975105,5.069473066459629,35.008531700700914,24.17557752868163,5.054741822062846,-26.306699958303767,-39.82405277257783,1.5701040453915114,0.477687483315151,-4.965681973560918,40.01752040062651,42426.935534702956,25766.492838666083,25766.492838666083,68193.42837336904,77407.28783493368,77407.28783493368,25766.492838666083,103173.78067359977,103173.78067359977,103173.78067359977,127985.45123640803,91514.22140895431,56534.09373103867,38866.80853101738,24811.67056280826,0.0,63678.479093825634,21089.91997838702,1535.075402563248,0.0,0.887029751558404,2.8144936303912056,0.0014959135982669303,355130.63608828,1555288.795644464,4.379483597291908,1555288.795644464,4.379483597291908,0.85,0.09554831974377628,4.027634451161993,1.266974092316814,1.0,0.0,4.02763445116379,1.2843828401445287,1.2846892746912288,3.1358519635070587,19313.34363652818,1969.4129632981887,4632.441516551485,4632.441516551485,5.562184162844512,5.069473066459629,-2.296359824795185,7.365832891254814,3.48070635195179,3.48070635195179,0.9944875291290829,0.0,0.0,0.00023857263166101418,1.0000822653249541,0.00023855300702037288,198.75001394946537,0.0,3.9124522040786945e-06,11.08788954635902,0.006119248320213651,8.044030522214695e-05,0.0001581323264388672,0.0006368992058075761,0.0955483197432348,0.07174054230570871,0.02380777743752608,0.09554840223926098,0.07174054230611529,0.023807777437661,0.37563376105711577,0.37563376105711577,0.12465765045293897,0.0,5.455009010741833,5.13243711037893,6.429702686391522,5.443369456876042,5.123813516237249,6.4089261991239255,24811.67056280826,21089.91997838702,0.85,1.0709022788199911,0.666268041235563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502414655682838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.792491784756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556294628095,1535.075402563248,0.37563376105711577,0.12465765045293897,6.112874298809886,3.48070635195179
250.0,-29.7921276748208,5.069332541851225,35.008547775586536,24.175289121363335,5.054526166402079,-26.3074325829283,-39.82476121801881,1.5698310745095854,0.4747284932497564,-4.965854850633573,40.01753161778942,42426.45377712771,25766.862953008458,25766.862953008458,68193.31673013617,77406.9904520524,77406.9904520524,25766.862953008458,103173.85340506086,103173.85340506086,103173.85340506086,127985.50709547068,91514.15554420158,56533.84296919022,38867.01397223485,24811.653690409825,0.0,63678.66766264467,21089.90563684835,1535.0775640659306,0.0,0.8870288327374157,2.814512178626875,0.0014959135982669303,355128.24381092144,1555289.2794737923,4.379514461547205,1555289.2794737923,4.379514461547205,0.85,0.0955490413121018,4.027634451161993,1.2669740928662945,1.0,0.0,4.0276344511634745,1.2843841568620815,1.284690566516041,3.135848748712403,19313.329736299525,1969.4115458693364,4632.441516551485,4632.441516551485,5.562264059016121,5.069332541851225,-2.2964483792786483,7.365780921129874,3.4807809082992245,3.4807809082992245,0.9945088309426355,0.0,0.0,0.00023855300702037288,1.000082080732601,0.00023853342802185104,198.7506653464939,0.0,3.900397601210754e-06,11.053726801831276,0.0061231487178148615,8.043386616819212e-05,0.00015811914085218074,0.0006368460990843789,0.09554904131169889,0.07174059530671457,0.023808446004984322,0.09554906749439564,0.07174059530701708,0.023808446005084725,0.3756335943547184,0.3756335943547184,0.1246610036544292,0.0,5.4521952371287625,5.130413033699597,6.424469795274547,5.440583343883304,5.121987824387759,6.403204097917865,24811.653690409825,21089.90563684835,0.85,1.0708973543763367,0.6662585027986698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502462009425061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.758329040225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54741560889,1535.0775640659306,0.3756335943547184,0.1246610036544292,6.112874298809886,3.4807809082992245
251.0,-29.792914634184726,5.0691888548686395,35.00856320008937,24.174985906016104,5.054303968221343,-26.308163179345602,-39.82546557728199,1.569552513382286,0.4716664416989147,-4.966036280225708,40.01754482369594,42425.967947965524,25767.24243791034,25767.24243791034,68193.21038587586,77406.65968248084,77406.65968248084,25767.24243791034,103173.90212039117,103173.90212039117,103173.90212039117,127985.55847381958,91514.05243881991,56533.58394184476,38867.18721886128,24811.656353428407,0.0,63678.84357228969,21089.907900414146,1535.081054765367,0.0,0.8870278632695309,2.814531078808612,0.0014959135982669303,355125.7331971793,1555289.8490836464,4.37954702713726,1555289.8490836464,4.37954702713726,0.85,0.09554976384201422,4.027634451161993,1.2669740901188926,1.0,0.0,4.02763445116328,1.2843854996238868,1.2846918844498918,3.1358454703369243,19313.307976734333,1969.4093270111948,4632.441516551485,4632.441516551485,5.562345977999993,5.0691888548686395,-2.296545230566741,7.36573408543538,3.4808543051531218,3.4808543051531218,0.9945298014723205,0.0,0.0,0.00023853342802185104,1.0000817715529762,0.00023851392436784904,198.75131428950465,0.0,3.891338983034581e-06,11.028054677920002,0.0061270400567978965,8.042746472583782e-05,0.00015810596329601323,0.0006367930247051765,0.09554976384156837,0.07174065398725969,0.02380910985430867,0.0955498219769366,0.07174065398759444,0.023809109854419776,0.3756334264902222,0.3756334264902222,0.12466432188868455,0.0,5.4493712952483975,5.128390464200379,6.4191917956698035,5.437702721924609,5.11995501253449,6.397729123256909,24811.656353428407,21089.907900414146,0.85,1.070892726066254,0.6662490329272797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502509256904443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73265691631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.538545889483,1535.081054765367,0.3756334264902222,0.12466432188868455,6.112874298809886,3.4808543051531218
252.0,-29.793699518285692,5.0690418203171115,35.00857790241458,24.174665158521407,5.05405952314979,-26.308894132379127,-39.82617751518262,1.569254137243138,0.46878053007645804,-4.966231495825665,40.01755463764069,42425.52259609078,25767.64414618333,25767.64414618333,68193.1667422741,77406.3479780553,77406.3479780553,25767.64414618333,103173.99212423863,103173.99212423863,103173.99212423863,127985.63988813267,91513.9585555082,56533.35580565695,38867.33638872361,24811.64776389404,0.0,63678.98415261765,21089.900599309934,1535.0842343866311,0.0,0.887026836021139,2.814546069033267,0.0014959135982669303,355123.0318288975,1555290.272388244,4.379581533696754,1555290.272388244,4.379581533696754,0.85,0.09555048164530783,4.027634451161993,1.2669741835305466,1.0,0.0,4.027634451163549,1.284386934873424,1.2846932949902594,3.135841966158676,19313.28816341316,1969.4073066147114,4632.441516551485,4632.441516551485,5.56243269431828,5.0690418203171115,-2.2966542981896585,7.36569611850677,3.4809265138164602,3.4809265138164602,0.9945504325189887,0.0,0.0,0.00023851392436784904,1.000081556431871,0.0002384944736095605,198.75196152492396,0.0,3.876376866344448e-06,10.985652039220167,0.006130916433664241,8.042099488499874e-05,0.0001580929294828503,0.0006367405292702514,0.09555048164480881,0.07174071391761097,0.023809767727197832,0.09555041813520339,0.07174071391798563,0.02380976772732219,0.3756332564380981,0.3756332564380981,0.12466760592397633,0.0,5.4465792092588,5.126390382835098,6.413974453054436,5.435012025902097,5.118018647990766,6.392727675011088,24811.64776389404,21089.900599309934,0.85,1.0708896765507037,0.666240568386121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450255632640881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.690254277615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52970954773,1535.0842343866311,0.3756332564380981,0.12466760592397633,6.112874298809886,3.4809265138164602
253.0,-29.794482544393148,5.0688922031091765,35.008591965099626,24.174389498680853,5.053862055139917,-26.309618714808103,-39.82687342269344,1.5689982255549186,0.46560008278282794,-4.966395421607822,40.01756541133447,42425.01859041307,25767.95406495217,25767.95406495217,68192.97265536524,77406.02867664187,77406.02867664187,25767.95406495217,103173.98274159404,103173.98274159404,103173.98274159404,127985.61774025223,91513.87534506946,56533.08734728369,38867.54221976197,24811.634998658188,0.0,63679.177218420155,21089.88974885946,1535.0864698111357,0.0,0.887025964259346,2.814568560221755,0.0014959135982669303,355120.76345753146,1555290.737089773,4.379610817309387,1555290.737089773,4.379610817309387,0.85,0.09555117820770226,4.027634451161993,1.266974131879397,1.0,0.0,4.027634451161999,1.2843881714836691,1.284694506911844,3.1358389469668237,19313.27060251636,1969.4055159015934,4632.441516551485,4632.441516551485,5.562499596138352,5.0688922031091765,-2.296742356026713,7.36563455913589,3.4809974731515307,3.4809974731515307,0.994570706614723,0.0,0.0,0.0002384944736095605,1.0000813638840254,0.00023847507035159348,198.75260723188993,0.0,3.865876362996844e-06,10.955893612733057,0.0061347823100272375,8.041467118769515e-05,0.00015807980242186532,0.0006366876582671858,0.09555117820733357,0.07174076171649324,0.023810416490840328,0.09555122692055863,0.07174076171677006,0.02381041649093219,0.3756330846517721,0.3756330846517721,0.12467086276128819,0.0,5.443730209358478,5.124394505683824,6.408515416784212,5.43199550439067,5.11609915357144,6.386362668902109,24811.634998658188,21089.88974885946,0.85,1.070883381885773,0.6662306336794345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502603272078178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66049585113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520888548435,1535.0864698111357,0.3756330846517721,0.12467086276128819,6.112874298809886,3.4809974731515307
254.0,-29.795263150789744,5.068739584308156,35.0086054787226,24.174086946900957,5.053635081081716,-26.3103440702603,-39.8275769437663,1.5687160005523006,0.46262596722954186,-4.966583465074673,40.01757754404212,42424.556852169306,25768.314256122387,25768.314256122387,68192.8711082917,77405.71988410405,77405.71988410405,25768.314256122387,103174.03414022643,103174.03414022643,103174.03414022643,127985.67842942441,91513.78971951902,56532.84807317462,38867.71294038266,24811.64428919799,0.0,63679.35722958065,21089.89764581829,1535.0905404363275,0.0,0.8870249650493395,2.8145855420790142,0.0014959135982669303,355118.1613645928,1555291.2604097447,4.37964438212147,1555291.2604097447,4.37964438212147,0.85,0.095551882117393,4.027634451161993,1.2669741467153655,1.0,0.0,4.02763445116015,1.2843895310205156,1.2846958418503107,3.1358356276555943,19313.25253192958,1969.4036732145614,4632.441516551485,4632.441516551485,5.562577350205821,5.068739584308156,-2.296849954792926,7.365589539101082,3.4810674083276654,3.4810674083276654,0.9945906880936187,0.0,0.0,0.00023847507035159348,1.0000811129618064,0.00023845572850119504,198.75325094716334,0.0,3.856448109735107e-06,10.929173942989292,0.0061386387581369726,8.040827877335268e-05,0.0001580667915782408,0.000636635255345165,0.0955518821169261,0.07174082063448349,0.023811061482442605,0.09555194917450127,0.07174082063483404,0.023811061482558956,0.3756329103997527,0.3756329103997527,0.12467407969923933,0.0,5.4409029434115155,5.122424287609533,6.40306669749549,5.429209432304219,5.114185671312953,6.380908477680634,24811.64428919799,21089.89764581829,0.85,1.0708787600106995,0.6662214993662348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450265010690574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.633776181385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51207860814,1535.0905404363275,0.3756329103997527,0.12467407969923933,6.112874298809886,3.4810674083276654
255.0,-29.79604177671213,5.0685843759725175,35.0086184106089,24.17379703782501,5.053427511507036,-26.311065702208023,-39.82827232740817,1.5684514370030325,0.4594234315060248,-4.966756574568605,40.0175876268988,42424.06996456257,25768.625000276625,25768.625000276625,68192.6949648392,77405.3838004924,77405.3838004924,25768.625000276625,103174.00880076902,103174.00880076902,103174.00880076902,127985.64670723546,91513.68386082641,56532.59083234625,38867.88114275573,24811.63790646644,0.0,63679.51904922217,21089.892220496473,1535.0933803809066,0.0,0.8870240491154184,2.814607253754662,0.0014959135982669303,355115.7659370245,1555291.6953136153,4.3796751496226936,1555291.6953136153,4.3796751496226936,0.85,0.09555256754956173,4.027634451161993,1.2669740994600582,1.0,0.0,4.027634451160006,1.2843908078608175,1.2846970941513347,3.1358325102545006,19313.230191300157,1969.4013951043587,4632.441516551485,4632.441516551485,5.562644430200921,5.0685843759725175,-2.2969484547635064,7.365532830736024,3.481136188661206,3.481136188661206,0.9946103396174875,0.0,0.0,0.00023845572850119504,1.0000809076782515,0.00023843643716265364,198.75389303292303,0.0,3.844255646023639e-06,10.894620500830992,0.006142483013782996,8.040196075991038e-05,0.00015805376774128468,0.0006365828000907542,0.09555256754915302,0.07174087060447225,0.023811696944680775,0.09555276436811028,0.07174087060477911,0.023811696944782617,0.37563273440124445,0.37563273440124445,0.12467726170424123,0.0,5.438029462670158,5.1204383260079,6.397479903305282,5.426180006074617,5.1121651715124585,6.3747984270009965,24811.63790646644,21089.892220496473,0.85,1.0708732726471835,0.666212160487113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502696797291363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59922273923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.503291041849,1535.0933803809066,0.37563273440124445,0.12467726170424123,6.112874298809886,3.481136188661206
256.0,-29.79681825389667,5.068426069584418,35.00863071855161,24.17347684912386,5.053178578956856,-26.311789536614512,-39.82897560400886,1.5681498616746983,0.45661909838088377,-4.96695810088875,40.0175953169138,42423.62503329214,25768.996766572003,25768.996766572003,68192.62179986414,77405.09257885064,77405.09257885064,25768.996766572003,103174.08934542265,103174.08934542265,103174.08934542265,127985.72186350696,91513.60525036887,56532.35788653345,38868.0526264838,24811.632518084312,0.0,63679.68514456811,21089.887640371664,1535.0969503782544,0.0,0.8870229974551479,2.8146204447328405,0.0014959135982669303,355112.9773035009,1555292.0270071023,4.379710476415105,1555292.0270071023,4.379710476415105,0.85,0.09555325651498717,4.027634451161993,1.2669741983665155,1.0,0.0,4.027634451162245,1.2843922576407913,1.284698519498099,3.1358289706293214,19313.21360119256,1969.3997033841895,4632.441516551485,4632.441516551485,5.562724682977789,5.068426069584418,-2.297069687833115,7.365495757417532,3.481203933453802,3.481203933453802,0.9946296952725149,0.0,0.0,0.00023843643716265364,1.0000806849055468,0.0002384172004933511,198.75453335038327,0.0,3.8342286369193736e-06,10.866203957029505,0.006146317242419916,8.039557150055823e-05,0.00015804086566209542,0.00063653083523212,0.09555325651446549,0.0717409287808145,0.02381232773365098,0.09555332111597059,0.07174092878120618,0.023812327733780995,0.3756325547369591,0.3756325547369591,0.12468040375386022,0.0,5.435220911110264,5.118497246658478,6.392019232354983,5.42357719926963,5.110349537753393,6.3697871302002795,24811.632518084312,21089.887640371664,0.85,1.0708693305416097,0.6662034357893003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450274336950467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57080619542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494517130843,1535.0969503782544,0.3756325547369591,0.12468040375386022,6.112874298809886,3.481203933453802
257.0,-29.797592780582136,5.068265241049117,35.008642363482075,24.173178208898776,5.052959271491524,-26.31250865241698,-39.829666796699144,1.5678751433264024,0.45350232440631544,-4.967137026556088,40.017600621083105,42423.13853926474,25769.29942423615,25769.29942423615,68192.4379635009,77404.76870165384,77404.76870165384,25769.29942423615,103174.06812588999,103174.06812588999,103174.06812588999,127985.67430666533,91513.5051919433,56532.094641895244,38868.23394449784,24811.60618077534,0.0,63679.840125273186,21089.865253659038,1535.0988105382376,0.0,0.8870220692372807,2.8146403584901787,0.0014959135982669303,355110.501422378,1555292.2557919167,4.37974165664566,1555292.2557919167,4.37974165664566,0.85,0.09555392360500971,4.027634451161993,1.2669741802336647,1.0,0.0,4.027634451162687,1.284393581746146,1.2846998192104444,3.1358257378446126,19313.192484663054,1969.3975500974395,4632.441516551485,4632.441516551485,5.562790017351264,5.068265241049117,-2.297176216327884,7.365441457377001,3.4812704849866796,3.4812704849866796,0.9946487099961941,0.0,0.0,0.0002384172004933511,1.0000804827289476,0.00023839801357064327,198.75517206299176,0.0,3.823375230441547e-06,10.835445403071345,0.006150140617650357,8.038929248072325e-05,0.00015802790801262785,0.0006364786465567183,0.09555392360458886,0.07174097447960491,0.02381294912498396,0.0955540129626382,0.07174097447992087,0.02381294912508884,0.3756323735389343,0.3756323735389343,0.12468351776611997,0.0,5.4323777974456675,5.116548695117331,6.386442333611058,5.420639350962404,5.108414121908993,6.363789211568076,24811.60618077534,21089.865253659038,0.85,1.0708638374303447,0.6661941747310998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502789813478987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.540047641465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.485760312022,1535.0988105382376,0.3756323735389343,0.12468351776611997,6.112874298809886,3.4812704849866796
258.0,-29.798364454748736,5.068101507026145,35.00865337736444,24.172852711658948,5.0527102584975605,-26.313228171473423,-39.830365602951474,1.5675739752224576,0.45058688604979125,-4.967338309789617,40.01760553026333,42422.69595860736,25769.648082756656,25769.648082756656,68192.344041364,77404.45623868814,77404.45623868814,25769.648082756656,103174.1043214448,103174.1043214448,103174.1043214448,127985.69473985708,91513.40336862013,56531.861875889306,38868.37943636758,24811.590418412274,0.0,63679.96985477985,21089.85185565043,1535.1018069666222,0.0,0.8870210288512836,2.81465503293566,0.0014959135982669303,355107.71618497337,1555292.4675396848,4.379776604824725,1555292.4675396848,4.379776604824725,0.85,0.09555459549186904,4.027634451161993,1.2669742307858542,1.0,0.0,4.027634451162881,1.284395029412754,1.2847012425773479,3.135822203394459,19313.17099566604,1969.395358829574,4632.441516551485,4632.441516551485,5.56286528187846,5.068101507026145,-2.2973009681293814,7.365402475155527,3.481336011827838,3.481336011827838,0.9946674319508109,0.0,0.0,0.00023839801357064327,1.000080186813077,0.00023837889872644954,198.75580842686537,0.0,3.813500124155301e-06,10.807459351856123,0.006153954117774513,8.038294475767e-05,0.0001580150688129733,0.0006364269349538643,0.09555459549135215,0.07174102838636491,0.02381356710498723,0.09555458558555675,0.07174102838675298,0.023813567105116056,0.37563218936655207,0.37563218936655207,0.12468659865689219,0.0,5.429568961047323,5.1146160415797794,6.380955799658864,5.417925195839416,5.106502516616331,6.358620787697021,24811.590418412274,21089.85185565043,0.85,1.0708601809466067,0.6661858674768686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502836141069464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51206159025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477016685629,1535.1018069666222,0.37563218936655207,0.12468659865689219,6.112874298809886,3.481336011827838
259.0,-29.799134326485955,5.067935076090471,35.00866368683438,24.172542301844828,5.052465305274855,-26.313945661831987,-39.83106032302601,1.5672766406208651,0.44780815244160976,-4.967534260206906,40.017607040444794,42422.244158824615,25769.971712280927,25769.971712280927,68192.21587110554,77404.18848530305,77404.18848530305,25769.971712280927,103174.16019758397,103174.16019758397,103174.16019758397,127985.71497634397,91513.34717275349,56531.62110650399,38868.584518055,24811.554778759993,0.0,63680.139296814996,21089.821561945995,1535.103559837641,0.0,0.8870200278416236,2.814668541464955,0.0014959135982669303,355105.00475636916,1555292.5326783755,4.379810230344211,1555292.5326783755,4.379810230344211,0.85,0.09555525381618388,4.027634451161993,1.2669743082625793,1.0,0.0,4.02763445116109,1.2843964590108197,1.2847026479639283,3.135818713066122,19313.159135978367,1969.3941494779938,4632.441516551485,4632.441516551485,5.562935143424064,5.067935076090471,-2.2974236861498794,7.3653587622403505,3.481400394132656,3.481400394132656,0.9946858268950446,0.0,0.0,0.00023837889872644954,1.0000800000147936,0.0002383598299365284,198.7564433079318,0.0,3.799186310677622e-06,10.766894004460381,0.00615775330408519,8.037663461139378e-05,0.00015800226411505575,0.0006363753623113949,0.0955552538156974,0.07174107552687807,0.02381417828881933,0.09555504546173396,0.0717410755272433,0.023814178288940575,0.3756320024801284,0.3756320024801284,0.12468965481467262,0.0,5.42680324578339,5.112740356340794,6.375470799067955,5.415342412648499,5.10486485330938,6.353152284406349,24811.554778759993,21089.821561945995,0.85,1.070855318850036,0.6661770000391063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502882298320008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.471496242855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468304387137,1535.103559837641,0.3756320024801284,0.12468965481467262,6.112874298809886,3.481400394132656
260.0,-29.799902300578548,5.06776704445465,35.00867355758954,24.172282532695704,5.052298450979682,-26.314653633746047,-39.831742260698206,1.5670497841469906,0.44416665441588066,-4.967682214877912,40.017614880860634,42421.74766658719,25770.16379629851,25770.16379629851,68191.9114628857,77403.80971156672,77403.80971156672,25770.16379629851,103173.97350786523,103173.97350786523,103173.97350786523,127985.5137411336,91513.21080915784,56531.36647040944,38868.715931942665,24811.540233268377,0.0,63680.256165211045,21089.80919827812,1535.1054206654603,0.0,0.8870192477848815,2.8146989336951314,0.0014959135982669303,355102.95747102314,1555292.8708592425,4.379836433736704,1555292.8708592425,4.379836433736704,0.85,0.09555589126834563,4.027634451161993,1.2669741917727517,1.0,0.0,4.0276344511619655,1.2843975590071173,1.284703723729273,3.135816027457644,19313.130357533424,1969.3912148933046,4632.441516551485,4632.441516551485,5.562976608387389,5.06776704445465,-2.297512708419644,7.365279752874294,3.4814636899787716,3.4814636899787716,0.9947039114225061,0.0,0.0,0.0002383598299365284,1.0000798033183949,0.0002383408095490175,198.75707662764523,0.0,3.7900448629108277e-06,10.740987141489285,0.0061615433489481015,8.037044101311035e-05,0.00015798938892341806,0.0006363235057459895,0.09555589126804442,0.07174111034427216,0.023814780923772264,0.09555610904428018,0.07174111034449829,0.023814780923847333,0.3756318155901127,0.3756318155901127,0.12469268762139421,0.0,5.423873553414694,5.1107855254985,6.3695652700875485,5.411848869293806,5.102684801498526,6.345657883640456,24811.540233268377,21089.80919827812,0.85,1.070848573315561,0.6661679808028548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292834803859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.44558937988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459602474844,1535.1054206654603,0.3756318155901127,0.12469268762139421,6.112874298809886,3.4814636899787716
261.0,-29.800668150077673,5.067595431932484,35.00868284808185,24.171918967645638,5.051990530875682,-26.31537380100837,-39.83244487373156,1.5666961818062322,0.44189696762015274,-4.967927426805338,40.0176177209209,42421.34616694677,25770.593502659878,25770.593502659878,68191.93966960665,77403.58158732096,77403.58158732096,25770.593502659878,103174.17508998084,103174.17508998084,103174.17508998084,127985.7151016219,91513.16712459749,56531.14879224835,38868.90925816571,24811.54001164106,0.0,63680.44926980677,21089.8090098949,1535.110368371649,0.0,0.8870179916690587,2.814700040964699,0.0014959135982669303,355099.5644333827,1555292.9933596533,4.379878628804764,1555292.9933596533,4.379878628804764,0.85,0.09555656408011629,4.027634451161993,1.266974368155934,1.0,0.0,4.027634451160304,1.2843992514875051,1.284705392182058,3.1358118953257383,19313.12113825676,1969.390274788716,4632.441516551485,4632.441516551485,5.563069368621886,5.067595431932484,-2.2976748355767915,7.365270267509276,3.481526225562116,3.481526225562116,0.9947217787320332,0.0,0.0,0.0002383408095490175,1.0000795830339613,0.0002383218431736785,198.75770819882175,0.0,3.7804366179930335e-06,10.713757375392257,0.006165323785566094,8.036406009537555e-05,0.00015797674945364193,0.0006362725985820749,0.09555656407938395,0.07174117828019577,0.023815385799188175,0.09555631929787431,0.0717411782807456,0.023815385799370686,0.3756316226452666,0.3756316226452666,0.12469567257854607,0.0,5.421162014975664,5.10895506240621,6.364162442008251,5.4098243944254705,5.1011667140844565,6.342077182152025,24811.54001164106,21089.8090098949,0.85,1.0708457690159379,0.6661596558028727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502974284527916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.41835961379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450912916305,1535.110368371649,0.3756316226452666,0.12469567257854607,6.112874298809886,3.481526225562116
262.0,-29.80143161350965,5.067422769201992,35.00869156013644,24.171682458277814,5.051842324239123,-26.316075847560672,-39.833118359651394,1.5664865582902663,0.43819979360472416,-4.968057470740171,40.017619453628946,42420.834093748876,25770.719527658985,25770.719527658985,68191.55362140786,77403.22148052059,77403.22148052059,25770.719527658985,103173.94100817956,103173.94100817956,103173.94100817956,127985.42740001332,91513.05515774005,56530.884166812306,38869.0788788086,24811.486391833754,0.0,63680.56527064236,21089.76343305869,1535.1096050187948,0.0,0.8870173246854972,2.8147332521292436,0.0014959135982669303,355097.7650044603,1555293.068096607,4.379901033950668,1555293.068096607,4.379901033950668,0.85,0.09555716972718417,4.027634451161993,1.2669742434239017,1.0,0.0,4.027634451161873,1.2844002707066187,1.2847063872824198,3.135809406943033,19313.097508548064,1969.3878652290093,4632.441516551485,4632.441516551485,5.563096573498333,5.067422769201992,-2.2977540999385373,7.36517686914053,3.481587400858688,3.481587400858688,0.9947392573881965,0.0,0.0,0.0002383218431736785,1.00007933557314,0.00023830293727356892,198.75833780580118,0.0,3.769713295218838e-06,10.683367478650187,0.006169093498861313,8.035794414082698e-05,0.00015796389903285153,0.0006362208417845875,0.09555716972694522,0.07174119753744632,0.023815972189498904,0.0955573274140098,0.07174119753762571,0.023815972189558464,0.3756314310983125,0.3756314310983125,0.12469864581621079,0.0,5.418235280548004,5.107045377281736,6.3581329272305425,5.406257264344902,5.099159325732387,6.333764408196146,24811.486391833754,21089.76343305869,0.85,1.070837756097073,0.6661504010440291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503020094210841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38796971704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442240321321,1535.1096050187948,0.3756314310983125,0.12469864581621079,6.112874298809886,3.481587400858688
263.0,-29.802193072149265,5.067247231212742,35.008699920989955,24.171353538427525,5.0515805620236724,-26.316787446406302,-39.83381213676182,1.5661749362810387,0.43550453513313414,-4.968276579476676,40.017626648246925,42420.41486910097,25771.064558709953,25771.064558709953,68191.47942781092,77402.94684814686,77402.94684814686,25771.064558709953,103174.01140685682,103174.01140685682,103174.01140685682,127985.51889994898,91512.98188009737,56530.665712920374,38869.24018575222,24811.507493092162,0.0,63680.74767884438,21089.781369128337,1535.11519726983,0.0,0.887016185429543,2.814742972005138,0.0014959135982669303,355094.73319453176,1555293.3784223364,4.379939303606339,1555293.3784223364,4.379939303606339,0.85,0.09555782240963805,4.027634451161993,1.266974369804375,1.0,0.0,4.027634451163029,1.284401766683711,1.2847078593320191,3.1358057545819413,19313.082043888342,1969.3862882725848,4632.441516551485,4632.441516551485,5.5631710549677145,5.067247231212742,-2.2979001081118677,7.36514733932461,3.4816479733215435,3.4816479733215435,0.9947565638061553,0.0,0.0,0.00023830293727356892,1.0000791277299903,0.00023828408239503617,198.75896576298007,0.0,3.757705280502208e-06,10.649336764943257,0.0061728512041418155,8.035164437101926e-05,0.00015795129290254966,0.0006361700688998878,0.09555782240903476,0.07174125918438823,0.023816563224646536,0.0955578827693362,0.07174125918484114,0.0238165632247969,0.37563123464322656,0.37563123464322656,0.1247015680574074,0.0,5.415432628950782,5.105203880032946,6.352397316562019,5.403781114609785,5.097421092078434,6.329031731848318,24811.507493092162,21089.781369128337,0.85,1.070833523684664,0.6661419096873075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503065761444731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.35393900334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433589998898,1535.11519726983,0.37563123464322656,0.1247015680574074,6.112874298809886,3.4816479733215435
