time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
264.0,-29.802952656389657,5.06706972255993,35.00870766750532,24.17105996226894,5.051360713491657,-26.317493165843455,-39.83449369026346,1.5659012229456157,0.4324371928710775,-4.968457120634497,40.01762547598525,42419.953052761724,25771.301038337486,25771.301038337486,68191.25409109921,77402.64578926576,77402.64578926576,25771.301038337486,103173.94682760324,103173.94682760324,103173.94682760324,127985.41050114136,91512.89839082274,56530.42091928798,38869.4194128164,24811.463673538114,0.0,63680.883086354515,21089.744122507396,1535.1161891283284,0.0,0.8870152723739162,2.814762057523676,0.0014959135982669303,355092.2350598651,1555293.3278591272,4.379969974834623,1555293.3278591272,4.379969974834623,0.85,0.09555843523851314,4.027634451161993,1.266974381892942,1.0,0.0,4.027634451161441,1.284403085321137,1.2847091540651716,3.13580253519476,19313.064424145465,1969.3844915588368,4632.441516551485,4632.441516551485,5.5632221035619995,5.06706972255993,-2.298019509004398,7.365089231564328,3.4817073906434564,3.4817073906434564,0.9947735401838447,0.0,0.0,0.00023828408239503617,1.0000789334335745,0.00023826527529875526,198.75959217786402,0.0,3.747576156755795e-06,10.620630828245924,0.006176598780298572,8.034545604096613e-05,0.00015793862635407006,0.000636119052672854,0.09555843523809868,0.07174129472907824,0.02381714050902043,0.09555849408259792,0.0717412947293894,0.023817140509123744,0.37563103712524293,0.37563103712524293,0.1247044633119356,0.0,5.412598344552066,5.10336335081405,6.346531744869026,5.400894313505603,5.095657833931853,6.322721129695083,24811.463673538114,21089.744122507396,0.85,1.0708277081934998,0.666133241199531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450311130903352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.325233066644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.424954390366,1535.1161891283284,0.37563103712524293,0.1247044633119356,6.112874298809886,3.4817073906434564
265.0,-29.80370989128557,5.066890073056341,35.00871492962061,24.170747002959274,5.05113053093062,-26.318197804309577,-39.83517126236109,1.5656184439544405,0.4292858255646479,-4.968649086477985,40.01762685980801,42419.4850010882,25771.557940430685,25771.557940430685,68191.04294151888,77402.30788506573,77402.30788506573,25771.557940430685,103173.86582549641,103173.86582549641,103173.86582549641,127985.30931445172,91512.77292268205,56530.16462230588,38869.564778195745,24811.44348895531,0.0,63681.00826715105,21089.72696561201,1535.1188086789348,0.0,0.8870142920215539,2.8147809115159195,0.0014959135982669303,355089.5788577963,1555293.3875476094,4.380002906732619,1555293.3875476094,4.380002906732619,0.85,0.09555905166455231,4.027634451161993,1.2669743588147688,1.0,0.0,4.027634451162611,1.2844044462480881,1.2847104911592513,3.1357992125667544,19313.037945099044,1969.3817914475428,4632.441516551485,4632.441516551485,5.563277560731245,5.066890073056341,-2.298148765480588,7.365038838536929,3.481765920918546,3.481765920918546,0.9947902631195846,0.0,0.0,0.00023826527529875526,1.0000786897764586,0.0002382465277327459,198.76021665874558,0.0,3.738090786842832e-06,10.593749289912587,0.0061803368710854146,8.033930429776612e-05,0.00015792597100098914,0.0006360680815367938,0.0955590516640835,0.07174133765154692,0.023817714012536587,0.09555919160694686,0.07174133765189886,0.023817714012653445,0.3756308375880034,0.3756308375880034,0.12470732526908651,0.0,5.4097433375897594,5.101495935613912,6.340664550792326,5.397934912042615,5.093661148309536,6.316825344083327,24811.44348895531,21089.72696561201,0.85,1.0708222874777293,0.6661245818083206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503156744774746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.298351528305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416330950346,1535.1188086789348,0.3756308375880034,0.12470732526908651,6.112874298809886,3.481765920918546
266.0,-29.804464658050094,5.066707722992329,35.00872153506761,24.170405056234472,5.0508506950595065,-26.318905186648294,-39.83586434097958,1.5652912236575924,0.4267222631676191,-4.968871319880509,40.017622257123215,42419.091981472084,25771.882007681434,25771.882007681434,68190.97398915351,77402.05371375137,77402.05371375137,25771.882007681434,103173.9357214328,103173.9357214328,103173.9357214328,127985.3384088957,91512.71008911084,56529.96222555446,38869.71984839598,24811.402687462887,0.0,63681.12253585887,21089.692284343455,1535.1209637167,0.0,0.8870131795229492,2.8147885460623456,0.0014959135982669303,355086.5038676064,1555293.1890198262,4.3800402777338885,1555293.1890198262,4.3800402777338885,0.8500000000000001,0.09555966857413534,4.027634451161993,1.2669745137682185,1.0,0.0,4.027634451161277,1.2844060148361454,1.2847120360403277,3.1357953829543592,19313.024684576976,1969.3804392506083,4632.441516551485,4632.441516551485,5.563347516768376,5.066707722992329,-2.2983019103510864,7.365009633343416,3.481823509522563,3.481823509522563,0.9948067170064466,0.0,0.0,0.0002382465277327459,1.0000784337702653,0.0002382278426248667,198.7608391076301,0.0,3.726270281843017e-06,10.56024997874311,0.006184063141367257,8.033301221983646e-05,0.00015791351551290946,0.000636017915383898,0.0955596685735394,0.07174138511735369,0.023818283456185717,0.095559465090012,0.0717413851178011,0.02381828345633425,0.37563063357725684,0.37563063357725684,0.12471015657952983,0.0,5.407002582083692,5.099700548108842,6.335039852078751,5.395593583048139,5.092096276015241,6.312111911121917,24811.402687462887,21089.692284343455,0.85,1.0708192832303662,0.666117214840016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503202040256538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26485221714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40772925605,1535.1209637167,0.37563063357725684,0.12471015657952983,6.112874298809886,3.481823509522563
267.0,-29.805217522962607,5.066524034938875,35.00872759501314,24.170133098401152,5.050659678025598,-26.31960197431827,-39.83653314700348,1.565044129381243,0.4233599394935368,-4.969032892237144,40.01761957910134,42418.60653729219,25772.042566414482,25772.042566414482,68190.64910370667,77401.72339851885,77401.72339851885,25772.042566414482,103173.76596493334,103173.76596493334,103173.76596493334,127985.11637222873,91512.60630453205,56529.70275774454,38869.8928297639,24811.350407295395,0.0,63681.243237059294,21089.647846201085,1535.1210704363132,0.0,0.8870123682702731,2.81481370594189,0.0014959135982669303,355084.26824285195,1555293.0735086128,4.380067529336177,1555293.0735086128,4.380067529336177,0.85,0.09556025241120741,4.027634451161993,1.2669744544243442,1.0,0.0,4.0276344511633315,1.2844072086763902,1.284713206164479,3.135792468272238,19313.00278167267,1969.378205775945,4632.441516551485,4632.441516551485,5.563382176403576,5.066524034938875,-2.2984120245176958,7.364936059456571,3.48187998404168,3.48187998404168,0.9948228525833371,0.0,0.0,0.0002382278426248667,1.0000782366087808,0.00023820920594441324,198.76145999149284,0.0,3.713867720889009e-06,10.525101120999452,0.006187777009088146,8.032694093128553e-05,0.00015790090169358117,0.0006359671115306106,0.09556025241087117,0.07174140969866824,0.023818842712202932,0.09556023848941538,0.07174140969892068,0.023818842712286743,0.3756304291124414,0.3756304291124414,0.12471297417252972,0.0,5.404146597076931,5.097867154843243,6.3290664014987215,5.39239283173066,5.090226297708227,6.30486114744707,24811.350407295395,21089.647846201085,0.85,1.0708121518586047,0.6661083292514409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503247188370862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22970335939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.399151765492,1535.1210704363132,0.3756304291124414,0.12471297417252972,6.112874298809886,3.48187998404168
268.0,-29.80596863481538,5.066337878648411,35.00873321036037,24.16980449287223,5.050394761402395,-26.3203045747899,-39.83721417663617,1.564730701376933,0.42069556244399564,-4.969250808578752,40.01761874910264,42418.17921923994,25772.338754855708,25772.338754855708,68190.51797409565,77401.46286507211,77401.46286507211,25772.338754855708,103173.80161992782,103173.80161992782,103173.80161992782,127985.1380240932,91512.54167397023,56529.47083056457,38870.078714895186,24811.336404165384,0.0,63681.41511906057,21089.635943540576,1535.1246874611847,0.0,0.8870112640472503,2.8148231644791997,0.0014959135982669303,355081.2530219857,1555293.0377082517,4.380104622453701,1555293.0377082517,4.380104622453701,0.85,0.09556086262105469,4.027634451161993,1.2669745220104232,1.0,0.0,4.027634451161778,1.2844087125572516,1.2847146864652645,3.1357887966541367,19312.989141910122,1969.376814907244,4632.441516551485,4632.441516551485,5.563446114273092,5.066337878648411,-2.29856486447196,7.364902743120371,3.4819357510172084,3.4819357510172084,0.9948387860049167,0.0,0.0,0.00023820920594441324,1.000078054906711,0.00023819061399825816,198.76207943301736,0.0,3.7042538163248215e-06,10.497855315464545,0.006191481262904471,8.032075911511142e-05,0.00015788844682930182,0.0006359169478901545,0.09556086262047556,0.07174145903875828,0.023819403581717268,0.09556066579420473,0.07174145903919306,0.023819403581861635,0.37563022078176295,0.37563022078176295,0.12471575588416249,0.0,5.4013939912693445,5.096100832015225,6.3233067004790655,5.389946371022745,5.088621047930133,6.29984724485081,24811.336404165384,21089.635943540576,0.85,1.0708072024876447,0.6660998211163134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503292222988688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.20245755386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.390587216476,1535.1246874611847,0.37563022078176295,0.12471575588416249,6.112874298809886,3.4819357510172084
269.0,-29.806717069486403,5.066150597358005,35.0087383823688,24.169546749349706,5.050213191353114,-26.320996430033393,-39.837885986175365,1.56449255190011,0.41736389892258785,-4.969408660364922,40.01761706658837,42417.7255320084,25772.47375484871,25772.47375484871,68190.19928685711,77401.15180173208,77401.15180173208,25772.47375484871,103173.62555658078,103173.62555658078,103173.62555658078,127984.91936502638,91512.45917669166,56529.24493569864,38870.2380455478,24811.293808445604,0.0,63681.5318539934,21089.599737178763,1535.125289632124,0.0,0.8870104680867859,2.814848359117583,0.0014959135982669303,355079.0689027892,1555292.9651363082,4.380131360438213,1555292.9651363082,4.380131360438213,0.85,0.09556143458161463,4.027634451161993,1.2669745412422344,1.0,0.0,4.027634451162165,1.2844098643892103,1.2847158146906923,3.1357859845441927,19312.971731520065,1969.3750395415423,4632.441516551485,4632.441516551485,5.563475256571493,5.066150597358005,-2.298674991196213,7.364825588554218,3.48199046726115,3.48199046726115,0.9948544192174714,0.0,0.0,0.00023819061399825816,1.0000777771627343,0.00023817208964888275,198.7626966700508,0.0,3.6953738784909413e-06,10.472689571643327,0.0061951766367829625,8.031466142212122e-05,0.00015787595257613692,0.000635866625605666,0.09556143458128871,0.07174148247884911,0.02381995210243961,0.09556147286196161,0.07174148247909379,0.023819952102520848,0.37563001220507186,0.37563001220507186,0.12471851787587453,0.0,5.398534134981389,5.094313245085857,6.317179767198127,5.386772559287522,5.086862699191897,6.292367916291312,24811.293808445604,21089.599737178763,0.85,1.0708002351953627,0.6660914757713767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503337153008486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.17729181004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382032691594,1535.125289632124,0.37563001220507186,0.12471851787587453,6.112874298809886,3.48199046726115
270.0,-29.80746372675674,5.065961296255979,35.00874323889682,24.16923480285334,5.0499750242560895,-26.3216923456719,-39.838554652500875,1.5642036431712503,0.41440282366500014,-4.9696113189285365,40.01761822156016,42417.266221277394,25772.71613224322,25772.71613224322,68189.98235352061,77400.8506412237,77400.8506412237,25772.71613224322,103173.56677346693,103173.56677346693,103173.56677346693,127984.85722933564,91512.36295073837,56528.99004086822,38870.41434430017,24811.290455868708,0.0,63681.704800168874,21089.596887488402,1535.12918531712,0.0,0.8870094341950174,2.8148634809705784,0.0014959135982669303,355076.26482923405,1555293.014953743,4.380166091083915,1555293.014953743,4.380166091083915,0.85,0.09556202720794846,4.027634451161993,1.2669745291536674,1.0,0.0,4.027634451160714,1.2844112534056908,1.2847171802439192,3.1357825933730235,19312.951423803144,1969.372968730723,4632.441516551485,4632.441516551485,5.563527578310178,5.065961296255979,-2.298819198215372,7.364780494471351,3.482044533869625,3.482044533869625,0.9948698668198929,0.0,0.0,0.00023817208964888275,1.0000775929232333,0.00023815361061405667,198.76331244461588,0.0,3.6819496359128347e-06,10.434645268176974,0.006198858586418875,8.030859268351455e-05,0.00015786349696536822,0.0006358164589586238,0.09556202720743065,0.07174152731244439,0.023820499894986268,0.09556211735573614,0.07174152731283312,0.02382049989511534,0.37562980096399995,0.37562980096399995,0.12472123797309209,0.0,5.395711616964888,5.092539572187036,6.3111615876816245,5.384014142593514,5.085059437744178,6.286697960643778,24811.290455868708,21089.596887488402,0.85,1.0707939206008785,0.6660824542053546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503381923148775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13924750657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.373506762524,1535.12918531712,0.37562980096399995,0.12472123797309209,6.112874298809886,3.482044533869625
271.0,-29.808208058473483,5.0657702469254025,35.00874760379921,24.168927256856136,5.0497423658191884,-26.322385616905038,-39.83923044344408,1.5639199242505677,0.41137490198224214,-4.969804417799148,40.01761361493982,42416.84669558019,25772.9259196692,25772.9259196692,68189.77261524939,77400.54476982079,77400.54476982079,25772.9259196692,103173.47068948999,103173.47068948999,103173.47068948999,127984.72103808157,91512.2633058742,56528.7760679013,38870.54137552545,24811.250348591577,0.0,63681.79172411702,21089.56279630284,1535.1307641941846,0.0,0.8870084697037371,2.81488059313445,0.0014959135982669303,355073.5930439874,1555292.8162562435,4.3801984904677775,1555292.8162562435,4.3801984904677775,0.8499999999999999,0.09556259904818905,4.027634451161993,1.2669746093777938,1.0,0.0,4.0276344511616795,1.2844126180668336,1.2847185214941619,3.1357792616705806,19312.930394552463,1969.3708243439364,4632.441516551485,4632.441516551485,5.5635728648885925,5.0657702469254025,-2.298957791018203,7.364728037943605,3.482097679032777,3.482097679032777,0.994885051152222,0.0,0.0,0.00023815361061405667,1.0000773517134043,0.00023813519044905358,198.7639263046189,0.0,3.672954172812546e-06,10.409152125750756,0.006202531540591688,8.030245971341248e-05,0.00015785115090064417,0.0006357667335230049,0.09556259904772993,0.07174156086773067,0.02382103817999925,0.09556269267416817,0.07174156086807533,0.023821038180113715,0.3756295872438166,0.3756295872438166,0.12472392706782028,0.0,5.392882922734827,5.090761328104634,6.305132792376867,5.381179319781381,5.083281106387062,6.280645249491613,24811.250348591577,21089.56279630284,0.85,1.0707891654597579,0.6660749571767537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503426587230617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.113754364145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364991492892,1535.1307641941846,0.3756295872438166,0.12472392706782028,6.112874298809886,3.482097679032777
272.0,-29.80895102631366,5.065576962407622,35.00875138723491,24.168589326459937,5.049469120892032,-26.32308171916489,-39.83990661855785,1.5635998137431797,0.4087232691817917,-4.970023769846585,40.017605408260394,42416.434712408336,25773.19414213364,25773.19414213364,68189.62885454198,77400.28017502643,77400.28017502643,25773.19414213364,103173.47431716007,103173.47431716007,103173.47431716007,127984.6766809694,91512.1879568376,56528.552929193014,38870.70558627176,24811.20236380932,0.0,63681.90795008108,21089.52200923792,1535.1325117157799,0.0,0.8870073848278743,2.814889720488053,0.0014959135982669303,355070.5580295075,1555292.4622773305,4.380234933891874,1555292.4622773305,4.380234933891874,0.85,0.09556317336393513,4.027634451161993,1.2669746961956845,1.0,0.0,4.027634451161138,1.2844141527568798,1.2847200328893666,3.1357755148656974,19312.914492741635,1969.3692028105047,4632.441516551485,4632.441516551485,5.563630765773791,5.065576962407622,-2.2991171011129454,7.3646940635205675,3.482149981311813,3.482149981311813,0.9948999946605179,0.0,0.0,0.00023813519044905358,1.0000772104424303,0.0002381168053451628,198.7645390431424,0.0,3.661264319193074e-06,10.376023080593171,0.00620619280491088,8.02963236902075e-05,0.00015783886675884608,0.000635717257490296,0.09556317336335703,0.07174160034030336,0.023821573023053665,0.09556299444355651,0.07174160034073736,0.023821573023197776,0.3756293700805771,0.3756293700805771,0.12472658670441279,0.0,5.3901434910366675,5.089032137571792,6.299315372542878,5.378747039028383,5.081698183519336,6.275622429490284,24811.20236380932,21089.52200923792,0.85,1.070784953679378,0.6660672721310061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503471112462067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08062531899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356497923274,1535.1325117157799,0.3756293700805771,0.12472658670441279,6.112874298809886,3.482149981311813
273.0,-29.809691736490397,5.065382787718246,35.008754731637126,24.16832644902172,5.049285772558244,-26.323766799030686,-39.84056602986527,1.5633608350985972,0.40534322373031273,-4.970182654182336,40.017600187340925,42415.963010576656,25773.30096272509,25773.30096272509,68189.26397330174,77399.95564177184,77399.95564177184,25773.30096272509,103173.25660449693,103173.25660449693,103173.25660449693,127984.40576449284,91512.08815265958,56528.3053021021,38870.869833952755,24811.149159995904,0.0,63682.01899394866,21089.476785996518,1535.1325750566693,0.0,0.8870065963924483,2.814915432266079,0.0014959135982669303,355068.35967541626,1555292.2370833082,4.380261419251971,1555292.2370833082,4.380261419251971,0.85,0.09556371609772615,4.027634451161993,1.2669746406981721,1.0,0.0,4.027634451162182,1.2844153080480591,1.2847211648403376,3.1357726943342303,19312.893429869036,1969.3670549952367,4632.441516551485,4632.441516551485,5.563653825016107,5.065382787718246,-2.299233281968642,7.364616069686887,3.482201290893825,3.482201290893825,0.9949146545410928,0.0,0.0,0.0002381168053451628,1.0000769762806925,0.00023809847740993326,198.76514992304072,0.0,3.6543067001081496e-06,10.356305188106496,0.006209847111610989,8.029034020940122e-05,0.00015782646513576158,0.0006356673082859105,0.09556371609740291,0.07174161817378176,0.02382209792362115,0.09556378633454225,0.07174161817402443,0.023822097923701727,0.3756291519533119,0.3756291519533119,0.12472923157874512,0.0,5.387284561167519,5.087264771621449,6.293132591244557,5.375525877912651,5.079893169555248,6.268095479784449,24811.149159995904,21089.476785996518,0.85,1.0707773567885996,0.6660587035503256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45035155563678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0609074265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.348006865594,1535.1325750566693,0.3756291519533119,0.12472923157874512,6.112874298809886,3.482201290893825
274.0,-29.81043051783571,5.065186514512618,35.00875772217033,24.168002453539543,5.049023560316067,-26.324458029826047,-39.841237699706085,1.563051072306453,0.40270156132351076,-4.970400983973863,40.01759656895129,42415.5503862684,25773.552784675354,25773.552784675354,68189.10317094375,77399.70287705283,77399.70287705283,25773.552784675354,103173.25566172818,103173.25566172818,103173.25566172818,127984.38944694292,91512.0274090552,56528.08413782903,38871.048079140186,24811.133785214734,0.0,63682.18186435492,21089.46371743252,1535.1361935172197,0.0,0.8870055001023895,2.814924549826438,0.0014959135982669303,355065.338840039,1555292.081011251,4.380298246210757,1555292.081011251,4.380298246210757,0.85,0.09556428607530876,4.027634451161993,1.2669747374067084,1.0,0.0,4.027634451161372,1.2844167941733804,1.2847226277776154,3.1357690661107256,19312.88061041773,1969.365747775003,4632.441516551485,4632.441516551485,5.563708185540547,5.065186514512618,-2.299394245792451,7.364580760305069,3.482252009799876,3.482252009799876,0.9949291456571074,0.0,0.0,0.00023809847740993326,1.0000767762893161,0.0002380801984957331,198.76575921548073,0.0,3.6429547936809195e-06,10.324133885291726,0.006213490066404669,8.028424591873484e-05,0.00015781423149119843,0.0006356180356376047,0.09556428607473262,0.07174166168412527,0.023822624390607356,0.095564203009318,0.07174166168455777,0.023822624390750995,0.37562892958605715,0.37562892958605715,0.12473183859972725,0.0,5.384535404108306,5.08556672296271,6.287182494537888,5.3731025452973995,5.078359295246742,6.262960959314512,24811.133785214734,21089.46371743252,0.85,1.0707720931451237,0.6660505206403712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450355986548012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.028736123684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.339536270843,1535.1361935172197,0.37562892958605715,0.12473183859972725,6.112874298809886,3.482252009799876
275.0,-29.811167173596708,5.064989197236184,35.00876027352457,24.167726549226813,5.048822506470988,-26.325141230797072,-39.84189683161674,1.5627965636714156,0.3994981120650891,-4.970572523639068,40.01758975797739,42415.094955310866,25773.67807317216,25773.67807317216,68188.77302848303,77399.39725820608,77399.39725820608,25773.67807317216,103173.07533137823,103173.07533137823,103173.07533137823,127984.15639860886,91511.93771482905,56527.84401481634,38871.215222236344,24811.081067230625,0.0,63682.29628946697,21089.41890714603,1535.1365991520474,0.0,0.887004653100571,2.8149464767825587,0.0014959135982669303,355062.9654122232,1555291.78723344,4.380326699034262,1555291.78723344,4.380326699034262,0.85,0.09556482127802003,4.027634451161993,1.266974709383212,1.0,0.0,4.027634451161153,1.2844180218603274,1.2847238322778989,3.135766068844504,19312.86168116952,1969.363817528873,4632.441516551485,4632.441516551485,5.5637352314290585,5.064989197236184,-2.2995221225664864,7.36451131980267,3.4823017720290417,3.4823017720290417,0.9949433634368691,0.0,0.0,0.0002380801984957331,1.0000765558462639,0.00023806197345989166,198.76636675816818,0.0,3.6332222586278516e-06,10.29655188095133,0.006217123288663297,8.027826580473103e-05,0.00015780193269100207,0.0006355685005662259,0.09556482127764841,0.07174168197951765,0.023823139298130763,0.0955648814065832,0.07174168197979662,0.023823139298223408,0.3756287068538158,0.3756287068538158,0.12473442533237358,0.0,5.38171176664008,5.083847763380561,6.280996120014095,5.370070635704167,5.076645717381439,6.255920194227713,24811.081067230625,21089.41890714603,0.85,1.0707649849580163,0.6660421722626593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503604059467483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.001154119345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331079626676,1535.1365991520474,0.3756287068538158,0.12473442533237358,6.112874298809886,3.4823017720290417
276.0,-29.811901984437586,5.064789652347205,35.00876236203114,24.16737429974603,5.04853900626519,-26.325831016407797,-39.84256822206078,1.562468038235117,0.3968431348238255,-4.9708025548625985,40.01758137924884,42414.69850677979,25773.945386677424,25773.945386677424,68188.6438934572,77399.11634661874,77399.11634661874,25773.945386677424,103173.06173329617,103173.06173329617,103173.06173329617,127984.10827048679,91511.8386037216,56527.62882968458,38871.34419337446,24811.04653719061,0.0,63682.39073056507,21089.38955661202,1535.1394064441265,0.0,0.8870035145503277,2.8149544056557976,0.0014959135982669303,355059.7827130402,1555291.4258337095,4.380364945727177,1555291.4258337095,4.380364945727177,0.85,0.09556537910731633,4.027634451161993,1.266974838511087,1.0,0.0,4.027634451162493,1.2844195955041786,1.2847253828866112,3.135762226969925,19312.840764563916,1969.3616846286875,4632.441516551485,4632.441516551485,5.563792936098251,5.064789652347205,-2.2996941681352103,7.364483820482415,3.4823508921748387,3.4823508921748387,0.9949573977642396,0.0,0.0,0.00023806197345989166,1.0000763645682431,0.00023804379534823696,198.76697278254915,0.0,3.6225241582433596e-06,10.266233464461681,0.006220745812821541,8.027217489592408e-05,0.0001577897985639676,0.000635519628738147,0.0955653791066962,0.07174172408275462,0.023823655023941584,0.09556520267718352,0.07174172408322016,0.023823655024096176,0.37562848142895666,0.37562848142895666,0.12473697753343256,0.0,5.378990158600288,5.0821583777301385,6.275131508621143,5.367645689686412,5.07496335876607,6.251229295589383,24811.04653719061,21089.38955661202,0.85,1.0707613692136295,0.6660349591181787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503648126558004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97083570286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.322640939003,1535.1394064441265,0.37562848142895666,0.12473697753343256,6.112874298809886,3.4823508921748387
277.0,-29.812634589172216,5.064589555461611,35.00876403291785,24.16712591601538,5.048363086062053,-26.32650805727496,-39.84321883236987,1.562236554164643,0.3935387902559455,-4.970956346948346,40.017573392188766,42414.22536126445,25774.011626271233,25774.011626271233,68188.23698753568,77398.82029061005,77398.82029061005,25774.011626271233,103172.83191688129,103172.83191688129,103172.83191688129,127983.8157272643,91511.76701315292,56527.37951038054,38871.54166974709,24810.983810383015,0.0,63682.525480130105,21089.336238825563,1535.1388528817315,0.0,0.8870027619695467,2.8149797246449246,0.0014959135982669303,355057.65486680367,1555291.0813278744,4.380390226796621,1555291.0813278744,4.380390226796621,0.85,0.09556589293890846,4.027634451161993,1.2669747973000631,1.0,0.0,4.0276344511621005,1.2844207153365697,1.284726479636047,3.1357594930307484,19312.82565594765,1969.3601439785912,4632.441516551485,4632.441516551485,5.563807235165724,5.064589555461611,-2.2998114302659043,7.3644009857275154,3.4823990114620567,3.4823990114620567,0.9949711461320162,0.0,0.0,0.00023804379534823696,1.0000761357490946,0.00023802567308531288,198.7675769907137,0.0,3.613208224507164e-06,10.239832108253303,0.006224359021046048,8.026627291377905e-05,0.0001577775224344579,0.0006354701849760069,0.09556589293860442,0.07174173483795221,0.023824158100652207,0.09556594669053244,0.07174173483818044,0.023824158100728014,0.37562825449818216,0.37562825449818216,0.12473951750526859,0.0,5.376153590956051,5.0804546144534015,6.268847803087681,5.364495137204301,5.07334712699145,6.243417005387471,24810.983810383015,21089.336238825563,0.85,1.0707527139263882,0.6660261200617479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503692083539081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.944434346646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314214656037,1535.1388528817315,0.37562825449818216,0.12473951750526859,6.112874298809886,3.4823990114620567
278.0,-29.813364833149123,5.064387555532844,35.008765410720166,24.166796437371545,5.048101266600408,-26.327191564060197,-39.84388173613695,1.5619279975115223,0.39080482670334504,-4.971175917594248,40.01756819725804,42413.81335689699,25774.23999145207,25774.23999145207,68188.05334834906,77398.54381259889,77398.54381259889,25774.23999145207,103172.78380405095,103172.78380405095,103172.78380405095,127983.75264769675,91511.67926884061,56527.155556833386,38871.69301334136,24810.9688436458,0.0,63682.661856987164,21089.32351709893,1535.142563426064,0.0,0.8870016650426001,2.8149899086351162,0.0014959135982669303,355054.61693476053,1555290.8572549762,4.380427075366698,1555290.8572549762,4.380427075366698,0.85,0.09556643934312493,4.027634451161993,1.2669748324668033,1.0,0.0,4.027634451161884,1.2844221954101611,1.2847279367841304,3.1357558796123324,19312.807138213146,1969.358255695181,4632.441516551485,4632.441516551485,5.563856532103425,5.064387555532844,-2.2999779766251573,7.364365532158001,3.482446631655481,3.482446631655481,0.9949847519015661,0.0,0.0,0.00023802567308531288,1.0000758908530154,0.00023800761048472903,198.76817925508473,0.0,3.6021182910082532e-06,10.20840323671739,0.006227961139337056,8.026025982467728e-05,0.0001577654132606356,0.000635421413650345,0.09556643934254458,0.07174177550056524,0.023824663841979343,0.0955664052343923,0.07174177550100092,0.02382466384212402,0.3756280243641756,0.3756280243641756,0.12474201835894078,0.0,5.373406525644441,5.0787869107572305,6.262815810629263,5.361980744297568,5.071698534270183,6.2382644745010225,24810.9688436458,21089.32351709893,0.85,1.0707475372414503,0.6660182241148486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450373590880216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.913005475115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30580807504,1535.142563426064,0.3756280243641756,0.12474201835894078,6.112874298809886,3.482446631655481
279.0,-29.814093715668772,5.064184687436677,35.0087663759961,24.166520742606394,5.047898104095525,-26.32786797872677,-39.844535978604085,1.5616723671533126,0.3876573620275394,-4.971349364205181,40.01755893713957,42413.371477638946,25774.34417153991,25774.34417153991,68187.71564917886,77398.24756270592,77398.24756270592,25774.34417153991,103172.59173424583,103172.59173424583,103172.59173424583,127983.50304326644,91511.59495372871,56526.925212504975,38871.85526802637,24810.911309020612,0.0,63682.766577046976,21089.27461266752,1535.1427798179539,0.0,0.8870008171822643,2.815010884393694,0.0014959135982669303,355052.2171793249,1555290.4578384361,4.380455557197412,1555290.4578384361,4.380455557197412,0.85,0.09556694975281506,4.027634451161993,1.266974864336662,1.0,0.0,4.027634451162478,1.2844234279052396,1.2847291463713546,3.1357528706328908,19312.789344183922,1969.3564412091716,4632.441516551485,4632.441516551485,5.563879021343161,5.064184687436677,-2.3001118289440607,7.364296516380739,3.482493344269406,3.482493344269406,0.9949980983626875,0.0,0.0,0.00023800761048472903,1.0000757498100756,0.0002379895828190305,198.76878039980463,0.0,3.590270230664582e-06,10.174825833703425,0.006231551409567721,8.025432570908071e-05,0.00015775328477564833,0.00063537256454637,0.09556694975244487,0.07174179196785006,0.023825157784594802,0.09556703946380504,0.07174179196812797,0.02382515778468709,0.37562779271935576,0.37562779271935576,0.12474449899953811,0.0,5.370596398876273,5.077106416720881,6.25656896122473,5.359006726232735,5.070054628074502,6.231247589906673,24810.911309020612,21089.27461266752,0.85,1.0707404736677315,0.6660101901559957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503779593093464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8794280721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.297424367729,1535.1427798179539,0.37562779271935576,0.12474449899953811,6.112874298809886,3.482493344269406
280.0,-29.814820238570206,5.063979734539574,35.008766887725606,24.16617436045783,5.0476098710170865,-26.328550777332058,-39.845202514529205,1.5613404097787613,0.38520940046208807,-4.971582638735408,40.01754765717815,42412.990718510824,25774.594347652393,25774.594347652393,68187.58506616321,77398.00958248248,77398.00958248248,25774.594347652393,103172.60393013488,103172.60393013488,103172.60393013488,127983.47354791914,91511.53351249325,56526.720310050136,38872.014669381235,24810.86961778426,0.0,63682.88428716549,21089.23917511662,1535.1452973408911,0.0,0.8869996726089547,2.8150157280208785,0.0014959135982669303,355048.98968276253,1555289.9713001444,4.380494006446269,1555289.9713001444,4.380494006446269,0.85,0.09556748298083098,4.027634451161993,1.2669750077510251,1.0,0.0,4.02763445116166,1.284425017200735,1.2847307128887437,3.135748990579291,19312.776377503164,1969.3551189757118,4632.441516551485,4632.441516551485,5.563933026582427,5.063979734539574,-2.3002907473668395,7.364270481906413,3.4825394583196174,3.4825394583196174,0.995011273805605,0.0,0.0,0.0002379895828190305,1.0000755050249912,0.00023797161476631038,198.76937960161737,0.0,3.5833371243503117e-06,10.155177410408783,0.006235134746692072,8.024828050635337e-05,0.00015774130231267715,0.0006353243035656975,0.09556748298019704,0.07174183018015744,0.023825652800039603,0.09556723730502857,0.07174183018063333,0.02382565280019765,0.3756275579781355,0.3756275579781355,0.12474694641369254,0.0,5.367928163318368,5.075498793336067,6.250673291896874,5.356792039197501,5.0686246796181536,6.226640737673108,24810.86961778426,21089.23917511662,0.85,1.070736444013507,0.666002980129759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450382319619072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8597796488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28904359348,1535.1452973408911,0.3756275579781355,0.12474694641369254,6.112874298809886,3.4825394583196174
281.0,-29.815544851322834,5.063774679282185,35.00876705102484,24.16593338074165,5.047452411080208,-26.32921877807229,-39.84584418414158,1.561126337829547,0.38163433632627175,-4.9717248400531275,40.01753853186793,42412.51502345957,25774.606630886683,25774.606630886683,68187.12165434625,77397.6689663409,77397.6689663409,25774.606630886683,103172.27559722759,103172.27559722759,103172.27559722759,127983.07960601035,91511.4216104439,56526.47277413739,38872.16537367389,24810.80400878275,0.0,63682.969382456635,21089.183407465338,1535.1443479890904,0.0,0.8869989830198803,2.815045946692645,0.0014959135982669303,355047.0222513895,1555289.5776984512,4.380517171602231,1555289.5776984512,4.380517171602231,0.85,0.09556796781042962,4.027634451161993,1.2669749082950874,1.0,0.0,4.027634451161282,1.2844260551973805,1.284731728052598,3.135746456453702,19312.752761471696,1969.3527108106946,4632.441516551485,4632.441516551485,5.563935678150558,5.063774679282185,-2.300403844267899,7.364178523550084,3.4825846053413856,3.4825846053413856,0.9950241729546816,0.0,0.0,0.00023797161476631038,1.0000753069495414,0.0002379536951993928,198.76997723119612,0.0,3.5714986918276817e-06,10.12162729263965,0.006238706245383899,8.024246122839617e-05,0.00015772915353791421,0.0006352753727419229,0.0955679678101627,0.07174183345272142,0.023826134357441287,0.0955681298025159,0.07174183345292179,0.02382613435750783,0.37562732406028515,0.37562732406028515,0.124749384387051,0.0,5.365072168237816,5.073813558997472,6.244256817684516,5.353359176379399,5.066802256848632,6.2183175405497195,24810.80400878275,21089.183407465338,0.85,1.0707277364037364,0.6659946204572452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503866658380193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.826229531034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280685794165,1535.1443479890904,0.37562732406028515,0.124749384387051,6.112874298809886,3.4825846053413856
282.0,-29.81626730684141,5.063568134246245,35.00876707311445,24.16562681263315,5.047211230220757,-26.329893210179723,-39.84649807736275,1.5608371335590412,0.3788557659867138,-4.971933914584628,40.01753474544791,42412.099578373236,25774.78540431273,25774.78540431273,68186.88498268597,77397.40159553575,77397.40159553575,25774.78540431273,103172.18699984848,103172.18699984848,103172.18699984848,127982.98887637249,91511.3481856034,56526.25065024391,38872.33059484389,24810.80187652401,0.0,63683.13247136789,21089.181595045407,1535.1485945718555,0.0,0.8869979343026688,2.8150579416669275,0.0014959135982669303,355044.1296088328,1555289.41437895,4.3805524008874,1555289.41437895,4.3805524008874,0.85,0.09556848872647518,4.027634451161993,1.2669749890686943,1.0,0.0,4.027634451162257,1.2844274443812527,1.284733094549492,3.1357430649593647,19312.73726574705,1969.3511306865294,4632.441516551485,4632.441516551485,5.563974269771286,5.063568134246245,-2.3005667889682413,7.364134923214486,3.4826293798963057,3.4826293798963057,0.9950369656846588,0.0,0.0,0.0002379536951993928,1.0000750831905645,0.0002379358302181104,198.77057308472894,0.0,3.561871908202313e-06,10.094344987845355,0.006242268117292101,8.023653149630595e-05,0.00015771716370308685,0.0006352270820701084,0.09556848872594556,0.07174186974642217,0.023826618979523383,0.09556868839333088,0.07174186974681974,0.023826618979655437,0.37562708502098385,0.37562708502098385,0.12475177928183014,0.0,5.3622989509181025,5.072175685280854,6.238030785641911,5.350789680571324,5.065226624634306,6.212723840327669,24810.80187652401,21089.181595045407,0.85,1.070721277935613,0.6659863912542592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503910006547933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.79894722624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.272342044069,1535.1485945718555,0.37562708502098385,0.12475177928183014,6.112874298809886,3.4826293798963057
283.0,-29.816988136018733,5.063359986725287,35.00876657982697,24.165293003339343,5.0469423652166965,-26.330568946439616,-39.84715595198793,1.560523175637421,0.37619851571673735,-4.972151043726453,40.01751977814611,42411.70758098547,25774.977702514898,25774.977702514898,68186.68528350037,77397.13624472427,77397.13624472427,25774.977702514898,103172.11394723917,103172.11394723917,103172.11394723917,127982.85097689138,91511.26491860439,56526.040262269824,38872.471840371734,24810.73702965221,0.0,63683.20887002394,21089.12647520438,1535.149438721971,0.0,0.8869968850821438,2.815067409830496,0.0014959135982669303,355041.1255466037,1555288.7687950514,4.3805876471369505,1555288.7687950514,4.3805876471369505,0.8500000000000001,0.09556899072810164,4.027634451161993,1.2669750648969784,1.0,0.0,4.02763445115942,1.284428949192845,1.2847345767716845,3.1357393911847136,19312.71969291366,1969.3493387562175,4632.441516551485,4632.441516551485,5.564015780970397,5.063359986725287,-2.3007368743359495,7.3640968610612365,3.4826733632759344,3.4826733632759344,0.9950495323645526,0.0,0.0,0.0002379358302181104,1.0000749146047208,0.00023791800668468364,198.7711676000512,0.0,3.5510325676501266e-06,10.063626296720459,0.006245819149859751,8.02305660682451e-05,0.0001577052641498653,0.0006351791550195998,0.0955689907275544,0.07174189562693387,0.023827095100620536,0.09556894933298982,0.07174189562734466,0.023827095100756975,0.3756268436342433,0.3756268436342433,0.12475414698958799,0.0,5.359595379816653,5.070564200823526,6.232005668916656,5.348349559443193,5.063705381116108,6.207486735520035,24810.73702965221,21089.12647520438,0.85,1.0707168576047719,0.6659794368645408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45039532259106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76822853512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264017356803,1535.149438721971,0.3756268436342433,0.12475414698958799,6.112874298809886,3.4826733632759344
284.0,-29.817706438415744,5.063151178767375,35.00876567541531,24.165017587970965,5.046736179496804,-26.331236139951738,-39.84780121883375,1.5602658810330616,0.37313471191475855,-4.972326059864766,40.01750681671153,42411.274215156445,25775.05695494949,25775.05695494949,68186.33117010593,77396.85345704977,77396.85345704977,25775.05695494949,103171.91041199927,103171.91041199927,103171.91041199927,127982.57897677185,91511.18857035044,56525.81260674742,38872.6399595589,24810.66856477258,0.0,63683.308524331485,21089.06828005669,1535.1491157585233,0.0,0.8869960425997951,2.8150871120524665,0.0014959135982669303,355038.70414792025,1555288.2097302906,4.380615948514472,1555288.2097302906,4.380615948514472,0.8499999999999999,0.09556946983004644,4.027634451161993,1.2669750819308683,1.0,0.0,4.027634451160937,1.2844301889883112,1.2847357939678816,3.135736364414155,19312.703580226014,1969.347695719335,4632.441516551485,4632.441516551485,5.564032889105342,5.063151178767375,-2.3008770735602186,7.364028252327593,3.4827165189975227,3.4827165189975227,0.9950618625707207,0.0,0.0,0.00023791800668468364,1.0000746524304223,0.00023790024685305802,198.7717600344845,0.0,3.54280454999402e-06,10.040308094683052,0.006249361954409745,8.022471536239302e-05,0.00015769329132229063,0.0006351309328467823,0.09556946982967146,0.07174190621727244,0.02382756361239901,0.09556950732607478,0.07174190621755394,0.023827563612492494,0.375626600878584,0.375626600878584,0.12475650098590338,0.0,5.356838640693468,5.068950489153451,6.225773538977535,5.345460771779528,5.062162869504164,6.2005081453871185,24810.66856477258,21089.06828005669,0.85,1.0707096215651857,0.6659715896976736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503996348225794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74491033308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.255701168724,1535.1491157585233,0.375626600878584,0.12475650098590338,6.112874298809886,3.4827165189975227
285.0,-29.81842294604625,5.062940651130249,35.008764372658256,24.164674698282056,5.046458083939365,-26.331908909526405,-39.848451025877125,1.5599440474197126,0.37053753197494643,-4.972553104607941,40.01749340523282,42410.86760557369,25775.263316455104,25775.263316455104,68186.1309220288,77396.58853391606,77396.58853391606,25775.263316455104,103171.85185037117,103171.85185037117,103171.85185037117,127982.47380889686,91511.10024884166,56525.58207695922,38872.79796875826,24810.62195852569,0.0,63683.419927283954,21089.02866474684,1535.1512541473937,0.0,0.8869949373494006,2.8150946388887244,0.0014959135982669303,355035.5629378134,1555287.6312539617,4.380653077073238,1555287.6312539617,4.380653077073238,0.85,0.09556997117660114,4.027634451161993,1.2669751500664277,1.0,0.0,4.027634451160775,1.2844317304126258,1.2847373129464692,3.135732601271154,19312.684940678813,1969.3457950144866,4632.441516551485,4632.441516551485,5.564077436134134,5.062940651130249,-2.3010564640169804,7.363997115147229,3.4827591285747608,3.4827591285747608,0.995074036735646,0.0,0.0,0.00023790024685305802,1.0000744663325125,0.0002378825326132855,198.77235099174393,0.0,3.5301529901407464e-06,10.004453574058875,0.006252892107399885,8.021882388865642e-05,0.0001576814229644016,0.0006350831314396697,0.09556997117600347,0.0717419373446546,0.023828033831348856,0.0955697768931926,0.07174193734510327,0.023828033831497872,0.37562635581834913,0.37562635581834913,0.12475882743751866,0.0,5.354179048781873,5.067370914444609,6.219829578131623,5.343090636582872,5.060620886664708,6.195616122022955,24810.62195852569,21089.02866474684,0.85,1.070704604116522,0.6659640398395683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504039319624253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.709055812455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247411572835,1535.1512541473937,0.37562635581834913,0.12475882743751866,6.112874298809886,3.4827591285747608
286.0,-29.819137415755964,5.062729716890437,35.0087626783103,24.164408014062815,5.046262831682826,-26.332571559517323,-39.84909559423102,1.5596969754441155,0.3673736482293748,-4.972720506564462,40.01747939380336,42410.4479247305,25775.312108777423,25775.312108777423,68185.76003350792,77396.29677875807,77396.29677875807,25775.312108777423,103171.60888753549,103171.60888753549,103171.60888753549,127982.15681469918,91511.01781361594,56525.371125521815,38872.94076454902,24810.547927163694,0.0,63683.488691712715,21088.96573808914,1535.1504543437493,0.0,0.8869941373440501,2.815116541106823,0.0014959135982669303,355033.2469117335,1555287.0269001755,4.380679951607019,1555287.0269001755,4.380679951607019,0.85,0.0955704368951546,4.027634451161993,1.2669751786394041,1.0,0.0,4.0276344511627045,1.284432922190755,1.2847384822542003,3.1357296917400537,19312.66754338452,1969.3440209841813,4632.441516551485,4632.441516551485,5.564087968878507,5.062729716890437,-2.3011930775447302,7.363922794435167,3.4828008713688403,3.4828008713688403,0.9950859632482401,0.0,0.0,0.0002378825326132855,1.0000742549592807,0.00023786486996705178,198.77294027125734,0.0,3.5211010856152196e-06,9.978800476633532,0.0062564132084855,8.021298030662289e-05,0.00015766955230666263,0.0006350353207696023,0.0955704368948157,0.07174194293486766,0.023828493959948044,0.09557038446332992,0.07174194293512204,0.02382849396003256,0.37562610990962164,0.37562610990962164,0.12476114518087889,0.0,5.351429264566036,5.0657710486974565,6.213584190837082,5.34009415479386,5.059053306052306,6.188280555873462,24810.547927163694,21088.96573808914,0.85,1.0706976240511945,0.6659567306376146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504082183895448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.683402715025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23913398869,1535.1504543437493,0.37562610990962164,0.12476114518087889,6.112874298809886,3.4828008713688403
287.0,-29.819849974287635,5.062517627780947,35.008760755460024,24.164100957009964,5.046023446374812,-26.333236903157598,-39.849736739974446,1.559410375244773,0.3645377845518851,-4.972924733897811,40.0174693495038,42410.02239462948,25775.45069313878,25775.45069313878,68185.47308776826,77396.02031550722,77396.02031550722,25775.45069313878,103171.47100864601,103171.47100864601,103171.47100864601,127981.98697510698,91510.93202983293,56525.1357203422,38873.107010545245,24810.51596646097,0.0,63683.62297700622,21088.938571491824,1535.1529248827505,0.0,0.8869931358507442,2.8151298552434705,0.0014959135982669303,355030.4214182194,1555286.5936603742,4.3807135947605875,1555286.5936603742,4.3807135947605875,0.85,0.09557092303587997,4.027634451161993,1.266975217652507,1.0,0.0,4.027634451161326,1.284434298683085,1.284739836386301,3.1357263312662065,19312.64943940402,1969.3421748919377,4632.441516551485,4632.441516551485,5.56411788493052,5.062517627780947,-2.3013575019244197,7.363875129705367,3.4828421406250474,3.4828421406250474,0.9950977544642993,0.0,0.0,0.00023786486996705178,1.0000740567553654,0.0002378472557710168,198.77352797753403,0.0,3.5108561248486218e-06,9.949766257820993,0.006259924064610349,8.020716814396655e-05,0.00015765770182308523,0.000634987591353683,0.0955709230353803,0.07174196790215819,0.023828955133222113,0.09557088236046332,0.07174196790253327,0.02382895513334669,0.37562586103806067,0.37562586103806067,0.12476343370845662,0.0,5.348717123360984,5.064190573188512,6.207432058751806,5.337462518449684,5.0574803566187825,6.182430218426646,24810.51596646097,21088.938571491824,0.85,1.0706908605433376,0.6659486444410073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504124926491007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.654368496216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.230873347304,1535.1529248827505,0.37562586103806067,0.12476343370845662,6.112874298809886,3.4828421406250474
