time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
288.0,-29.820560556528935,5.06230487618777,35.00875853027019,24.163821280840807,5.045810241550806,-26.33389784943636,-39.85038099400697,1.559147534458144,0.3615764148639755,-4.973107668546941,40.017456697519016,42409.61837518875,25775.530191181286,25775.530191181286,68185.14856637004,77395.74864464122,77395.74864464122,25775.530191181286,103171.27883582251,103171.27883582251,103171.27883582251,127981.73951626178,91510.86084094936,56524.93161002704,38873.2547010248,24810.460680439264,0.0,63683.71538146406,21088.891578373376,1535.1535769029576,0.0,0.8869922519843105,2.8151472965150632,0.0014959135982669303,355027.89052484406,1555286.0479436666,4.380743286518869,1555286.0479436666,4.380743286518869,0.8500000000000001,0.09557138870723637,4.027634451161993,1.2669752775458618,1.0,0.0,4.027634451161664,1.2844355639882759,1.2847410793670013,3.1357232422433583,19312.634415560184,1969.3406428862236,4632.441516551485,4632.441516551485,5.564135046084574,5.06230487618777,-2.3015071894276424,7.363812065615412,3.482882709938502,3.482882709938502,0.9951093456967148,0.0,0.0,0.0002378472557710168,1.000073851780556,0.00023782969162482122,198.7741140568454,0.0,3.5012358883616676e-06,9.922502507616967,0.0062634253004987105,8.020132819597291e-05,0.0001576459275750439,0.0006349401689866352,0.09557138870683553,0.07174198053248627,0.023829408174349254,0.09557141983155644,0.07174198053278717,0.023829408174449205,0.3756256099059968,0.3756256099059968,0.12476570035729952,0.0,5.3459835446619195,5.062620170605726,6.201163503735245,5.334684083410934,5.055990748129091,6.175737234571102,24810.460680439264,21088.891578373376,0.85,1.0706842111510375,0.6659413339996899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504167554991227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.62710474601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.222627177527,1535.1535769029576,0.3756256099059968,0.12476570035729952,6.112874298809886,3.482882709938502
289.0,-29.821269448502964,5.062091207662441,35.00875604596776,24.163517995644384,5.045579862236948,-26.334558991824295,-39.851021476183064,1.5588694055583312,0.3586161231952474,-4.973304238085912,40.01744469993973,42409.20603538955,25775.640223039452,25775.640223039452,68184.846258429,77395.45097549236,77395.45097549236,25775.640223039452,103171.09119853182,103171.09119853182,103171.09119853182,127981.50845203648,91510.75601842876,56524.71162502874,38873.38265933335,24810.41725350465,0.0,63683.799912838,21088.85466547895,1535.1552287636755,0.0,0.8869912964554832,2.815163134522795,0.0014959135982669303,355025.17100910743,1555285.5304534945,4.3807753856798985,1555285.5304534945,4.3807753856798985,0.8499999999999999,0.09557185702032071,4.027634451161993,1.266975314361043,1.0,0.0,4.0276344511638165,1.2844369006741156,1.2847423938095728,3.135719978963665,19312.612293606566,1969.3383870747468,4632.441516551485,4632.441516551485,5.564158798539468,5.062091207662441,-2.301667688315771,7.363758895978211,3.482922725920862,3.482922725920862,0.995120778834532,0.0,0.0,0.00023782969162482122,1.0000736765303058,0.00023781217044923804,198.77469874507634,0.0,3.491297599190426e-06,9.894337396105668,0.006266916598097901,8.0195522828238e-05,0.0001576341687965832,0.0006348928089254034,0.09557185701985757,0.07174199914804774,0.02382985787180982,0.09557195739685517,0.07174199914839541,0.02382985787192531,0.37562535652297113,0.37562535652297113,0.124767938338742,0.0,5.343249091050723,5.061037346842227,6.19492939366063,5.331920361281163,5.054332317105775,6.1696145569905525,24810.41725350465,21088.85466547895,0.85,1.0706780429520761,0.6659339752564025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450421006549884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5989396345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.214396847485,1535.1552287636755,0.37562535652297113,0.124767938338742,6.112874298809886,3.482922725920862
290.0,-29.821976425518887,5.06187661884225,35.00875322660265,24.163215653412067,5.045343170186413,-26.335219041764145,-39.85165801187975,1.5585857864316877,0.35581006479702637,-4.973502831484249,40.017429971922,42408.78557745132,25775.7506584229,25775.7506584229,68184.53623587423,77395.18279073323,77395.18279073323,25775.7506584229,103170.93344915613,103170.93344915613,103170.93344915613,127981.2933826096,91510.67735162807,56524.480129760224,38873.55246874205,24810.359933453463,0.0,63683.91240219551,21088.805943435444,1535.156142449396,0.0,0.8869903405094602,2.8151767178174096,0.0014959135982669303,355022.4235101222,1555284.8951918215,4.380807498902891,1555284.8951918215,4.380807498902891,0.85,0.09557231665600369,4.027634451161993,1.266975351725705,1.0,0.0,4.027634451162832,1.2844382629442754,1.2847437338976977,3.135716653231413,19312.5956916082,1969.3366941420568,4632.441516551485,4632.441516551485,5.564182638102913,5.06187661884225,-2.3018305584760066,7.363707177318257,3.482962110709367,3.482962110709367,0.9951320316312477,0.0,0.0,0.00023781217044923804,1.0000734779234373,0.00023779469778864015,198.7752818568806,0.0,3.4827663982067288e-06,9.87015997251787,0.006270399364496108,8.018975361650988e-05,0.00015762241683272817,0.000634845476310912,0.09557231665553942,0.07174201466538677,0.023830301990152656,0.09557237241606133,0.07174201466573527,0.02383030199026842,0.37562509953868933,0.37562509953868933,0.12477015129688729,0.0,5.340540761289844,5.059475030652493,6.188738753512723,5.329312896281294,5.052848186821336,6.163593894136341,24810.359933453463,21088.805943435444,0.85,1.070671283592865,0.6659261967075578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504252475123307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57476221091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.206176693053,1535.156142449396,0.37562509953868933,0.12477015129688729,6.112874298809886,3.482962110709367
291.0,-29.82268168691243,5.061661276011667,35.00875008171639,24.162922461424046,5.045115031760963,-26.33587669191885,-39.85229419833047,1.5583100367672995,0.3529723579603683,-4.973695360315959,40.01741485170237,42408.371024393935,25775.84113966997,25775.84113966997,68184.21216406391,77394.91694522684,77394.91694522684,25775.84113966997,103170.7580848968,103170.7580848968,103170.7580848968,127981.05764753878,91510.60379504235,56524.257366827675,38873.71825357186,24810.29956264198,0.0,63684.01781621384,21088.754628245682,1535.156751027416,0.0,0.8869894167938466,2.815191423536487,0.0014959135982669303,355019.7599291034,1555284.2430135584,4.380838529450149,1555284.2430135584,4.380838529450149,0.85,0.0955727677022733,4.027634451161993,1.2669753506267445,1.0,0.0,4.027634451161567,1.284439588322253,1.2847450371471374,3.1357134175714148,19312.580168079778,1969.3351111826953,4632.441516551485,4632.441516551485,5.564202170189123,5.061661276011667,-2.301989823138371,7.363651099150038,3.4830008617613806,3.4830008617613806,0.9951431033603945,0.0,0.0,0.00023779469778864015,1.0000733000315472,0.0002377772687073427,198.77586355664636,0.0,3.4731330351344884e-06,9.84285902157114,0.0062738724975312425,8.018398795351556e-05,0.00015761070983512458,0.0006347983248040441,0.09557276770183643,0.07174202669411324,0.023830741007723182,0.09557281001785813,0.07174202669444117,0.023830741007832126,0.37562483986231293,0.37562483986231293,0.12477234271749699,0.0,5.337842702757712,5.05793195802903,6.1825315772028375,5.326667718276326,5.051393626584172,6.1573323372223285,24810.29956264198,21088.754628245682,0.85,1.0706644226003015,0.6659185848917472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429477042065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.547461259965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197971271884,1535.156751027416,0.37562483986231293,0.12477234271749699,6.112874298809886,3.4830008617613806
292.0,-29.823385059994926,5.061444966710378,35.008746595536145,24.162605695333355,5.0448697290980835,-26.336534358896117,-39.85293412171302,1.5580190279994275,0.35012379957987605,-4.9738996590701365,40.017398621022394,42407.98028891404,25775.957116154597,25775.957116154597,68183.93740506863,77394.62503828338,77394.62503828338,25775.957116154597,103170.58215443799,103170.58215443799,103170.58215443799,127980.82160696833,91510.49646556206,56524.05066127356,38873.82867143166,24810.239452530343,0.0,63684.068123962,21088.70353465079,1535.1576510530115,0.0,0.8869884372741053,2.815204899541845,0.0014959135982669303,355016.9335317412,1555283.5429381987,4.380871434683677,1555283.5429381987,4.380871434683677,0.85,0.09557321881451979,4.027634451161993,1.266975413816981,1.0,0.0,4.027634451160501,1.2844409849592857,1.2847464117285086,3.1357100079531186,19312.557517052395,1969.332801420709,4632.441516551485,4632.441516551485,5.564227205903921,5.061444966710378,-2.3021585759212617,7.36360354263164,3.483039027705558,3.483039027705558,0.9951540079158737,0.0,0.0,0.0002377772687073427,1.0000731041877278,0.0002377598874638954,198.77644370191703,0.0,3.4644806859002886e-06,9.818338263841419,0.006277336978217143,8.017818880987834e-05,0.00015759907989746437,0.000634751483666459,0.095573218814033,0.07174204188096449,0.0238311769330685,0.09557321800299917,0.07174204188132989,0.023831176933189892,0.3756245781581598,0.3756245781581598,0.12477451177779095,0.0,5.335159855036238,5.056379690672202,6.176413773091156,5.324023458650004,5.049782205623615,6.151549258583827,24810.239452530343,21088.70353465079,0.85,1.0706592624131293,0.6659119233144193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504336963314426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52294050223,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18977665445,1535.1576510530115,0.3756245781581598,0.12477451177779095,6.112874298809886,3.483039027705558
293.0,-29.824086558324563,5.061228005909616,35.00874276864475,24.16231232872235,5.044642280865846,-26.33718855269012,-39.85356594258917,1.5577442752316342,0.34727176023733364,-4.974090869195946,40.01738172473328,42407.564117960625,25776.035296091526,25776.035296091526,68183.59941405215,77394.3556995933,77394.3556995933,25776.035296091526,103170.39099568484,103170.39099568484,103170.39099568484,127980.56247128855,91510.41817652374,56523.82499637693,38873.99242238535,24810.171475603707,0.0,63684.163897989056,21088.64575426315,1535.157809997407,0.0,0.8869875266694947,2.8152199483169333,0.0014959135982669303,355014.2882266868,1555282.8141534799,4.380902024879593,1555282.8141534799,4.380902024879593,0.85,0.09557365787882167,4.027634451161993,1.266975442939438,1.0,0.0,4.027634451162018,1.284442305492853,1.2847477102497185,3.1357067841334847,19312.54099477775,1969.331116617576,4632.441516551485,4632.441516551485,5.56424408251999,5.061228005909616,-2.3023185588773196,7.363546564786935,3.483076543193022,3.483076543193022,0.9951647266265777,0.0,0.0,0.0002377598874638954,1.0000729097497756,0.00023774255371379315,198.77702230385154,0.0,3.454981759569557e-06,9.791418306620125,0.006280791959976713,8.017246347354365e-05,0.00015758742399035177,0.0006347045379334128,0.0955736578783918,0.07174205025130785,0.02383160762708394,0.0955736406698792,0.07174205025163055,0.023831607627191127,0.3756243132452563,0.3756243132452563,0.12477666423362814,0.0,5.332476376575187,5.054841671524059,6.170250626839049,5.321362629433281,5.04832607540942,6.14523009607035,24810.171475603707,21088.64575426315,0.85,1.0706523449576948,0.665904386935034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450437904347159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49602054501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181596357466,1535.157809997407,0.3756243132452563,0.12477666423362814,6.112874298809886,3.483076543193022
294.0,-29.824786063833717,5.06101057935254,35.00873871328983,24.162037576921307,5.0444297770799595,-26.337839458251022,-39.85419730944557,1.5574831714973048,0.34441759673757133,-4.974274702654014,40.01736741647741,42407.1545143546,25776.091186849146,25776.091186849146,68183.24570120375,77394.10128104372,77394.10128104372,25776.091186849146,103170.19246789286,103170.19246789286,103170.19246789286,127980.31032169244,91510.36005309397,56523.61111101305,38874.16549120102,24810.117853799566,0.0,63684.283345000586,21088.60017572963,1535.1586325749765,0.0,0.8869866441860891,2.8152358859999858,0.0014959135982669303,355011.74498905684,1555282.196998153,4.380931670432747,1555282.196998153,4.380931670432747,0.85,0.09557409261519717,4.027634451161993,1.2669754753587767,1.0,0.0,4.027634451161193,1.2844435621125376,1.2847489449028093,3.135703716353018,19312.528728293317,1969.3298657842706,4632.441516551485,4632.441516551485,5.5642561475957,5.06101057935254,-2.3024738190788305,7.36348439843137,3.4831135016293095,3.4831135016293095,0.9951752861798028,0.0,0.0,0.00023774255371379315,1.0000727030366823,0.00023772527036474152,198.77759926504234,0.0,3.445551230686034e-06,9.76469218776422,0.006284237511207399,8.016674262890995e-05,0.0001575758110848832,0.0006346577653952695,0.09557409261479256,0.07174205812554889,0.023832034489243675,0.09557413785903217,0.0717420581258526,0.023832034489344574,0.375624045594899,0.375624045594899,0.12477879657660733,0.0,5.3297926700831795,5.0533343388327125,6.163994068445447,5.318692299391614,5.046955519252265,6.138614224967455,24810.117853799566,21088.60017572963,0.85,1.0706447826668737,0.6658967061719113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504421011701405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46929442616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173430172263,1535.1586325749765,0.375624045594899,0.12477879657660733,6.112874298809886,3.4831135016293095
295.0,-29.825483241750728,5.060792432119224,35.0087344265606,24.16173949548977,5.044198342885995,-26.33849016188981,-39.85482483459634,1.5572052630249904,0.3416019083591664,-4.974471919406332,40.0173525665049,42406.73910805693,25776.177667997912,25776.177667997912,68182.91677605484,77393.82905626543,77393.82905626543,25776.177667997912,103170.00672426334,103170.00672426334,103170.00672426334,127980.0750911658,91510.27551935721,56523.38272432725,38874.32532781106,24810.068366902462,0.0,63684.39369471352,21088.558111867093,1535.1600057073367,0.0,0.88698569564179,2.8152497598329838,0.0014959135982669303,355009.01661660196,1555281.5564772564,4.380963535235808,1555281.5564772564,4.380963535235808,0.85,0.09557452866619033,4.027634451161993,1.2669755088770764,1.0,0.0,4.027634451159788,1.284444897204254,1.284750258111285,3.1357004570056803,19312.510888125067,1969.3280465933901,4632.441516551485,4632.441516551485,5.564274816185137,5.060792432119224,-2.302639601430265,7.363432033549489,3.4831499579611074,3.4831499579611074,0.9951857022746021,0.0,0.0,0.00023772527036474152,1.0000724615240553,0.0002377080456774715,198.77817430933808,0.0,3.4355426317426575e-06,9.736327818358692,0.006287673053839142,8.016105696809099e-05,0.0001575642133966505,0.0006346110541465897,0.09557452866573549,0.07174207062991018,0.0238324580358253,0.0955745921399361,0.0717420706302516,0.023832458035938725,0.37562377659087753,0.37562377659087753,0.1247809030535327,0.0,5.327127072936321,5.051835705689427,6.157784442945228,5.316073827765479,5.0454662399413905,6.132566476893032,24810.068366902462,21088.558111867093,0.85,1.0706377625718801,0.6658890294432863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504462860938387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44093005676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165280526619,1535.1600057073367,0.37562377659087753,0.1247809030535327,6.112874298809886,3.4831499579611074
296.0,-29.82617899391879,5.060573668626295,35.00872985069522,24.161441099736862,5.043969004893307,-26.33913937230542,-39.855455852206774,1.5569293832799471,0.3387352041885947,-4.974665743450033,40.01733557134607,42406.344573914495,25776.251619151422,25776.251619151422,68182.59619306593,77393.5469044825,77393.5469044825,25776.251619151422,103169.79852363392,103169.79852363392,103169.79852363392,127979.804547555,91510.18133329217,56523.17573961109,38874.45065964565,24810.006023921083,0.0,63684.456683566736,21088.50512033292,1535.1605701935528,0.0,0.8869847720907711,2.815264698228616,0.0014959135982669303,355006.33519621554,1555280.8234287144,4.380994560474802,1555280.8234287144,4.380994560474802,0.85,0.09557495494733245,4.027634451161993,1.2669755973434076,1.0,0.0,4.0276344511608695,1.2844462226918576,1.284751561788671,3.1356972211114784,19312.49101091023,1969.3260196815663,4632.441516551485,4632.441516551485,5.564290779938432,5.060573668626295,-2.302803647399996,7.363377316026291,3.483185834511312,3.483185834511312,0.9951959527175177,0.0,0.0,0.0002377080456774715,1.0000723137450434,0.00023769085736141313,198.77874818057091,0.0,3.4238918885812668e-06,9.70330961223931,0.006291096945727723,8.015534003990684e-05,0.00015755270563756467,0.0006345647050996398,0.09557495494688883,0.07174207888231628,0.02383287606457256,0.09557503491012777,0.07174207888264925,0.0238328760646832,0.3756235060268089,0.3756235060268089,0.12478298751383828,0.0,5.324458679962959,5.050330692654313,6.15158319665187,5.313400947638627,5.0439421668239675,6.1264053309322435,24810.006023921083,21088.50512033292,0.85,1.0706316697000242,0.6658821756872602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504504571152053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.407911850634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.157154193552,1535.1605701935528,0.3756235060268089,0.12478298751383828,6.112874298809886,3.483185834511312
297.0,-29.826872869178295,5.060354357658139,35.00872500672161,24.161152622569375,5.043742906716155,-26.339786569330514,-39.856082818564005,1.5566566068682879,0.3359716269038131,-4.974857725329221,40.01731861040301,42405.941207833595,25776.31731617879,25776.31731617879,68182.25852401239,77393.29200714992,77393.29200714992,25776.31731617879,103169.60932332871,103169.60932332871,103169.60932332871,127979.5541230343,91510.11495513846,56522.960348936715,38874.616229113046,24809.94479970558,0.0,63684.56102881863,21088.453079749743,1535.1611675638217,0.0,0.8869838577711961,2.8152785016554107,0.0014959135982669303,355003.67927655723,1555280.0918562536,4.381025275641297,1555280.0918562536,4.381025275641297,0.85,0.09557537570718129,4.027634451161993,1.2669755951454866,1.0,0.0,4.027634451162487,1.2844475335967662,1.2847528509265687,3.1356940208243733,19312.4770023324,1969.324591204173,4632.441516551485,4632.441516551485,5.564304961882689,5.060354357658139,-2.3029670456555866,7.3633214033137255,3.48322116157781,3.48322116157781,0.9952060461650886,0.0,0.0,0.00023769085736141313,1.0000721190696793,0.00023767371655408802,198.77932050659408,0.0,3.416671949417126e-06,9.682848304648136,0.00629451361767714,8.014966018878235e-05,0.0001575411971726308,0.0006345183532097922,0.09557537570675123,0.07174208591006719,0.02383328979668404,0.09557544219068835,0.07174208591039,0.02383328979679129,0.37562323282856697,0.37562323282856697,0.12478505072943624,0.0,5.321808902190583,5.0488520978584575,6.145377291442742,5.310829352233043,5.042572751355067,6.120184383724052,24809.94479970558,21088.453079749743,0.85,1.0706246132898436,0.6658747508465042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504546196295323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38745054304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.149033183729,1535.1611675638217,0.37562323282856697,0.12478505072943624,6.112874298809886,3.48322116157781
298.0,-29.827564393793015,5.060134464193688,35.008719896606245,24.16085957027974,5.0435124526069774,-26.340432086140925,-39.85670954044906,1.5563801449548897,0.3332339642493025,-4.975052720117042,40.017301170520305,42405.54693488867,25776.387215734183,25776.387215734183,68181.93415062285,77393.03609274284,77393.03609274284,25776.387215734183,103169.42330847702,103169.42330847702,103169.42330847702,127979.30692719012,91510.04484702641,56522.75120468624,38874.770713711296,24809.88361871309,0.0,63684.65433242438,21088.401075906128,1535.1618442826723,0.0,0.8869829298652043,2.815291615035274,0.0014959135982669303,355000.9816916182,1555279.339626071,4.381056447266698,1555279.339626071,4.381056447266698,0.85,0.09557579299007918,4.027634451161993,1.2669756935024639,1.0,0.0,4.02763445116254,1.2844488616385585,1.2847541572664043,3.1356907787079824,19312.46220657674,1969.3230824569798,4632.441516551485,4632.441516551485,5.5643200510219994,5.060134464193688,-2.3031333478964062,7.363267812090093,3.48325595888346,3.48325595888346,0.9952159882524171,0.0,0.0,0.00023767371655408802,1.0000718751502913,0.00023765663494773346,198.77989089663134,0.0,3.40723803301906e-06,9.656112585576016,0.006297920855710159,8.014398292424472e-05,0.0001575297336298433,0.0006344721822499289,0.09557579298963294,0.07174209332540589,0.023833699664227045,0.09557582952037333,0.07174209332574086,0.023833699664338324,0.3756229581223509,0.3756229581223509,0.12478709253246302,0.0,5.319181655532589,5.047395025274284,6.139197295723136,5.308286684366351,5.041196042466481,6.114102224012754,24809.88361871309,21088.401075906128,0.85,1.0706179512999057,0.6658675842619487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504587709374808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36071482397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.140926582899,1535.1618442826723,0.3756229581223509,0.12478709253246302,6.112874298809886,3.48325595888346
299.0,-29.828254796476838,5.059914106128426,35.008714526582565,24.16056030141192,5.043287836306799,-26.341076008989226,-39.857332211080916,1.5561090488192053,0.3302708303057216,-4.9752434831065555,40.01728337991732,42405.14077748775,25776.44296783141,25776.44296783141,68181.58374531916,77392.7314291561,77392.7314291561,25776.44296783141,103169.17439698751,103169.17439698751,103169.17439698751,127978.994560972,91509.92790220048,56522.532435939334,38874.88385140127,24809.820163984496,0.0,63684.70401538577,21088.34713938682,1535.162295552218,0.0,0.8869820247274359,2.8153081757698035,0.0014959135982669303,354998.3426655297,1555278.572268641,4.381086854070146,1555278.572268641,4.381086854070146,0.85,0.09557620345539741,4.027634451161993,1.266975663281046,1.0,0.0,4.027634451162659,1.2844501644719097,1.2847554384678064,3.135687598138865,19312.437526307654,1969.320565769927,4632.441516551485,4632.441516551485,5.564332086165244,5.059914106128426,-2.3032972185992677,7.363211324727693,3.483290214951114,3.483290214951114,0.9952257757003183,0.0,0.0,0.00023765663494773346,1.0000717589415826,0.00023763958218283787,198.78046036414077,0.0,3.3954798474995133e-06,9.62278988781362,0.006301316335557658,8.013834272681832e-05,0.00015751829222091515,0.00063442610043716,0.09557620345497309,0.07174209840424697,0.023834105050726105,0.0955763223003138,0.07174209840456547,0.02383410505083194,0.37562268252970654,0.37562268252970654,0.12478911464000508,0.0,5.316523726746823,5.045901578418977,6.133004149789031,5.305514313412289,5.039565156923459,6.107864690682902,24809.820163984496,21088.34713938682,0.85,1.070611613879009,0.6658606871634823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504629082045808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32739212621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.132843944146,1535.162295552218,0.37562268252970654,0.12478911464000508,6.112874298809886,3.483290214951114
300.0,-29.828942876622673,5.059693195407787,35.00870889686992,24.160262185055785,5.043055577781571,-26.341718605684832,-39.85795086538417,1.5558313068435339,0.32750413034511894,-4.975439672069198,40.01726507588643,42404.72814761163,25776.509286476678,25776.509286476678,68181.23743408831,77392.4624556924,77392.4624556924,25776.509286476678,103168.97174216907,103168.97174216907,103168.97174216907,127978.72927475398,91509.84261455951,56522.30282244856,38875.04421345662,24809.757532584907,0.0,63684.80174604153,21088.29390269717,1535.16293041939,0.0,0.8869810938642666,2.815321531718346,0.0014959135982669303,354995.62859227805,1555277.782765956,4.381118125125518,1555277.782765956,4.381118125125518,0.85,0.09557661140480775,4.027634451161993,1.2669756940519439,1.0,0.0,4.0276344511627595,1.2844514983224748,1.2847567507307969,3.1356843418550118,19312.419527033962,1969.3187303548066,4632.441516551485,4632.441516551485,5.564346402297468,5.059693195407787,-2.3034657324022265,7.363158927810014,3.483323964375083,3.483323964375083,0.9952354183928808,0.0,0.0,0.00023763958218283787,1.00007151793693,0.00023762258790558294,198.78102791879954,0.0,3.3897564564259e-06,9.606569797511002,0.006304706092014084,8.013273927299873e-05,0.00015750684290983914,0.0006343799867974282,0.09557661140435986,0.07174210437288221,0.02383450703147765,0.09557671493927763,0.07174210437321842,0.02383450703158934,0.375622403049832,0.375622403049832,0.12479111607338254,0.0,5.313885314254662,5.044420813708427,6.126851498471069,5.3029438024142905,5.0381248087768995,6.101863548266067,24809.757532584907,21088.29390269717,0.85,1.0706045330246516,0.665853186082147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504670387818361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31117203591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.124760730587,1535.16293041939,0.375622403049832,0.12479111607338254,6.112874298809886,3.483323964375083
301.0,-29.829629316578508,5.059471839159681,35.00870299791075,24.15997388251128,5.042827789626318,-26.342359278799623,-39.8585767840035,1.5555577518474526,0.3248061236010926,-4.975632102301844,40.017245974094244,42404.35274621828,25776.562749772784,25776.562749772784,68180.91549599107,77392.21498400469,77392.21498400469,25776.562749772784,103168.77773377748,103168.77773377748,103168.77773377748,127978.46773981364,91509.7799774639,56522.11177921891,38875.18688693888,24809.69000603617,0.0,63684.87689297505,21088.236505130742,1535.1632079845547,0.0,0.8869801849822314,2.815334427032878,0.0014959135982669303,354992.9665330213,1555276.958853978,4.381148657798286,1555276.958853978,4.381148657798286,0.85,0.09557701190463537,4.027634451161993,1.266975792408921,1.0,0.0,4.0276344511631565,1.2844528124777512,1.284758043368901,3.135681133659208,19312.406307976493,1969.3173823860843,4632.441516551485,4632.441516551485,5.564357943359759,5.059471839159681,-2.3036321493303276,7.363103988490009,3.4833571798179044,3.4833571798179044,0.9952449085194013,0.0,0.0,0.00023762258790558294,1.0000713478535286,0.0002376056352535213,198.78159412340963,0.0,3.3781399014736012e-06,9.573648480776185,0.006308084231915557,8.012707039133309e-05,0.00015749551751424983,0.0006343343722439796,0.09557701190420378,0.07174210720122469,0.023834904702979103,0.09557707206310892,0.07174210720154865,0.023834904703086718,0.37562212023392555,0.37562212023392555,0.12479309929533776,0.0,5.311271998547738,5.042973119359544,6.1207001280019995,5.300438225902951,5.036816545256272,6.095724592095166,24809.69000603617,21088.236505130742,0.85,1.0705982145584074,0.6658465057172125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450471155486025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27825071917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.116701031782,1535.1632079845547,0.37562212023392555,0.12479309929533776,6.112874298809886,3.4833571798179044
302.0,-29.830313536392524,5.059249570335015,35.0086967407528,24.159649258386366,5.042563301952232,-26.343001623679896,-39.85919921016318,1.5552513892394002,0.3223077128412797,-4.975848017759382,40.01722374288416,42403.972228261475,25776.67225895989,25776.67225895989,68180.64448722136,77391.96919927726,77391.96919927726,25776.67225895989,103168.64145823715,103168.64145823715,103168.64145823715,127978.25662646737,91509.70327274299,56521.89970100838,38875.33730192735,24809.61516823022,0.0,63684.95247015757,21088.172892995684,1535.1636137449282,0.0,0.8869791680541567,2.8153419695561546,0.0014959135982669303,354989.97960032563,1555275.999962154,4.381182820183264,1555275.999962154,4.381182820183264,0.85,0.09557741651630938,4.027634451161993,1.2669758803257718,1.0,0.0,4.027634451163587,1.2844542799500311,1.2847594894138636,3.135677551184367,19312.39012005935,1969.315731677928,4632.441516551485,4632.441516551485,5.564381582986232,5.059249570335015,-2.3038165516484232,7.363066121983438,3.483389892675405,3.483389892675405,0.9952542550501157,0.0,0.0,0.0002376056352535213,1.0000711174850507,0.00023758873853995998,198.78215849957834,0.0,3.36987520142996e-06,9.550226320852508,0.006311454107116987,8.012143350816073e-05,0.0001574842017453606,0.00063428879646336,0.09557741651578455,0.07174211570246782,0.02383530081331673,0.09557724380443626,0.07174211570286176,0.02383530081344761,0.37562183576828573,0.37562183576828573,0.12479506392409245,0.0,5.3087337786262765,5.041558445168562,6.114751374293462,5.2981557306006835,5.035489299868175,6.0905408796770075,24809.61516823022,21088.172892995684,0.85,1.0705926885816621,0.6658397405279017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450475262399364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25482855925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.108651255447,1535.1636137449282,0.37562183576828573,0.12479506392409245,6.112874298809886,3.483389892675405
303.0,-29.830996230371472,5.059027663670671,35.008690267335794,24.15940014123919,5.0423864777788365,-26.343633828084823,-39.85980871422214,1.5550240754921285,0.31914469373077736,-4.976004984614167,40.0172049295828,42403.54501218161,25776.62879972133,25776.62879972133,68180.17381190293,77391.67400750941,77391.67400750941,25776.62879972133,103168.30280723074,103168.30280723074,103168.30280723074,127977.8401189319,91509.61203719977,56521.67599724981,38875.48448883328,24809.537311701155,0.0,63685.021800534436,21088.10671494598,1535.1624927495097,0.0,0.8869784383500541,2.8153650934289165,0.0014959135982669303,354987.8081635844,1555275.188494268,4.38120733368277,1555275.188494268,4.38120733368277,0.85,0.0955777927433511,4.027634451161993,1.266975859995,1.0,0.0,4.0276344511634115,1.2844553776963203,1.2847605657167926,3.135674871310503,19312.37086552851,1969.313768262201,4632.441516551485,4632.441516551485,5.564372201488719,5.059027663670671,-2.3039582594400847,7.362985923110756,3.483421961311897,3.483421961311897,0.9952634175176849,0.0,0.0,0.00023758873853995998,1.0000709592818307,0.00023757188060992873,198.78272161997901,0.0,3.3587651932688527e-06,9.518740557723929,0.0063148128723102565,8.011591400676825e-05,0.00015747282453319175,0.0006342429732116706,0.0955777927430576,0.07174210384225445,0.023835688900803148,0.09557788040744455,0.07174210384247476,0.023835688900876343,0.3756215510209525,0.3756215510209525,0.12479702186945656,0.0,5.306079460622357,5.040104696205162,6.108453862467343,5.295149678344956,5.033991345317702,6.082962379410844,24809.537311701155,21088.10671494598,0.85,1.070584132411034,0.6658323073986255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504793560518623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22334279612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100623074619,1535.1624927495097,0.3756215510209525,0.12479702186945656,6.112874298809886,3.483421961311897
304.0,-29.831677254940082,5.058804535118839,35.00868356891004,24.159067798778437,5.042104159435963,-26.344275080145877,-39.86043470269067,1.5547019846416992,0.3169366027188971,-4.97623756706539,40.0171854289004,42403.19322334996,25776.775426219792,25776.775426219792,68179.96864956975,77391.46907485595,77391.46907485595,25776.775426219792,103168.24450107574,103168.24450107574,103168.24450107574,127977.73380263385,91509.56767572301,56521.4842952002,38875.6482005809,24809.48930155811,0.0,63685.13750213901,21088.065906324395,1535.1648389998581,0.0,0.8869773268243447,2.8153668904158295,0.0014959135982669303,354984.59070043,1555274.3473781392,4.381244674055806,1555274.3473781392,4.381244674055806,0.85,0.09557820303395977,4.027634451161993,1.2669759792322295,1.0,0.0,4.027634451160909,1.28445691852046,1.2847620852526216,3.1356711097802674,19312.361503394066,1969.3128135901727,4632.441516551485,4632.441516551485,5.56440385358793,5.058804535118839,-2.304156039379152,7.362960574497992,3.4834537687520455,3.4834537687520455,0.9952725053577273,0.0,0.0,0.00023757188060992873,1.0000707861520917,0.00023755506500096742,198.7832833661638,0.0,3.351065212491363e-06,9.496918812200523,0.006318163937522748,8.0110245592984e-05,0.00015746163501694475,0.0006341979059305424,0.09557820303334441,0.07174212174958848,0.023836081283755924,0.09557796771372931,0.07174212175005037,0.023836081283909388,0.37562126273461227,0.37562126273461227,0.12479894934427992,0.0,5.303589725888401,5.038741050314684,6.10254649076461,5.293174169784265,5.0328443374836525,6.078469393298576,24809.48930155811,21088.065906324395,0.85,1.0705789658894866,0.6658255738542725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504834405973417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20152105059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.092602654027,1535.1648389998581,0.37562126273461227,0.12479894934427992,6.112874298809886,3.4834537687520455
305.0,-29.83235582516494,5.058581977992422,35.0086766230762,24.158822453487687,5.041936083120859,-26.344902697709877,-39.86103973640127,1.554482955665627,0.3136521203716143,-4.976386907051433,40.01716482577345,42402.76527995395,25776.706855170003,25776.706855170003,68179.47213512396,77391.15385297962,77391.15385297962,25776.706855170003,103167.86070814963,103167.86070814963,103167.86070814963,127977.26080453972,91509.45828688804,56521.26147872723,38875.77423128978,24809.400096390087,0.0,63685.174327679866,21087.990081931574,1535.1629027460178,0.0,0.8869766423456156,2.8153924967099946,0.0014959135982669303,354982.5247960841,1555273.458711027,4.381267668329412,1555273.458711027,4.381267668329412,0.85,0.0955785651102356,4.027634451161993,1.2669759594509378,1.0,0.0,4.0276344511637365,1.2844579773659204,1.2847631227495795,3.1356685248836196,19312.338417756364,1969.3104595102675,4632.441516551485,4632.441516551485,5.564389051231647,5.058581977992422,-2.304293340021177,7.362875318013599,3.483484837745027,3.483484837745027,0.9952813822128649,0.0,0.0,0.00023755506500096742,1.0000705314294303,0.00023753831108434218,198.78384309065152,0.0,3.342661961132171e-06,9.473103997848574,0.00632150659948388,8.01047672798306e-05,0.0001574502977211368,0.0006341522434473633,0.09557856510997237,0.0717421042494698,0.023836460860502565,0.09557864270500047,0.07174210424966738,0.023836460860568218,0.3756209761141535,0.3756209761141535,0.12480087191283029,0.0,5.300939105488851,5.037302299696421,6.096219106654075,5.290039027423063,5.031263451478424,6.070622926717704,24809.400096390087,21087.990081931574,0.85,1.0705705504442768,0.6658184691742954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504875151766394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.177706236245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.084592920824,1535.1629027460178,0.3756209761141535,0.12480087191283029,6.112874298809886,3.483484837745027
306.0,-29.83303310148234,5.058358815612948,35.00866962030822,24.15852496577429,5.0416987052836015,-26.34553608147549,-39.861653186939634,1.5542016852767175,0.3110701758403138,-4.976592122184406,40.01714927579264,42402.3777291086,25776.779485536936,25776.779485536936,68179.15721464553,77390.90816772223,77390.90816772223,25776.779485536936,103167.68765325917,103167.68765325917,103167.68765325917,127977.05490622214,91509.38985473393,56521.050802912825,38875.93227980123,24809.367252962966,0.0,63685.2995327642,21087.96216501852,1535.165498822996,0.0,0.886975655606311,2.8154023840899125,0.0014959135982669303,354979.6859546743,1555272.7879996684,4.381300816740972,1555272.7879996684,4.381300816740972,0.8500000000000001,0.09557895880825434,4.027634451161993,1.2669759594509378,1.0,0.0,4.027634451162421,1.2844593271134583,1.2847644512969287,3.135665229831155,19312.323975698204,1969.308986830182,4632.441516551485,4632.441516551485,5.564404729868208,5.058358815612948,-2.3044720016111064,7.362830817224054,3.4835157072370895,3.4835157072370895,0.9952902020677399,0.0,0.0,0.00023753831108434218,1.000070397325012,0.0002375215901997595,198.78440175061502,0.0,3.3304079335848125e-06,9.438376083779358,0.006324837007417465,8.009921310960549e-05,0.0001574390979747367,0.0006341071349629179,0.09557895880776163,0.07174211506750908,0.023836843740252557,0.09557903366964428,0.07174211506787892,0.02383684374037543,0.3756206853609492,0.3756206853609492,0.12480276113736172,0.0,5.2983645405838615,5.035906049578898,6.090069612715581,5.287662298024713,5.029930971372096,6.065077059251678,24809.367252962966,21087.96216501852,0.85,1.0705635007584344,0.6658110747723474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450491575093291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.142978322176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.076609655489,1535.165498822996,0.3756206853609492,0.12480276113736172,6.112874298809886,3.4835157072370895
307.0,-29.833708208204783,5.058135396468776,35.008662350631305,24.15823086574676,5.04147302303338,-26.34616634253243,-39.86226237667722,1.5539311573609598,0.3082742081699621,-4.976782143539438,40.01712749596725,42401.98194505283,25776.810297300577,25776.810297300577,68178.7922423534,77390.62875632127,77390.62875632127,25776.810297300577,103167.43905362184,103167.43905362184,103167.43905362184,127976.73025963944,91509.29155579233,56520.83550588464,38876.062277675206,24809.291206017602,0.0,63685.35348369281,21087.89752511496,1535.1652700884576,0.0,0.8869747686138828,2.8154168479461097,0.0014959135982669303,354977.0573121196,1555271.8485791802,4.3813306143097615,1555271.8485791802,4.3813306143097615,0.85,0.0955793301075524,4.027634451161993,1.2669760083546864,1.0,0.0,4.027634451161105,1.284460626565912,1.2847657295796322,3.135662057567411,19312.303230493693,1969.306871408044,4632.441516551485,4632.441516551485,5.56441138116937,5.058135396468776,-2.3046401457709007,7.362775542239676,3.483546023215935,3.483546023215935,0.9952988637759814,0.0,0.0,0.0002375215901997595,1.0000701721938812,0.0002375049239581878,198.7849586237113,0.0,3.3238510385066076e-06,9.419793843127726,0.0063281608584559714,8.009369786890356e-05,0.00015742789233085596,0.0006340620027255764,0.09557933010713458,0.07174211187414324,0.02383721823299134,0.09557941487529488,0.07174211187445685,0.02383721823309555,0.3756203929207451,0.3756203929207451,0.1248046302604257,0.0,5.295777860674946,5.0344926794622324,6.0839234425250766,5.285056351709386,5.0284780166929295,6.058973544882235,24809.291206017602,21087.89752511496,0.85,1.0705568629655353,0.6658042960523133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450495627290059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12439608152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.068629692425,1535.1652700884576,0.3756203929207451,0.1248046302604257,6.112874298809886,3.483546023215935
308.0,-29.83438177677091,5.0579117428276,35.008654864198625,24.157941655162745,5.041249425349687,-26.346795010415818,-39.86287128701804,1.5536626589946494,0.3055293388309792,-4.976972032793936,40.01710664315575,42401.591775605804,25776.83843694115,25776.83843694115,68178.43021254695,77390.36075488251,77390.36075488251,25776.83843694115,103167.19919182366,103167.19919182366,103167.19919182366,127976.42153217916,91509.20489095555,56520.626226133194,38876.19851646928,24809.2223403555,0.0,63685.420856824785,21087.838989302174,1535.1654590257897,0.0,0.8869738789335054,2.8154306585671884,0.0014959135982669303,354974.43051222427,1555270.9491436104,4.381360502218064,1555270.9491436104,4.381360502218064,0.85,0.09557969835252852,4.027634451161993,1.2669760248390958,1.0,0.0,4.027634451160934,1.284461916418334,1.2847669983301708,3.13565890874591,19312.28494057386,1969.305006355265,4632.441516551485,4632.441516551485,5.564417455642296,5.0579117428276,-2.304808711961892,7.362720454789493,3.4835758898001314,3.4835758898001314,0.9953073970857519,0.0,0.0,0.0002375049239581878,1.0000700126951247,0.00023748829676247088,198.78551423077047,0.0,3.3129981412456538e-06,9.389036732290183,0.006331473856597217,8.008818550851317e-05,0.00015741673844967463,0.0006340170789694663,0.0955796983521137,0.07174210909388971,0.023837589258223994,0.09557979961817106,0.07174210909420106,0.023837589258327456,0.37562009716149447,0.37562009716149447,0.1248064794042938,0.0,5.293197433170292,5.033083616382953,6.077789705109524,5.282501371624903,5.027086438775768,6.052889818419487,24809.2223403555,21087.838989302174,0.85,1.0705500457604447,0.6657974651833031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504996665274732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.093638970684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.0606706177,1535.1654590257897,0.37562009716149447,0.1248064794042938,6.112874298809886,3.4835758898001314
309.0,-29.835053330826444,5.057687838327527,35.00864716231916,24.157658067438774,5.041023288989417,-26.34742211901585,-39.863479987811274,1.5533920771788463,0.30294382779237594,-4.977163601474449,40.01708539495681,42401.20932971774,25776.868540008836,25776.868540008836,68178.07786972658,77390.12581586732,77390.12581586732,25776.868540008836,103166.99435587614,103166.99435587614,103166.99435587614,127976.14756167537,91509.1494466496,56520.42269355266,38876.36305899659,24809.153205799226,0.0,63685.51626479582,21087.78022492934,1535.1656816574084,0.0,0.8869729821411585,2.8154421863131036,0.0014959135982669303,354971.7804957387,1555270.0326543655,4.381390629087024,1555270.0326543655,4.381390629087024,0.85,0.09558006256748117,4.027634451161993,1.2669760753912853,1.0,0.0,4.027634451163219,1.2844632159345022,1.2847682767968633,3.1356557363394137,19312.27323949705,1969.3038131774922,4632.441516551485,4632.441516551485,5.564423953958048,5.057687838327527,-2.3049790272826782,7.362666865610205,3.483605313279158,3.483605313279158,0.9953158037940452,0.0,0.0,0.00023748829676247088,1.0000698036779743,0.00023747172036297468,198.78606817884022,0.0,3.305245650803576e-06,9.367066174377333,0.006334779102248021,8.008267539565838e-05,0.0001574056213668125,0.0006339723034235344,0.09558006256705985,0.07174210590004944,0.023837956667010413,0.09558010819139247,0.07174210590036569,0.02383795666711548,0.37561979806605345,0.37561979806605345,0.12480830922161343,0.0,5.2906549090550925,5.031715154055519,6.071686008686129,5.28010742926682,5.025877187837693,6.0469030603275655,24809.153205799226,21087.78022492934,0.85,1.0705429094152474,0.6657904625192832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505036965833225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07166841277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05271985382,1535.1656816574084,0.37561979806605345,0.12480830922161343,6.112874298809886,3.483605313279158
310.0,-29.83572329343288,5.057463758605339,35.00863924916101,24.157368612382584,5.040800841408775,-26.34804742606042,-39.864084602426715,1.5531249740364341,0.3001884561148813,-4.977352484117851,40.01706383726935,42400.81691983326,25776.88956666257,25776.88956666257,68177.70648649582,77389.85217458983,77389.85217458983,25776.88956666257,103166.7417412524,103166.7417412524,103166.7417412524,127975.82420190042,91509.05615197307,56520.210168494,38876.49553719896,24809.08246064803,0.0,63685.577997846995,21087.720091550826,1535.16575248944,0.0,0.8869721001136682,2.815456253353011,0.0014959135982669303,354969.1676510627,1555269.102816507,4.381420259985362,1555269.102816507,4.381420259985362,0.85,0.09558042120787108,4.027634451161993,1.2669761572638527,1.0,0.0,4.0276344511635305,1.2844644990826883,1.284769538956893,3.135652603897082,19312.25355040262,1969.301805448611,4632.441516551485,4632.441516551485,5.564428492958414,5.057463758605339,-2.3051478740037985,7.362611632609138,3.483634288326349,3.483634288326349,0.9953240823789569,0.0,0.0,0.00023747172036297468,1.000069638633788,0.0002374551843083536,198.7866208168715,0.0,3.2951572804116363e-06,9.338475732686577,0.0063380742595284326,8.007720261884965e-05,0.00015739451774412502,0.0006339275820902655,0.0955804212074596,0.07174210100850933,0.02383832019895027,0.09558049510903661,0.07174210100881818,0.0238383201990529,0.375619497825397,0.375619497825397,0.12481012131102284,0.0,5.288106531462859,5.030337022278275,6.065588281460293,5.277540940232711,5.024465492153979,6.040834421777561,24809.08246064803,21087.720091550826,0.85,1.070536040181667,0.6657836554653975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505077146073433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04307797108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.044786995015,1535.16575248944,0.375619497825397,0.12481012131102284,6.112874298809886,3.483634288326349
311.0,-29.836391407853256,5.057239531206714,35.00863114288185,24.157084186468296,5.040579555083663,-26.348670953399942,-39.86468893764538,1.5528591006302748,0.29750191276252735,-4.9775408662382885,40.017042385905874,42400.43137705455,25776.907287834954,25776.907287834954,68177.33866488951,77389.59425047018,77389.59425047018,25776.907287834954,103166.50153830514,103166.50153830514,103166.50153830514,127975.51502307851,91508.97829826613,56520.00416191478,38876.63792927927,24809.013484773368,0.0,63685.65141405264,21087.661462057364,1535.1659214398605,0.0,0.8869712202392677,2.8154694777654203,0.0014959135982669303,354966.5617452348,1555268.1775650883,4.381449818592572,1555268.1775650883,4.381449818592572,0.8500000000000001,0.09558077586273468,4.027634451161993,1.266976178144105,1.0,0.0,4.027634451162054,1.2844657764000356,1.2847707953364806,3.1356494856953057,19312.237120001177,1969.3001300139372,4632.441516551485,4632.441516551485,5.564432318408195,5.057239531206714,-2.3053168255887706,7.362556356795485,3.4836628373407015,3.4836628373407015,0.9953322392402004,0.0,0.0,0.0002374551843083536,1.0000694468994873,0.00023743869492717258,198.78717193306653,0.0,3.2871464197682993e-06,9.31577295362336,0.006341361405948201,8.007173271655827e-05,0.00015738345159179532,0.0006338830116739007,0.09558077586232691,0.07174209557464041,0.023838680287686497,0.09558085976082148,0.07174209557494649,0.023838680287788194,0.37561919516964676,0.37561919516964676,0.12481191551110446,0.0,5.285567972072499,5.028969717554219,6.059497605775732,5.275042779000842,5.0231424520112,6.034772945386294,24809.013484773368,21087.661462057364,0.85,1.0705290304975312,0.6657768341158653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505117231306153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02037519202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.036863633106,1535.1659214398605,0.37561919516964676,0.12481191551110446,6.112874298809886,3.4836628373407015
