time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
312.0,-29.837057812170713,5.057014849486113,35.008622775955764,24.15677737388762,5.04033368349862,-26.349295400004173,-39.86529341256244,1.5525712713320141,0.2949850367612612,-4.977744654207389,40.01701858146318,42400.05373188945,25776.961806472147,25776.961806472147,68177.0155383616,77389.34509223205,77389.34509223205,25776.961806472147,103166.30689870419,103166.30689870419,103166.30689870419,127975.24505748611,91508.89856714554,56519.79544875931,38876.78124265137,24808.93815878192,0.0,63685.71940143329,21087.59743496463,1535.1660876657634,0.0,0.8869702705677607,2.815478682970886,0.0014959135982669303,354963.7427459026,1555267.1508199126,4.381481722016988,1555267.1508199126,4.381481722016988,0.85,0.09558113142782863,4.027634451161993,1.2669762369384991,1.0,0.0,4.027634451162147,1.2844671562858827,1.2847721543688346,3.135646117109098,19312.220293386617,1969.2984141767697,4632.441516551485,4632.441516551485,5.564444087285795,5.057014849486113,-2.305497626073244,7.362512475559357,3.4836909683397916,3.4836909683397916,0.9953402766685119,0.0,0.0,0.00023743869492717258,1.0000692695156805,0.00023742224880298623,198.78772164130643,0.0,3.2778774519000174e-06,9.289504698684649,0.0063446392834001,8.006626189537e-05,0.00015737243303180258,0.0006338386329420717,0.09558113142736212,0.0717420932921667,0.023839038135195414,0.09558108027495883,0.07174209329251688,0.023839038135311758,0.37561889031990814,0.37561889031990814,0.12481369176236587,0.0,5.283080354190076,5.027623518752705,6.053548333144761,5.272729690968674,5.021851393250756,6.029359517533919,24808.93815878192,21087.59743496463,0.85,1.0705228138920453,0.6657701935441308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450515720616865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.994106937076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.028954964437,1535.1660876657634,0.37561889031990814,0.12481369176236587,6.112874298809886,3.4836909683397916
313.0,-29.837722285199433,5.05679045960804,35.00861421761004,24.156520363781624,5.040138277956311,-26.34991306127778,-39.86589306788517,1.5523290540346355,0.29219467992913906,-4.977914058678815,40.01699627212357,42399.66458023355,25776.926785368767,25776.926785368767,68176.59136560232,77389.09325353129,77389.09325353129,25776.926785368767,103166.02003890005,103166.02003890005,103166.02003890005,127974.87845489467,91508.83580736165,56519.594818532394,38876.93443203251,24808.85841599462,0.0,63685.79284802713,21087.529653595426,1535.165215843139,0.0,0.886969490240599,2.8154954824858898,0.0014959135982669303,354961.3993869259,1555266.1885627396,4.381507936493739,1555266.1885627396,4.381507936493739,0.85,0.09558146827922229,4.027634451161993,1.2669762341910973,1.0,0.0,4.02763445116148,1.2844683228101725,1.2847733000444916,3.1356432693881424,19312.207048436772,1969.29706356776,4632.441516551485,4632.441516551485,5.564436527319144,5.05679045960804,-2.305653640400092,7.3624441000081315,3.483718588572755,3.483718588572755,0.9953481681636444,0.0,0.0,0.00023742224880298623,1.0000690691368317,0.00023740585138575223,198.78826975911593,0.0,3.2692875568340356e-06,9.265160936067657,0.006347908570956935,8.006083503551293e-05,0.00015736141376747331,0.0006337942513734327,0.09558146827888139,0.07174207830794758,0.023839389970933815,0.0955815122216492,0.07174207830820346,0.023839389971018823,0.37561858408386833,0.37561858408386833,0.12481545817257257,0.0,5.280552921655612,5.0262845745957065,6.047417208127683,5.2701087386079735,5.02060683653491,6.022567446730648,24808.85841599462,21087.529653595426,0.85,1.070514918897085,0.6657633152406771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45051970789211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.969763174464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.021058284348,1535.165215843139,0.37561858408386833,0.12481545817257257,6.112874298809886,3.483718588572755
314.0,-29.83838481657437,5.056565601898565,35.00860549660453,24.156213271804177,5.03989342122978,-26.35053392032845,-39.86649321215225,1.5520425249838312,0.2896782502442079,-4.978119848543945,40.01697441763248,42399.28570912557,25776.982925137017,25776.982925137017,68176.26863426258,77388.83907112139,77388.83907112139,25776.982925137017,103165.8219962584,103165.8219962584,103165.8219962584,127974.62041984947,91508.74989910732,56519.38366126904,38877.073597598086,24808.79842359107,0.0,63685.872021189156,21087.47866005241,1535.1663192387705,0.0,0.8869685233275963,2.81550444957464,0.0014959135982669303,354958.5527279382,1555265.245924749,4.381540419218462,1555265.245924749,4.381540419218462,0.85,0.09558182122335879,4.027634451161993,1.2669762721052393,1.0,0.0,4.027634451162934,1.2844696964317166,1.284774652929099,3.1356399161076705,19312.188918187596,1969.295214796857,4632.441516551485,4632.441516551485,5.5644486461485005,5.056565601898565,-2.3058367662694903,7.3624023681680555,3.483745922375346,3.483745922375346,0.9953559778215275,0.0,0.0,0.00023740585138575223,1.0000688676772926,0.00023738950292207233,198.7888162779218,0.0,3.2596142004658973e-06,9.237746644120353,0.006351168185157401,8.005540409118202e-05,0.0001573504472945702,0.0006337500824293604,0.09558182122288225,0.07174207860635202,0.02383974261653023,0.09558178114216645,0.07174207860670971,0.023839742616649073,0.3756182762814368,0.3756182762814368,0.12481720171137566,0.0,5.278082694902935,5.024961489357963,6.041468567687275,5.267798098788148,5.019278022705066,6.017278484584722,24808.79842359107,21087.47866005241,0.85,1.0705085205016807,0.6657565385148334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505236836327644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94234888251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.013178080933,1535.1663192387705,0.3756182762814368,0.12481720171137566,6.112874298809886,3.483745922375346
315.0,-29.839045465945407,5.056340539786872,35.00859647021176,24.155920498911314,5.039657714785366,-26.351152170068836,-39.8670967091806,1.5517644189088107,0.28718440612533414,-4.9783143085873665,40.016948080579134,42398.92902224969,25777.007453403177,25777.007453403177,68175.93647565287,77388.60570815438,77388.60570815438,25777.007453403177,103165.61316155756,103165.61316155756,103165.61316155756,127974.32056287308,91508.68775592803,56519.19765082094,38877.21122789676,24808.707401315518,0.0,63685.918629212276,21087.40129111819,1535.1653901744269,0.0,0.8869676302074921,2.815514442848733,0.0014959135982669303,354955.86280906305,1555264.109943389,4.381570422968314,1555264.109943389,4.381570422968314,0.85,0.09558215843935608,4.027634451161993,1.266976396837272,1.0,0.0,4.0276344511620366,1.2844710305702844,1.2847759663841944,3.1356366592197786,19312.175803367212,1969.2938774573595,4632.441516551485,4632.441516551485,5.564453941038048,5.056340539786872,-2.306012157014244,7.362352696801116,3.4837727410656685,3.4837727410656685,0.9953636403044767,0.0,0.0,0.00023738950292207233,1.0000686724151582,0.00023737320193100187,198.78936124690608,0.0,3.2498917428904446e-06,9.21019319935152,0.006354418076900291,8.004994314981521e-05,0.00015733955977225713,0.0006337062314694045,0.09558215843892957,0.07174206866477924,0.023840089774150332,0.09558196630738067,0.07174206866509937,0.023840089774256702,0.37561796729537017,0.37561796729537017,0.12481893393637015,0.0,5.275642288445454,5.0236648143459774,6.035560288052636,5.265498714712692,5.018108529122458,6.011553516061724,24808.707401315518,21087.40129111819,0.85,1.0705025214848836,0.6657504505682298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505276477766298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91479543775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.005314626214,1535.1653901744269,0.37561796729537017,0.12481893393637015,6.112874298809886,3.4837727410656685
316.0,-29.839704528209772,5.056115501533681,35.00858722920727,24.15564068304377,5.039439578959639,-26.351767233976606,-39.86769213862715,1.5515022847264348,0.28453080049121127,-4.978498735724751,40.01692377679196,42398.5458281495,25777.00459038284,25777.00459038284,68175.55041853234,77388.35368325646,77388.35368325646,25777.00459038284,103165.3582736393,103165.3582736393,103165.3582736393,127973.98407068619,91508.61342419007,56518.99168989925,38877.357482545354,24808.62579704689,0.0,63685.98327959224,21087.331927489857,1535.1647747421582,0.0,0.8869667807211803,2.81552770034212,0.0014959135982669303,354953.3116877364,1555263.061662314,4.381598960909337,1555263.061662314,4.381598960909337,0.85,0.09558249128840982,4.027634451161993,1.2669764457410202,1.0,0.0,4.027634451162721,1.2844722899308327,1.284777205104456,3.135633584885569,19312.16011624912,1969.292277816494,4632.441516551485,4632.441516551485,5.56445332300103,5.056115501533681,-2.3061806236002087,7.36229612513389,3.4837991233318046,3.4837991233318046,0.9953711780948014,0.0,0.0,0.00023737320193100187,1.0000685078048352,0.00023735694112800277,198.78990490930843,0.0,3.240463602587182e-06,9.183473849732074,0.006357658540502879,8.00445555481127e-05,0.00015732864638288917,0.0006336622763264071,0.09558249128802401,0.0717420569493564,0.02384043433866762,0.09558228651562073,0.07174205694964597,0.023840434338763844,0.3756176580825591,0.3756176580825591,0.12482065559311305,0.0,5.273192273466975,5.022371369823077,6.029603829634993,5.263029536215981,5.016847083809694,6.005423749895158,24808.62579704689,21087.331927489857,0.85,1.0704953728865287,0.6657437578063718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505316006804327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88807608813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99746678993,1535.1647747421582,0.3756176580825591,0.12482065559311305,6.112874298809886,3.4837991233318046
317.0,-29.84036155466616,5.055890737455692,35.0085778992053,24.155367991793923,5.039242564247243,-26.35237835332062,-39.8682794655673,1.5512593629015583,0.28155394423879443,-4.978671746832082,40.01690270255612,42398.13762118979,25776.971689358696,25776.971689358696,68175.10931054849,77388.04501584156,77388.04501584156,25776.971689358696,103165.01670520025,103165.01670520025,103165.01670520025,127973.57689142256,91508.49017821444,56518.7683177798,38877.46873381627,24808.560186222312,0.0,63686.02892003858,21087.276158288965,1535.164813660009,0.0,0.8869659775725544,2.8155465258507664,0.0014959135982669303,354950.9184937655,1555262.1526800278,4.381625942200076,1555262.1526800278,4.381625942200076,0.85,0.09558281987793334,4.027634451161993,1.2669763655168933,1.0,0.0,4.027634451161501,1.2844734593759017,1.284778353939477,3.135630730057229,19312.134106172845,1969.2896255268463,4632.441516551485,4632.441516551485,5.564446220693526,5.055890737455692,-2.306341015113582,7.362231752569274,3.483825137691737,3.483825137691737,0.9953786107690678,0.0,0.0,0.00023735694112800277,1.000068296548559,0.0002373407315752037,198.79044689497238,0.0,3.2324834819410948e-06,9.160858187821063,0.00636089102398482,8.003924158840646e-05,0.0001573176995395963,0.0006336181864432293,0.09558281987758578,0.07174204419171787,0.023840775685867916,0.0955828414817696,0.07174204419197874,0.023840775685954597,0.3756173480198854,0.3756173480198854,0.12482236193355539,0.0,5.27066710242957,5.021019742565898,6.023521184290416,5.2602256910709,5.015284438918059,5.998858469331594,24808.560186222312,21087.276158288965,0.85,1.0704876794272447,0.6657368710243035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505355441084868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.86546042622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.989628727037,1535.164813660009,0.3756173480198854,0.12482236193355539,6.112874298809886,3.483825137691737
318.0,-29.841016907800434,5.055665502187064,35.008568389925415,24.155067011620872,5.038991776590186,-26.3529933440111,-39.86887863194568,1.5509682128008928,0.27929726142957634,-4.978880486493068,40.01687882070897,42397.78600369397,25777.0282322354,25777.0282322354,68174.81423592937,77387.8394629883,77387.8394629883,25777.0282322354,103164.8676952237,103164.8676952237,103164.8676952237,127973.36161986846,91508.44760157797,56518.579192363,38877.6315657944,24808.49392464477,0.0,63686.12549043917,21087.219835948054,1535.1656536413461,0.0,0.886965002972117,2.81555174766922,0.0014959135982669303,354948.0310977497,1555261.1225992197,4.3816586833550115,1555261.1225992197,4.3816586833550115,0.85,0.09558315816798774,4.027634451161993,1.266976478160359,1.0,0.0,4.027634451160222,1.284474854227896,1.2847797283007194,3.135627324976341,19312.125120714645,1969.2887092651054,4632.441516551485,4632.441516551485,5.564458426541459,5.055665502187064,-2.3065280427196053,7.362193544906669,3.483850859697433,3.483850859697433,0.9953859599135523,0.0,0.0,0.0002373407315752037,1.0000681229701736,0.00023732456432098701,198.79098750289302,0.0,3.2223042448923337e-06,9.132010230024873,0.006364113328229712,8.00338208450349e-05,0.0001573069107301688,0.0006335747330626921,0.09558315816749272,0.07174204189620856,0.023841116271284157,0.09558296602562283,0.07174204189658011,0.02384111627140763,0.3756170328852727,0.3756170328852727,0.12482404439464478,0.0,5.26825097513057,5.0197417147359715,6.017654994714917,5.258177747922616,5.014232890740516,5.993789116554069,24808.49392464477,21087.219835948054,0.85,1.0704814229304005,0.6657303404343369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450539475375869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.83661246842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98180947942,1535.1656536413461,0.3756170328852727,0.12482404439464478,6.112874298809886,3.483850859697433
319.0,-29.841670627878365,5.055440456475164,35.00855863176386,24.154791386704915,5.03877968295623,-26.353602994887716,-39.86946948627008,1.5507120499656113,0.27660663126494,-4.979058944677382,40.01685255295504,42397.40677829022,25777.005485427937,25777.005485427937,68174.41226371816,77387.58002164954,77387.58002164954,25777.005485427937,103164.58550707749,103164.58550707749,103164.58550707749,127972.98684016537,91508.36614366321,56518.37747770302,38877.76518440021,24808.401333087877,0.0,63686.16651748809,21087.141133124696,1535.1642869743062,0.0,0.8869641909111812,2.8155661886227037,0.0014959135982669303,354945.5625855495,1555259.9896091819,4.381685964123951,1555259.9896091819,4.381685964123951,0.8500000000000001,0.09558347399101859,4.027634451161993,1.2669765188219024,1.0,0.0,4.027634451162511,1.2844760853981647,1.2847809389956775,3.1356243194776945,19312.107929674003,1969.2869562668193,4632.441516551485,4632.441516551485,5.564453516213421,5.055440456475164,-2.3066933275182917,7.362133783993456,3.483876064953823,3.483876064953823,0.995393161415378,0.0,0.0,0.00023732456432098701,1.0000679535747508,0.00023730843836428163,198.7915267662664,0.0,3.2139044309473877e-06,9.108205157304896,0.006367327232660659,8.002847563435642e-05,0.0001572960886866306,0.0006335311458273056,0.09558347399065834,0.07174202415135554,0.0238414498393028,0.09558328366660948,0.07174202415162592,0.02384144983939267,0.3756167172570559,0.3756167172570559,0.12482571682880492,0.0,5.26580405957634,5.018453175313425,6.011696967875821,5.2556655759423165,5.0129598721473485,5.98752221446091,24808.401333087877,21087.141133124696,0.85,1.0704744215527182,0.6657239569702783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450543396651313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8128073957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97400185314,1535.1642869743062,0.3756167172570559,0.12482571682880492,6.112874298809886,3.483876064953823
320.0,-29.842322914915385,5.055215962016611,35.008548861309755,24.154541990160965,5.03860122224777,-26.35420799247765,-39.8700520285405,1.5504862998099465,0.27364960310461584,-4.979220432510251,40.016832678601205,42396.99949733939,25776.939335026353,25776.939335026353,68173.93883236575,77387.2904487083,77387.2904487083,25776.939335026353,103164.22978373466,103164.22978373466,103164.22978373466,127972.57144116916,91508.26759177446,56518.16080167983,38877.89643343849,24808.341657434506,0.0,63686.238090873,21087.09040881933,1535.1644209362714,0.0,0.88696344197711,2.815586100870889,0.0014959135982669303,354943.3288263357,1555259.132381949,4.381711124208495,1555259.132381949,4.381711124208495,0.85,0.09558378689197979,4.027634451161993,1.266976519371383,1.0,0.0,4.027634451162022,1.2844771742782366,1.2847820074196792,3.1356216613387233,19312.087131087028,1969.2848354011849,4632.441516551485,4632.441516551485,5.564439236399774,5.055215962016611,-2.3068463380082487,7.36206230002486,3.4839009520010453,3.4839009520010453,0.9954002720002987,0.0,0.0,0.00023730843836428163,1.0000678049689242,0.0002372923487639477,198.79206485007015,0.0,3.205703554030653e-06,9.08496387212287,0.00637053293621469,8.002320594242354e-05,0.00015728523242185808,0.0006334874207612969,0.0955837868916691,0.07174200663243067,0.023841780259238422,0.09558388728250797,0.07174200663266386,0.023841780259315926,0.375616399744234,0.375616399744234,0.12482737175916793,0.0,5.263280908652007,5.017129093809444,6.00554001049187,5.252870035614876,5.0115258891909775,5.980602388982106,24808.341657434506,21087.09040881933,0.85,1.070465784697305,0.6657168136834163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505473081755944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.789566110514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.966205097318,1535.1644209362714,0.375616399744234,0.12482737175916793,6.112874298809886,3.4839009520010453
321.0,-29.84297327001987,5.054991258870772,35.00853903209585,24.15425347806888,5.038370641025844,-26.354816463614757,-39.87063890146089,1.5502138346207481,0.27121070012196924,-4.979417941752569,40.0168114261902,42396.618330658224,25776.964377500655,25776.964377500655,68173.58270815888,77387.05363552402,77387.05363552402,25776.964377500655,103164.01801302467,103164.01801302467,103164.01801302467,127972.30812423408,91508.1999175129,56517.94821703442,38878.05744497609,24808.290111209404,0.0,63686.347556185494,21087.046594527994,1535.1658605573214,0.0,0.8869625149288722,2.8155950222434183,0.0014959135982669303,354940.59682070994,1555258.215716292,4.381742267993917,1555258.215716292,4.381742267993917,0.85,0.09558411084661106,4.027634451161993,1.2669765122281387,1.0,0.0,4.027634451162256,1.2844784815211496,1.2847832943050068,3.1356184701453684,19312.072848976022,1969.28337903117,4632.441516551485,4632.441516551485,5.564444642290859,5.054991258870772,-2.3070260444859603,7.362017303356732,3.4839256302668407,3.4839256302668407,0.9954073229333831,0.0,0.0,0.0002372923487639477,1.0000676044990002,0.00023727630781803305,198.79260134273954,0.0,3.198484872991322e-06,9.064506130057406,0.006373731421087681,8.001789739968886e-05,0.00015727445136425885,0.0006334439986022903,0.09558411084616304,0.07174200150099683,0.023842109345166212,0.095584179877746,0.07174200150133309,0.02384210934527798,0.3756160777084821,0.3756160777084821,0.1248289966460223,0.0,5.260827809051364,5.015842480174626,5.9995519011265515,5.250628641874528,5.010320679618019,5.97522015949113,24808.290111209404,21087.046594527994,0.85,1.0704583529148795,0.6657096843755249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450551211145361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.769108368455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.958415259416,1535.1658605573214,0.3756160777084821,0.1248289966460223,6.112874298809886,3.4839256302668407
322.0,-29.843621953337582,5.054766432185015,35.00852894637513,24.153955152165167,5.038135603057642,-26.3554238752988,-39.871229336690135,1.549937525018765,0.2686971555964419,-4.979612251872319,40.01678429646316,42396.25937878534,25776.97920229084,25776.97920229084,68173.23858107618,77386.79503606653,77386.79503606653,25776.97920229084,103163.77423835736,103163.77423835736,103163.77423835736,127971.97678876443,91508.10797932281,56517.7554430793,38878.169484715014,24808.202550407066,0.0,63686.37203512208,21086.972167846005,1535.1651641175613,0.0,0.8869616253945617,2.815605295506692,0.0014959135982669303,354937.9090823862,1555257.0455489873,4.381772151556767,1555257.0455489873,4.381772151556767,0.85,0.09558441988508293,4.027634451161993,1.2669766078377145,1.0,0.0,4.027634451160716,1.2844798066424468,1.2847845991354176,3.1356152353145887,19312.053446157188,1969.2814004942757,4632.441516551485,4632.441516551485,5.564447842501837,5.054766432185015,-2.30720388060959,7.361970312794605,3.4839498714212067,3.4839498714212067,0.9954142489774876,0.0,0.0,0.00023727630781803305,1.0000674310692028,0.00023726030910171093,198.79313645885338,0.0,3.188821366373993e-06,9.037119752303896,0.0063769202424540546,8.001255696270883e-05,0.00015726375085532422,0.0006334009008638602,0.0955844198846666,0.07174198763315506,0.02384243225151153,0.09558438941150964,0.07174198763346754,0.023842432251615392,0.375615753444716,0.375615753444716,0.12483060363687795,0.0,5.2584002306523985,5.014554910927302,5.993669581720326,5.248309407468753,5.0090353746463165,5.969767145632147,24808.202550407066,21086.972167846005,0.85,1.07045253800106,0.6657037922556561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551025753327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7417219907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.950642381658,1535.1651641175613,0.375615753444716,0.12483060363687795,6.112874298809886,3.4839498714212067
323.0,-29.84426851119266,5.054542285274183,35.008518767588185,24.15371574405583,5.037959504374296,-26.356023479603678,-39.87180730383841,1.5497144727853005,0.2658920246681191,-4.979768973850182,40.01676141428761,42395.857764283166,25776.897629299885,25776.897629299885,68172.75539358305,77386.53657379543,77386.53657379543,25776.897629299885,103163.43420309531,103163.43420309531,103163.43420309531,127971.56013394626,91508.03918158011,56517.54288178618,38878.329221993255,24808.125930850943,0.0,63686.455152844195,21086.9070412233,1535.1642371772903,0.0,0.8869609115499086,2.815623775438636,0.0014959135982669303,354935.74128275923,1555256.0585888326,4.381796132922661,1555256.0585888326,4.381796132922661,0.85,0.09558471216370501,4.027634451161993,1.2669765655277296,1.0,0.0,4.027634451162659,1.2844808826506302,1.2847856548478105,3.1356126086132505,19312.038926944486,1969.2799199466165,4632.441516551485,4632.441516551485,5.564430233430969,5.054542285274183,-2.307354376461449,7.361896661735631,3.4839737008024545,3.4839737008024545,0.9954210573721298,0.0,0.0,0.00023726030910171093,1.0000672104748185,0.00023724436379537225,198.79366982414027,0.0,3.1804349969893908e-06,9.013352781467933,0.006380100677451044,8.000732961760504e-05,0.0001572529794841059,0.0006333575177180549,0.09558471216341557,0.071741962761887,0.023842749401528578,0.09558488212627779,0.07174196276210423,0.023842749401600773,0.3756154264828222,0.3756154264828222,0.12483219873678592,0.0,5.255914119104602,5.013264633562642,5.98756028226353,5.245660998518304,5.007805714842334,5.9628225334146805,24808.125930850943,21086.9070412233,0.85,1.0704435539703374,0.6656966173189465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505589840219375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71795501986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942881316858,1535.1642371772903,0.3756154264828222,0.12483219873678592,6.112874298809886,3.4839737008024545
324.0,-29.84491350470244,5.054317258075235,35.008508375532344,24.153377848584228,5.0376752122633945,-26.356632495899493,-39.87240552725268,1.549394203460351,0.26383739608274936,-4.979999705867746,40.016734844812675,42395.54700486267,25777.003263873736,25777.003263873736,68172.5502687364,77386.31717021558,77386.31717021558,25777.003263873736,103163.32043408931,103163.32043408931,103163.32043408931,127971.38032515241,91507.96500828653,56517.37689982064,38878.43123162876,24808.059891063098,0.0,63686.49112269186,21086.850907403634,1535.165628675373,0.0,0.8869598348433894,2.8156237868617677,0.0014959135982669303,354932.54978514666,1555254.9125876816,4.381832304557959,1555254.9125876816,4.381832304557959,0.85,0.09558503355838081,4.027634451161993,1.2669767430098728,1.0,0.0,4.027634451163007,1.2844824131330275,1.2847871652108176,3.1356088724780937,19312.02327326481,1969.2783237155209,4632.441516551485,4632.441516551485,5.564453036648985,5.054317258075235,-2.3075595783011207,7.361876836376355,3.4839973605379955,3.4839973605379955,0.9954278172965701,0.0,0.0,0.00023724436379537225,1.0000670482082161,0.00023722845805232198,198.79420190146146,0.0,3.1698259635360143e-06,8.983286780661064,0.00638327050341458,8.000191939996425e-05,0.000157242444395408,0.0006333150862318693,0.09558503355779137,0.07174196349161759,0.02384307006617378,0.09558485312052575,0.07174196349206,0.023843070066320814,0.3756150963397543,0.3756150963397543,0.12483376663226639,0.0,5.253588648673315,5.01203267488529,5.981921094721315,5.243837101950476,5.006666360197016,5.958920922035475,24808.059891063098,21086.850907403634,0.85,1.0704397285352425,0.6656913618178109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505628527703973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.68788901906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.935141209384,1535.165628675373,0.3756150963397543,0.12483376663226639,6.112874298809886,3.4839973605379955
325.0,-29.845556813257033,5.0540932816823485,35.008497770958805,24.15314622865992,5.037515928153978,-26.35722749346119,-39.87297521727157,1.5491866083581856,0.2607931524293008,-4.980140137368763,40.01670787068828,42395.12515289282,25776.877167146435,25776.877167146435,68172.00232003926,77386.02218998913,77386.02218998913,25776.877167146435,103162.89935713557,103162.89935713557,103162.89935713557,127970.85291362896,91507.86519034742,56517.14972334972,38878.57274110856,24807.953556493394,0.0,63686.52629760196,21086.760523019384,1535.1626292603287,0.0,0.8869592185958757,2.8156473022979744,0.0014959135982669303,354930.60734013433,1555253.749133742,4.381853007236773,1555253.749133742,4.381853007236773,0.85,0.09558530511687277,4.027634451161993,1.2669766325643286,1.0,0.0,4.027634451162258,1.2844834166765289,1.2847881485606896,3.135606422683985,19312.002207488047,1969.2761756041102,4632.441516551485,4632.441516551485,5.564425816288652,5.0540932816823485,-2.307698898406782,7.361792180089131,3.4840203811417694,3.4840203811417694,0.9954343946119341,0.0,0.0,0.00023722845805232198,1.000066873400926,0.00023721259483936263,198.79473259130276,0.0,3.16196949532798e-06,8.961021549759495,0.0063864324729099075,7.999676754726483e-05,0.00015723169050505716,0.0006332717734926082,0.09558530511664394,0.07174192643827995,0.02384337867836399,0.09558539825578904,0.0717419264384517,0.02384337867842106,0.37561476632956264,0.37561476632956264,0.12483533721146138,0.0,5.251113047876515,5.010738290380516,5.9758669378880995,5.240933289798079,5.005293915181539,5.9513811793912055,24807.953556493394,21086.760523019384,0.85,1.0704305334770032,0.6656843702667005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505667121780503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.665623788154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.927410889031,1535.1626292603287,0.37561476632956264,0.12483533721146138,6.112874298809886,3.4840203811417694
326.0,-29.846198338659505,5.053868630693535,35.00848706678974,24.152831907290988,5.037248359993601,-26.35783171552295,-39.87356509370727,1.5488817368570151,0.25878911507271596,-4.980361929153182,40.01668376062513,42394.79500716402,25776.958118657618,25776.958118657618,68171.75312582165,77385.83054917704,77385.83054917704,25776.958118657618,103162.78866783465,103162.78866783465,103162.78866783465,127970.68953573106,91507.82415052193,56516.969664194046,38878.727207030985,24807.900867896402,0.0,63686.62807492739,21086.71573771194,1535.164594768875,0.0,0.8869581784222329,2.815647694423544,0.0014959135982669303,354927.5395387085,1555252.7092136883,4.3818879516506835,1555252.7092136883,4.3818879516506835,0.85,0.09558562004473851,4.027634451161993,1.2669767853198572,1.0,0.0,4.0276344511614655,1.2844848749955138,1.2847895868485295,3.1356028627242964,19311.993546361497,1969.2752924149936,4632.441516551485,4632.441516551485,5.564443291201372,5.053868630693535,-2.3078981488030186,7.361766779496554,3.4840433436933744,3.4840433436933744,0.9954409553409641,0.0,0.0,0.00023721259483936263,1.0000666883827039,0.00023719677656995063,198.79526181263768,0.0,3.1535231782941415e-06,8.937084687285598,0.006389585996088201,7.999143346682031e-05,0.00015722116137254231,0.0006332293659957507,0.09558562004418845,0.07174192556077398,0.023843694483414474,0.09558542185102663,0.07174192556118683,0.023843694483551687,0.3756144318171993,0.3756144318171993,0.12483688100336597,0.0,5.248807120315803,5.009538029854639,5.970211006655973,5.239151044225878,5.004315509806361,5.947161170123195,24807.900867896402,21086.71573771194,0.85,1.0704249100080712,0.6656781225296855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505705615230617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64168692568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.919692824165,1535.164594768875,0.3756144318171993,0.12483688100336597,6.112874298809886,3.4840433436933744
327.0,-29.84683822000165,5.0536450106430575,35.00847620852266,24.152605526056163,5.037088965417621,-26.358423639307592,-39.87413429478181,1.5486743847234723,0.25585934398554855,-4.98050388405288,40.016657863863905,42394.386005164466,25776.834406057285,25776.834406057285,68171.22041122176,77385.55714614547,77385.55714614547,25776.834406057285,103162.39155220275,103162.39155220275,103162.39155220275,127970.19527508592,91507.74448122627,56516.753920861665,38878.87840040511,24807.80372288316,0.0,63686.68212328827,21086.633164450686,1535.162169455792,0.0,0.8869575505254731,2.8156695334169686,0.0014959135982669303,354925.57604388025,1555251.5922299994,4.381909045736732,1555251.5922299994,4.381909045736732,0.85,0.09558588816055436,4.027634451161993,1.2669767589448022,1.0,0.0,4.02763445116302,1.2844858772260468,1.284790568997415,3.135600416144708,19311.976732794592,1969.2735779083166,4632.441516551485,4632.441516551485,5.564416585499878,5.0536450106430575,-2.308039136710186,7.361684147353243,3.4840657294478863,3.4840657294478863,0.9954473512708246,0.0,0.0,0.00023719677656995063,1.000066517821167,0.00023718099980662129,198.795789680189,0.0,3.1445970091797395e-06,8.911787924015382,0.006392730593097381,7.998628665934706e-05,0.0001572104899106036,0.0006331863852480019,0.09558588816031681,0.07174188979528605,0.02384399836503076,0.0955859445615794,0.07174188979546434,0.02384399836509002,0.3756140985503636,0.3756140985503636,0.12483842348835349,0.0,5.246374342686352,5.008295507409116,5.964172843544361,5.236363228038442,5.003055687373774,5.93974816031016,24807.80372288316,21086.633164450686,0.85,1.0704156369655442,0.6656711354988634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450574400217697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61639016241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.911989038159,1535.162169455792,0.3756140985503636,0.12483842348835349,6.112874298809886,3.4840657294478863
328.0,-29.847476058946974,5.0534206638702805,35.00846523238074,24.15227622203531,5.036815853703417,-26.359025097428756,-39.874716208409495,1.5483648921851942,0.2537469262875902,-4.980728765684925,40.016632713986795,42394.03864430127,25776.92161273327,25776.92161273327,68170.96025703455,77385.3273880364,77385.3273880364,25776.92161273327,103162.24900076966,103162.24900076966,103162.24900076966,127969.99697610333,91507.66159170965,56516.552841204764,38879.00972278321,24807.747975333663,0.0,63686.75769811687,21086.585779033612,1535.1640356650678,0.0,0.8869564983929308,2.8156709864113676,0.0014959135982669303,354922.46553874435,1555250.5074616303,4.381944391998074,1555250.5074616303,4.381944391998074,0.85,0.0955861973293872,4.027634451161993,1.2669768094969913,1.0,0.0,4.027634451160566,1.2844873569799435,1.284792028836215,3.135596803873315,19311.95923962584,1969.2717941015376,4632.441516551485,4632.441516551485,5.56443541070807,5.0534206638702805,-2.308241223088433,7.361661886958713,3.4840880517838144,3.4840880517838144,0.9954537290810899,0.0,0.0,0.00023718099980662129,1.0000663058468615,0.00023716527436225854,198.7963158653294,0.0,3.1363541246555236e-06,8.888427589273753,0.006395866947222037,7.99810252193965e-05,0.0001571999745872248,0.0006331440333692963,0.0955861973288286,0.07174188874313221,0.023844308585696392,0.09558599669930097,0.07174188874355145,0.023844308585835743,0.37561376291588655,0.37561376291588655,0.1248399379684525,0.0,5.244082207974202,5.007095960530137,5.958570691188754,5.234475691972534,5.001870435284104,5.935730059732691,24807.747975333663,21086.585779033612,0.85,1.0704102818387042,0.6656648913617846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450578229094084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.593029827665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.904296803985,1535.1640356650678,0.37561376291588655,0.1248399379684525,6.112874298809886,3.4840880517838144
329.0,-29.848112496098118,5.0531974221045575,35.00845409106329,24.15205455562102,5.03665940154347,-26.359613626611935,-39.87528869239611,1.5481605320573275,0.25084903915768564,-4.980867864633285,40.016605950625426,42393.65805050462,25776.789011886754,25776.789011886754,68170.44706239138,77385.06124001247,77385.06124001247,25776.789011886754,103161.85025189922,103161.85025189922,103161.85025189922,127969.49650758774,91507.58897907169,56516.36537627062,38879.13733644563,24807.646255688524,0.0,63686.783592134154,21086.499317335245,1535.1612924973226,0.0,0.8869558881397327,2.8156927422026405,0.0014959135982669303,354920.5415684261,1555249.3531008386,4.38196489340417,1555249.3531008386,4.38196489340417,0.85,0.0955864566802036,4.027634451161993,1.2669768232339993,1.0,0.0,4.027634451162319,1.2844883450319862,1.2847929969224152,3.1355943919146245,19311.943915310036,1969.2702314562096,4632.441516551485,4632.441516551485,5.5644067863107525,5.0531974221045575,-2.3083806807385403,7.361578102843097,3.4841097821917653,3.4841097821917653,0.9954599377690758,0.0,0.0,0.00023716527436225854,1.0000661604651493,0.00023714958443544232,198.79684089650402,0.0,3.1261604046598283e-06,8.859538586805954,0.006398993107626697,7.997584935085804e-05,0.0001571894250114005,0.0006331015435342613,0.09558645667997391,0.07174185029179714,0.02384460638817677,0.09558649869243074,0.07174185029196953,0.023844606388234074,0.37561342716613255,0.37561342716613255,0.12484145247051782,0.0,5.2416640066333,5.005862190531445,5.9525651747224515,5.231716903790982,5.000662815237661,5.928276608802719,24807.646255688524,21086.499317335245,0.85,1.0704017885244717,0.6656586446884184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505820457685188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5641408252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.896624156445,1535.1612924973226,0.37561342716613255,0.12484145247051782,6.112874298809886,3.4841097821917653
330.0,-29.848747357534954,5.052973507894119,35.00844285092394,24.151729966420703,5.036389423712375,-26.360212091158193,-39.875870117079444,1.5478541573356517,0.24876851951057688,-4.981090725766997,40.016580789605236,42393.32164127731,25776.86970525254,25776.86970525254,68170.19134652984,77384.83787105198,77384.83787105198,25776.86970525254,103161.70757630451,103161.70757630451,103161.70757630451,127969.29910294997,91507.51254599648,56516.17544740649,38879.26344287777,24807.591526645458,0.0,63686.85496952322,21086.45279764864,1535.1631809446012,0.0,0.886954846304005,2.8156940136768047,0.0014959135982669303,354917.4590445237,1555248.2678530258,4.381999893834253,1555248.2678530258,4.381999893834253,0.85,0.09558675874928454,4.027634451161993,1.2669769117003304,1.0,0.0,4.027634451160793,1.284489810033221,1.2847944421165152,3.135590815670095,19311.927784721545,1969.2685865939486,4632.441516551485,4632.441516551485,5.564424205497913,5.052973507894119,-2.308581811782228,7.361555319676347,3.4841314720322223,3.4841314720322223,0.9954661348663493,0.0,0.0,0.00023714958443544232,1.0000659970006653,0.0002371339343070221,198.79736463021985,0.0,3.1191078849614173e-06,8.839551745980657,0.006402112215511659,7.997059296577798e-05,0.00015717899146966435,0.0006330595210421172,0.0955867587487363,0.07174184780105079,0.023844910947685514,0.09558654716201853,0.07174184780146228,0.023844910947822266,0.37561308844825647,0.37561308844825647,0.12484293878463193,0.0,5.2393898257913065,5.004678406409937,5.946988049560218,5.2298592452775665,4.9995197832268445,5.924251477767143,24807.591526645458,21086.45279764864,0.85,1.0703965736595422,0.6656526164082723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450585854074058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.544153984374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.888958330219,1535.1631809446012,0.37561308844825647,0.12484293878463193,6.112874298809886,3.4841314720322223
331.0,-29.84938015530891,5.052750488739604,35.00843140550071,24.15148465605455,5.036216029073369,-26.3607990387774,-39.87643474303184,1.5476349125416744,0.2458668398026589,-4.98124033183121,40.016552330008146,42392.92436436787,25776.762298541864,25776.762298541864,68169.68666290973,77384.54450093023,77384.54450093023,25776.762298541864,103161.3067994721,103161.3067994721,103161.3067994721,127968.79281235005,91507.4043825422,56515.9627840567,38879.37955387278,24807.486012877944,0.0,63686.86556675073,21086.36311094625,1535.1604683699602,0.0,0.886954188767999,2.8157145949269218,0.0014959135982669303,354915.3897665176,1555247.0403313302,4.382021983759158,1555247.0403313302,4.382021983759158,0.85,0.09558701510917325,4.027634451161993,1.2669768540048971,1.0,0.0,4.027634451162397,1.284490867534391,1.2847954797649905,3.135588234187393,19311.90495769063,1969.2662588845967,4632.441516551485,4632.441516551485,5.564401019730689,5.052750488739604,-2.308729544057167,7.361480032796771,3.484152586948915,3.484152586948915,0.99547216769969,0.0,0.0,0.0002371339343070221,1.000065782806926,0.0002371183359973066,198.79788666391903,0.0,3.111204286064385e-06,8.817152946706468,0.006405223419797723,7.996548875573175e-05,0.00015716844555129034,0.0006330170459379549,0.09558701510891698,0.07174181107697002,0.023845204031946964,0.09558700608803994,0.07174181107716236,0.02384520403201089,0.3756127495658459,0.3756127495658459,0.12484442453377985,0.0,5.236992110229664,5.003430712699128,5.941107433360173,5.227107171633861,4.998155683559617,5.917298206658927,24807.486012877944,21086.36311094625,0.85,1.0703884710962974,0.6656462676740701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450589652969867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5217551851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.881302856233,1535.1604683699602,0.3756127495658459,0.12484442453377985,6.112874298809886,3.484152586948915
332.0,-29.85001168099466,5.052527675194723,35.00841998674921,24.151218530628853,5.036007949712944,-26.361388310321356,-39.87700726194305,1.5473845790396203,0.2434289122153359,-4.981422092588081,40.01653021604503,42392.56530840277,25776.737625385736,25776.737625385736,68169.30293378851,77384.30730773293,77384.30730773293,25776.737625385736,103161.04493311867,103161.04493311867,103161.04493311867,127968.4790187339,91507.33783957729,56515.77400863945,38879.515367708715,24807.43408561522,0.0,63686.949453323934,21086.318972772937,1535.1615805908607,0.0,0.8869533448213212,2.815725346978691,0.0014959135982669303,354912.8757532466,1555246.0865105481,4.38205033618401,1555246.0865105481,4.38205033618401,0.85,0.09558729400026883,4.027634451161993,1.266976935327984,1.0,0.0,4.027634451162287,1.2844920703018574,1.2847966627807408,3.1355852980980203,19311.89091433072,1969.2648268604185,4632.441516551485,4632.441516551485,5.564395693563907,5.052527675194723,-2.3089009170334927,7.361428592228215,3.484173598683793,3.484173598683793,0.9954781710525122,0.0,0.0,0.0002371183359973066,1.0000656509017594,0.00023710276998664735,198.79840765060115,0.0,3.100911006967597e-06,8.78798179374617,0.006408324330804691,7.9960313500971e-05,0.0001571580224963356,0.0006329750656827327,0.09558729399988575,0.07174179427144271,0.023845499728443038,0.09558734939573009,0.07174179427173023,0.0238454997285386,0.3756124058854366,0.3756124058854366,0.12484588770108176,0.0,5.234634935178178,5.002215202681668,5.935292871426498,5.2248510048034404,4.997007801096004,5.91168591121891,24807.43408561522,21086.318972772937,0.85,1.0703810359726789,0.6656397530780183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450593439535986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49258403214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.873667562242,1535.1615805908607,0.3756124058854366,0.12484588770108176,6.112874298809886,3.484173598683793
333.0,-29.85064123445069,5.052305150002562,35.00840846461322,24.150947236362867,5.035799179817476,-26.36197587560092,-39.877575694676466,1.5471338209677024,0.24092332968518804,-4.98160016390685,40.01650436724987,42392.198024103214,25776.70302305933,25776.70302305933,68168.90104716254,77384.05192698135,77384.05192698135,25776.70302305933,103160.75495004069,103160.75495004069,103160.75495004069,127968.11355775177,91507.2520331828,56515.575731568744,38879.64033512673,24807.358607711085,0.0,63686.99894283782,21086.25481655442,1535.1612591830465,0.0,0.8869525331341981,2.815737416854579,0.0014959135982669303,354910.4127837751,1555244.9715993302,4.382077604882347,1555244.9715993302,4.382077604882347,0.85,0.0955875609897365,4.027634451161993,1.266976935327984,1.0,0.0,4.0276344511617,1.2844932749901397,1.2847978477592146,3.1355823573252346,19311.87280557825,1969.262980281569,4632.441516551485,4632.441516551485,5.564388223998176,5.052305150002562,-2.309069820954996,7.3613749709575576,3.4841943007456533,3.4841943007456533,0.9954840859273295,0.0,0.0,0.00023710276998664735,1.0000654462077085,0.0002370872535250081,198.79892701265524,0.0,3.094498132533128e-06,8.769807707598885,0.006411418828937224,7.99551754893248e-05,0.00015714759449732255,0.0006329330655146511,0.09558756098937779,0.07174177098090859,0.0238457900084692,0.09558765165115825,0.07174177098117782,0.02384579000855869,0.3756120594873099,0.3756120594873099,0.12484733288978822,0.0,5.232282256038957,5.000997848684847,5.929502203503773,5.222523493592064,4.995790088037722,5.905997942536999,24807.358607711085,21086.25481655442,0.85,1.0703738938672154,0.6656334688050268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45059721850893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47440994599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.86603665916,1535.1612591830465,0.3756120594873099,0.12484733288978822,6.112874298809886,3.4841943007456533
334.0,-29.851268869029816,5.052083129443211,35.008396880661564,24.150694452133052,5.035606059418193,-26.362560148567578,-39.8781399015337,1.5468973389560197,0.238400948070705,-4.981768053956407,40.016479522473404,42391.82128912104,25776.642467122023,25776.642467122023,68168.46375624306,77383.80816443032,77383.80816443032,25776.642467122023,103160.45063155235,103160.45063155235,103160.45063155235,127967.73644470295,91507.18340636865,56515.373580346735,38879.78869557991,24807.285813150604,0.0,63687.07450873051,21086.19294117801,1535.1608637605204,0.0,0.8869517695648516,2.8157508953253654,0.0014959135982669303,354908.09064744314,1555243.8999940525,4.382103257090843,1555243.8999940525,4.382103257090843,0.8499999999999999,0.0955878201602875,4.027634451161993,1.2669769748905675,1.0,0.0,4.027634451160856,1.2844944128228588,1.2847989659298853,3.1355795797590855,19311.858322438646,1969.2615034123423,4632.441516551485,4632.441516551485,5.564375151855313,5.052083129443211,-2.3092314098330426,7.361314539276254,3.484214718438009,3.484214718438009,0.9954899195537168,0.0,0.0,0.0002370872535250081,1.000065247057118,0.00023707178528869225,198.7994447940737,0.0,3.084655924918334e-06,8.74191489121856,0.006414503484862142,7.995007597680413e-05,0.00015713717754820396,0.0006328911098515051,0.09558782015996212,0.07174174408391935,0.023846076076042767,0.09558800230126029,0.07174174408416355,0.02384607607612394,0.3756117099928012,0.3756117099928012,0.1248487612688137,0.0,5.229925303212497,4.9997928441088675,5.923657291920108,5.220169002027092,4.994653833210862,5.899955720686194,24807.285813150604,21086.19294117801,0.85,1.0703657576059364,0.6656267636113475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506009856989919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44651712961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.858424215558,1535.1608637605204,0.3756117099928012,0.1248487612688137,6.112874298809886,3.484214718438009
335.0,-29.851894672478274,5.051861090796589,35.008385174477624,24.150410759635292,5.035375679120925,-26.36314649945057,-39.878708159644134,1.5466275060932735,0.2361955903289754,-4.9819607067658715,40.01645279430203,42391.469363593795,25776.644637594774,25776.644637594774,68168.11400118857,77383.59003747093,77383.59003747093,25776.644637594774,103160.2346750657,103160.2346750657,103160.2346750657,127967.4478018034,91507.12459136242,56515.180439643555,38879.93794635429,24807.213126737694,0.0,63687.15107309198,21086.13115772704,1535.1610514021977,0.0,0.886950886924813,2.815757329637993,0.0014959135982669303,354905.42602483334,1555242.7471547818,4.382132909531675,1555242.7471547818,4.382132909531675,0.85,0.09558808556509574,4.027634451161993,1.2669770133541896,1.0,0.0,4.027634451162046,1.284495706508271,1.2848002400521121,3.1355764217465363,19311.845910002536,1969.2602376961079,4632.441516551485,4632.441516551485,5.564375620392853,5.051861090796589,-2.309411392799057,7.361272483595646,3.484234917485942,3.484234917485942,0.9954956907102692,0.0,0.0,0.00023707178528869225,1.0000650570257124,0.00023705636310678233,198.7999610672235,0.0,3.075076791532947e-06,8.714767627204372,0.006417578561653675,7.994494015146152e-05,0.00015712684513723073,0.0006328494946771058,0.09558808556468068,0.07174172469747091,0.023846360867209773,0.09558813729090458,0.07174172469778241,0.023846360867313326,0.37561135795881573,0.37561135795881573,0.124850169048867,0.0,5.227646614009984,4.998631703290187,5.917994801671512,5.218156297094822,4.993621089296823,5.894975161972866,24807.213126737694,21086.13115772704,0.85,1.0703589790498544,0.6656204375501469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506047414252576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.4193698656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.850829228342,1535.1610514021977,0.37561135795881573,0.124850169048867,6.112874298809886,3.484234917485942
