time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
336.0,-29.852519213454556,5.051639526556035,35.0083733051678,24.150143341999524,5.0351750546811775,-26.363728737977585,-39.879271982330806,1.5463845792042517,0.23360890525066225,-4.9821304426254684,40.01642463055829,42391.10465249306,25776.58770886638,25776.58770886638,68167.69236135944,77383.31739837791,77383.31739837791,25776.58770886638,103159.9051072443,103159.9051072443,103159.9051072443,127967.02788513823,91507.02280263018,56514.98621225672,38880.04065597051,24807.12277789393,0.0,63687.163433864436,21086.054361209837,1535.1596974523338,0.0,0.886950125968599,2.8157714368892255,0.0014959135982669303,354903.0783845146,1555241.532397112,4.382158474016132,1555241.532397112,4.382158474016132,0.85,0.09558833426332373,4.027634451161993,1.2669770215963942,1.0,0.0,4.027634451161629,1.2844968742871776,1.2848013882971048,3.1355735710895365,19311.824428305663,1969.2580471726496,4632.441516551485,4632.441516551485,5.5643633312515455,5.051639526556035,-2.3095748177463817,7.361214344302416,3.4842547410432836,3.4842547410432836,0.9955013545837953,0.0,0.0,0.00023705636310678233,1.000064926110151,0.00023704097295846173,198.80047630121712,0.0,3.0659291632638704e-06,8.688843248689809,0.006420644490816939,7.993984471419362e-05,0.0001571165183925887,0.0006328079023246172,0.09558833426299965,0.07174169409826776,0.023846640164731876,0.09558844988278177,0.07174169409851101,0.023846640164812725,0.37561100575098044,0.37561100575098044,0.12485156752002918,0.0,5.225331511515037,4.997438655024041,5.91228248792595,5.215739347876138,4.992343969683191,5.889107740019483,24807.12277789393,21086.054361209837,0.85,1.0703521508246758,0.6656145817596956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506084862126287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39344548708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.843250003623,1535.1596974523338,0.37561100575098044,0.12485156752002918,6.112874298809886,3.4842547410432836
337.0,-29.85314182870264,5.051418155073394,35.00836132803006,24.149873200245224,5.0349580875750375,-26.364310877690922,-39.87983203316105,1.5461271365634583,0.23135473537780626,-4.982313481945833,40.016397751234734,42390.73248801823,25776.56457791693,25776.56457791693,68167.29706593516,77383.1000032229,77383.1000032229,25776.56457791693,103159.66458113983,103159.66458113983,103159.66458113983,127966.71146439586,91506.96886274662,56514.77694941285,38880.213237037526,24807.046883256022,0.0,63687.26012029355,21085.98985076762,1535.159489153562,0.0,0.8869492927334303,2.8157796336071,0.0014959135982669303,354900.5467558342,1555240.3730396829,4.382186466761526,1555240.3730396829,4.382186466761526,0.85,0.09558858905760609,4.027634451161993,1.266977041377686,1.0,0.0,4.027634451161772,1.2844981098786743,1.2848026044118759,3.135570554901337,19311.813044725157,1969.2568863704892,4632.441516551485,4632.441516551485,5.564358337999204,5.051418155073394,-2.3097481819061625,7.361166336979556,3.4842743376487104,3.4842743376487104,0.9955069536139173,0.0,0.0,0.00023704097295846173,1.0000647262389932,0.0002370256311808104,198.80098994886333,0.0,3.0595688164812357e-06,8.670818025907822,0.00642370405963342,7.993478366156653e-05,0.0001571061892968952,0.0006327663005029527,0.09558858905722957,0.07174166998021793,0.023846919077011645,0.0955886253712818,0.07174166998050052,0.02384691907710557,0.3756106506942529,0.3756106506942529,0.12485295174645948,0.0,5.223070253779667,4.996288101357322,5.906658514322373,5.2136682173236295,4.991338113975303,5.8838114931882615,24807.046883256022,21085.98985076762,0.85,1.0703443190550141,0.6656077276357927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450612223463803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3754202643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.835675210317,1535.159489153562,0.3756106506942529,0.12485295174645948,6.112874298809886,3.4842743376487104
338.0,-29.853763185993415,5.05119724496045,35.008349235663594,24.14961091652515,5.03475785230036,-26.36489021152107,-39.88039166489614,1.5458848778280045,0.22886971514907373,-4.982483978866679,40.01637044068798,42390.36399636627,25776.509213553196,25776.509213553196,68166.87320991946,77382.84661388397,77382.84661388397,25776.509213553196,103159.35582743716,103159.35582743716,103159.35582743716,127966.3196074455,91506.88519641868,56514.57781554863,38880.341534300045,24806.963780008344,0.0,63687.30531430839,21085.91921300709,1535.1585789332219,0.0,0.8869485248119094,2.815792320473779,0.0014959135982669303,354898.18861464056,1555239.1950834256,4.382212265310129,1555239.1950834256,4.382212265310129,0.85,0.09558883428594284,4.027634451161993,1.2669770391797646,1.0,0.0,4.0276344511620215,1.2844992743715034,1.2848037494732236,3.135567712276589,19311.795387616596,1969.2550858465017,4632.441516551485,4632.441516551485,5.564346386555556,5.05119724496045,-2.3099125375007286,7.361109782461179,3.4842936231290405,3.4842936231290405,0.9955124637511544,0.0,0.0,0.0002370256311808104,1.0000645957881338,0.00023701032131230937,198.8015025610447,0.0,3.0499605846614613e-06,8.64358829693058,0.006426754020218081,7.992972669208643e-05,0.00015709590448872396,0.0006327248770552386,0.09558883428560659,0.0717416400700912,0.02384719421551539,0.09558891662113876,0.07174164007034355,0.023847194215599287,0.3756102951410518,0.3756102951410518,0.12485432612819705,0.0,5.220793538951511,4.995128001626938,5.9010014287383115,5.21135369401577,4.990163669939932,5.878046153058904,24806.963780008344,21085.91921300709,0.85,1.070336904246515,0.665601469353463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506159492097173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.348190535326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.828118177731,1535.1585789332219,0.3756102951410518,0.12485432612819705,6.112874298809886,3.4842936231290405
339.0,-29.854382639938535,5.050976622989937,35.008337054076776,24.14934500064703,5.034547219467127,-26.365468872132197,-39.880954928789265,1.5456334516606125,0.2265676820106819,-4.982662623559126,40.016343657232675,42390.01898250751,25776.474636461597,25776.474636461597,68166.4936189691,77382.62057994299,77382.62057994299,25776.474636461597,103159.09521640459,103159.09521640459,103159.09521640459,127965.98339722489,91506.82390637985,56514.39699843449,38880.47434216152,24806.888180820304,0.0,63687.36252298183,21085.854953697257,1535.1582934894127,0.0,0.8869477135592733,2.8158016583718837,0.0014959135982669303,354895.71779489215,1555238.0398622886,4.382239519613252,1555238.0398622886,4.382239519613252,0.85,0.09558908189905412,4.027634451161993,1.2669771380862223,1.0,0.0,4.027634451161267,1.284500481668213,1.2848049373895514,3.1355647651694167,19311.782452844676,1969.253766866838,4632.441516551485,4632.441516551485,5.564338922437234,5.050976622989937,-2.310083027281951,7.361059650271889,3.4843126788367584,3.4843126788367584,0.9955179082390738,0.0,0.0,0.00023701032131230937,1.000064398238596,0.00023699505924793787,198.80201360530594,0.0,3.0436248620151815e-06,8.625632858951024,0.006429797645080096,7.992463720017491e-05,0.00015708568411213446,0.0006326837131143829,0.09558908189869497,0.0717416138208527,0.023847468077842267,0.09558912841392143,0.07174161382112225,0.023847468077931862,0.3756099378445082,0.3756099378445082,0.12485568687607122,0.0,5.218550573337211,4.993994570247651,5.895399689228043,5.209230305569804,4.98912143097408,5.87265011029632,24806.888180820304,21085.854953697257,0.85,1.0703299825671218,0.665595454156402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506196674461906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.330235097346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820565592383,1535.1582934894127,0.3756099378445082,0.12485568687607122,6.112874298809886,3.4843126788367584
340.0,-29.85500055406289,5.050755828041187,35.008324635196885,24.149042937811487,5.0342990840463235,-26.366049897010214,-39.88151854192836,1.545348426993802,0.22448164028355677,-4.982863401773091,40.016312382407094,42389.68200231468,25776.49539384996,25776.49539384996,68166.17739616464,77382.40004992855,77382.40004992855,25776.49539384996,103158.89544377851,103158.89544377851,103158.89544377851,127965.6910089812,91506.75231654987,56514.20851387404,38880.60422519537,24806.795565202683,0.0,63687.39979039805,21085.77623042228,1535.157545335965,0.0,0.8869468060319274,2.815805582745958,0.0014959135982669303,354892.94086437614,1555236.6909206703,4.382270008337558,1555236.6909206703,4.382270008337558,0.8500000000000001,0.09558933231881192,4.027634451161993,1.2669771985290574,1.0,0.0,4.027634451162145,1.2845018459782342,1.2848062824177744,3.135561434786946,19311.76734438431,1969.252226232639,4632.441516551485,4632.441516551485,5.5643434033115815,5.050755828041187,-2.3102700867180888,7.361025914759276,3.4843314532839207,3.4843314532839207,0.9955232723668345,0.0,0.0,0.00023699505924793787,1.0000642384795273,0.00023697983602359308,198.80252338153272,0.0,3.034129128827553e-06,8.598721951097286,0.0064328317742089235,7.991954485244381e-05,0.00015707551439549406,0.0006326427532132835,0.09558933231837248,0.0717415912743788,0.023847741043993675,0.0955891172439897,0.07174159127470861,0.023847741044103313,0.37560957999777067,0.37560957999777067,0.12485703630312608,0.0,5.216387568682137,4.992889802723596,5.890033019576265,5.207345042056659,4.988089261884909,5.868181025998808,24806.795565202683,21085.77623042228,0.85,1.070324391017795,0.6655897735160109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506233743110448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.303324189495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.813030425481,1535.157545335965,0.37560957999777067,0.12485703630312608,6.112874298809886,3.4843314532839207
341.0,-29.855616709181895,5.050535699808724,35.00831202149488,24.148784530721628,5.0341068798923265,-26.366623744960698,-39.88207349376751,1.5451139156711475,0.22189157165524875,-4.983024919444224,40.01628187006058,42389.316848888644,25776.415387895577,25776.415387895577,68165.73223678421,77382.12992133928,77382.12992133928,25776.415387895577,103158.54530923485,103158.54530923485,103158.54530923485,127965.23690770476,91506.65306257938,56514.013728788144,38880.710370879155,24806.691598469915,0.0,63687.40196934907,21085.687858699428,1535.15524193781,0.0,0.8869460953245876,2.815820696074153,0.0014959135982669303,354890.7069523588,1555235.3748670507,4.382293884848972,1555235.3748670507,4.382293884848972,0.85,0.09558956270924762,4.027634451161993,1.2669772056723017,1.0,0.0,4.02763445116308,1.284502974005199,1.284807391156795,3.135558681194374,19311.7463976286,1969.2500902579986,4632.441516551485,4632.441516551485,5.564326132515159,5.050535699808724,-2.3104285918834098,7.360964291692134,3.4843498078460313,3.4843498078460313,0.9955285165274376,0.0,0.0,0.00023697983602359308,1.0000640559306873,0.00023696465703194693,198.80303170888047,0.0,3.0264154137473684e-06,8.576861282560042,0.006435858189622671,7.991453105420583e-05,0.00015706530496938727,0.0006326016333769691,0.09558956270895562,0.07174155351066278,0.023848009198292844,0.09558941028014814,0.07174155351088192,0.0238480091983657,0.3756092226941977,0.3756092226941977,0.12485838719993726,0.0,5.214156474402557,4.991745097007424,5.884513377451356,5.204916491099482,4.986859415482229,5.862125171169964,24806.691598469915,21085.687858699428,0.85,1.0703173646428603,0.665584017217242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506270719794927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28146352096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.805505457858,1535.15524193781,0.3756092226941977,0.12485838719993726,6.112874298809886,3.4843498078460313
342.0,-29.85623068955299,5.0503163365264605,35.00829946083188,24.14854959296065,5.033932351568767,-26.367193867942355,-39.88262414988128,1.5448955299579545,0.21934158858209685,-4.983181333839214,40.01625818754074,42388.9430982562,25776.32359387157,25776.32359387157,68165.26669212777,77381.88317663019,77381.88317663019,25776.32359387157,103158.20677050175,103158.20677050175,103158.20677050175,127964.83459067225,91506.58346940966,56513.81650628678,38880.85218124764,24806.627820170506,0.0,63687.480001418146,21085.63364714493,1535.1551330782927,0.0,0.8869453858484034,2.815835879929083,0.0014959135982669303,354888.54363304214,1555234.3533969952,4.382317720025139,1555234.3533969952,4.382317720025139,0.85,0.0955897983566103,4.027634451161993,1.2669771765498443,1.0,0.0,4.027634451162407,1.2845040265376158,1.2848084244401627,3.1355561118936257,19311.731710547392,1969.2485925925157,4632.441516551485,4632.441516551485,5.5643063170412495,5.0503163365264605,-2.310583318961089,7.360899655487549,3.48436799554264,3.48436799554264,0.9955337130121829,0.0,0.0,0.00023696465703194693,1.000063830156502,0.00023694953250620403,198.80353824434005,0.0,3.0176295575383437e-06,8.551962166063666,0.006438875819180209,7.990955635377677e-05,0.00015705510067817017,0.0006325605342221135,0.09558979835632489,0.07174152123685766,0.02384827711946723,0.09558984248886578,0.07174152123707186,0.023848277119538436,0.37560886266572774,0.37560886266572774,0.12485972641444368,0.0,5.211890917037408,4.990602568595648,5.878848825431248,5.202522922421338,4.985735297550434,5.855890896033372,24806.627820170506,21085.63364714493,0.85,1.07030874342351,0.6655773332107395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450630759139765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25656440446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.79799513184,1535.1551330782927,0.37560886266572774,0.12485972641444368,6.112874298809886,3.48436799554264
343.0,-29.856843489399814,5.0500972504024935,35.00828690507594,24.1482779145241,5.033724079933719,-26.367766302739355,-39.883178857248254,1.544646893273062,0.21694160280014785,-4.983360460133061,40.016233209139905,42388.59147090208,25776.290334876052,25776.290334876052,68164.88180577813,77381.62432659109,77381.62432659109,25776.290334876052,103157.91466146713,103157.91466146713,103157.91466146713,127964.48121307624,91506.48763425229,56513.62755081757,38880.9556482608,24806.566551609114,0.0,63687.52219986991,21085.581568867747,1535.1556924679212,0.0,0.8869445655965473,2.8158464479748107,0.0014959135982669303,354886.06620516075,1555233.2760337896,4.382345276792875,1555233.2760337896,4.382345276792875,0.85,0.0955900397545759,4.027634451161993,1.2669771886384114,1.0,0.0,4.027634451162098,1.28450522041643,1.284809599173355,3.135553197562136,19311.711485304822,1969.2465301917396,4632.441516551485,4632.441516551485,5.564299137458863,5.0500972504024935,-2.310754772771456,7.360852023173949,3.4843860471188384,3.4843860471188384,0.9955388706053824,0.0,0.0,0.00023694953250620403,1.000063707743737,0.00023693443794774876,198.80404380813005,0.0,3.006809231956038e-06,8.521297363363411,0.0064418826284121655,7.990454534323669e-05,0.00015704498716296735,0.0006325198006798602,0.09559003975420856,0.07174149627212494,0.023848543482083623,0.09559014767420228,0.07174149627240063,0.023848543482175275,0.37560849982629274,0.37560849982629274,0.12486104381214455,0.0,5.209642927112213,4.989452265999944,5.873278615321908,5.20030206293319,4.984510747413196,5.8506543184484485,24806.566551609114,21085.581568867747,0.85,1.0703019908963796,0.665571371074453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450634433303828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.225899601755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790507834765,1535.1556924679212,0.37560849982629274,0.12486104381214455,6.112874298809886,3.4843860471188384
344.0,-29.857454817371842,5.049878517716507,35.008274228372976,24.148016853164904,5.033514913831591,-26.36833750203252,-39.88373342491684,1.5443975984923817,0.21473975648137866,-4.98353609233892,40.01620457479269,42388.245425890986,25776.247922318413,25776.247922318413,68164.49334820939,77381.41215408997,77381.41215408997,25776.247922318413,103157.66007640839,103157.66007640839,103157.66007640839,127964.14226827862,91506.43752050296,56513.44313948626,38881.10486779633,24806.48219187024,0.0,63687.58705966658,21085.509863089705,1535.1548558425043,0.0,0.8869437763281129,2.815854826287158,0.0014959135982669303,354883.6371158627,1555232.0409837589,4.382371792689911,1555232.0409837589,4.382371792689911,0.85,0.09559026980966731,4.027634451161993,1.2669772534770893,1.0,0.0,4.027634451163576,1.2845064173128797,1.284810776963357,3.1355502758698504,19311.70090919931,1969.2454517291135,4632.441516551485,4632.441516551485,5.564289981907199,5.049878517716507,-2.3109238554142886,7.360802373130795,3.4844038166989857,3.4844038166989857,0.9955439476282816,0.0,0.0,0.00023693443794774876,1.000063555038653,0.0002369193805273617,198.80454815986974,0.0,3.0008592604057232e-06,8.50443514398982,0.006444883487672571,7.989953588506088e-05,0.00015703490206268788,0.0006324791815825313,0.0955902698093207,0.07174146485115357,0.023848804958167123,0.0955902949365975,0.07174146485141372,0.023848804958253596,0.37560813350476635,0.37560813350476635,0.12486234570344223,0.0,5.207437937073223,4.988342398135842,5.867759362287245,5.198275848820288,4.983569258201669,5.845345620912724,24806.48219187024,21085.509863089705,0.85,1.0702948014712594,0.665565259776273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506381004211406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20903738238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.783023721515,1535.1548558425043,0.37560813350476635,0.12486234570344223,6.112874298809886,3.4844038166989857
345.0,-29.85806410626814,5.049660047007957,35.008261404866374,24.147741228248947,5.033298170478261,-26.368907623600915,-39.88428401118142,1.5441416878111656,0.21247041670147837,-4.9837161219369195,40.01617494543172,42387.89181507288,25776.21648502597,25776.21648502597,68164.10830009884,77381.17151541638,77381.17151541638,25776.21648502597,103157.38800044236,103157.38800044236,103157.38800044236,127963.78261134264,91506.355049698,56513.247111644385,38881.2310422818,24806.39461090028,0.0,63687.625653182076,21085.435419265235,1535.1539369570485,0.0,0.8869429682990692,2.81586357695002,0.0014959135982669303,354881.1472217717,1555230.7630178032,4.382398938892945,1555230.7630178032,4.382398938892945,0.85,0.0955904980116763,4.027634451161993,1.2669772485317665,1.0,0.0,4.027634451162365,1.2845076450716921,1.2848119856707043,3.13554727884644,19311.6835043963,1969.2436769331323,4632.441516551485,4632.441516551485,5.564283195573829,5.049660047007957,-2.311096356848936,7.360756403856893,3.484421327756051,3.484421327756051,0.9955489507874431,0.0,0.0,0.0002369193805273617,1.0000633433614954,0.00023690437420794642,198.80505083159332,0.0,2.9934836565042644e-06,8.483532682533085,0.006447876971329075,7.98945626784679e-05,0.0001570248178488938,0.0006324385660556413,0.09559049801131672,0.0717414338542087,0.023849064157108028,0.09559044769442758,0.07174143385447855,0.023849064157197748,0.3756077660837388,0.3756077660837388,0.12486363456753984,0.0,5.205257737582372,4.987236446586735,5.86232812964073,5.196186538638415,4.98247062057203,5.840257992164766,24806.39461090028,21085.435419265235,0.85,1.0702881070067511,0.6655593041872965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506417587480884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18813492093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.775548668164,1535.1539369570485,0.3756077660837388,0.12486363456753984,6.112874298809886,3.484421327756051
346.0,-29.858671903320545,5.0494423295493025,35.00824851429365,24.147496721148514,5.033116920594908,-26.369472852760676,-39.88483009217305,1.5439178700349367,0.20995541655429406,-4.9838728786669,40.016147344986784,42387.525929550415,25776.126095038533,25776.126095038533,68163.65202458896,77380.91330514112,77380.91330514112,25776.126095038533,103157.03940017965,103157.03940017965,103157.03940017965,127963.34959791563,91506.26877515613,56513.05273131713,38881.35115982111,24806.310197735984,0.0,63687.661357557095,21085.363668075584,1535.152666816355,0.0,0.8869422712382908,2.8158782645424285,0.0014959135982669303,354878.97921356745,1555229.5725632464,4.3824223570799425,1555229.5725632464,4.3824223570799425,0.85,0.09559071467366324,4.027634451161993,1.2669773062271998,1.0,0.0,4.027634451161319,1.2845087226561849,1.2848130442337593,3.1355446484111114,19311.665296845073,1969.2418202796136,4632.441516551485,4632.441516551485,5.564263683187733,5.0494423295493025,-2.3112518739757526,7.360694203525055,3.484438553288499,3.484438553288499,0.9955538723681425,0.0,0.0,0.00023690437420794642,1.0000631885751736,0.00023688940550393891,198.80555227475512,0.0,2.98333209414977e-06,8.454763154820448,0.006450860303423225,7.98896304487094e-05,0.000157014743759237,0.0006323979913050755,0.09559071467337955,0.07174139538631896,0.02384931928706059,0.09559079208053885,0.07174139538653188,0.02384931928713137,0.37560739728078824,0.37560739728078824,0.12486491467027888,0.0,5.203033037310547,4.986111335618602,5.85677605956181,5.193828295221181,4.981313098544092,5.834267438769018,24806.310197735984,21085.363668075584,0.85,1.0702803427166625,0.6655531860649923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506454048902602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.159365393214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.768094086696,1535.152666816355,0.37560739728078824,0.12486491467027888,6.112874298809886,3.484438553288499
347.0,-29.859277673051388,5.049224711398546,35.00823554809837,24.147222213819646,5.03289252018623,-26.37004057248293,-39.885380294267065,1.5436554196178514,0.20790778523308973,-4.984060286819171,40.01611936118083,42387.185969797836,25776.114178090753,25776.114178090753,68163.30014788859,77380.70834935823,77380.70834935823,25776.114178090753,103156.82252744898,103156.82252744898,103156.82252744898,127963.05990391772,91506.21746628886,56512.86583708512,38881.50181022638,24806.237376468736,0.0,63687.739186695115,21085.301769998427,1535.1527761367088,0.0,0.8869414197350499,2.8158832481911378,0.0014959135982669303,354876.38729758706,1555228.3655743722,4.382450963890735,1555228.3655743722,4.382450963890735,0.85,0.0955909436033199,4.027634451161993,1.2669773606257517,1.0,0.0,4.027634451164006,1.28450998081695,1.2848142834641532,3.135541577186043,19311.654468519486,1969.2407160976977,4632.441516551485,4632.441516551485,5.564261110689465,5.049224711398546,-2.311429990418432,7.360654701816978,3.4844556419334847,3.4844556419334847,0.9955587548381385,0.0,0.0,0.00023688940550393891,1.0000629781143677,0.00023687448759536836,198.8060520475574,0.0,2.975861467048776e-06,8.433591397616231,0.006453836164890273,7.988466128163523e-05,0.0001570047442223037,0.0006323577168256272,0.09559094360292715,0.07174136855644997,0.023849575046477178,0.09559087629643623,0.07174136855674473,0.02384957504657517,0.3756070254726601,0.3756070254726601,0.1248661768123051,0.0,5.200892893594073,4.985038431178339,5.851406439034406,5.191968072052248,4.9803907800773,5.8295685774601225,24806.237376468736,21085.301769998427,0.85,1.070273509757879,0.6655470348153426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506490421222797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13819363601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.760649082204,1535.1527761367088,0.3756070254726601,0.1248661768123051,6.112874298809886,3.4844556419334847
348.0,-29.85988232028606,5.0490073882990005,35.008222374679306,24.146941454987996,5.032674442779832,-26.370606649156038,-39.88593021696431,1.5433987716499202,0.2056081343698679,-4.984238755289628,40.016087392969624,42386.849797769166,25776.078771945457,25776.078771945457,68162.92856971463,77380.4523670828,77380.4523670828,25776.078771945457,103156.53113902826,103156.53113902826,103156.53113902826,127962.66835370212,91506.11723960767,56512.685094379405,38881.59127247585,24806.13721467386,0.0,63687.72848714971,21085.21663247278,1535.151109569292,0.0,0.8869406280882286,2.8158925798749173,0.0014959135982669303,354873.9190341363,1555226.9867322296,4.382477559819289,1555226.9867322296,4.382477559819289,0.85,0.09559115996288745,4.027634451161993,1.2669773672195155,1.0,0.0,4.027634451161475,1.2845112117420512,1.284815495517644,3.135538572450235,19311.633316480977,1969.2385591900372,4632.441516551485,4632.441516551485,5.5642534676042406,5.0490073882990005,-2.311601807858337,7.360609196157338,3.4844723976739225,3.4844723976739225,0.9955635421925493,0.0,0.0,0.00023687448759536836,1.0000628617232035,0.00023685959819286866,198.80655089648303,0.0,2.9657705077181754e-06,8.40499361887331,0.0064568019353979916,7.987969492345773e-05,0.00015699479267191062,0.0006323176356184216,0.09559115996253931,0.07174133329681609,0.02384982666572322,0.09559100398464151,0.07174133329707737,0.02384982666581008,0.37560665367751195,0.37560665367751195,0.1248674319529871,0.0,5.198753117871263,4.983944243356916,5.846102721114335,5.1898468896595205,4.979228451017491,5.824545666557071,24806.13721467386,21085.21663247278,0.85,1.0702678551876423,0.6655418681845683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506526672395441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10959585727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753224431817,1535.151109569292,0.37560665367751195,0.1248674319529871,6.112874298809886,3.4844723976739225
349.0,-29.860485346544984,5.048791081240656,35.00820918411306,24.146720172744267,5.032511895267857,-26.371165713537188,-39.886467811278976,1.543192262259855,0.20310241120387218,-4.984382940546926,40.01606054669716,42386.46928316548,25775.95684700144,25775.95684700144,68162.42613016692,77380.21255037804,77380.21255037804,25775.95684700144,103156.16939737948,103156.16939737948,103156.16939737948,127962.22365809363,91506.05500494697,56512.481695114235,38881.74812203638,24806.054260714154,0.0,63687.80238275053,21085.14612160703,1535.1496474603202,0.0,0.8869399921970897,2.8159086142893415,0.0014959135982669303,354871.92492591194,1555225.8288085428,4.38249892305015,1555225.8288085428,4.38249892305015,0.85,0.09559136418527811,4.027634451161993,1.2669773276569325,1.0,0.0,4.0276344511622915,1.2845122081540203,1.2848164730390352,3.135536140174276,19311.620182354174,1969.2372198818327,4632.441516551485,4632.441516551485,5.5642271478021295,5.048791081240656,-2.3117484816665543,7.36053956290721,3.484488879724557,3.484488879724557,0.9955682513498735,0.0,0.0,0.00023685959819286866,1.0000626935042474,0.0002368447495655558,198.80704841025894,0.0,2.9601107558757224e-06,8.388953882151798,0.006459762046153867,7.987484017894654e-05,0.00015698475801392213,0.0006322772196842015,0.09559136418503371,0.07174128957588499,0.02385007460914872,0.09559138872681258,0.07174128957606843,0.02385007460920969,0.37560627988628636,0.37560627988628636,0.12486868191093825,0.0,5.1965559053923585,4.982849630790781,5.8405695943633305,5.187485351750809,4.978197281868233,5.818160991832883,24806.054260714154,21085.14612160703,0.85,1.0702587242769788,0.665535121284788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506562856566798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09355612055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.745802076448,1535.1496474603202,0.37560627988628636,0.12486868191093825,6.112874298809886,3.484488879724557
350.0,-29.861086752375893,5.048575119886214,35.0081960427772,24.146457958873384,5.0323089823024185,-26.371727356341513,-39.88700952669603,1.5429495862680038,0.2008346444054041,-4.98455817495443,40.016035599503226,42386.112980389895,25775.91536253297,25775.91536253297,68162.02834292286,77379.97037002884,77379.97037002884,25775.91536253297,103155.88573256182,103155.88573256182,103155.88573256182,127961.88262842307,91505.97340945125,56512.2855107224,38881.875443032055,24805.996895861255,0.0,63687.872338893314,21085.097361482065,1535.1503704254565,0.0,0.8869391915820359,2.8159179062603448,0.0014959135982669303,354869.50141415396,1555224.752795802,4.3825258203318,1555224.752795802,4.3825258203318,0.8499999999999999,0.09559158393962816,4.027634451161993,1.2669773320527749,1.0,0.0,4.027634451161588,1.2845133736047853,1.2848176196916095,3.1355332952735777,19311.60296227817,1969.235463922764,4632.441516551485,4632.441516551485,5.5642181925960434,5.048575119886214,-2.311917898426587,7.360493018312802,3.484505306075788,3.484505306075788,0.9955729445930822,0.0,0.0,0.0002368447495655558,1.0000625253397581,0.00023682994169298653,198.80754458931952,0.0,2.952011769011259e-06,8.366001353377907,0.006462714057922879,7.986994849473268e-05,0.0001569748010708231,0.0006322371167571477,0.09559158393927507,0.07174126049545036,0.023850323443824702,0.09559166289065323,0.07174126049571534,0.02385032344391281,0.3756059037429725,0.3756059037429725,0.12486991026942369,0.0,5.194391435217312,4.981763437556992,5.835142880331887,5.1853928193598335,4.977085776566582,5.813100171452447,24805.996895861255,21085.097361482065,0.85,1.070251302794696,0.66552879573126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506598943904958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.070603591776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.738392039717,1535.1503704254565,0.3756059037429725,0.12486991026942369,6.112874298809886,3.484505306075788
351.0,-29.861686212847548,5.048359121364414,35.00818269447945,24.146164766885363,5.032069236647977,-26.3722909312853,-39.88755903029812,1.5426739550860387,0.1988483153691618,-4.984751713881944,40.01600328863189,42385.797592053765,25775.919822616022,25775.919822616022,68161.71741466978,77379.7518120525,77379.7518120525,25775.919822616022,103155.67163466853,103155.67163466853,103155.67163466853,127961.57479462595,91505.89974007366,56512.114453030124,38881.98365227059,24805.903159957426,0.0,63687.88681222801,21085.017685963812,1535.1494336806838,0.0,0.8869383245434094,2.8159213723314607,0.0014959135982669303,354866.82476389897,1555223.3591766113,4.382554949201963,1555223.3591766113,4.382554949201963,0.85,0.09559179893548389,4.027634451161993,1.2669774172222241,1.0,0.0,4.027634451161416,1.2845146930781297,1.2848189204555602,3.1355300744053185,19311.58741494593,1969.2338785360885,4632.441516551485,4632.441516551485,5.564219155389213,5.048359121364414,-2.3121010137497335,7.360460135114147,3.484521476202599,3.484521476202599,0.995577564629314,0.0,0.0,0.00023682994169298653,1.000062323389943,0.00023681518256801892,198.80803916556667,0.0,2.9439167860888872e-06,8.343060171775907,0.006465657974708968,7.98649867662399e-05,0.00015696495492674661,0.0006321974600880541,0.09559179893507813,0.07174122982381238,0.023850569111265756,0.09559162877624358,0.0717412298241169,0.02385056911136699,0.37560552549901904,0.37560552549901904,0.12487112411529037,0.0,5.192308258208357,4.9807056007733195,5.829957466590486,5.183600029251124,4.976106589598487,5.808844664751177,24805.903159957426,21085.017685963812,0.85,1.0702461775130336,0.6655236923941357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506634934441325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04766241017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.730994364687,1535.1494336806838,0.37560552549901904,0.12487112411529037,6.112874298809886,3.484521476202599
352.0,-29.862283851680793,5.048143891945985,35.008169175898,24.145915579888992,5.031883262793301,-26.372847488912015,-39.88809620551763,1.5424469000245362,0.1964149994840909,-4.984907379104174,40.01597163218182,42385.43869386859,25775.827530211533,25775.827530211533,68161.26622408013,77379.49378308943,77379.49378308943,25775.827530211533,103155.32131330097,103155.32131330097,103155.32131330097,127961.11931022053,91505.80763468704,56511.92095542096,38882.09631029564,24805.797996919562,0.0,63687.8943072152,21084.928297381626,1535.146970351539,0.0,0.8869376476790134,2.815935119432061,0.0014959135982669303,354864.67191983224,1555221.9937845625,4.382577689040581,1555221.9937845625,4.382577689040581,0.85,0.09559199386783056,4.027634451161993,1.2669774392014372,1.0,0.0,4.027634451161809,1.2845157853019715,1.2848199939787708,3.1355274082639264,19311.56797684161,1969.2318964010758,4632.441516551485,4632.441516551485,5.564199232330462,5.048143891945985,-2.312256516157812,7.360400408103797,3.4845372751816663,3.4845372751816663,0.9955820786233333,0.0,0.0,0.00023681518256801892,1.000062134300419,0.00023680046913653025,198.80853224105405,0.0,2.934232694611196e-06,8.31561545652813,0.006468592207403579,7.986013663198879e-05,0.00015695504593603012,0.000632157550295668,0.0955919938675592,0.07174118414637608,0.023850809721183135,0.09559186910729668,0.07174118414657972,0.02385080972125084,0.3756051465707165,0.3756051465707165,0.12487233737213696,0.0,5.190171739456616,4.979620425721464,5.824640335697836,5.181322378588277,4.974984025760932,5.803073598364108,24805.797996919562,21084.928297381626,0.85,1.0702389671620551,0.6655179788078932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506670808729196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.020217694924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.723615614826,1535.146970351539,0.3756051465707165,0.12487233737213696,6.112874298809886,3.4845372751816663
353.0,-29.862880143136866,5.047929718970307,35.00815576840922,24.145698139350884,5.031729083309714,-26.37339965426464,-39.888628910388775,1.5422485944376778,0.1938549361405535,-4.985048758457425,40.01594783083496,42385.06720763292,25775.700757081304,25775.700757081304,68160.76796471422,77379.23554541745,77379.23554541745,25775.700757081304,103154.93630249875,103154.93630249875,103154.93630249875,127960.67157067376,91505.72764845545,56511.727331347836,38882.22257456401,24805.735268175013,0.0,63687.95784273902,21084.87497794876,1535.1466165668617,0.0,0.8869370150213304,2.815952196188822,0.0014959135982669303,354862.7166576684,1555220.967195959,4.382598943738182,1555220.967195959,4.382598943738182,0.85,0.09559219054393212,4.027634451161993,1.2669774018367757,1.0,0.0,4.027634451159921,1.2845167429948876,1.284820932997862,3.135525070519087,19311.551096387917,1969.2301750738445,4632.441516551485,4632.441516551485,5.564171865955782,5.047929718970307,-2.3124013869259157,7.360331105896223,3.484552946176048,3.484552946176048,0.9955865560502994,0.0,0.0,0.00023680046913653025,1.0000619945172255,0.00023678578971581096,198.80902420704876,0.0,2.9251557184911987e-06,8.289891306204057,0.00647151736312207,7.985532712924292e-05,0.00015694514200728733,0.0006321176608910618,0.09559219054369238,0.07174114134718476,0.02385104919650762,0.09559235859130291,0.07174114134736469,0.023851049196567428,0.3756047647311884,0.3756047647311884,0.12487353870998447,0.0,5.187973320623939,4.978520411666352,5.819119422227175,5.178903694597977,4.973851802790193,5.796765147049598,24805.735268175013,21084.87497794876,0.85,1.0702300760376027,0.6655114819710801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450670657417096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9944935446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.716253376439,1535.1466165668617,0.3756047647311884,0.12487353870998447,6.112874298809886,3.484552946176048
354.0,-29.863474598082917,5.047715871873853,35.00814242408329,24.145435855630808,5.031525822493537,-26.373955075121692,-39.889165841136105,1.5420062995320958,0.19165417163179654,-4.985223996101821,40.01592285560034,42384.72129070172,25775.661651574508,25775.661651574508,68160.38294227622,77378.9945253057,77378.9945253057,25775.661651574508,103154.6561768802,103154.6561768802,103154.6561768802,127960.3366319759,91505.64426662357,56511.53852566707,38882.33971217388,24805.68045509569,0.0,63688.02016726957,21084.828386831337,1535.1475002949203,0.0,0.886936214471742,2.8159606110507265,0.0014959135982669303,354860.2931504943,1555219.8899763261,4.382625838943231,1555219.8899763261,4.382625838943231,0.85,0.09559239839084721,4.027634451161993,1.2669774001883347,1.0,0.0,4.027634451159353,1.284517906322295,1.2848220777437995,3.1355222308216155,19311.533499319972,1969.2283806722962,4632.441516551485,4632.441516551485,5.564163424293506,5.047715871873853,-2.3125710506235166,7.3602869224973695,3.484568577148295,3.484568577148295,0.9955910220423699,0.0,0.0,0.00023678578971581096,1.0000618038764952,0.00023677115634050685,198.80951465997808,0.0,2.9184013091262184e-06,8.270749310063703,0.006474435764431196,7.985047974431901e-05,0.00015693530997149197,0.0006320780610449673,0.09559239839049777,0.07174111039002437,0.023851288000473394,0.09559261299552874,0.07174111039028663,0.023851288000560585,0.3756043789389971,0.3756043789389971,0.12487471460506905,0.0,5.185822353737933,4.9774344196653715,5.813747124051815,5.176878167733605,4.972757575155242,5.791922148406741,24805.68045509569,21084.828386831337,0.85,1.070222983274727,0.6655053992789054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506742259147245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.975351548455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.708898209212,1535.1475002949203,0.3756043789389971,0.12487471460506905,6.112874298809886,3.484568577148295
355.0,-29.86406729128618,5.047502355734634,35.00812893821801,24.14516973020511,5.031313529419168,-26.374509813144847,-39.88970270203424,1.5417560512780177,0.18958182777572574,-4.985399052907067,40.01589204431579,42384.3825199057,25775.621936706288,25775.621936706288,68160.00445661199,77378.77446809663,77378.77446809663,25775.621936706288,103154.39640480292,103154.39640480292,103154.39640480292,127959.98701060767,91505.57748113043,56511.352520714725,38882.472178239674,24805.590605804748,0.0,63688.06278404442,21084.752014934034,1535.146375600605,0.0,0.8869354359503674,2.815967363252548,0.0014959135982669303,354857.8721572637,1555218.5610398124,4.382651994121693,1555218.5610398124,4.382651994121693,0.85,0.09559259344249403,4.027634451161993,1.2669774386519568,1.0,0.0,4.027634451162672,1.2845191067483,1.2848232596562346,3.135519300571372,19311.51940477642,1969.2269434288387,4632.441516551485,4632.441516551485,5.564154851089056,5.047502355734634,-2.312740756080969,7.3602431118156035,3.484583949472482,3.484583949472482,0.9955954141349949,0.0,0.0,0.00023677115634050685,1.0000616210066477,0.00023675656716250782,198.8100036615091,0.0,2.9092542420478617e-06,8.24482652196364,0.006477345018673244,7.984563326195457e-05,0.0001569255230785523,0.0006320386430177937,0.09559259344215382,0.07174107183779793,0.023851521604355882,0.09559268826849793,0.07174107183805327,0.023851521604440765,0.3756039901020038,0.3756039901020038,0.1248758754813289,0.0,5.183722033165282,4.976376159186145,5.808494834672956,5.174980880682767,4.971810585947708,5.787150212522306,24805.590605804748,21084.752014934034,0.85,1.0702163243327274,0.6654996347372671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506777834384623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94942876036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.701559957022,1535.146375600605,0.3756039901020038,0.1248758754813289,6.112874298809886,3.484583949472482
356.0,-29.8646588556925,5.047289201619108,35.00811528191614,24.14490346508103,5.031101677857324,-26.37506349084983,-39.8902393533848,1.54150631301465,0.18750365900586985,-4.985572680804124,40.015860108273586,42384.04792827525,25775.578493863104,25775.578493863104,68159.62642213836,77378.55226550791,77378.55226550791,25775.578493863104,103154.13075937101,103154.13075937101,103154.13075937101,127959.62490049847,91505.50827418442,56511.17059725039,38882.59741881559,24805.49414112746,0.0,63688.091559943045,21084.67001995834,1535.1448424397236,0.0,0.8869346687578987,2.8159743589484236,0.0014959135982669303,354855.4709382902,1555217.1835917346,4.382677768725141,1555217.1835917346,4.382677768725141,0.85,0.09559278405459072,4.027634451161993,1.2669775106338785,1.0,0.0,4.027634451162515,1.2845203047004135,1.2848244391509323,3.1355163763653793,19311.504799204635,1969.2254540750039,4632.441516551485,4632.441516551485,5.564145473130797,5.047289201619108,-2.3129095773163444,7.360198778935453,3.484599065223607,3.484599065223607,0.9955997329210307,0.0,0.0,0.00023675656716250782,1.0000615039426575,0.00023674200659570954,198.81049173383843,0.0,2.9004745314066356e-06,8.219944822006406,0.006480245493204651,7.984078894304339e-05,0.00015691577821946444,0.0006319993942876097,0.09559278405425747,0.07174103107521303,0.02385175297904445,0.09559274759264358,0.07174103107546313,0.023851752979127592,0.3756035997875532,0.3756035997875532,0.1248770280415305,0.0,5.181660309233905,4.975339300077735,5.8033332030199745,5.173076339809995,4.970862049155016,5.782353943477062,24805.49414112746,21084.67001995834,0.85,1.070209905065011,0.665494080449616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506813304356039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9245470604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.694237183247,1535.1448424397236,0.3756035997875532,0.1248770280415305,6.112874298809886,3.484599065223607
357.0,-29.86524865152211,5.047077120204795,35.00810161889456,24.14468654841187,5.030943635451797,-26.375610195422652,-39.89076364142818,1.5413051793525212,0.18508420000193837,-4.985712410594858,40.01583259995483,42383.66965668919,25775.449769717492,25775.449769717492,68159.11942640669,77378.31170847139,77378.31170847139,25775.449769717492,103153.76147818888,103153.76147818888,103153.76147818888,127959.17220639178,91505.44178316995,56510.965884037556,38882.750999036,24805.410728202907,0.0,63688.161727238905,21084.59911897247,1535.143279861218,0.0,0.8869340578826848,2.8159897864210435,0.0014959135982669303,354853.53852867964,1555215.9971185643,4.38269829171471,1555215.9971185643,4.38269829171471,0.85,0.09559296201206123,4.027634451161993,1.2669774309592325,1.0,0.0,4.027634451160984,1.2845212753090276,1.284825391285025,3.1355140071097947,19311.490766808452,1969.2240231688145,4632.441516551485,4632.441516551485,5.564117685592596,5.047077120204795,-2.313053495291828,7.360130615496623,3.4846139343249813,3.4846139343249813,0.9956039812357089,0.0,0.0,0.00023674200659570954,1.0000613203576378,0.00023672749038133666,198.81097834909784,0.0,2.8947934450891935e-06,8.203844623382775,0.00648314028664974,7.983605648933861e-05,0.00015690595010637093,0.0006319598102407243,0.0955929620118343,0.07174098145454971,0.023851980557284585,0.09559310816159552,0.07174098145472002,0.023851980557341206,0.3756032088839796,0.3756032088839796,0.12487817594726128,0.0,5.179542050768305,4.974296139513513,5.7979635555378195,5.170796610596824,4.969858086924489,5.776217526726896,24805.410728202907,21084.59911897247,0.85,1.0702007653842456,0.6654874078201263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506848706939197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90844686178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.686917266597,1535.143279861218,0.3756032088839796,0.12487817594726128,6.112874298809886,3.4846139343249813
358.0,-29.8658365181606,5.046865207254305,35.008087956762694,24.14441570816564,5.0307272930197495,-26.376160994081765,-39.89129987368358,1.541051768940889,0.18307371615185275,-4.985894255279617,40.01580529982713,42383.349223849546,25775.429554058912,25775.429554058912,68158.77877790846,77378.08902919355,77378.08902919355,25775.429554058912,103153.51858325246,103153.51858325246,103153.51858325246,127958.86583937297,91505.36878698687,56510.794581483555,38882.86022833702,24805.347256120513,0.0,63688.20748445753,21084.545167702436,1535.1438345284307,0.0,0.8869332321339416,2.8159949364989187,0.0014959135982669303,354851.0236985457,1555214.8196256512,4.382726033635013,1555214.8196256512,4.382726033635013,0.85,0.09559315941686222,4.027634451161993,1.2669774738186974,1.0,0.0,4.027634451161413,1.2845224902863075,1.2848265879025813,3.1355110413553544,19311.475361548524,1969.222452269483,4632.441516551485,4632.441516551485,5.564113321660851,5.046865207254305,-2.313228296513062,7.3600935037673665,3.4846287717676954,3.4846287717676954,0.9956082205050558,0.0,0.0,0.00023672749038133666,1.0000611200704876,0.00023671302246471829,198.81146337475172,0.0,2.8859827813961985e-06,8.178875202476826,0.006486026269431136,7.983121649018769e-05,0.00015689627389114897,0.0006319208379829396,0.09559315941648629,0.07174094919076697,0.023852210225719313,0.09559322852921773,0.07174094919104912,0.023852210225813103,0.37560281643557986,0.37560281643557986,0.12487930406870067,0.0,5.17749774152486,4.973279983774887,5.7928097661809375,5.168967971431471,4.968869942797653,5.771846124363833,24805.347256120513,21084.545167702436,0.85,1.070194647801038,0.6654818984219767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450688400384481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.883477440875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67961306162,1535.1438345284307,0.37560281643557986,0.12487930406870067,6.112874298809886,3.4846287717676954
359.0,-29.866423243056783,5.046653767891317,35.008074125586894,24.14415869805964,5.030523042636669,-26.376709555306004,-39.89183191498739,1.5408093548860773,0.18101524960979987,-4.986061827605244,40.01577305180695,42383.016616493325,25775.372723558587,25775.372723558587,68158.38934005192,77377.87342161557,77377.87342161557,25775.372723558587,103153.24614517415,103153.24614517415,103153.24614517415,127958.49410496361,91505.30729945668,56510.61576326286,38882.990595770905,24805.247959789463,0.0,63688.23855556037,21084.460765821044,1535.1420091184864,0.0,0.8869324968436896,2.8160023815914865,0.0014959135982669303,354848.7062610964,1555213.428724041,4.382750736534236,1555213.428724041,4.382750736534236,0.85,0.09559333986212051,4.027634451161993,1.2669775622850286,1.0,0.0,4.02763445116199,1.2845236537443718,1.2848277330507338,3.1355082013643614,19311.46238509763,1969.2211290397468,4632.441516551485,4632.441516551485,5.564101053723928,5.046653767891317,-2.313392808490042,7.360046576381359,3.4846433065613054,3.4846433065613054,0.9956123733032302,0.0,0.0,0.00023671302246471829,1.0000610016540412,0.00023669858345961803,198.81194746047674,0.0,2.8763876748837455e-06,8.151682670620534,0.00648890265710602,7.982641458639045e-05,0.00015688660787832782,0.0006318819068166957,0.0955933398618102,0.07174090508992126,0.023852434771888947,0.09559328834649784,0.07174090509015416,0.02385243477196636,0.3756024236941716,0.3756024236941716,0.12488042587833488,0.0,5.175478662993157,4.97228232462578,5.787701678678161,5.167077077215026,4.967973386314725,5.766948286810475,24805.247959789463,21084.460765821044,0.85,1.0701880109400714,0.6654763513284987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506919185459226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.856284909016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.672327844912,1535.1420091184864,0.3756024236941716,0.12488042587833488,6.112874298809886,3.4846433065613054
