time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
360.0,-29.867008306689673,5.0464431017224225,35.00806024379095,24.143918766081356,5.030343712144965,-26.377254129163646,-39.89235585378481,1.5405895346191254,0.1787113453983693,-4.9862149476024475,40.01574391504884,42382.657365094674,25775.27994026734,25775.27994026734,68157.93730536202,77377.62595761767,77377.62595761767,25775.27994026734,103152.90589788501,103152.90589788501,103152.90589788501,127958.0679969599,91505.2233730358,56510.419572256455,38883.11533419927,24805.162099074892,0.0,63688.27743327416,21084.387784213657,1535.140622001527,0.0,0.8869318237708541,2.8160147325787754,0.0014959135982669303,354846.58870216005,1555212.1720162672,4.3827733491941,1555212.1720162672,4.3827733491941,0.85,0.09559351622634371,4.027634451161993,1.2669775144802409,1.0,0.0,4.027634451161691,1.284524711490358,1.2848287724988907,3.1355056194200945,19311.44467309854,1969.219322918483,4632.441516551485,4632.441516551485,5.564081024697999,5.0464431017224225,-2.313546725767956,7.359989827490379,3.484657631032228,3.484657631032228,0.9956164660092081,0.0,0.0,0.00023669858345961803,1.0000608292194018,0.00023668418614533008,198.81243017761997,0.0,2.8706467233746286e-06,8.135412814043697,0.006491773303829395,7.98216860721797e-05,0.0001568768973874383,0.0006318427965090514,0.09559351622607808,0.07174085875507817,0.02385265747099991,0.0955935486987233,0.07174085875527751,0.023852657471066196,0.37560203116304586,0.37560203116304586,0.12488154197524454,0.0,5.17342772119747,4.971267189104708,5.782518450600719,5.1649262930008035,4.966915806226098,5.761492334233537,24805.162099074892,21084.387784213657,0.85,1.0701802600450405,0.6654703043193269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450695429890702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84001505244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.665045905555,1535.140622001527,0.37560203116304586,0.12488154197524454,6.112874298809886,3.484657631032228
361.0,-29.86759155557153,5.046232985017268,35.00804635834708,24.143670207727723,5.030152209449802,-26.37779828694802,-39.892883494589455,1.5403589408261225,0.17655167957360618,-4.986378146793127,40.01571604520665,42382.32134608325,25775.214004618567,25775.214004618567,68157.53535070182,77377.39289112078,77377.39289112078,25775.214004618567,103152.60689573934,103152.60689573934,103152.60689573934,127957.69569973821,91505.14818292155,56510.24090929163,38883.23030403324,24805.08880399886,0.0,63688.3191080321,21084.325483399032,1535.140191829002,0.0,0.8869310948658543,2.816024016131391,0.0014959135982669303,354844.3317648602,1555210.9699530068,4.382797837626379,1555210.9699530068,4.382797837626379,0.8500000000000001,0.0955936974561255,4.027634451161993,1.2669775468995796,1.0,0.0,4.027634451161461,1.2845258195318627,1.2848298623079963,3.1355029147096776,19311.428804827003,1969.2177048051071,4632.441516551485,4632.441516551485,5.564066791242804,5.046232985017268,-2.313708011874111,7.359940996891378,3.484671836351097,3.484671836351097,0.995620524671742,0.0,0.0,0.00023668418614533008,1.000060640823533,0.00023666983429167322,198.81291139952515,0.0,2.862365041617496e-06,8.111942527943983,0.006494635668871013,7.98169244092755e-05,0.00015686726173605458,0.0006318039876275789,0.09559369745582327,0.0717408177939795,0.023852879661843764,0.09559375849319289,0.07174081779420632,0.023852879661919176,0.3756016370748067,0.3756016370748067,0.12488264553805468,0.0,5.1713914962718945,4.970258196278678,5.777375991185352,5.162929826366735,4.965912239795614,5.756493579098105,24805.08880399886,21084.325483399032,0.85,1.0701732484898645,0.6654645928744283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506989313095513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81654476634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.65777768934,1535.140191829002,0.3756016370748067,0.12488264553805468,6.112874298809886,3.484671836351097
362.0,-29.86817307323701,5.046023162179673,35.00803235839486,24.143404012452834,5.029939075085163,-26.378343049589958,-39.8934112052433,1.5401090514379245,0.17457525894002401,-4.986553268139662,40.015684939025356,42381.9931234423,25775.178740511365,25775.178740511365,68157.17186395367,77377.1760237306,77377.1760237306,25775.178740511365,103152.35476424196,103152.35476424196,103152.35476424196,127957.35618796587,91505.07973594805,56510.06061034429,38883.35458400418,24805.001423723916,0.0,63688.35600772809,21084.251210165326,1535.1392322121844,0.0,0.8869303170503638,2.8160295054328177,0.0014959135982669303,354841.9099645279,1555209.6283029767,4.382823969295072,1555209.6283029767,4.382823969295072,0.85,0.09559387772503176,4.027634451161993,1.2669775798683989,1.0,0.0,4.0276344511619895,1.2845270177129133,1.2848310423363487,3.135499989975418,19311.41435964133,1969.2162318061041,4632.441516551485,4632.441516551485,5.564059178819186,5.046023162179673,-2.3138781540134747,7.359901316193148,3.484685856314579,3.484685856314579,0.9956245303755941,0.0,0.0,0.00023666983429167322,1.000060461110507,0.00023665552583577353,198.81339119509573,0.0,2.853333809501024e-06,8.086348016125902,0.006497489002680514,7.981216237866607e-05,0.00015685767191300716,0.0006317653633258925,0.09559387772469122,0.07174077761585886,0.023853100108832362,0.09559380124581537,0.07174077761611442,0.023853100108917353,0.37560124143677664,0.37560124143677664,0.12488373809139867,0.0,5.169406783360387,4.969271405266284,5.772373664753786,5.161128527079711,4.964991609509809,5.7520288314842105,24805.001423723916,21084.251210165326,0.85,1.0701669211823166,0.6654590537444485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507024218837508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79095025452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.650526326517,1535.1392322121844,0.37560124143677664,0.12488373809139867,6.112874298809886,3.484685856314579
363.0,-29.8687535117016,5.045814320774067,35.00801831206399,24.143172217905544,5.029773983612292,-26.37888203603814,-39.89393046414477,1.5399025079487998,0.17212787141113495,-4.986695684847075,40.01565558825356,42381.63462648037,25775.060968672744,25775.060968672744,68156.69559515311,77376.9040315017,77376.9040315017,25775.060968672744,103151.96500017444,103151.96500017444,103151.96500017444,127956.87629582288,91504.97518013089,56509.869236767314,38883.45104818175,24804.91129564844,0.0,63688.36234383019,21084.174601301173,1535.1373599653955,0.0,0.8869296991581065,2.8160449888229646,0.0014959135982669303,354839.94045503496,1555208.362366843,4.38284472816813,1555208.362366843,4.38284472816813,0.85,0.0955940419438182,4.027634451161993,1.2669775403058159,1.0,0.0,4.027634451163056,1.2845280131087793,1.2848320195872378,3.135497560239596,19311.392293973342,1969.2139817341645,4632.441516551485,4632.441516551485,5.564033755543318,5.045814320774067,-2.3140243080888987,7.359838628862965,3.4846996147336,3.4846996147336,0.9956284613524572,0.0,0.0,0.00023665552583577353,1.000060349188308,0.00023664124472873394,198.81387010227837,0.0,2.844712640182402e-06,8.061915622276928,0.006500333715320696,7.980747687255675e-05,0.0001568480489632168,0.000631726605601795,0.09559404194358401,0.07174072590084811,0.02385331604273589,0.0955941436664194,0.07174072590102386,0.023853316042794333,0.37560084523316206,0.37560084523316206,0.12488482691026447,0.0,5.16734554311472,4.968236562310494,5.7672090050116935,5.1588235562581986,4.9638266947504235,5.746277787404949,24804.91129564844,21084.174601301173,0.85,1.0701593366021884,0.665453358616405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705902113086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76651786067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.6432902041,1535.1373599653955,0.37560084523316206,0.12488482691026447,6.112874298809886,3.4846996147336
364.0,-29.869332313282616,5.045605410214563,35.0080041726567,24.142888525407784,5.029538239229495,-26.379426615055767,-39.894461911730446,1.5396325410028338,0.17038446072103852,-4.986887321979666,40.01562478455056,42381.33363952773,25775.06926714053,25775.06926714053,68156.40290666826,77376.7078861452,77376.7078861452,25775.06926714053,103151.77715328573,103151.77715328573,103151.77715328573,127956.611249329,91504.91720484737,56509.70594987244,38883.56806108326,24804.834096043265,0.0,63688.40215712652,21084.108981636775,1535.1373727472835,0.0,0.8869288362680039,2.816045495329248,0.0014959135982669303,354837.2902798498,1555207.0337647756,4.3828737180870405,1555207.0337647756,4.3828737180870405,0.85,0.09559422710704023,4.027634451161993,1.2669776688842105,1.0,0.0,4.027634451161646,1.284529305036302,1.2848332934750626,3.1354944066832076,19311.380058753984,1969.2127340890095,4632.441516551485,4632.441516551485,5.564035546924335,5.045605410214563,-2.314206643209911,7.3598120534244735,3.4847133195132085,3.4847133195132085,0.9956323770037738,0.0,0.0,0.00023664124472873394,1.0000601792791604,0.00023662700468616204,198.81434766092715,0.0,2.8392821598850404e-06,8.046525641114204,0.006503172997480581,7.980268164579374e-05,0.0001568385630829402,0.0006316883999435935,0.09559422710663808,0.07174069202978521,0.023853535076852866,0.0955940686531918,0.07174069203008701,0.023853535076953213,0.3756004450040679,0.3756004450040679,0.12488589955844258,0.0,5.165404933427624,4.96726008933922,5.762353046582064,5.157271782700718,4.962990199105661,5.742561931844477,24804.834096043265,21084.108981636775,0.85,1.0701540719850167,0.6654482166936481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507093758995804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.75112787951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.636056317751,1535.1373727472835,0.3756004450040679,0.12488589955844258,6.112874298809886,3.4847133195132085
365.0,-29.869909388828187,5.045397638660788,35.007989928221924,24.142671294417255,5.029380755511205,-26.379961813591336,-39.89497303320093,1.539433180274289,0.16802245795804538,-4.987021941742493,40.0155934465983,42380.9559302081,25774.932586452967,25774.932586452967,68155.88851666107,77376.46384676955,77376.46384676955,25774.932586452967,103151.39643322252,103151.39643322252,103151.39643322252,127956.12605479016,91504.8423241613,56509.496904198626,38883.717133291866,24804.72962156765,0.0,63688.44675485951,21084.020178332503,1535.1345070251339,0.0,0.8869282652000641,2.8160607695185376,0.0014959135982669303,354835.42861468036,1555205.6821207535,4.382892903880712,1555205.6821207535,4.382892903880712,0.85,0.09559438040430046,4.027634451161993,1.2669775606365876,1.0,0.0,4.027634451162741,1.284530266705628,1.2848342370792531,3.135492059281305,19311.364255784792,1969.2111226346196,4632.441516551485,4632.441516551485,5.564006041816267,5.045397638660788,-2.3143472215371323,7.35974486019792,3.484726655362382,3.484726655362382,0.9956361872463948,0.0,0.0,0.00023662700468616204,1.0000600000979396,0.00023661280789451458,198.8148237974667,0.0,2.8311247745953966e-06,8.023407611203353,0.006506004122255177,7.979807007188915e-05,0.00015682893461427288,0.0006316496199914771,0.09559438040409152,0.07174063389017372,0.023853746513917792,0.09559434715205167,0.07174063389033054,0.023853746513969924,0.3756000444058072,0.3756000444058072,0.12488697455484368,0.0,5.163385236151328,4.966260702476973,5.757248578535894,5.155044399700557,4.96200747368016,5.736573122336949,24804.72962156765,21084.020178332503,0.85,1.0701452459501328,0.6654418201363088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507128399055256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7280098496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.628835875688,1535.1345070251339,0.3756000444058072,0.12488697455484368,6.112874298809886,3.484726655362382
366.0,-29.87048478748828,5.045189993417669,35.007975664629996,24.14239545995372,5.0291613306017675,-26.380501697461263,-39.89549620365722,1.5391782405749002,0.16607781050043968,-4.987203743100199,40.01556439974322,42380.635327050724,25774.917429174282,25774.917429174282,68155.552756225,77376.2334936826,77376.2334936826,25774.917429174282,103151.15092285688,103151.15092285688,103151.15092285688,127955.81102854814,91504.75537466636,56509.3192235119,38883.81794572718,24804.66010569127,0.0,63688.47805141845,21083.96108983758,1535.1347367331823,0.0,0.8869274459520298,2.8160650640425864,0.0014959135982669303,354832.9144844324,1555204.4292953322,4.382920427646979,1555204.4292953322,4.382920427646979,0.85,0.09559455972636394,4.027634451161993,1.2669776282226666,1.0,0.0,4.02763445116128,1.2845314881914485,1.28483544061695,3.1354890776813003,19311.345905790124,1969.2092514559126,4632.441516551485,4632.441516551485,5.564002769831367,5.045189993417669,-2.3145223832725548,7.359712376690224,3.4847399866273507,3.4847399866273507,0.995639996179243,0.0,0.0,0.00023661280789451458,1.0000598260246758,0.0002365986531376537,198.81529855243238,0.0,2.8225326298794084e-06,7.999057473078244,0.006508826654885056,7.979335004160924e-05,0.00015681945785290535,0.0006316114510609077,0.09559455972599464,0.07174059752542765,0.02385396220056699,0.09559441893883906,0.07174059752570479,0.023853962200659155,0.37559964147112185,0.37559964147112185,0.12488803311626749,0.0,5.161434866218997,4.965277277883956,5.752374658467431,5.153281553600664,4.96099827442805,5.732530655311621,24804.66010569127,21083.96108983758,0.85,1.0701394481620379,0.6654364592106442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507162935972278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70365971147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.621630718482,1535.1347367331823,0.37559964147112185,0.12488803311626749,6.112874298809886,3.4847399866273507
367.0,-29.87105843343813,5.044983193681605,35.00796129162621,24.14216537671166,5.0289847959557665,-26.38103571412521,-39.89601469421757,1.538962076642754,0.16394516180258734,-4.987351568247343,40.015532685713175,42380.30300053617,25774.815968327654,25774.815968327654,68155.11896886383,77376.0147218997,77376.0147218997,25774.815968327654,103150.83069022736,103150.83069022736,103150.83069022736,127955.39080012936,91504.69666430932,56509.146456029455,38883.944675866514,24804.560109902002,0.0,63688.50478576851,21083.8760934167,1535.132440032494,0.0,0.8869268090968512,2.8160757897028494,0.0014959135982669303,354830.87022136926,1555203.061432355,4.382941823697883,1555203.061432355,4.382941823697883,0.85,0.09559471532449111,4.027634451161993,1.2669776095403362,1.0,0.0,4.027634451162549,1.2845325282649682,1.284836462753385,3.135486538906229,19311.333515439386,1969.2079879917594,4632.441516551485,4632.441516551485,5.563980867591207,5.044983193681605,-2.314672707783799,7.359655901465404,3.4847530097101105,3.4847530097101105,0.9956437170600315,0.0,0.0,0.0002365986531376537,1.0000596440649192,0.00023658454227385543,198.815771863244,0.0,2.814182211235774e-06,7.975392386642184,0.0065116408370962916,7.978867248787397e-05,0.00015680998064977972,0.0006315732803510983,0.09559471532424217,0.07174054364959562,0.023854171674646558,0.0955945713732883,0.07174054364978243,0.02385417167470869,0.3755992369694166,0.3755992369694166,0.12488908911330808,0.0,5.159464650511552,4.964304677009693,5.7473884592308195,5.151296730049921,4.960133511444894,5.727160691121014,24804.560109902002,21083.8760934167,0.85,1.0701321878747168,0.6654309618838193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507197372687026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67999462504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61443991903,1535.132440032494,0.3755992369694166,0.12488908911330808,6.112874298809886,3.4847530097101105
368.0,-29.87163051107384,5.044776909530073,35.007946907101086,24.141911649517738,5.028791412349517,-26.381570004230156,-39.896529412921495,1.5387309055058114,0.1618154468366697,-4.987514424149768,40.01550360412964,42379.961878079695,25774.7540981838,25774.7540981838,68154.7159762635,77375.76843247788,77375.76843247788,25774.7540981838,103150.52253066168,103150.52253066168,103150.52253066168,127955.00583506939,91504.60298146191,56508.95748975042,38884.0505463461,24804.48330440771,0.0,63688.53385075381,21083.81080874655,1535.1318197124222,0.0,0.8869260862912695,2.8160847233741375,0.0014959135982669303,354828.6181097984,1555201.807110653,4.382966107399517,1555201.807110653,4.382966107399517,0.85,0.0955948808165777,4.027634451161993,1.2669776513008402,1.0,0.0,4.027634451162277,1.2845336384280612,1.2848375550523319,3.135483829050037,19311.3137444246,1969.2059719093268,4632.441516551485,4632.441516551485,5.563967511752034,5.044776909530073,-2.3148340139051906,7.359610923435264,3.484765941778761,3.484765941778761,0.9956474119367889,0.0,0.0,0.00023658454227385543,1.0000594812756984,0.000236570470760462,198.81624388202837,0.0,2.805462277708435e-06,7.950680095025705,0.006514446299374,7.978402921260531e-05,0.00015680051306125013,0.0006315351483653671,0.0955948808162805,0.07174049887508227,0.023854381941198224,0.09559475810217659,0.07174049887530531,0.023854381941272384,0.37559883121511795,0.37559883121511795,0.12489013299795917,0.0,5.157500814787113,4.963321185377765,5.74246091656056,5.149329870986435,4.95907790959933,5.722438892228354,24804.48330440771,21083.81080874655,0.85,1.0701253719543244,0.6654253021021317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507231704660104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65528233342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.607265052253,1535.1318197124222,0.37559883121511795,0.12489013299795917,6.112874298809886,3.484765941778761
369.0,-29.872201277082052,5.044571724179547,35.007932570268196,24.141698679327988,5.028639316880074,-26.382098984544122,-39.89703959142787,1.5385370243420147,0.15947513148921644,-4.987649223899259,40.015476224215234,42379.60746526734,25774.622242063095,25774.622242063095,68154.22970733044,77375.51998034913,77375.51998034913,25774.622242063095,103150.14222241222,103150.14222241222,103150.14222241222,127954.54743144139,91504.52332271988,56508.77149226152,38884.16870050928,24804.405209029163,0.0,63688.57390953845,21083.74442767479,1535.1304824598053,0.0,0.8869254999744982,2.8160996941021286,0.0014959135982669303,354826.7539913401,1555200.6261845708,4.38298580558141,1555200.6261845708,4.38298580558141,0.85,0.09559503130740449,4.027634451161993,1.2669775892095645,1.0,0.0,4.02763445116252,1.2845345741314944,1.284838472900863,3.1354815450453533,19311.296933084956,1969.2042576297672,4632.441516551485,4632.441516551485,5.563939048117854,5.044571724179547,-2.3149746375720457,7.359546361751592,3.4847786847158515,3.4847786847158515,0.9956510527759576,0.0,0.0,0.000236570470760462,1.0000593451739448,0.0002365564322778407,198.81671482056151,0.0,2.797645438618707e-06,7.928527173045416,0.006517243944812619,7.977942714094513e-05,0.00015679104361951686,0.0006314970089156089,0.09559503130719244,0.07174044408784476,0.023854587219347672,0.09559511983049508,0.0717404440880039,0.023854587219400585,0.37559842314963804,0.37559842314963804,0.1248911674270642,0.0,5.155477936731359,4.962319998506018,5.737349717670725,5.147124355388485,4.9580592402522825,5.716647067557631,24804.405209029163,21083.74442767479,0.85,1.0701170637630368,0.665419318784908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507265942926049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63312941144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.600102482504,1535.1304824598053,0.37559842314963804,0.1248911674270642,6.112874298809886,3.4847786847158515
370.0,-29.872770506738874,5.044366982785614,35.00791829205259,24.141455464437627,5.028445693319614,-26.382630735151555,-39.89755392596123,1.5383059217321473,0.15757286030640216,-4.987814184543372,40.01544925789645,42379.27702770306,25774.568967271985,25774.568967271985,68153.84599497504,77375.31720574327,77375.31720574327,25774.568967271985,103149.88617301526,103149.88617301526,103149.88617301526,127954.22925837743,91504.47190773782,56508.59197305897,38884.31103853206,24804.343085362172,0.0,63688.65412389423,21083.691622557846,1535.1307629336675,0.0,0.8869247588063218,2.816105399344451,0.0014959135982669303,354824.47279443074,1555199.4630979863,4.3830107062513655,1555199.4630979863,4.3830107062513655,0.85,0.09559519417747134,4.027634451161993,1.266977630420588,1.0,0.0,4.0276344511638635,1.2845356838281383,1.2848395648261715,3.135478836336369,19311.28608236469,1969.2031511642297,4632.441516551485,4632.441516551485,5.563927547747927,5.044366982785614,-2.315137281411454,7.359504264197068,3.4847914153176593,3.4847914153176593,0.9956546900907598,0.0,0.0,0.0002365564322778407,1.0000591857038725,0.0002365424323474865,198.81718449340931,0.0,2.791084995828743e-06,7.909934878178658,0.006520035029808447,7.977478782819995e-05,0.00015678164444964078,0.0006314591524952037,0.09559519417715792,0.07174040157217872,0.023854792604979212,0.095595251080657,0.07174040157241392,0.023854792605057414,0.37559801150604083,0.37559801150604083,0.12489217986489329,0.0,5.153523638615525,4.961365086384035,5.732374605592383,5.14538704484977,4.9572321356898215,5.71215832493516,24804.343085362172,21083.691622557846,0.85,1.070109691160919,0.6654132923779829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507300102846123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61453711658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.592947119769,1535.1307629336675,0.37559801150604083,0.12489217986489329,6.112874298809886,3.4847914153176593
371.0,-29.873338285919658,5.044162433554851,35.00790384228893,24.141179664898686,5.028225247318771,-26.383163862352,-39.8980722418986,1.538050823751165,0.15570840510292783,-4.987991025072621,40.015415704768834,42378.96933811492,25774.545907691594,25774.545907691594,68153.51524580651,77375.09112767121,77375.09112767121,25774.545907691594,103149.6370353628,103149.6370353628,103149.6370353628,127953.88352546454,91504.3857454477,56508.42378223555,38884.40218134683,24804.24649010174,0.0,63688.648671448565,21083.60951658648,1535.1293392564312,0.0,0.8869239810622698,2.816109222500286,0.0014959135982669303,354822.0273265286,1555198.0159161128,4.3830368357738,1555198.0159161128,4.3830368357738,0.85,0.09559535058203264,4.027634451161993,1.2669777002045883,1.0,0.0,4.0276344511624425,1.2845369056577518,1.2848407689604682,3.135475853922335,19311.267898503298,1969.201296926402,4632.441516551485,4632.441516551485,5.563922569901945,5.044162433554851,-2.3153088001930664,7.359471233747917,3.4848039378707893,3.4848039378707893,0.9956582679630827,0.0,0.0,0.0002365424323474865,1.0000590351608265,0.0002365284688512878,198.81765297141231,0.0,2.783426736129254e-06,7.888231370190306,0.006522818456544576,7.977011285537959e-05,0.0001567723194921069,0.0006314215949749846,0.09559535058169141,0.07174035599666952,0.023854994585021903,0.09559520837869812,0.07174035599692559,0.02385499458510705,0.37559759913982665,0.37559759913982665,0.12489317955816892,0.0,5.151627186270957,4.960417078481328,5.727611205049698,5.143699430175559,4.956289182097578,5.708218884608925,24804.24649010174,21083.60951658648,0.85,1.0701045895539552,0.6654085181919284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507334170969626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.592833608585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.585803509743,1535.1293392564312,0.37559759913982665,0.12489317955816892,6.112874298809886,3.4848039378707893
372.0,-29.873904068886944,5.043958793263029,35.00788927760636,24.140953877382003,5.028054030092554,-26.383690269465514,-39.898578194528795,1.5378402306709826,0.15360020968489607,-4.988133902027968,40.01538345800037,42378.61909483271,25774.436835018525,25774.436835018525,68153.05592985124,77374.86816791933,77374.86816791933,25774.436835018525,103149.30500293785,103149.30500293785,103149.30500293785,127953.44889383049,91504.32182611027,56508.23200880649,38884.54424144865,24804.14389089264,0.0,63688.688132341296,21083.522307258743,1535.1267936935797,0.0,0.8869233712754591,2.8161202068891718,0.0014959135982669303,354820.05153906957,1555196.6250798497,4.383057322532984,1555196.6250798497,4.383057322532984,0.85,0.09559549007414238,4.027634451161993,1.2669776386627927,1.0,0.0,4.027634451161929,1.2845379192936555,1.284841764898578,3.135473379701175,19311.254408838962,1969.1999213634588,4632.441516551485,4632.441516551485,5.563899024505271,5.043958793263029,-2.3154554490422345,7.359414242305264,3.484816177157485,3.484816177157485,0.9956617649021385,0.0,0.0,0.0002365284688512878,1.000058827870263,0.000236514555203719,198.81811980426167,0.0,2.7761895414993156e-06,7.867721160609061,0.006525594646086075,7.976554963821718e-05,0.00015676291921307064,0.0006313837340872876,0.09559549007391299,0.07174029778694499,0.023855192286967995,0.0955953570110465,0.07174029778711713,0.023855192287025245,0.3755971859777668,0.3755971859777668,0.12489417858289356,0.0,5.149704013950441,4.95947267107357,5.7227297031807325,5.1417341117128785,4.955423692317595,5.702930282770922,24804.14389089264,21083.522307258743,0.85,1.0700967146353093,0.6654026066100226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450736815243495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.57232339901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.578669983262,1535.1267936935797,0.3755971859777668,0.12489417858289356,6.112874298809886,3.484816177157485
373.0,-29.87446860130366,5.0437561040949745,35.00787480566667,24.140736541617684,5.027895501357876,-26.384214282085654,-39.89908379791302,1.5376411821399059,0.15139077599405937,-4.988273957635601,40.01535702997108,42378.27273757686,25774.32270016658,25774.32270016658,68152.59543774344,77374.62818288621,77374.62818288621,25774.32270016658,103148.95088305279,103148.95088305279,103148.95088305279,127953.02694968971,91504.24551381571,56508.04896369234,38884.662833470415,24804.076066636913,0.0,63688.73890010733,21083.464656641376,1535.1261792334406,0.0,0.8869227547776852,2.8161328491288256,0.0014959135982669303,354818.11477526336,1555195.4852124874,4.38307803477713,1555195.4852124874,4.38307803477713,0.85,0.09559563495242657,4.027634451161993,1.2669776133866981,1.0,0.0,4.027634451162273,1.2845388788417045,1.2848427068000476,3.1354710375086468,19311.238303740258,1969.1982791004327,4632.441516551485,4632.441516551485,5.5638743863416735,5.0437561040949745,-2.3155998426599855,7.35935594675496,3.4848283497253765,3.4848283497253765,0.995665242778679,0.0,0.0,0.000236514555203719,1.0000586981107533,0.00023650067306101843,198.81858560719425,0.0,2.7662852492485485e-06,7.839652396370386,0.0065283609313353235,7.976098981199182e-05,0.00015675356539172718,0.0006313460603141947,0.09559563495219947,0.07174024512792074,0.023855389824278733,0.09559568144942542,0.07174024512809116,0.023855389824335403,0.3755967717654552,0.3755967717654552,0.12489516673236326,0.0,5.147750508246588,4.958519919109108,5.7177516767663406,5.139664733629672,4.954442924982857,5.6975716365046765,24804.076066636913,21083.464656641376,0.85,1.0700886312827995,0.6653966379212675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507402014578445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.54425463476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.571557521618,1535.1261792334406,0.3755967717654552,0.12489516673236326,6.112874298809886,3.4848283497253765
374.0,-29.87503159410116,5.043553935385697,35.00786037229173,24.140492383763217,5.027707163760322,-26.38473988996236,-39.899593382701255,1.5374154596215512,0.14940708190647456,-4.988433686663723,40.015329209364424,42377.94965834946,25774.26024511328,25774.26024511328,68152.20990346275,77374.40018793989,77374.40018793989,25774.26024511328,103148.66043305317,103148.66043305317,103148.66043305317,127952.66896470357,91504.16850148798,56507.87642518783,38884.768973666825,24804.00853165039,0.0,63688.777505317215,21083.40725190283,1535.126037084355,0.0,0.8869220432842639,2.8161402344689135,0.0014959135982669303,354815.90596700896,1555194.2852825515,4.383101938578691,1555194.2852825515,4.383101938578691,0.85,0.09559578467811725,4.027634451161993,1.2669777018530293,1.0,0.0,4.027634451161267,1.2845399630635201,1.2848437734452154,3.135468391000014,19311.22205090516,1969.196621772487,4632.441516551485,4632.441516551485,5.563860904238753,5.043553935385697,-2.315758583158568,7.3593125185442645,3.484840469815119,3.484840469815119,0.9956687056614626,0.0,0.0,0.00023650067306101843,1.0000585382920293,0.00023648682952593056,198.8190501416816,0.0,2.7600279769231627e-06,7.821919286600243,0.0065311209593122465,7.975639432296984e-05,0.0001567442787380486,0.0006313086570679028,0.09559578467782272,0.07174019856521444,0.023855586112608282,0.09559584661073713,0.07174019856543545,0.02385558611268179,0.37559635557710075,0.37559635557710075,0.12489613707147199,0.0,5.145830383660211,4.957576258882398,5.712880495087745,5.137840768570186,4.953498266186614,5.693090025990102,24804.00853165039,21083.40725190283,0.85,1.0700819292342814,0.665391161807297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507435802026782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.526521525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.564451253242,1535.126037084355,0.37559635557710075,0.12489613707147199,6.112874298809886,3.484840469815119
375.0,-29.875593111209323,5.043352248529585,35.00784584337188,24.140244244504743,5.027510576914553,-26.385264994386386,-39.900102897640295,1.5371824600915995,0.1475384139427547,-4.988595007690544,40.015297559668454,42377.632606446634,25774.20242273348,25774.20242273348,68151.83502918012,77374.18950177485,77374.18950177485,25774.20242273348,103148.39192450832,103148.39192450832,103148.39192450832,127952.31069530935,91504.10486303228,56507.70599716031,38884.887628746634,24803.918770801032,0.0,63688.80639954767,21083.330955180878,1535.1246607279552,0.0,0.8869213375463592,2.8161459252681014,0.0014959135982669303,354813.6751547984,1555192.9202011041,4.383125649039889,1555192.9202011041,4.383125649039889,0.85,0.09559592677903958,4.027634451161993,1.2669776853686199,1.0,0.0,4.027634451162717,1.2845410812374667,1.2848448741001093,3.135465661621315,19311.20862051866,1969.1952522542013,4632.441516551485,4632.441516551485,5.5638484221859095,5.043352248529585,-2.315918546699463,7.3592707952290475,3.4848524090946453,3.4848524090946453,0.9956721168841843,0.0,0.0,0.00023648682952593056,1.0000583851185783,0.00023647302302044092,198.81951346045798,0.0,2.7523584967749046e-06,7.80018397986008,0.006533873317809021,7.975179970857577e-05,0.00015673502981735477,0.0006312714057962803,0.09559592677875048,0.07174014778998065,0.023855778988769824,0.09559587801260819,0.0717401477901976,0.023855778988841978,0.3755959377243095,0.3755959377243095,0.12489709632552165,0.0,5.143953406193987,4.956655448000049,5.708113845015248,5.136133421633303,4.9526658303079785,5.688738422759911,24803.918770801032,21083.330955180878,0.85,1.0700755577304106,0.665385881792057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507469497477998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.504786218255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55735701082,1535.1246607279552,0.3755959377243095,0.12489709632552165,6.112874298809886,3.4848524090946453
376.0,-29.876152959675494,5.043151507750243,35.00783129033919,24.140022263769083,5.027347740697098,-26.385785221494267,-39.90060032866893,1.5369800025159854,0.14537853556339542,-4.988733987034071,40.01526779949816,42377.27270055556,25774.088893521053,25774.088893521053,68151.36159407662,77373.94811458552,77373.94811458552,25774.088893521053,103148.03700810658,103148.03700810658,103148.03700810658,127951.86846970985,91504.02351420578,56507.50565156728,38885.01984737611,24803.83146160328,0.0,63688.85130897939,21083.256742362788,1535.122910715661,0.0,0.8869207385669858,2.8161580442428287,0.0014959135982669303,354811.7533012191,1555191.6366175187,4.383145772787384,1555191.6366175187,4.383145772787384,0.85,0.0955960583582569,4.027634451161993,1.266977627123706,1.0,0.0,4.027634451162398,1.2845420565109096,1.2848458318682432,3.1354632810559027,19311.191452500225,1969.1935016035268,4632.441516551485,4632.441516551485,5.5638239147610395,5.043151507750243,-2.316062063202995,7.359213570953237,3.4848641567853607,3.4848641567853607,0.9956754733672459,0.0,0.0,0.00023647302302044092,1.0000582118796046,0.00023645925828256638,198.81997540429836,0.0,2.745002704037696e-06,7.77933766324283,0.006536618320513059,7.974731429840477e-05,0.00015672570872203616,0.0006312338638316525,0.09559605835803493,0.07174008991889312,0.023855968439141808,0.09559611586049586,0.07174008991905968,0.023855968439197208,0.37559551929705554,0.37559551929705554,0.12489804980565371,0.0,5.142039121228777,4.955717361112477,5.703249578655118,5.134112522597491,4.9517010793223335,5.683526652335615,24803.83146160328,21083.256742362788,0.85,1.0700673696161962,0.6653797616001413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507503104757136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.483939901635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.550273564952,1535.122910715661,0.37559551929705554,0.12489804980565371,6.112874298809886,3.4848641567853607
377.0,-29.876711112528444,5.042951312928493,35.00781675559204,24.139782995358132,5.027161228329398,-26.386306290245702,-39.901105443108804,1.5367564060467978,0.14347373281060527,-4.988891184885826,40.0152392260385,42376.95196126127,25774.02337860995,25774.02337860995,68150.97533987122,77373.73251951532,77373.73251951532,25774.02337860995,103147.75589812527,103147.75589812527,103147.75589812527,127951.51555667732,91503.95768699225,56507.33419455078,38885.13721382385,24803.759658552055,0.0,63688.8968723759,21083.195709769247,1535.1224745426732,0.0,0.8869200426558673,2.816164690977812,0.0014959135982669303,354809.579525765,1555190.4042186127,4.383169153147627,1555190.4042186127,4.383169153147627,0.85,0.09559619882331667,4.027634451161993,1.266977681522258,1.0,0.0,4.027634451162956,1.284543130553318,1.284846888482327,3.135460659407432,19311.17756019391,1969.1920849825285,4632.441516551485,4632.441516551485,5.563809772130018,5.042951312928493,-2.3162188506568056,7.359170163585299,3.4848758537311415,3.4848758537311415,0.9956788153517547,0.0,0.0,0.00023645925828256638,1.0000580358337545,0.00023644553596874888,198.82043595093123,0.0,2.736704845664423e-06,7.755821532612974,0.006539355025358723,7.974275984440538e-05,0.000156716498438161,0.0006311967681750119,0.09559619882303408,0.07174004058131234,0.02385615824172174,0.09559623931763181,0.0717400405815244,0.02385615824179227,0.3755950987482799,0.3755950987482799,0.12489898956683018,0.0,5.140165095002487,4.954801093425658,5.698481356147852,5.132364917696407,4.950837486393425,5.679107603370994,24803.759658552055,21083.195709769247,0.85,1.0700605393815616,0.6653742495521482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507536612314564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46042377101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.543204830305,1535.1224745426732,0.3755950987482799,0.12489898956683018,6.112874298809886,3.4848758537311415
378.0,-29.877267928715,5.042751838966986,35.00780217912002,24.13954222518953,5.026983902876266,-26.38682523687078,-39.901606436446286,1.536541211032109,0.14134884679049264,-4.989039747076931,40.01520894121976,42376.61997031178,25773.936875380878,25773.936875380878,68150.55684569266,77373.47373703758,77373.47373703758,25773.936875380878,103147.41061241846,103147.41061241846,103147.41061241846,127951.08474288875,91503.85185325492,56507.154767840024,38885.21898379433,24803.67413047028,0.0,63688.89311426461,21083.123010899737,1535.1210498764829,0.0,0.8869193968425211,2.8161752333978525,0.0014959135982669303,354807.5251762236,1555189.0980080634,4.38319085040725,1555189.0980080634,4.38319085040725,0.85,0.09559633002835462,4.027634451161993,1.2669776469049978,1.0,0.0,4.027634451161923,1.2845441652213243,1.2848479057671671,3.1354581338727576,19311.155224831105,1969.1898074093708,4632.441516551485,4632.441516551485,5.563791098774128,5.042751838966986,-2.3163692835582594,7.359121122525245,3.484887380806164,3.484887380806164,0.9956821088017611,0.0,0.0,0.00023644553596874888,1.000057897109573,0.0002364318472481822,198.8208953965177,0.0,2.72827641545029e-06,7.731935361386121,0.006542083301774173,7.973824278658339e-05,0.0001567072931821655,0.0006311596927688326,0.09559633002810378,0.07173998544969781,0.023856344578405967,0.09559643885877546,0.07173998544988605,0.02385634457846857,0.3755946772005938,0.3755946772005938,0.12489992093665836,0.0,5.138267305497152,4.953850420371339,5.693721607819953,5.130388593867451,4.949765600073647,5.674398348227555,24803.67413047028,21083.123010899737,0.85,1.0700540316099285,0.665369076116359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45075700185347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43653759978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.536151402828,1535.1210498764829,0.3755946772005938,0.12489992093665836,6.112874298809886,3.484887380806164
379.0,-29.877823029731132,5.0425530606140265,35.00778758975455,24.13931720601397,5.026806587581213,-26.38734263865683,-39.90210718531159,1.5363261965070252,0.13950165325854869,-4.989188967137522,40.01517941272992,42376.29441915312,25773.853402355075,25773.853402355075,68150.1478215082,77373.27866226404,77373.27866226404,25773.853402355075,103147.13206461912,103147.13206461912,103147.13206461912,127950.72595844763,91503.80903853838,56506.980985799666,38885.36450304302,24803.593893828507,0.0,63688.95839687153,21083.05480975423,1535.1199532812188,0.0,0.8869187449440291,2.816182055952788,0.0014959135982669303,354805.4617389208,1555187.824419433,4.3832127521300634,1555187.824419433,4.3832127521300634,0.85,0.09559646033433686,4.027634451161993,1.2669776567956434,1.0,0.0,4.02763445116322,1.284545198977554,1.2848489221831407,3.1354556105677145,19311.14618912802,1969.1888860240776,4632.441516551485,4632.441516551485,5.563773079544852,5.0425530606140265,-2.31652013175045,7.359073192364477,3.484898791682657,3.484898791682657,0.9956853690521877,0.0,0.0,0.0002364318472481822,1.0000577190256794,0.00023641820141994337,198.82135342872752,0.0,2.7216036798992866e-06,7.713024828834579,0.006544804905454072,7.973372816933962e-05,0.00015669811907884258,0.0006311227428342308,0.09559646033408453,0.07173993082075195,0.023856529513332586,0.09559653190051573,0.07173993082094131,0.023856529513395546,0.3755942521556752,0.3755942521556752,0.1249008429286931,0.0,5.13640971750533,4.952944816077434,5.68898750812474,5.128690620396071,4.949039020712917,5.669765588677251,24803.593893828507,21083.05480975423,0.85,1.0700465125656038,0.665363282518916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507603344899802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41762706723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52910614814,1535.1199532812188,0.3755942521556752,0.1249008429286931,6.112874298809886,3.484898791682657
380.0,-29.878376798582963,5.042354901647996,35.00777296759817,24.139077274035685,5.0266238852212055,-26.387859380008553,-39.90260782940311,1.5361064666467732,0.13753590897908907,-4.98934131150291,40.01514927889652,42375.97417130274,25773.779075923696,25773.779075923696,68149.75324722644,77373.04489784663,77373.04489784663,25773.779075923696,103146.82397377033,103146.82397377033,103146.82397377033,127950.33573249001,91503.72481592472,56506.80989664987,38885.4610214165,24803.511758719684,0.0,63688.97278013619,21082.98499491173,1535.1188176888793,0.0,0.8869180793460075,2.8161900697069115,0.0014959135982669303,354803.35510797874,1555186.524722637,4.383235114136226,1555186.524722637,4.383235114136226,0.85,0.09559658952636833,4.027634451161993,1.2669776952592655,1.0,0.0,4.027634451161579,1.2845462546977129,1.2848499606233084,3.1354530336549074,19311.12841461981,1969.1870735286575,4632.441516551485,4632.441516551485,5.563757034780743,5.042354901647996,-2.3166732313636262,7.359028133011622,3.4849100799444597,3.4849100799444597,0.9956885942698456,0.0,0.0,0.00023641820141994337,1.0000575807655465,0.00023640458906272642,198.82181036357653,0.0,2.7130820391001757e-06,7.688874498809898,0.006547517987493172,7.9729214732935e-05,0.00015668898668700837,0.0006310859608982578,0.09559658952610353,0.0717398766296362,0.02385671289646734,0.09559666147232701,0.07173987662983491,0.02385671289653342,0.3755938264133601,0.3755938264133601,0.1249017558013446,0.0,5.134562143303981,4.952033668763818,5.684310484314892,5.126877220482015,4.948099770967303,5.665310866688003,24803.511758719684,21082.98499491173,0.85,1.070040075579324,0.6653581039466739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507636568754587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.393476737205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.522076693494,1535.1188176888793,0.3755938264133601,0.1249017558013446,6.112874298809886,3.4849100799444597
381.0,-29.87892922770964,5.042157398035174,35.00775829714252,24.138842231500917,5.026443161609292,-26.388374717528844,-39.90310449209062,1.5358886514285055,0.1356172402803395,-4.989491536944829,40.015118627769525,42375.64313571782,25773.700433538586,25773.700433538586,68149.34356925641,77372.82305080553,77372.82305080553,25773.700433538586,103146.52348434411,103146.52348434411,103146.52348434411,127949.94943356588,91503.65277107623,56506.62827808788,38885.58276998705,24803.425949221764,0.0,63689.00871920881,21082.9120568385,1535.1174260134171,0.0,0.8869174263902584,2.816197713407403,0.0014959135982669303,354801.27778730384,1555185.2027153915,4.38325705142385,1555185.2027153915,4.38325705142385,0.8500000000000001,0.09559671511086873,4.027634451161993,1.2669776567956434,1.0,0.0,4.02763445116119,1.2845473013967832,1.2848509900832232,3.1354504787659034,19311.113210131425,1969.1855231023262,4632.441516551485,4632.441516551485,5.563740058336501,5.042157398035174,-2.3168247486392883,7.358982146674462,3.4849212237573965,3.4849212237573965,0.995691778216399,0.0,0.0,0.00023640458906272642,1.000057441717319,0.00023639101035713276,198.82226619481247,0.0,2.7064335051898048e-06,7.670032553707907,0.006550224420998362,7.97247374232992e-05,0.00015667985163942723,0.000631049168265907,0.09559671511061296,0.07173982066155794,0.02385689444905502,0.09559676389736108,0.07173982066174989,0.023856894449118846,0.375593399173115,0.375593399173115,0.12490266168502676,0.0,5.13272957686786,4.951130742597115,5.679669060485082,5.1251087772251935,4.947233756264154,5.660815915034448,24803.425949221764,21082.9120568385,0.85,1.0700330392911634,0.6653525308039092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507669713021512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.374634792104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.515055423171,1535.1174260134171,0.375593399173115,0.12490266168502676,6.112874298809886,3.4849212237573965
382.0,-29.879479896763268,5.041960671226467,35.00774361240987,24.13861082112419,5.0262722741037065,-26.388887487103087,-39.90360073568297,1.5356798644435425,0.1335575952022623,-4.9896355115648605,40.01508887101382,42375.31811278559,25773.60721704487,25773.60721704487,68148.92532983047,77372.5762301847,77372.5762301847,25773.60721704487,103146.18344722957,103146.18344722957,103146.18344722957,127949.52678003651,91503.5590240367,56506.455825374775,38885.670220735476,24803.34333280693,0.0,63689.013553542405,21082.84183288589,1535.1160733270758,0.0,0.8869168019790163,2.81620793673224,0.0014959135982669303,354799.28691208723,1555183.9192838941,4.383278029725128,1555183.9192838941,4.383278029725128,0.85,0.09559683716944158,4.027634451161993,1.2669776534987616,1.0,0.0,4.027634451162938,1.2845483058081366,1.284851977288625,3.1354480271009524,19311.093425569405,1969.1835056384602,4632.441516551485,4632.441516551485,5.563719935795637,5.041960671226467,-2.316971608109799,7.3589322793362655,3.4849322350036087,3.4849322350036087,0.9956949242867453,0.0,0.0,0.00023639101035713276,1.0000572589578105,0.00023637747562922835,198.82272057557424,0.0,2.6997490181237184e-06,7.651088717362618,0.006552924170016486,7.97202641238607e-05,0.00015667074623327206,0.0006310124950183846,0.09559683716920461,0.07173976292385903,0.023857074245345587,0.09559695939240564,0.07173976292403685,0.023857074245404734,0.37559297062584407,0.37559297062584407,0.12490356101924968,0.0,5.130877996883157,4.950207486506031,5.675012712108071,5.123193106767133,4.946241057134955,5.656111891185219,24803.34333280693,21082.84183288589,0.85,1.0700263911693133,0.6653473770191353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507702777246991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35569095576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.508042533047,1535.1160733270758,0.37559297062584407,0.12490356101924968,6.112874298809886,3.4849322350036087
383.0,-29.880029079344922,5.041764338649161,35.007728863990444,24.138367920555197,5.026074559923757,-26.389401601467664,-39.904097153898306,1.5354470820465453,0.13190385888799483,-4.989797102595749,40.01505764654008,42375.00027698675,25773.559909276708,25773.559909276708,68148.56018626346,77372.39128797402,77372.39128797402,25773.559909276708,103145.95119725073,103145.95119725073,103145.95119725073,127949.21089495177,91503.51569473631,56506.279176168675,38885.818353964045,24803.25969770104,0.0,63689.078051665085,21082.770743045883,1535.1150761099866,0.0,0.8869160932988337,2.816210778411549,0.0014959135982669303,354797.052448296,1555182.5725494642,4.383301839228494,1555182.5725494642,4.383301839228494,0.85,0.0955969642876274,4.027634451161993,1.266977680423297,1.0,0.0,4.027634451163255,1.2845494223432659,1.2848530767007749,3.135445301757881,19311.08428126751,1969.1825731791705,4632.441516551485,4632.441516551485,5.5637097235203195,5.041764338649161,-2.3171313818342503,7.358895720483411,3.484943151413041,3.484943151413041,0.9956980432608689,0.0,0.0,0.00023637747562922835,1.0000571046460973,0.00023636397814790606,198.82317373160564,0.0,2.691011424205514e-06,7.626326376198427,0.006555615181440691,7.971578948246973e-05,0.0001566616861467586,0.0006309760043018125,0.09559696428733619,0.07173971016994037,0.023857254117395817,0.09559691736817028,0.07173971017015891,0.02385725411746849,0.37559253919765284,0.37559253919765284,0.12490445111420014,0.0,5.129105002374615,4.949339600435849,5.670505099499337,5.121700961483725,4.945561192172875,5.65216536980239,24803.25969770104,21082.770743045883,0.85,1.0700195743292251,0.6653417127911918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507735736270977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.330928614596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50104648875,1535.1150761099866,0.37559253919765284,0.12490445111420014,6.112874298809886,3.484943151413041
