time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
384.0,-29.88057672154519,5.041569006940936,35.00771408066158,24.13814995614814,5.025918056263001,-26.389910207845613,-39.90458903191609,1.5352515425633206,0.12976741564114036,-4.989929671722244,40.01502713289548,42374.67002370752,25773.439804986985,25773.439804986985,68148.1098286945,77372.1406576523,77372.1406576523,25773.439804986985,103145.58046263928,103145.58046263928,103145.58046263928,127948.7487784137,91503.42274036798,56506.106157426475,38885.90731437945,24803.16831577443,0.0,63689.07563015388,21082.693068408265,1535.1129618894383,0.0,0.8869155296145556,2.816223341229621,0.0014959135982669303,354795.2193045943,1555181.2564744689,4.383320777327989,1555181.2564744689,4.383320777327989,0.85,0.09559707635413084,4.027634451161993,1.2669776864675808,1.0,0.0,4.0276344511619735,1.2845503646389427,1.2848540018801036,3.135443001718401,19311.064663992398,1969.1805727738217,4632.441516551485,4632.441516551485,5.563683796740824,5.041569006940936,-2.317269811261981,7.358838818202917,3.484953858870931,3.484953858870931,0.9957011025345517,0.0,0.0,0.00023636397814790606,1.0000569447265686,0.00023635051923221403,198.82362561840856,0.0,2.683612073881215e-06,7.605356617379363,0.006558298793514572,7.971135599476825e-05,0.0001566526221531378,0.0006309394978488402,0.09559707635392795,0.07173964635261826,0.023857430001309687,0.09559715139817274,0.07173964635277053,0.02385743000136032,0.37559210820833594,0.37559210820833594,0.12490533973680365,0.0,5.1272747700268155,4.948437340707187,5.665871379865678,5.119697087363363,4.944576562193845,5.6470829895225165,24803.16831577443,21082.693068408265,0.85,1.0700125438220283,0.6653365526888734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507768606467963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.309958855774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494061867803,1535.1129618894383,0.37559210820833594,0.12490533973680365,6.112874298809886,3.484953858870931
385.0,-29.881122651305066,5.041374279305246,35.007699336548,24.137914459593617,5.025739655703,-26.390419462873368,-39.905077138077445,1.5350364672711745,0.12784505978964944,-4.990080207702551,40.01499870846642,42374.33183431054,25773.367316282824,25773.367316282824,68147.69915059337,77371.90747078131,77371.90747078131,25773.367316282824,103145.27478706413,103145.27478706413,103145.27478706413,127948.37257326761,91503.33767203796,56505.91559682699,38886.02452801219,24803.097786203478,0.0,63689.12231421567,21082.633118272955,1535.1124613110667,0.0,0.8869148670089114,2.8162309984476304,0.0014959135982669303,354793.137727256,1555180.030509566,4.383343038909328,1555180.030509566,4.383343038909328,0.85,0.09559719892091514,4.027634451161993,1.2669776502018797,1.0,0.0,4.027634451160785,1.2845513982146068,1.2848550184105116,3.135440478878453,19311.046711002524,1969.178742078337,4632.441516551485,4632.441516551485,5.563668148684846,5.041374279305246,-2.3174212855451115,7.358795564850357,3.4849645410366983,3.4849645410366983,0.9957041545819137,0.0,0.0,0.00023635051923221403,1.0000567669133038,0.00023633710310437162,198.8240760939924,0.0,2.6759504147817794e-06,7.583643475491563,0.0065609747439293545,7.97069567296062e-05,0.00015664356250260784,0.0006309030088882503,0.09559719892065546,0.07173959200081738,0.02385760691983809,0.09559730873087559,0.07173959200101225,0.0238576069199029,0.3755916749061925,0.3755916749061925,0.12490621652596168,0.0,5.125463047731046,4.947535811841192,5.661309932934785,5.117925267492183,4.943643837286402,5.642776142054913,24803.097786203478,21082.633118272955,0.85,1.0700053113368548,0.6653307549953852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507801384610146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.288245713884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.487089799748,1535.1124613110667,0.3755916749061925,0.12490621652596168,6.112874298809886,3.4849645410366983
386.0,-29.881667504170863,5.041180214230505,35.007684551959386,24.13768930071967,5.025561974775231,-26.390927676299675,-39.90556887639684,1.534822146903851,0.12608351342441892,-4.9902275639313665,40.01496804131753,42374.01329900699,25773.28780896891,25773.28780896891,68147.3011079759,77371.71341939148,77371.71341939148,25773.28780896891,103145.0012283604,103145.0012283604,103145.0012283604,127948.01369874552,91503.29159742563,56505.744727387886,38886.16318893083,24803.01247038511,0.0,63689.17565931594,21082.560599827342,1535.1110452121561,0.0,0.8869142286833214,2.816236916895322,0.0014959135982669303,354791.1001280814,1555178.707815456,4.3833644847743605,1555178.707815456,4.3833644847743605,0.85,0.09559731416317367,4.027634451161993,1.2669776485534388,1.0,0.0,4.027634451161863,1.284552428173176,1.2848560313779078,3.1354379648714583,19311.036987324533,1969.1777505391274,4632.441516551485,4632.441516551485,5.563650985529386,5.041180214230505,-2.3175703962280987,7.358750610458603,3.4849750798781667,3.4849750798781667,0.9957071656794761,0.0,0.0,0.00023633710310437162,1.0000566551854244,0.0002363237141405268,198.82452568276642,0.0,2.6674492230249096e-06,7.5595510980525935,0.006563642193152379,7.970252495503446e-05,0.00015663457814933717,0.000630866823197496,0.09559731416292504,0.07173953320886782,0.023857780954057214,0.09559735264438532,0.0717395332090544,0.023857780954119265,0.37559123919662035,0.37559123919662035,0.12490708514376088,0.0,5.123689610005215,4.946673446567672,5.656784236922363,5.1163110773557605,4.942944165113374,5.6383995559168625,24803.01247038511,21082.560599827342,0.85,1.069998165347707,0.6653251963202144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507834060397975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.264153336444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.480133782841,1535.1110452121561,0.37559123919662035,0.12490708514376088,6.112874298809886,3.4849750798781667
387.0,-29.882210696316147,5.040986421843632,35.00766964100267,24.137431976292305,5.025355023007041,-26.39143732221362,-39.90606463104484,1.5345816489043955,0.12443066932189595,-4.990393043562213,40.014934791410106,42373.71847327635,25773.25508642469,25773.25508642469,68146.97355970104,77371.50753380431,77371.50753380431,25773.25508642469,103144.762620229,103144.762620229,103144.762620229,127947.68230608391,91503.22116706955,56505.584881824274,38886.26253916142,24802.91968585492,0.0,63689.18222501634,21082.48173297668,1535.1096184138842,0.0,0.8869135075434821,2.8162392940930885,0.0014959135982669303,354788.81193470856,1555177.2737262503,4.3833887129801825,1555177.2737262503,4.3833887129801825,0.85,0.09559743384862343,4.027634451161993,1.266977706248872,1.0,0.0,4.027634451162956,1.2845535804961108,1.2848571667734565,3.1354351521923047,19311.022123561845,1969.1762348571476,4632.441516551485,4632.441516551485,5.5636439217501445,5.040986421843632,-2.3177328556264896,7.358719277470122,3.484985494046129,3.484985494046129,0.9957101411560368,0.0,0.0,0.0002363237141405268,1.0000564827461829,0.0002363103666820651,198.82497390296902,0.0,2.6620543858295624e-06,7.5442621294409795,0.006566304247538209,7.969805721403617e-05,0.00015662565692649063,0.0006308308917730127,0.09559743384832284,0.0717394788058894,0.023857955042433425,0.09559726675704555,0.07173947880611499,0.02385795504250844,0.3755908033360106,0.3755908033360106,0.12490794635239744,0.0,5.121980278534238,4.945833207619444,5.6524493779982095,5.114823712884117,4.9421580137166075,5.634793214778199,24802.91968585492,21082.48173297668,0.85,1.0699929121233676,0.6653204985984648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507866671870029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24886436784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.473181142052,1535.1096184138842,0.3755908033360106,0.12490794635239744,6.112874298809886,3.484985494046129
388.0,-29.882752151384253,5.040793555393514,35.007654636097996,24.13720964631068,5.025192289657038,-26.391940982343872,-39.90655189901588,1.5343811206165172,0.12239104342506835,-4.990527447540632,40.014902233075645,42373.396096824596,25773.14397401413,25773.14397401413,68146.54007083873,77371.26441774494,77371.26441774494,25773.14397401413,103144.40839175906,103144.40839175906,103144.40839175906,127947.22657456358,91503.13070737793,56505.41466527485,38886.351157892306,24802.81818280452,0.0,63689.169340696826,21082.39545538384,1535.1069747927138,0.0,0.8869129419153317,2.8162503738037388,0.0014959135982669303,354786.95345290855,1555175.869465985,4.3834077164633,1555175.869465985,4.3834077164633,0.85,0.09559753814512043,4.027634451161993,1.2669777046004311,1.0,0.0,4.027634451163273,1.2845545458180025,1.2848581151770577,3.1354327959636787,19311.003032768276,1969.1742881379755,4632.441516551485,4632.441516551485,5.563619936037607,5.040793555393514,-2.317872516912,7.358666072305514,3.4849956670331395,3.4849956670331395,0.9957130477237541,0.0,0.0,0.0002363103666820651,1.0000563023646105,0.00023629706259869026,198.82542069157708,0.0,2.6538080803190163e-06,7.520892099624092,0.006568958055618528,7.969366618058274e-05,0.00015661670050148236,0.0006307948185670901,0.09559753814491734,0.07173941250797157,0.02385812563694576,0.09559741726147238,0.07173941250812398,0.023858125636996453,0.3755903681219909,0.3755903681219909,0.12490881019402324,0.0,5.120219930039752,4.944962756002042,5.648000828156796,5.112918490965683,4.941225733341696,5.629949588515785,24802.81818280452,21082.39545538384,0.85,1.0699863222630175,0.6653155714773683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507899184081063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22549433802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.466243609268,1535.1069747927138,0.3755903681219909,0.12490881019402324,6.112874298809886,3.4849956670331395
389.0,-29.883292252350813,5.040601596837299,35.00763971142169,24.13699667612093,5.0250369237514345,-26.392442686916716,-39.907031308952696,1.5341873583173935,0.12037602570768513,-4.990661851869253,40.0148745600895,42373.046955857026,25773.035026745783,25773.035026745783,68146.0819826028,77371.02923053756,77371.02923053756,25773.035026745783,103144.06425728335,103144.06425728335,103144.06425728335,127946.81108352683,91503.05061254039,56505.220227988895,38886.47820505722,24802.746826243485,0.0,63689.2250313007,21082.334802306963,1535.106063745304,0.0,0.8869123586055374,2.816261130959081,0.0014959135982669303,354785.0949739049,1555174.6759144408,4.383427314016184,1555174.6759144408,4.383427314016184,0.85,0.09559764835537905,4.027634451161993,1.266977640860714,1.0,0.0,4.02763445116293,1.2845554794107317,1.284859031899693,3.1354305171852936,19310.986129394165,1969.172564473512,4632.441516551485,4632.441516551485,5.5635964177119135,5.040601596837299,-2.318011980991782,7.358613577829081,3.4850057963570933,3.4850057963570933,0.9957159418163124,0.0,0.0,0.00023629706259869026,1.0000561618051726,0.00023628379247437185,198.82586636459288,0.0,2.6451899739187292e-06,7.496468386085679,0.006571603245592446,7.968934617836877e-05,0.0001566077164203215,0.0006307586339722946,0.0955976483551673,0.07173935165927962,0.023858296695887685,0.0955976628042194,0.07173935165943852,0.02385829669594053,0.3755899310321822,0.3755899310321822,0.1249096663548855,0.0,5.118435516451143,4.944084053526922,5.643480632422609,5.111037877576962,4.940314030171123,5.625142852384727,24802.746826243485,21082.334802306963,0.85,1.0699781940997355,0.6653095077704646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793159245953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.201070624484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.459322769526,1535.106063745304,0.3755899310321822,0.1249096663548855,6.112874298809886,3.4850057963570933
390.0,-29.883830932824548,5.040409939820693,35.00762475353835,24.136748571787052,5.024837417960979,-26.392947527086847,-39.90752248847855,1.5339540122231166,0.11875438452625531,-4.990824346276147,40.01484374350847,42372.75288238616,25772.99884199278,25772.99884199278,68145.75172437893,77370.83069099873,77370.83069099873,25772.99884199278,103143.82953299151,103143.82953299151,103143.82953299151,127946.49818008217,91502.98872181482,56505.06239603104,38886.58480642642,24802.66864709066,0.0,63689.253453517085,21082.26835002706,1535.1054128699138,0.0,0.8869116438295337,2.816263447864022,0.0014959135982669303,354782.8480888883,1555173.3467786887,4.383451328484322,1555173.3467786887,4.383451328484322,0.85,0.09559776598863859,4.027634451161993,1.2669777177879586,1.0,0.0,4.027634451160452,1.2845565980478386,1.284860133754031,3.13542778674202,19310.97306785212,1969.171232566893,4632.441516551485,4632.441516551485,5.56358860654951,5.040409939820693,-2.318172019066594,7.358581958887287,3.485015878118291,3.485015878118291,0.9957188223195118,0.0,0.0,0.00023628379247437185,1.0000560143400092,0.00023627055793500553,198.82631086721892,0.0,2.6384439643735198e-06,7.477350195034555,0.006574241689556819,7.96849203439488e-05,0.00015659887213042304,0.0006307230124056035,0.0955977659883423,0.07173929818665226,0.02385846780169005,0.09559762387482318,0.07173929818687459,0.023858467801764004,0.37558949136088904,0.37558949136088904,0.12491050905891954,0.0,5.1167268387642935,4.943242084272583,5.6391539354780775,5.109578730802411,4.93956564829665,5.621536203393191,24802.66864709066,21082.26835002706,0.85,1.069972531144746,0.6653045935498593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507963919926963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18195243343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.452411008451,1535.1054128699138,0.37558949136088904,0.12491050905891954,6.112874298809886,3.485015878118291
391.0,-29.884367732416667,5.040219216534983,35.007609726016646,24.13653623024004,5.024677819539907,-26.39344668309829,-39.9080015142448,1.5337567702215986,0.11685004212159811,-4.990956722600321,40.01481179938211,42372.416386031065,25772.88679428512,25772.88679428512,68145.30318031619,77370.61513420242,77370.61513420242,25772.88679428512,103143.50192848755,103143.50192848755,103143.50192848755,127946.07292100077,91502.9252115761,56504.87740954104,38886.71978003896,24802.57099251323,0.0,63689.290772552195,21082.185343636243,1535.102952064509,0.0,0.8869110862807346,2.816272989951568,0.0014959135982669303,354781.01766872883,1555171.969012203,4.383470060577818,1555171.969012203,4.383470060577818,0.85,0.09559786478186698,4.027634451161993,1.2669776639388877,1.0,0.0,4.027634451162805,1.2845575477727036,1.2848610667018998,3.1354254685946263,19310.95966452479,1969.1698658078744,4632.441516551485,4632.441516551485,5.563564418935429,5.040219216534983,-2.3183099470882094,7.358529163623192,3.48502573091301,3.48502573091301,0.9957216374037171,0.0,0.0,0.00023627055793500553,1.0000558189980577,0.00023625737028531245,198.82675381954044,0.0,2.631374638233042e-06,7.4573157247524415,0.0065768730641950525,7.968060424136844e-05,0.00015658995369363708,0.0006306870922023539,0.09559786478166618,0.0717392308482317,0.023858633933434494,0.09559773443736147,0.07173923084838237,0.023858633933484617,0.3755890512670888,0.3755890512670888,0.12491134972295374,0.0,5.114994027234843,4.94240185455493,5.63472516438992,5.107806764721943,4.938789575725423,5.616756970098493,24802.57099251323,21082.185343636243,0.85,1.0699648614973174,0.665298920305956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507996162508483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.161917963145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.445509701216,1535.102952064509,0.3755890512670888,0.12491134972295374,6.112874298809886,3.48502573091301
392.0,-29.88490342794096,5.040029076895392,35.007594710023184,24.136305727902823,5.024499557131157,-26.393946711901243,-39.90848441664127,1.5335428410914167,0.11507853083725195,-4.991104922901119,40.01478208012714,42372.100816835846,25772.816756750955,25772.816756750955,68144.9175735868,77370.40189911917,77370.40189911917,25772.816756750955,103143.21865587012,103143.21865587012,103143.21865587012,127945.71280988911,91502.85602134284,56504.705567004414,38886.83383815381,24802.494154018987,0.0,63689.327992172795,21082.12003091614,1535.102052087564,0.0,0.8869104402129182,2.816278942389946,0.0014959135982669303,354778.9684529352,1555170.687206384,4.383491766684846,1555170.687206384,4.383491766684846,0.8500000000000001,0.09559797361505352,4.027634451161993,1.266977655696683,1.0,0.0,4.027634451161359,1.2845585754395372,1.2848620776703632,3.1354229602054993,19310.945062480092,1969.1683768137023,4632.441516551485,4632.441516551485,5.563549300010795,5.040029076895392,-2.318459365949343,7.358488442844735,3.485035545954856,3.485035545954856,0.9957244417013874,0.0,0.0,0.00023625737028531245,1.000055704433158,0.00023624421043548329,198.82719586254845,0.0,2.6220575789845592e-06,7.430911178842241,0.006579495121774037,7.967625342844961e-05,0.00015658111685686282,0.0006306515006541226,0.09559797361480217,0.07173917254100443,0.023858801073797745,0.09559781080779155,0.07173917254119305,0.02385880107386047,0.3755886103795019,0.3755886103795019,0.12491217967802541,0.0,5.113289127872747,4.941574757203853,5.630369002824239,5.1061834537383675,4.937984958995116,5.612660880948397,24802.494154018987,21082.12003091614,0.85,1.0699581817217727,0.6652935766890684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450802829264638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.13551341723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.438628118292,1535.102052087564,0.3755886103795019,0.12491217967802541,6.112874298809886,3.485035545954856
393.0,-29.885437588752566,5.0398397145187745,35.00757967086019,24.136083921790146,5.024332866402075,-26.394444201949714,-39.90896693486718,1.5333394795992117,0.1132035708514536,-4.991243515211696,40.01475137327876,42371.79031119328,25772.723485194125,25772.723485194125,68144.51379638741,77370.17685471015,77370.17685471015,25772.723485194125,103142.90033990427,103142.90033990427,103142.90033990427,127945.307796735,91502.77908716966,56504.542732374444,38886.9292831058,24802.407456830726,0.0,63689.33673993652,21082.046338306118,1535.100365937243,0.0,0.8869098465726274,2.8162873740775116,0.0014959135982669303,354777.0520984836,1555169.3628060254,4.383511711389724,1555169.3628060254,4.383511711389724,0.85,0.09559807415822978,4.027634451161993,1.2669776534987616,1.0,0.0,4.027634451161825,1.2845595536309038,1.284863039187356,3.1354205725827056,19310.92882613889,1969.1667211676659,4632.441516551485,4632.441516551485,5.563529165583517,5.0398397145187745,-2.3186016735802384,7.358441388099013,3.485045219191137,3.485045219191137,0.995727205483182,0.0,0.0,0.00023624421043548329,1.000055545084506,0.00023623108895968412,198.82763664087236,0.0,2.6165360395044986e-06,7.415263135955749,0.006582111657813542,7.967190629615863e-05,0.00015657230413932465,0.0006306160062493574,0.09559807415801422,0.0717391090135037,0.023858965144510528,0.09559792802741492,0.07173910901366545,0.023858965144564332,0.37558816909342946,0.37558816909342946,0.12491300251839069,0.0,5.111574265035131,4.94074049210991,5.62599455653276,5.104447086063146,4.937140272063459,5.60823174921552,24802.407456830726,21082.046338306118,0.85,1.0699516949696426,0.6652886099946456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806035683571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11986537435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.431750760208,1535.100365937243,0.37558816909342946,0.12491300251839069,6.112874298809886,3.485045219191137
394.0,-29.885970247121847,5.039651028637884,35.00756463007445,24.135862884018593,5.0241611016966985,-26.39494084711463,-39.90944550661368,1.5331317016895323,0.11146888814198519,-4.9913862608830675,40.01472124768851,42371.4700532131,25772.642305706835,25772.642305706835,68144.11235891994,77369.97551192144,77369.97551192144,25772.642305706835,103142.61781762827,103142.61781762827,103142.61781762827,127944.94425406138,91502.72319361527,56504.36749354492,38887.06188896705,24802.32643643312,0.0,63689.38832540017,21081.97747096815,1535.0991056117246,0.0,0.8869092297058263,2.8162934803556534,0.0014959135982669303,354775.0783228482,1555168.0634764202,4.38353243646163,1555168.0634764202,4.38353243646163,0.85,0.0955981758058055,4.027634451161993,1.2669776809727775,1.0,0.0,4.02763445116367,1.2845605523979473,1.284864021334157,3.13541813474143,19310.917030251796,1969.1655183219343,4632.441516551485,4632.441516551485,5.563511641457849,5.039651028637884,-2.318746931440719,7.358397960078603,3.48505481000235,3.48505481000235,0.9957299457149571,0.0,0.0,0.00023623108895968412,1.0000553890895723,0.00023621800505944332,198.82807618112642,0.0,2.6089120223876217e-06,7.39365667144652,0.00658472056983593,7.96675949353075e-05,0.0001565634940243766,0.0006305805223268741,0.09559817580557409,0.07173904764351911,0.02385912816205498,0.09559799032568644,0.07173904764369277,0.023859128162112737,0.37558772650232725,0.37558772650232725,0.12491381565360977,0.0,5.109885556587699,4.939929587636868,5.62165480770858,5.102855149025061,4.936414923674363,5.604022827430981,24802.32643643312,21081.97747096815,0.85,1.0699445253071016,0.665283042706108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809232929912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09825890984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.424886291017,1535.0991056117246,0.37558772650232725,0.12491381565360977,6.112874298809886,3.48505481000235
395.0,-29.88650152045559,5.039463460675356,35.00754966359401,24.13566290577876,5.024022379883101,-26.39543294098755,-39.909919642936416,1.5329538004150844,0.10937903404459348,-4.991507438773966,40.01469333041288,42371.13728517513,25772.50815550338,25772.50815550338,68143.6454406785,77369.72551766661,77369.72551766661,25772.50815550338,103142.23367316999,103142.23367316999,103142.23367316999,127944.48359112316,91502.63146753855,56504.192596672794,38887.15430096195,24802.249917953177,0.0,63689.40421891512,21081.9124302602,1535.09760415722,0.0,0.8869087145200707,2.8163067654370555,0.0014959135982669303,354773.4027763961,1555166.859393106,4.383549745337829,1555166.859393106,4.383549745337829,0.85,0.09559826740338453,4.027634451161993,1.2669775842642412,1.0,0.0,4.027634451164226,1.2845614113701085,1.284864863701296,3.1354160381216287,19310.897672197792,1969.1635443497823,4632.441516551485,4632.441516551485,5.563482682602571,5.039463460675356,-2.3188761833686677,7.358339644044024,3.485064289285813,3.485064289285813,0.9957326540816609,0.0,0.0,0.00023621800505944332,1.000055245301708,0.00023620495584539272,198.8285145801787,0.0,2.601446713824209e-06,7.372499986977808,0.006587322016549754,7.96633237450297e-05,0.00015655468131441362,0.000630545027952619,0.09559826740320676,0.07173897995219446,0.023859287451012304,0.09559829224845916,0.07173897995232786,0.023859287451056664,0.3755872837282355,0.3755872837282355,0.12491462021339407,0.0,5.108132628593296,4.9390809031123695,5.617171226834046,5.100886472818559,4.9354560814157935,5.599005354130384,24802.249917953177,21081.9124302602,0.85,1.0699369271292463,0.6652776518294282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508124211967024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.077102225376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.418034115395,1535.09760415722,0.3755872837282355,0.12491462021339407,6.112874298809886,3.485064289285813
396.0,-29.887030962847618,5.039276480048211,35.00753477774705,24.135436594393127,5.023850287718905,-26.395926724219475,-39.910394058655925,1.5327460490905818,0.10761144999474936,-4.991652776601782,40.01466574606418,42370.81341932662,25772.437675257377,25772.437675257377,68143.251094584,77369.50420093081,77369.50420093081,25772.437675257377,103141.94187618818,103141.94187618818,103141.94187618818,127944.12800117637,91502.55416863508,56504.012226351144,38887.26882475992,24802.186124988188,0.0,63689.454949748106,21081.85820623996,1535.0973935913169,0.0,0.8869080752704182,2.81631300161669,0.0014959135982669303,354771.3931747481,1555165.6696697522,4.383571222451218,1555165.6696697522,4.383571222451218,0.85,0.09559836873183905,4.027634451161993,1.26697756448295,1.0,0.0,4.027634451162842,1.2845624098664432,1.2848658456701034,3.1354136009481617,19310.88135888318,1969.1618808546427,4632.441516551485,4632.441516551485,5.563467468110226,5.039276480048211,-2.319022978655136,7.358299458703347,3.4850737913315135,3.4850737913315135,0.995735368951861,0.0,0.0,0.00023620495584539272,1.0000550551421479,0.00023619195226388666,198.82895147005846,0.0,2.5945558461198863e-06,7.352971267903758,0.006589916572395874,7.96590502497233e-05,0.00015654590559566943,0.0006305096825654712,0.095598368731592,0.07173892206965732,0.023859446661934687,0.0955984219160849,0.0717389220698427,0.023859446661996353,0.3755868379751594,0.3755868379751594,0.12491540629385359,0.0,5.106415017116035,4.938241470725131,5.612801711366444,5.099264226596517,4.934607780398153,5.5950457386163635,24802.186124988188,21081.85820623996,0.85,1.069929883186314,0.6652720368349486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508156011865805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.057573506296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.411191931373,1535.0973935913169,0.3755868379751594,0.12491540629385359,6.112874298809886,3.4850737913315135
397.0,-29.88755918655131,5.0390900539490815,35.00751982450892,24.135206336528086,5.0236698125101436,-26.396420248569886,-39.910872106533475,1.5325308745287811,0.10596191395700316,-4.991799294894597,40.01463401145796,42370.51029138354,25772.371131895583,25772.371131895583,68142.88142327912,77369.30084008395,77369.30084008395,25772.371131895583,103141.67197197952,103141.67197197952,103141.67197197952,127943.7698314882,91502.49094121567,56503.84888171693,38887.38006610971,24802.09785950867,0.0,63689.47792561838,21081.78318058237,1535.0958099686864,0.0,0.8869074450322789,2.816317550952105,0.0014959135982669303,354769.367259727,1555164.3009450801,4.383592396821969,1555164.3009450801,4.383592396821969,0.85,0.0955984616063858,4.027634451161993,1.266977618332021,1.0,0.0,4.027634451162035,1.28456344298513,1.2848668623280357,3.1354110792709338,19310.868015242602,1969.1605201819789,4632.441516551485,4632.441516551485,5.563453103468694,5.0390900539490815,-2.319170629600357,7.358260683549439,3.48508315794345,3.48508315794345,0.9957380451266999,0.0,0.0,0.00023619195226388666,1.0000549286487173,0.00023617897927169986,198.82938735597563,0.0,2.585488476206308e-06,7.327274341568677,0.00659250206087208,7.965474425062853e-05,0.00015653720801325814,0.0006304746518829097,0.09559846160614709,0.07173885928481831,0.023859602321328773,0.09559840978822674,0.07173885928499744,0.02385960232138835,0.37558638983440246,0.37558638983440246,0.1249161815217674,0.0,5.1047407617754175,4.937424506003424,5.608538657460315,5.09776120885158,4.933878445727146,5.5912062446232085,24802.09785950867,21081.78318058237,0.85,1.0699236929349896,0.6652670373725968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508187702304094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03187657996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.404368718102,1535.0958099686864,0.37558638983440246,0.1249161815217674,6.112874298809886,3.48508315794345
398.0,-29.888085591535994,5.038904201929181,35.00750477467248,24.13497600881385,5.0234894672576,-26.396912122801034,-39.911349944863446,1.5323159985226402,0.10431378856998208,-4.991944542006007,40.01460129136031,42370.2139913415,25772.302242387996,25772.302242387996,68142.51623372949,77369.096744234,77369.096744234,25772.302242387996,103141.39898662199,103141.39898662199,103141.39898662199,127943.40250567495,91502.42629704492,56503.691514624436,38887.48309157832,24802.003519052952,0.0,63689.48661063127,21081.70299119501,1535.0938509186717,0.0,0.8869068248210655,2.816322230363801,0.0014959135982669303,354767.35893034854,1555162.8897167721,4.383613234333932,1555162.8897167721,4.383613234333932,0.85,0.09559855102714224,4.027634451161993,1.2669776254752652,1.0,0.0,4.02763445116091,1.2845644746460723,1.284867877567148,3.135408561155874,19310.854372607995,1969.1591290204092,4632.441516551485,4632.441516551485,5.563438232367279,5.038904201929181,-2.3193173416052133,7.358221543534395,3.485092380203626,3.485092380203626,0.995740680058179,0.0,0.0,0.00023617897927169986,1.0000547397558834,0.00023616605159968733,198.82982174277538,0.0,2.5794120886738664e-06,7.310053859301737,0.006595081472960754,7.965044035406337e-05,0.0001565285389176365,0.0006304397359347235,0.09559855102690266,0.07173879459155977,0.023859756435342893,0.09559837977628065,0.07173879459173954,0.023859756435402692,0.3755859405869176,0.3755859405869176,0.12491695161330237,0.0,5.103100289984411,4.936625522848601,5.604357129370783,5.096258330576006,4.933153804056872,5.587353244359235,24802.003519052952,21081.70299119501,0.85,1.0699178131285942,0.6652622943936389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508219319927944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.014656097694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.397552271143,1535.0938509186717,0.3755859405869176,0.12491695161330237,6.112874298809886,3.485092380203626
399.0,-29.888610513484483,5.0387195887268215,35.0074897798761,24.134790209960215,5.023360015236804,-26.397397572493045,-39.91181552466003,1.5321470742455012,0.10230923275963733,-4.992057709408582,40.01457279484892,42369.87308041849,25772.153584283195,25772.153584283195,68142.02666470168,77368.86670514956,77368.86670514956,25772.153584283195,103141.02028943275,103141.02028943275,103141.02028943275,127942.94173596111,91502.35571551995,56503.50963696204,38887.60675395324,24801.921446528362,0.0,63689.528200481596,21081.63322954911,1535.0918569901826,0.0,0.8869063524560499,2.8163353322862714,0.0014959135982669303,354765.79417275154,1555161.6606538827,4.383629104604724,1555161.6606538827,4.383629104604724,0.85,0.09559862902793934,4.027634451161993,1.2669776067929344,1.0,0.0,4.027634451160972,1.2845652913193832,1.284868677826047,3.1354065677932104,19310.83947694233,1969.157610085231,4632.441516551485,4632.441516551485,5.563406141707469,5.0387195887268215,-2.3194403307846705,7.3581599195114915,3.4851014649342047,3.4851014649342047,0.995743275695487,0.0,0.0,0.00023616605159968733,1.0000545857687546,0.00023615316099785045,198.8302549074457,0.0,2.5704067218004213e-06,7.284532649582394,0.006597651879682555,7.964624707706069e-05,0.00015651980452262664,0.0006304045569844718,0.09559862902778561,0.07173872159982053,0.023859907427965083,0.0955986494245242,0.0717387215999359,0.023859907428003445,0.375585491000289,0.375585491000289,0.12491771969959789,0.0,5.101397413551695,4.935809323085266,5.599977025819953,5.094366942168222,4.932329658299636,5.582240438903455,24801.921446528362,21081.63322954911,0.85,1.069909427656687,0.6652565072714435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508250828820488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.989134887976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.390754651731,1535.0918569901826,0.375585491000289,0.12491771969959789,6.112874298809886,3.4851014649342047
400.0,-29.889134068204935,5.038535692998777,35.007474921845564,24.134577449318044,5.023201366369652,-26.397884711530267,-39.91228508586062,1.5319520096948924,0.100530858366767,-4.992194413325916,40.01454678884107,42369.55474733754,25772.06748736529,25772.06748736529,68141.62223470284,77368.64579802226,77368.64579802226,25772.06748736529,103140.71328538755,103140.71328538755,103140.71328538755,127942.57816205193,91502.28189298052,56503.33799678065,38887.715440222084,24801.86487666437,0.0,63689.58031688645,21081.585145164714,1535.0918700238478,0.0,0.8869057513880962,2.816342718907325,0.0014959135982669303,354763.9039846676,1555160.5390077825,4.383649298985599,1555160.5390077825,4.383649298985599,0.85,0.09559872043978943,4.027634451161993,1.2669775639334695,1.0,0.0,4.0276344511616955,1.2845662301636724,1.284869600332377,3.1354042762347984,19310.823897286507,1969.1560214024676,4632.441516551485,4632.441516551485,5.563387556061521,5.038535692998777,-2.3195803294617323,7.358116022460509,3.485110613621375,3.485110613621375,0.9957458896061072,0.0,0.0,0.00023615316099785045,1.000054443822792,0.00023614030461695183,198.83068694553776,0.0,2.56304164913707e-06,7.263660033654456,0.006600214921331692,7.964201814797292e-05,0.00015651114284987754,0.0006303696709329027,0.0955987204395709,0.07173866093986932,0.023860059499701585,0.09559883618157841,0.0717386609400333,0.023860059499756125,0.37558503956521566,0.37558503956521566,0.12491847134710514,0.0,5.099715721754194,4.934999134069244,5.595664000604643,5.0927252716927,4.931498820726404,5.578150588841709,24801.86487666437,21081.585145164714,0.85,1.0699022021446103,0.6652509647029942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508282249073376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96826227205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.383969195645,1535.0918700238478,0.37558503956521566,0.12491847134710514,6.112874298809886,3.485110613621375
401.0,-29.889656605285857,5.03835225647272,35.00746001693128,24.13434226708489,5.023018225973887,-26.39837338365181,-39.912758593540616,1.5317350043398557,0.09891576414059955,-4.99234285730419,40.01451570718547,42369.257388262304,25772.012383126897,25772.012383126897,68141.2697713892,77368.43326473453,77368.43326473453,25772.012383126897,103140.44564786143,103140.44564786143,103140.44564786143,127942.22824171033,91502.20611906379,56503.17710369844,38887.81001707261,24801.7825938489,0.0,63689.59261092151,21081.515204771564,1535.090679928355,0.0,0.8869051089822912,2.816346592452443,0.0014959135982669303,354761.8514771699,1555159.1984484326,4.383670882235522,1555159.1984484326,4.383670882235522,0.85,0.09559880766557248,4.027634451161993,1.2669775589881467,1.0,0.0,4.02763445116067,1.284567271546255,1.2848706254451523,3.13540173440186,19310.80790580813,1969.1543907254907,4632.441516551485,4632.441516551485,5.563375660770842,5.03835225647272,-2.319728910439437,7.358081166912157,3.4851196710579595,3.4851196710579595,0.9957484774451313,0.0,0.0,0.00023614030461695183,1.0000543382295075,0.00023612747386808378,198.83111814552132,0.0,2.5562430457064157e-06,7.244392791531982,0.006602771164377398,7.963775388658292e-05,0.0001565025507303689,0.0006303350650163613,0.09559880766532476,0.07173859877975486,0.023860208885569903,0.09559882430793297,0.07173859877994075,0.02386020888563173,0.37558458647190546,0.37558458647190546,0.12491921099293177,0.0,5.098081495028737,4.934199299293027,5.591510454822924,5.091258621444808,4.930718111766396,5.574612410423015,24801.7825938489,21081.515204771564,0.85,1.0698964615406303,0.6652461674090975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450831358761748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.948995029925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.377193632297,1535.090679928355,0.37558458647190546,0.12491921099293177,6.112874298809886,3.4851196710579595
402.0,-29.890177271914606,5.038169544446477,35.00744502605802,24.134115047659748,5.022850841652302,-26.39885879639503,-39.9132241384126,1.5315323661328208,0.09708974658349234,-4.992478437378399,40.014483393626634,42368.93473703673,25771.92544314915,25771.92544314915,68140.86018018587,77368.18926772138,77368.18926772138,25771.92544314915,103140.11471087052,103140.11471087052,103140.11471087052,127941.8024154677,91502.10450487965,56502.99630229857,38887.89800286787,24801.687704597178,0.0,63689.58570746505,21081.4345489076,1535.088469473852,0.0,0.8869045364476249,2.816354736137777,0.0014959135982669303,354759.97684464307,1555157.8047577231,4.383690118005504,1555157.8047577231,4.383690118005504,0.85,0.09559888508524471,4.027634451161993,1.2669775447016582,1.0,0.0,4.027634451162634,1.2845682456885434,1.2848715833346562,3.1353993566944625,19310.78646094824,1969.1522039583588,4632.441516551485,4632.441516551485,5.563356893134501,5.038169544446477,-2.3198680324296066,7.358037576876084,3.4851285605275972,3.4851285605275972,0.9957510172935992,0.0,0.0,0.00023612747386808378,1.0000541439485926,0.00023611468968646345,198.8315478036377,0.0,2.5511521440792284e-06,7.229965176320533,0.006605322316521478,7.96335615415204e-05,0.00015649391232656337,0.0006303002726835911,0.0955988850850342,0.07173852960349877,0.02386035548153543,0.09559890136824138,0.07173852960365674,0.02386035548158796,0.3755841321400369,0.3755841321400369,0.12491994783714937,0.0,5.096431121887804,4.933370715039075,5.587378843002284,5.089568183961887,4.929798961157303,5.57059320427652,24801.687704597178,21081.4345489076,0.85,1.0698901464544948,0.665241173520001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450834486537733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93456741471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.370421003836,1535.088469473852,0.3755841321400369,0.12491994783714937,6.112874298809886,3.4851285605275972
403.0,-29.89069636066901,5.037987289857411,35.007429953547046,24.13388524381446,5.022666509161204,-26.39934448376578,-39.91369342021642,1.5313146322581073,0.09560218460120495,-4.992626163686493,40.01445103401791,42368.63470080825,25771.870550687912,25771.870550687912,68140.50525149616,77368.00338218332,77368.00338218332,25771.870550687912,103139.87393287124,103139.87393287124,103139.87393287124,127941.47206993477,91502.05350389294,56502.83069991688,38888.025337751176,24801.598137063535,0.0,63689.62347481471,21081.358416504005,1535.0868520658003,0.0,0.8869039023092735,2.81635701993757,0.0014959135982669303,354757.93427795987,1555156.4090818188,4.383711423528932,1555156.4090818188,4.383711423528932,0.85,0.095598967792109,4.027634451161993,1.2669775518449025,1.0,0.0,4.027634451161832,1.2845692903322283,1.2848726118020009,3.1353968069097506,19310.775697598376,1969.1511064021227,4632.441516551485,4632.441516551485,5.563345043559922,5.037987289857411,-2.3200160309757267,7.358003320833138,3.485137362827135,3.485137362827135,0.9957535322363242,0.0,0.0,0.00023611468968646345,1.0000539800913082,0.00023610194488192068,198.8319761613083,0.0,2.5418986189725027e-06,7.203740686168072,0.00660786421514045,7.962933575096341e-05,0.00015648535393550004,0.0006302658026128979,0.09559896779186261,0.0717384647662985,0.02386050302556411,0.09559880981111842,0.07173846476648339,0.023860503025625607,0.3755836745399635,0.3755836745399635,0.12492068100170955,0.0,5.094847475291999,4.932587882487724,5.58337727494245,5.088228348287714,4.9291760708252355,5.567088496582471,24801.598137063535,21081.358416504005,0.85,1.0698839392329191,0.6652360681259548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508376031304626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.908342924566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.363668428865,1535.0868520658003,0.3755836745399635,0.12492068100170955,6.112874298809886,3.485137362827135
404.0,-29.89121410112947,5.037806368839805,35.007414930100246,24.133703181892656,5.02254592576737,-26.399822582132582,-39.91415404072029,1.531154406770484,0.09352401410433231,-4.992731885844476,40.014422318096834,42368.3044602181,25771.71052211275,25771.71052211275,68140.01498233085,77367.75254294365,77367.75254294365,25771.71052211275,103139.46306505639,103139.46306505639,103139.46306505639,127940.97603964648,91501.96281451308,56502.66022306098,38888.11399050234,24801.512974590092,0.0,63689.62696509243,21081.286028401577,1535.0845157681922,0.0,0.8869034685882069,2.816371958846925,0.0014959135982669303,354756.47249553725,1555155.1705596286,4.383725995525542,1555155.1705596286,4.383725995525542,0.85,0.09559903348807966,4.027634451161993,1.266977485907264,1.0,0.0,4.027634451161397,1.2845700659532922,1.284873371233763,3.135394913762875,19310.756558330948,1969.1491547399926,4632.441516551485,4632.441516551485,5.563310498369316,5.037806368839805,-2.320133030866381,7.3579393997061855,3.485145998600178,3.485145998600178,0.9957559996000508,0.0,0.0,0.00023610194488192068,1.0000538401068335,0.00023608923381234997,198.83240340797147,0.0,2.534074673029343e-06,7.181567623365158,0.00661039828981348,7.962518815531422e-05,0.00015647675672660646,0.0006302311761981743,0.09559903348794457,0.07173838683127462,0.02386064665666996,0.09559912465316775,0.07173838683137598,0.02386064665670367,0.37558321654854004,0.37558321654854004,0.1249214163574574,0.0,5.093170073209592,4.931763218267463,5.579125464926449,5.08625589994881,4.9282638439294715,5.561916340011692,24801.512974590092,21081.286028401577,0.85,1.0698761828151016,0.66523084651508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450840710291115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88616986176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35693010842,1535.0845157681922,0.37558321654854004,0.1249214163574574,6.112874298809886,3.485145998600178
405.0,-29.891730723515,5.03762546011817,35.00739990976666,24.133450851682596,5.022337700180448,-26.400308438997595,-39.91462332252411,1.5309154156629234,0.0922220184408502,-4.992899158513647,40.01439236187897,42368.015096656534,25771.70904659624,25771.70904659624,68139.72414325277,77367.57212583534,77367.57212583534,25771.70904659624,103139.28117243158,103139.28117243158,103139.28117243158,127940.7281299119,91501.90661308383,56502.49475379901,38888.23539920536,24801.446957480315,0.0,63689.68235668568,21081.229913858268,1535.084702638165,0.0,0.8869027263466448,2.8163695259283483,0.0014959135982669303,354754.1596858913,1555153.8785440372,4.383750933099732,1555153.8785440372,4.383750933099732,0.85,0.09559912738860002,4.027634451161993,1.2669775194255637,1.0,0.0,4.0276344511618225,1.2845712098603568,1.2848744990817964,3.135392121702486,19310.74469746933,1969.1479452687036,4632.441516551485,4632.441516551485,5.563310179851207,5.03762546011817,-2.320295078246036,7.357920538364206,3.4851547329096286,3.4851547329096286,0.9957584951170367,0.0,0.0,0.00023608923381234997,1.0000537240620027,0.00023607655082109628,198.83282973359576,0.0,2.5273725126301527e-06,7.162573700793852,0.00661292566232611,7.962096277553123e-05,0.00015646827103681874,0.0006301969989416435,0.09559912738828326,0.0717383322072055,0.023860795181077754,0.09559897370154907,0.07173833220744319,0.023860795181156823,0.37558275518436024,0.37558275518436024,0.124922135617098,0.0,5.091624624317603,4.930999033421131,5.575221220472429,5.0851211769544875,4.927624702072819,5.559284270441822,24801.446957480315,21081.229913858268,0.85,1.0698706858301665,0.6652257246217691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508438093938045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86717593919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.35020149584,1535.084702638165,0.37558275518436024,0.124922135617098,6.112874298809886,3.4851547329096286
406.0,-29.892245545467382,5.037445939174767,35.007384848496734,24.133268580213212,5.022217774500053,-26.400783844487755,-39.915079752076394,1.5307560735204335,0.09013883687214275,-4.993001247294969,40.014361128855946,42367.68007912772,25771.54251320824,25771.54251320824,68139.22259233595,77367.31800177686,77367.31800177686,25771.54251320824,103138.8605149851,103138.8605149851,103138.8605149851,127940.20579889584,91501.81172706244,56502.31846124849,38888.32585090438,24801.34528391073,0.0,63689.671134815115,21081.14349132412,1535.0813375480614,0.0,0.8869023202068886,2.816384955392827,0.0014959135982669303,354752.7481525743,1555152.5314605385,4.383764578454199,1555152.5314605385,4.383764578454199,0.85,0.09559918448456113,4.027634451161993,1.2669774392014372,1.0,0.0,4.027634451160032,1.2845719812249967,1.2848752543354933,3.1353902389503703,19310.724672534307,1969.1459032936127,4632.441516551485,4632.441516551485,5.563274230473885,5.037445939174767,-2.3204092421804994,7.357855181355267,3.485163169393335,3.485163169393335,0.9957609055409529,0.0,0.0,0.00023607655082109628,1.0000535370542651,0.00023606391265459443,198.83325457507382,0.0,2.5217950404585323e-06,7.1467671446594805,0.006615447457366569,7.961685331535051e-05,0.00015645969750574578,0.0006301624678925258,0.09559918448443713,0.07173824921469965,0.023860935269737475,0.09559924409657608,0.0717382492147927,0.023860935269768433,0.3755822942412812,0.3755822942412812,0.12492286025095689,0.0,5.089967230582772,4.9301815294237485,5.57102833287945,5.083140084167098,4.926717698258244,5.55406186336711,24801.34528391073,21081.14349132412,0.85,1.0698629994195172,0.665220581677144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508469018164918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.851369383054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.343478024013,1535.0813375480614,0.3755822942412812,0.12492286025095689,6.112874298809886,3.485163169393335
407.0,-29.892759063803133,5.037267180457391,35.007369958487956,24.133064795192354,5.022067674549022,-26.401261094421226,-39.915540197957284,1.5305697051672569,0.08840716073291333,-4.993131615148894,40.01433599465404,42367.36744511423,25771.45104608512,25771.45104608512,68138.81849119934,77367.09889158161,77367.09889158161,25771.45104608512,103138.54993766673,103138.54993766673,103138.54993766673,127939.84320471446,91501.73911176989,56502.15194874168,38888.43018114245,24801.293267047735,0.0,63689.72344819018,21081.099276990575,1535.0814778040678,0.0,0.8869017481854629,2.816392470535783,0.0014959135982669303,354750.94562429655,1555151.4474204613,4.383783797062698,1555151.4474204613,4.383783797062698,0.85,0.09559926313999147,4.027634451161993,1.2669774326076735,1.0,0.0,4.027634451161829,1.2845728788889206,1.2848761359758545,3.135388047928941,19310.709347658274,1969.1443405911575,4632.441516551485,4632.441516551485,5.563254485567707,5.037267180457391,-2.3205438285184545,7.357811008975846,3.4851717230089387,3.4851717230089387,0.9957633494311253,0.0,0.0,0.00023606391265459443,1.0000534017105562,0.00023605130711101566,198.83367834237427,0.0,2.512887777423907e-06,7.121523961219353,0.006617960345143993,7.961270789285886e-05,0.00015645120476173556,0.0006301282622241654,0.09559926313978923,0.07173818450458329,0.02386107863520593,0.09559944626651651,0.07173818450473506,0.02386107863525641,0.3755818298909311,0.3755818298909311,0.12492356907034367,0.0,5.088331803075334,4.929378538090248,5.56688000914869,5.081538775881825,4.925919063269873,5.550037593029003,24801.293267047735,21081.099276990575,0.85,1.0698557758164609,0.6652151265749945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508499834745778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.826126199616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.336773400117,1535.0814778040678,0.3755818298909311,0.12492356907034367,6.112874298809886,3.4851717230089387
