time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
408.0,-29.893270822360986,5.037088881197179,35.0073550408443,24.132844420988135,5.021889603973676,-26.401739557444888,-39.916004590317584,1.5303583390576385,0.08701104166703999,-4.993275767994946,40.01430540970295,42367.07880587366,25771.39591122545,25771.39591122545,68138.4747170991,77366.9257143,77366.9257143,25771.39591122545,103138.32162552545,103138.32162552545,103138.32162552545,127939.53563185374,91501.70039516919,56501.99726868062,38888.55902943174,24801.214006328282,0.0,63689.77303576002,21081.03190537904,1535.0803777337042,0.0,0.886901125783009,2.8163939721468894,0.0014959135982669303,354748.9525064956,1555150.1282899189,4.38380470837738,1555150.1282899189,4.38380470837738,0.8500000000000001,0.09559933785937143,4.027634451161993,1.266977471620776,1.0,0.0,4.027634451161337,1.2845738933915456,1.2848771345243841,3.135385571730864,19310.701176829716,1969.1435073985222,4632.441516551485,4632.441516551485,5.563242583666848,5.037088881197179,-2.3206884747650363,7.357777355962215,3.485180207361155,3.485180207361155,0.9957657735317585,0.0,0.0,0.00023605130711101566,1.000053218926527,0.0002360387453823676,198.8341006590479,0.0,2.5064065972712567e-06,7.103156296666741,0.006620466751741265,7.960852714208011e-05,0.00015644277996893554,0.0006300943302384401,0.0955993378591356,0.0717381185533429,0.023861219305792703,0.0955993616396157,0.07173811855351987,0.02386121930585156,0.3755813631501964,0.3755813631501964,0.12492426514643536,0.0,5.0867783035349134,4.92863227611781,5.562889692959516,5.08028680966197,4.925373542829391,5.54665284808209,24801.214006328282,21081.03190537904,0.85,1.0698495452141312,0.6652100766960769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085305734183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.80775853506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.330077731272,1535.0803777337042,0.3755813631501964,0.12492426514643536,6.112874298809886,3.485180207361155
409.0,-29.89378133715798,5.036911448696211,35.007340074163764,24.132630333211296,5.021737618927049,-26.402214292030436,-39.916460880171485,1.5301705737996434,0.08515255592021731,-4.9934002695916915,40.01427414611653,42366.7618466771,25771.29190011617,25771.29190011617,68138.05374679327,77366.67266252813,77366.67266252813,25771.29190011617,103137.96456264431,103137.96456264431,103137.96456264431,127939.08711320617,91501.59186394182,56501.82447356909,38888.63043374748,24801.12255056186,0.0,63689.752984309336,21080.95416797758,1535.0781192671288,0.0,0.8869006057688106,2.8164038371259186,0.0014959135982669303,354747.2311021939,1555148.7798906732,4.383822179693556,1555148.7798906732,4.383822179693556,0.8499999999999999,0.09559940022943031,4.027634451161993,1.2669773990893738,1.0,0.0,4.027634451161778,1.2845747974330455,1.2848780226419751,3.135383365149604,19310.678272183235,1969.1411717745852,4632.441516551485,4632.441516551485,5.563220130904323,5.036911448696211,-2.3208186365625356,7.357730085258746,3.485188532385087,3.485188532385087,0.9957681521100249,0.0,0.0,0.0002360387453823676,1.000053089803788,0.00023602621479693522,198.83452195091178,0.0,2.4977000184584092e-06,7.078481852311132,0.006622964451759724,7.960441953281786e-05,0.00015643432584954976,0.0006300602801359477,0.09559940022925022,0.07173804386616868,0.023861356363081534,0.09559949979296425,0.07173804386630382,0.02386135636312648,0.3755808974034077,0.3755808974034077,0.12492495784813266,0.0,5.085181218797857,4.927839942243111,5.558863369627943,5.078552825511906,4.924434239469463,5.542520182169994,24801.12255056186,21080.95416797758,0.85,1.0698432723326754,0.6652053095121065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508561206876027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.783084090705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.323400199371,1535.0781192671288,0.3755808974034077,0.12492495784813266,6.112874298809886,3.485188532385087
410.0,-29.894290776029727,5.03673466368624,35.00732511339016,24.132423335127555,5.021574327818925,-26.402689188908717,-39.916920906957216,1.529972740697891,0.08367718307295036,-4.993534418058921,40.014244384810155,42366.465285891354,25771.214201196406,25771.214201196406,68137.67948708776,77366.4938690784,77366.4938690784,25771.214201196406,103137.7080702748,103137.7080702748,103137.7080702748,127938.75272556269,91501.55257916517,56501.66711219587,38888.76162996589,24801.04465528788,0.0,63689.80628525377,21080.887956994695,1535.0768704472478,0.0,0.8869000312570139,2.816407547197766,0.0014959135982669303,354745.3763240935,1555147.4962856232,4.38384148202357,1555147.4962856232,4.38384148202357,0.85,0.09559946837234394,4.027634451161993,1.2669774012872952,1.0,0.0,4.027634451161418,1.2845757484950302,1.284878957831135,3.1353810438042653,19310.66998144569,1969.140326354636,4632.441516551485,4632.441516551485,5.563203358124894,5.03673466368624,-2.320955738586385,7.357690402272626,3.485196821715957,3.485196821715957,0.9957705204902734,0.0,0.0,0.00023602621479693522,1.0000529781336824,0.00023601371123099075,198.83494235645807,0.0,2.49151296421377e-06,7.060947740581825,0.006625455964723938,7.960027848132188e-05,0.00015642593631561333,0.0006300264901600362,0.09559946837213576,0.07173797447309027,0.023861493899045495,0.09559948602759512,0.0717379744732465,0.023861493899097447,0.3755804291592391,0.3755804291592391,0.12492564300567037,0.0,5.083638970072911,4.92709793112374,5.5549055779166565,5.077211601131864,4.923875201424323,5.5388180213702185,24801.04465528788,21080.887956994695,0.85,1.0698365007095934,0.6652000964823244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508591766006247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.765549978976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.316730525527,1535.0768704472478,0.3755804291592391,0.12492564300567037,6.112874298809886,3.485196821715957
411.0,-29.894798397026904,5.036558680914553,35.007310146132305,24.13221466066318,5.021421221373691,-26.403161430917155,-39.91737304078413,1.5297842552640324,0.08195876543197755,-4.9936606871665425,40.0142142743955,42366.14356992105,25771.117932602498,25771.117932602498,68137.26150252354,77366.26717087952,77366.26717087952,25771.117932602498,103137.38510348203,103137.38510348203,103137.38510348203,127938.34657611366,91501.46877874817,56501.48777637272,38888.86778041716,24800.961472631643,0.0,63689.8292530488,21080.817251736895,1535.0751330979936,0.0,0.8868994980763207,2.816415367709048,0.0014959135982669303,354743.6304954031,1555146.1976243511,4.383859395734812,1555146.1976243511,4.383859395734812,0.85,0.0955995308531461,4.027634451161993,1.2669773402949795,1.0,0.0,4.02763445116043,1.2845766557869833,1.2848798492746187,3.1353788292957123,19310.652296038705,1969.1385229450125,4632.441516551485,4632.441516551485,5.563182576730558,5.036558680914553,-2.3210869488684804,7.357645629783033,3.4852050106524426,3.4852050106524426,0.9957728601864122,0.0,0.0,0.00023601371123099075,1.0000527893020614,0.0002360012528895651,198.83536126339266,0.0,2.4861458138200662e-06,7.045737236366068,0.006627942110537757,7.959620867441134e-05,0.00015641750255657942,0.0006299925220615984,0.09559953085295944,0.07173790151011548,0.023861629342843953,0.09559958581662092,0.07173790151025555,0.02386162934289054,0.3755799614418578,0.3755799614418578,0.12492632360124979,0.0,5.082083734202172,4.926340722543273,5.550941545352714,5.0756194525985165,4.923072166817633,5.534844139518441,24800.961472631643,21080.817251736895,0.85,1.0698295520907186,0.6651948053054798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508622260854664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75033947476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.31006538889,1535.0751330979936,0.3755799614418578,0.12492632360124979,6.112874298809886,3.4852050106524426
412.0,-29.895304832241074,5.036383206730857,35.007295145647014,24.131993378419452,5.02124824499384,-26.403634592634752,-39.91783278817309,1.5295780053876666,0.08047501783772759,-4.993800241311575,40.01418337206227,42365.85885199038,25771.05690204346,25771.05690204346,68136.91575403383,77366.06973679624,77366.06973679624,25771.05690204346,103137.1266388397,103137.1266388397,103137.1266388397,127938.00603271401,91501.40571995472,56501.337093723276,38888.96514025716,24800.879393874297,0.0,63689.84453413146,21080.74748479315,1535.0737691116005,0.0,0.8868989001974806,2.8164185571792535,0.0014959135982669303,354741.7009922615,1555144.8648085066,4.383879483180443,1555144.8648085066,4.383879483180443,0.85,0.09559959792996536,4.027634451161993,1.2669773848028858,1.0,0.0,4.027634451162268,1.2845776460647167,1.2848808237815434,3.13537641223992,19310.638987985287,1969.137165901229,4632.441516551485,4632.441516551485,5.563169402131629,5.036383206730857,-2.3212278223100906,7.357611029040948,3.4852131469557937,3.4852131469557937,0.9957751848445124,0.0,0.0,0.0002360012528895651,1.000052666203688,0.00023598882425407885,198.83577919332637,0.0,2.477158818113324e-06,7.020268090533161,0.00663041926935587,7.959207053254685e-05,0.00015640918235701825,0.0006299590113392053,0.09559959792974554,0.07173783290398553,0.02386176502576002,0.09559954468841089,0.07173783290415048,0.02386176502581488,0.37557949272925295,0.37557949272925295,0.12492699753012307,0.0,5.080575755484006,4.925607068152885,5.547096308357823,5.074275259149317,4.922407505724891,5.5314486039673625,24800.879393874297,21080.74748479315,0.85,1.0698238667786226,0.6651901753235787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508652647007387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72487032893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.303419689046,1535.0737691116005,0.37557949272925295,0.12492699753012307,6.112874298809886,3.4852131469557937
413.0,-29.895809736901164,5.036208739335979,35.007280144112684,24.131798080075555,5.021109844879067,-26.40410291879416,-39.91828429335726,1.5294030267720495,0.07867312804177118,-4.9939157298113965,40.01415334053828,42365.54640634379,25770.93608738527,25770.93608738527,68136.48249372907,77365.8377372177,77365.8377372177,25770.93608738527,103136.77382460298,103136.77382460298,103136.77382460298,127937.56630815224,91501.32147609271,56501.17196699238,38889.05501011148,24800.79248354926,0.0,63689.84749366074,21080.67361101687,1535.0715718886274,0.0,0.8868984215515789,2.8164287323294968,0.0014959135982669303,354740.1042317065,1555143.5695514388,4.3838955646685545,1555143.5695514388,4.3838955646685545,0.85,0.09559965301400013,4.027634451161993,1.2669773754617202,1.0,0.0,4.027634451163454,1.2845784900379549,1.2848816519875816,3.1353743522849977,19310.621208992787,1969.1353529485389,4632.441516551485,4632.441516551485,5.563143322005683,5.036208739335979,-2.321350916161861,7.35755965549784,3.48522114337857,3.48522114337857,0.9957774695367343,0.0,0.0,0.00023598882425407885,1.0000525072485167,0.00023597643378082625,198.83619586172824,0.0,2.4712574212153446e-06,7.0035435317242865,0.006632890526777085,7.95880067715431e-05,0.00015640081748253577,0.00062992532068256,0.09559965301383962,0.07173775541483769,0.023861897599001928,0.09559970163987956,0.07173775541495814,0.023861897599041986,0.37557902414461775,0.37557902414461775,0.12492767068987423,0.0,5.079022926985658,4.924848948581541,5.543144840484047,5.072588857853191,4.921597221932814,5.527118370197741,24800.79248354926,21080.67361101687,0.85,1.0698170144073735,0.66518523867655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682962300297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.70814577012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.296780823688,1535.0715718886274,0.37557902414461775,0.12492767068987423,6.112874298809886,3.48522114337857
414.0,-29.89631335592477,5.036034532021624,35.007265110428136,24.131558078248077,5.020921825377734,-26.404575049999117,-39.91873635733498,1.5291835194519723,0.07723013706129223,-4.994065816058373,40.01412240102807,42365.24178018443,25770.904877722627,25770.904877722627,68136.14665790705,77365.62551930922,77365.62551930922,25770.904877722627,103136.53039703185,103136.53039703185,103136.53039703185,127937.2456057825,91501.23640627427,56500.994120974596,38889.15809477741,24800.715208750655,0.0,63689.87330352807,21080.607927438057,1535.0707269606762,0.0,0.8868977702400257,2.816430157846339,0.0014959135982669303,354738.0291261679,1555142.2351338593,4.3839174473756515,1555142.2351338593,4.3839174473756515,0.85,0.09559972351198344,4.027634451161993,1.2669773227116097,1.0,0.0,4.027634451162936,1.2845795421787949,1.284882688459351,3.1353717842420727,19310.60325568879,1969.1335222210228,4632.441516551485,4632.441516551485,5.563136584810505,5.036034532021624,-2.3214993084226694,7.357533840444294,3.485229151059,3.485229151059,0.9957797574454286,0.0,0.0,0.00023597643378082625,1.000052373762294,0.00023596407545442848,198.83661147070165,0.0,2.4636745664750335e-06,6.982053721390245,0.00663535420134356,7.958393817330113e-05,0.00015639249560752512,0.0006298918032120688,0.09559972351173067,0.07173769078224046,0.02386203272949021,0.09559962720186131,0.07173769078243014,0.0238620327295533,0.37557855368903437,0.37557855368903437,0.12492833422616306,0.0,5.077535241726139,4.924102902977779,5.539418579184769,5.071295953119659,4.920833784606884,5.524226590403941,24800.715208750655,21080.607927438057,0.85,1.069811307885467,0.6651801861542975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508713186094364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.686655959784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.290155739256,1535.0707269606762,0.37557855368903437,0.12492833422616306,6.112874298809886,3.485229151059
415.0,-29.896815398988053,5.035861589456609,35.00725007108294,24.131381010543578,5.020801139542338,-26.405039028693462,-39.919183392170794,1.5290247692477419,0.07535759178654189,-4.994168032838086,40.014092168783,42364.92329182752,25770.753107801807,25770.753107801807,68135.67639962933,77365.39538724578,77365.39538724578,25770.753107801807,103136.14849504759,103136.14849504759,103136.14849504759,127936.77031178726,91501.16004699546,56500.82895596861,38889.25676780761,24800.62181673967,0.0,63689.878584547274,21080.528544228717,1535.0678554751514,0.0,0.8868973598105354,2.81644281023869,0.0014959135982669303,354736.6158735104,1555140.931221379,4.383931236960045,1555140.931221379,4.383931236960045,0.8499999999999999,0.09559976916875898,4.027634451161993,1.2669772749068215,1.0,0.0,4.027634451161743,1.2845803101145308,1.2848834407002219,3.135369909883561,19310.58714067444,1969.1318789468821,4632.441516551485,4632.441516551485,5.563103822406429,5.035861589456609,-2.321612464675335,7.357474054131945,3.4852369464180626,3.4852369464180626,0.995781984690875,0.0,0.0,0.00023596407545442848,1.0000522100812788,0.0002359517563940493,198.83702578064538,0.0,2.4572877443811637e-06,6.963953467576218,0.0066378114890879416,7.957991502666734e-05,0.00015638416042776114,0.0006298582321548948,0.09559976916863244,0.07173760697125857,0.023862162197373877,0.0955998335998319,0.07173760697135352,0.02386216219740546,0.37557808196376674,0.37557808196376674,0.12492900109190229,0.0,5.075972806336438,4.923333941183728,5.53546137236674,5.069525624624646,4.920064048385598,5.519437396663932,24800.62181673967,21080.528544228717,0.85,1.069803835615424,0.6651751303872997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508743333049445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66855570597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.283539580254,1535.0678554751514,0.37557808196376674,0.12492900109190229,6.112874298809886,3.4852369464180626
416.0,-29.89731625046495,5.035689206067667,35.007235135293485,24.13117348859089,5.020640215649411,-26.405505959092284,-39.91963468780739,1.5288299242767227,0.07389563936987997,-4.994302507513526,40.01406510636809,42364.62738284847,25770.686006673153,25770.686006673153,68135.31338952162,77365.20490619258,77365.20490619258,25770.686006673153,103135.89091286573,103135.89091286573,103135.89091286573,127936.45277760545,91501.1065664558,56500.66970608092,38889.37428930542,24800.561864739724,0.0,63689.93615404515,21080.477585028766,1535.0676505171893,0.0,0.8868967738574098,2.8164463073015114,0.0014959135982669303,354734.7566288252,1555139.764023929,4.383950923791606,1555139.764023929,4.383950923791606,0.85,0.09559983441008046,4.027634451161993,1.2669773166673264,1.0,0.0,4.02763445116408,1.2845812467732456,1.2848843617543082,3.1353676237132175,19310.575854034785,1969.1307280299375,4632.441516551485,4632.441516551485,5.563089337360389,5.035689206067667,-2.3217490421574807,7.357438248225147,3.4852448329643195,3.4852448329643195,0.9957842379898055,0.0,0.0,0.0002359517563940493,1.000052086372607,0.00023593946716304995,198.83743910875063,0.0,2.4494853262104016e-06,6.941841414480279,0.006640260974414152,7.957585372513189e-05,0.00015637590266891742,0.0006298249729208864,0.09559983440986915,0.07173753970023769,0.02386229470963146,0.09559987637730191,0.07173753970039626,0.0238622947096842,0.3755776073351391,0.3755776073351391,0.12492965412633283,0.0,5.0744696271297585,4.922605083225903,5.531621260046563,5.06819814688339,4.919434359742752,5.516003841025167,24800.561864739724,21080.477585028766,0.85,1.0697971689706918,0.6651698830468643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508773385785563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64644365288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.276938205689,1535.0676505171893,0.3755776073351391,0.12492965412633283,6.112874298809886,3.4852448329643195
417.0,-29.89781523345781,5.035517248039017,35.00722010554682,24.13094756137582,5.020462198830907,-26.405972916863313,-39.92008968545122,1.5286198822363157,0.07249460954818687,-4.994442985467189,40.01403249808454,42364.35522313951,25770.634963437908,25770.634963437908,68134.99018657742,77365.00931976491,77365.00931976491,25770.634963437908,103135.64428320283,103135.64428320283,103135.64428320283,127936.11510931712,91501.04030631817,56500.5263411966,38889.45996124619,24800.470826114295,0.0,63689.930787360485,21080.40020219715,1535.065800276061,0.0,0.8868961774401752,2.8164483039898074,0.0014959135982669303,354732.81439107895,1555138.357634967,4.38397096221408,1555138.357634967,4.38397096221408,0.85,0.09559989283344354,4.027634451161993,1.2669773342506963,1.0,0.0,4.0276344511621565,1.2845822544434322,1.2848853538749188,3.135365164223786,19310.56187036331,1969.1293020922856,4632.441516551485,4632.441516551485,5.563078318713944,5.035517248039017,-2.3218900312792172,7.357407279318235,3.4852525999577493,3.4852525999577493,0.9957864571307855,0.0,0.0,0.00023593946716304995,1.000051892265788,0.0002359272243648166,198.8378508963931,0.0,2.4435592205243914e-06,6.925046830966125,0.0066427045336346765,7.957175930245007e-05,0.00015636770786059986,0.000629791967228586,0.095599892833221,0.07173746823976214,0.023862424593458855,0.09559976463502054,0.07173746823992914,0.0238624245935144,0.3755771323041484,0.3755771323041484,0.12493030056131142,0.0,5.073017250617852,4.921896131651295,5.527925159741471,5.066937595015361,4.918793636755481,5.5128722563610495,24800.470826114295,21080.40020219715,0.85,1.0697921844829366,0.6651656658974872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508803367310688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.629649069364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.2703439678,1535.065800276061,0.3755771323041484,0.12493030056131142,6.112874298809886,3.4852525999577493
418.0,-29.898313084187045,5.035346571913783,35.00720510810032,24.130774894170486,5.020346328637453,-26.406432640261603,-39.92052851300684,1.528465884711896,0.07062870879002503,-4.994542415294412,40.014003379406375,42364.02075320461,25770.481135028123,25770.481135028123,68134.50188823274,77364.77760471868,77364.77760471868,25770.481135028123,103135.2587397468,103135.2587397468,103135.2587397468,127935.6424164883,91500.96262194833,56500.34557728922,38889.57449406568,24800.3836767415,0.0,63689.95817080718,21080.326125230276,1535.0632267586166,0.0,0.8868957771488298,2.8164611953285834,0.0014959135982669303,354731.4396867215,1555137.1017528246,4.383984411210443,1555137.1017528246,4.383984411210443,0.85,0.09559993443332393,4.027634451161993,1.2669772562244912,1.0,0.0,4.0276344511651505,1.2845829999170322,1.2848860837967053,3.1353633446979505,19310.545475699106,1969.127630301796,4632.441516551485,4632.441516551485,5.563045111946147,5.035346571913783,-2.322000729591674,7.357347301505456,3.485260207962553,3.485260207962553,0.9957886308464438,0.0,0.0,0.0002359272243648166,1.0000517747230562,0.00023591500993051264,198.83826175112804,0.0,2.43433168967563e-06,6.898896008540736,0.006645138865324352,7.956781057529687e-05,0.00015635941378951975,0.0006297585617421633,0.09559993443320114,0.0717373840455928,0.02386255038760834,0.09559999879003082,0.07173738404568494,0.02386255038763899,0.3755766576730158,0.3755766576730158,0.12493094789338248,0.0,5.0714864286148895,4.9211583281243065,5.524001191135596,5.065171124084429,4.9180183626216945,5.508115526783172,24800.3836767415,21080.326125230276,0.85,1.0697840577239186,0.6651601283767605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450883323710389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.603498246935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263770466829,1535.0632267586166,0.3755766576730158,0.12493094789338248,6.112874298809886,3.485260207962553
419.0,-29.898809373565996,5.035176275304003,35.00719018573837,24.130558501370274,5.020174448699793,-26.406896559825338,-39.92097551291806,1.528261634959145,0.06929343474968164,-4.99468346125972,40.01397557150405,42363.72692379881,25770.43559317361,25770.43559317361,68134.16251697241,77364.59562895237,77364.59562895237,25770.43559317361,103135.03122212598,103135.03122212598,103135.03122212598,127935.35382645798,91500.91136943335,56500.182026044684,38889.69927043185,24800.32260433201,0.0,63690.02187476386,21080.27421368221,1535.0631133572424,0.0,0.886895160466184,2.8164622627926965,0.0014959135982669303,354729.4896100144,1555135.9024048662,4.38400513054205,1555135.9024048662,4.38400513054205,0.85,0.09559999768356946,4.027634451161993,1.2669772271020339,1.0,0.0,4.0276344511621165,1.2845839803467571,1.284887048766469,3.135360951702655,19310.53465926622,1969.126527332598,4632.441516551485,4632.441516551485,5.563035280876643,5.035176275304003,-2.3221417525374988,7.357318027841501,3.485267916078172,3.485267916078172,0.995790833165192,0.0,0.0,0.00023591500993051264,1.0000516125539989,0.00023590283438273458,198.83867131883667,0.0,2.4286968852750326e-06,6.882926972869442,0.006647567562209627,7.956378849661363e-05,0.000156351221433899,0.000629725565928429,0.09559999768333885,0.07173731823842915,0.023862679444909708,0.09559996148763804,0.07173731823860219,0.023862679444967266,0.3755761811387835,0.3755761811387835,0.1249315796550504,0.0,5.070038749950697,4.920465819934407,5.52027455544453,5.063976896009422,4.917428023754212,5.505098461325588,24800.32260433201,21080.27421368221,0.85,1.069777659221836,0.6651548496419146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508863039235262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58752921126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.257203016105,1535.0631133572424,0.3755761811387835,0.1249315796550504,6.112874298809886,3.485267916078172
420.0,-29.89930415340428,5.035006572715259,35.00717515750303,24.130335822142683,5.020008746733664,-26.407358502529995,-39.92142219850791,1.5280630958591783,0.06770575907120246,-4.994814149192186,40.013942642994046,42363.43837065609,25770.364310649195,25770.364310649195,68133.80268130529,77364.36327778372,77364.36327778372,25770.364310649195,103134.72758843291,103134.72758843291,103134.72758843291,127934.95363848818,91500.81163437462,56500.02565853037,38889.7621953825,24800.22605005527,0.0,63689.988245437766,21080.192142546977,1535.0607213705582,0.0,0.8868946149888948,2.8164678532621905,0.0014959135982669303,354727.6827491572,1555134.48220727,4.384023457529168,1555134.48220727,4.384023457529168,0.85,0.09560004666709672,4.027634451161993,1.2669771935837346,1.0,0.0,4.027634451161334,1.2845849339906845,1.2848879869940475,3.135358624088612,19310.513610980695,1969.1243810047974,4632.441516551485,4632.441516551485,5.563019893197347,5.035006572715259,-2.32227519159445,7.357281764309709,3.4852754542207447,3.4852754542207447,0.9957929869202128,0.0,0.0,0.00023590283438273458,1.0000514557711961,0.00023589069644503103,198.83907964226157,0.0,2.4209697427674317e-06,6.861028251002901,0.006649988531952394,7.955976943393133e-05,0.00015634306494880326,0.0006296927145880571,0.09560004666689653,0.07173724220510291,0.023862804461793626,0.09559994348118056,0.07173724220525313,0.02386280446184359,0.3755757053381195,0.3755757053381195,0.12493220831594691,0.0,5.068585261346925,4.919744058770277,5.516612836486672,5.0625199082633685,4.916608919984753,5.501716240168264,24800.22605005527,21080.192142546977,0.85,1.0697725742818902,0.6651506702655211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450889274801805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5656304894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.250650249405,1535.0607213705582,0.3755757053381195,0.12493220831594691,6.112874298809886,3.4852754542207447
421.0,-29.899797605057937,5.034838040205171,35.00716018009742,24.130163783580088,5.019888374021879,-26.407814716498734,-39.921860467269994,1.5279054854626377,0.06598607065700435,-4.994916919461334,40.01391406705103,42363.120658294545,25770.223901210564,25770.223901210564,68133.34455950512,77364.1523863883,77364.1523863883,25770.223901210564,103134.37628759886,103134.37628759886,103134.37628759886,127934.5205695889,91500.75117482303,56499.85799851326,38889.88130701086,24800.14428199004,0.0,63690.0255890009,21080.122639691534,1535.058539680076,0.0,0.886894195739564,2.8164784358928037,0.0014959135982669303,354726.26187647047,1555133.2497354874,4.384037543510228,1555133.2497354874,4.384037543510228,0.85,0.09560008666442359,4.027634451161993,1.266977173802443,1.0,0.0,4.027634451162494,1.2845856961471134,1.2848887337372477,3.1353567638516973,19310.500851476456,1969.1230798974632,4632.441516551485,4632.441516551485,5.562989583167932,5.034838040205171,-2.3223879463306436,7.3572259865358145,3.4852828877319806,3.4852828877319806,0.9957951107805659,0.0,0.0,0.00023589069644503103,1.000051317847651,0.00023587859166339994,198.8394868710564,0.0,2.413496361728808e-06,6.839848689139441,0.006652402028314124,7.955582628423978e-05,0.00015633487016079124,0.0006296597089775398,0.0956000866643011,0.07173715949714858,0.023862927167152517,0.09560012162681508,0.0717371594972405,0.02386292716718309,0.37557522788795766,0.37557522788795766,0.1249328359500843,0.0,5.067088457973512,4.919022425881224,5.512776927292521,5.060902990118336,4.915940804798595,5.497237104232283,24800.14428199004,21080.122639691534,0.85,1.069764754047635,0.6651452918494438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508922366552592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54445092753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.24411118086,1535.058539680076,0.37557522788795766,0.1249328359500843,6.112874298809886,3.4852828877319806
422.0,-29.900289523953717,5.034670142148423,35.00714531064989,24.12995989378544,5.019736668449984,-26.408272684440853,-39.922302787285275,1.5277198289372491,0.06445269116159125,-4.995043966359033,40.01388725673909,42362.826284556315,25770.147766809787,25770.147766809787,68132.9740513661,77363.93934420453,77363.93934420453,25770.147766809787,103134.08711101432,103134.08711101432,103134.08711101432,127934.17100970028,91500.67525966537,56499.70031491899,38889.972160829304,24800.083898685967,0.0,63690.05605951527,21080.071313883072,1535.058144410276,0.0,0.8868936466343948,2.816483738959018,0.0014959135982669303,354724.50536815426,1555132.0934155115,4.384055992414459,1555132.0934155115,4.384055992414459,0.85,0.09560013983975016,4.027634451161993,1.2669771556695926,1.0,0.0,4.02763445116108,1.284586589399412,1.2848896116498174,3.1353545836447267,19310.484830190315,1969.12144618094,4632.441516551485,4632.441516551485,5.56297314811948,5.034670142148423,-2.3225182688522192,7.357188411000642,3.485290391379296,3.485290391379296,0.9957972546797988,0.0,0.0,0.00023587859166339994,1.0000511586466194,0.00023586652505119547,198.83989283638118,0.0,2.406908568213659e-06,6.8211788823175095,0.006654808936882337,7.955184686818277e-05,0.00015632674479521718,0.0006296269829752255,0.0956001398395581,0.07173708857441521,0.023863051265142887,0.09560021782368557,0.07173708857455934,0.02386305126519083,0.37557474864480545,0.37557474864480545,0.12493344975412742,0.0,5.065618974242,4.918307536199563,5.509030458408688,5.05949665752064,4.915206799792259,5.493801888599478,24800.083898685967,21080.071313883072,0.85,1.0697584248897367,0.6651403516581977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450895190569424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52578112071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.237582227619,1535.058144410276,0.37557474864480545,0.12493344975412742,6.112874298809886,3.485290391379296
423.0,-29.900780461925756,5.0345025565977695,35.007130344722654,24.129729146976047,5.019555199522621,-26.40873274572048,-39.92274535177273,1.527507483317324,0.06311864623449992,-4.995185870851107,40.01385470766631,42362.53737130126,25770.110266078387,25770.110266078387,68132.64763737965,77363.7381196092,77363.7381196092,25770.110266078387,103133.8483856876,103133.8483856876,103133.8483856876,127933.84347458977,91500.59871755468,56499.53580225239,38890.06990589143,24799.995088902167,0.0,63690.0649947936,21079.995825566843,1535.0564621137225,0.0,0.8868930427320953,2.8164846907426235,0.0014959135982669303,354722.54345173057,1555130.6895855314,4.384076282417467,1555130.6895855314,4.384076282417467,0.85,0.09560019025047561,4.027634451161993,1.2669771221512929,1.0,0.0,4.027634451161371,1.2845876073913098,1.2848906143804228,3.135352098983078,19310.468676590757,1969.1197989722034,4632.441516551485,4632.441516551485,5.562965052878283,5.0345025565977695,-2.3226594975496306,7.3571620541474,3.485297805532519,3.485297805532519,0.9957993730092911,0.0,0.0,0.00023586652505119547,1.0000510568352263,0.0002358544830677161,198.84029799363614,0.0,2.3993238776343554e-06,6.799683869215763,0.006657208260759971,7.954786543685502e-05,0.00015631865961434043,0.0006295944188221825,0.0956001902502478,0.07173701667992347,0.023863173570324338,0.0956000802643188,0.0717370166800944,0.02386317357038121,0.3755742678952602,0.3755742678952602,0.12493405536286782,0.0,5.064210605164362,4.917607655797326,5.505484139530665,5.058304517085617,4.914538750469262,5.49102766853548,24799.995088902167,21079.995825566843,0.85,1.069753149772248,0.665135722106175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508981353195778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.50428610761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.231067532239,1535.0564621137225,0.3755742678952602,0.12493405536286782,6.112874298809886,3.485297805532519
424.0,-29.901269830446186,5.034336440130503,35.00711542524971,24.129574640560918,5.019456278502546,-26.40918313893244,-39.923175203707046,1.5273695869887478,0.06125495332958053,-4.995272567272423,40.01382612889522,42362.202285277686,25769.93397607195,25769.93397607195,68132.13626134963,77363.51147906292,77363.51147906292,25769.93397607195,103133.44545513486,103133.44545513486,103133.44545513486,127933.35243384895,91500.52954576672,56499.35773791031,38890.19089761824,24799.906978714098,0.0,63690.09787633234,21079.92093190698,1535.0535489565218,0.0,0.8868927052356095,2.816499041165418,0.0014959135982669303,354721.3448248534,1555129.4569940462,4.384087621684858,1555129.4569940462,4.384087621684858,0.85,0.09560021699902461,4.027634451161993,1.266977054015733,1.0,0.0,4.027634451161986,1.2845882771555848,1.2848912688328846,3.135350464259437,19310.454078438797,1969.1183103749802,4632.441516551485,4632.441516551485,5.562926997350587,5.034336440130503,-2.3227600258143677,7.3570964659448705,3.485305034128319,3.485305034128319,0.9958014383223769,0.0,0.0,0.0002358544830677161,1.000050893814637,0.00023584248014424811,198.84070185711457,0.0,2.39443158346939e-06,6.785819107552251,0.006659602692343441,7.95439985474879e-05,0.00015631048452022822,0.0006295614925314946,0.0956002169989292,0.07173692655032299,0.023863290448606213,0.09560034955564412,0.07173692655039458,0.023863290448630035,0.37557378637457045,0.37557378637457045,0.12493466406015383,0.0,5.062707499511589,4.9168832142898395,5.501631635806575,5.056527520602003,4.91382087978792,5.486056248982948,24799.906978714098,21079.92093190698,0.85,1.0697445683572735,0.6651301175189395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450901074209051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.490421345945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.224556090734,1535.0535489565218,0.37557378637457045,0.12493466406015383,6.112874298809886,3.485305034128319
425.0,-29.901757873079596,5.034170645787297,35.00710062124266,24.129357758816354,5.019286743192176,-26.40963940085723,-39.92361720940096,1.5271682709698042,0.05993921876455488,-4.995412264027013,40.01379965312973,42361.92350517143,25769.895321184802,25769.895321184802,68131.81882635623,77363.31794599534,77363.31794599534,25769.895321184802,103133.21326718014,103133.21326718014,103133.21326718014,127933.06796575428,91500.4643565669,56499.206923031285,38890.28603726179,24799.854698574138,0.0,63690.14073583593,21079.876493788015,1535.053915733164,0.0,0.8868920905780686,2.8165000105877027,0.0014959135982669303,354719.41344519,1555128.3151050492,4.384108273074099,1555128.3151050492,4.384108273074099,0.8499999999999999,0.09560027223821776,4.027634451161993,1.2669770655548196,1.0,0.0,4.027634451161878,1.284589243436193,1.2848922199217774,3.135348105818115,19310.44032078017,1969.1169074842246,4632.441516551485,4632.441516551485,5.562918652963072,5.034170645787297,-2.322899179901398,7.357069825688695,3.485312426588357,3.485312426588357,0.9958035504538163,0.0,0.0,0.00023584248014424811,1.0000507561233796,0.0002358305103017706,198.84110462781138,0.0,2.3866697267141543e-06,6.7638220055079135,0.006661989362070155,7.954002250577056e-05,0.00015630245763847755,0.0006295291631860202,0.09560027223798857,0.07173686032378576,0.023863411914202808,0.09560033904742052,0.07173686032395774,0.023863411914260026,0.3755733022803377,0.3755733022803377,0.12493525428884972,0.0,5.061289960634156,4.9161940241871775,5.498016452759714,5.055351482791593,4.913172075344789,5.483288802004722,24799.854698574138,21079.876493788015,0.85,1.069738864433395,0.6651252927964727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509040037146652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4684242439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.218059725976,1535.053915733164,0.3755733022803377,0.12493525428884972,6.112874298809886,3.485312426588357
426.0,-29.90224452479229,5.034005709440557,35.00708576360572,24.129162670020037,5.019145106085636,-26.41009162041906,-39.924054814595706,1.526992201712405,0.058362887483383474,-4.995526344328543,40.01376848302701,42361.63255574097,25769.792361608866,25769.792361608866,68131.42491734984,77363.09989570576,77363.09989570576,25769.792361608866,103132.89225731463,103132.89225731463,103132.89225731463,127932.65509673182,91500.38538484083,56499.05465532056,38890.36747724475,24799.762839417188,0.0,63690.13031666193,21079.79841350461,1535.0514202636807,0.0,0.8868916231867757,2.8165073920064816,0.0014959135982669303,354717.8362323207,1555126.9707520062,4.384123976594973,1555126.9707520062,4.384123976594973,0.85,0.09560030529833542,4.027634451161993,1.266977027640678,1.0,0.0,4.0276344511609485,1.2845900915776232,1.2848930528861042,3.1353460357269287,19310.423654429742,1969.1152079894503,4632.441516551485,4632.441516551485,5.562896427193882,5.034005709440557,-2.323019497035985,7.357025206476542,3.485319639361707,3.485319639361707,0.995805611246202,0.0,0.0,0.0002358305103017706,1.0000506116668015,0.00023581857513062045,198.8415062520437,0.0,2.3800967004517415e-06,6.745194049080236,0.006664369458770607,7.953608622953707e-05,0.0001562944240722335,0.00062949680691785,0.0956003052981807,0.07173677785752389,0.023863527440656816,0.09560038379959884,0.07173677785763999,0.02386352744069543,0.3755728177828948,0.3755728177828948,0.12493584157179212,0.0,5.059853726261906,4.915491325670871,5.494367006188952,5.053889231811922,4.912463977686002,5.47955137079731,24799.762839417188,21079.79841350461,0.85,1.0697328546606226,0.6651208334026406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509069252943716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.449796287474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.211573610872,1535.0514202636807,0.3755728177828948,0.12493584157179212,6.112874298809886,3.485319639361707
427.0,-29.902729415210324,5.033841452981455,35.00707092454738,24.128968768660002,5.018995722799401,-26.41054302940096,-39.92448850823564,1.5268093369900435,0.056996145714720114,-4.995648089363761,40.013739308896355,42361.33300021188,25769.710775092248,25769.710775092248,68131.04377530413,77362.9180639755,77362.9180639755,25769.710775092248,103132.62883906775,103132.62883906775,103132.62883906775,127932.31555019491,91500.33878379565,56498.8898297255,38890.498837855725,24799.686711127164,0.0,63690.18554898289,21079.73370445809,1535.050009247438,0.0,0.8868911095886717,2.816511126947336,0.0014959135982669303,354716.15305703686,1555125.7124851728,4.384141232595955,1555125.7124851728,4.384141232595955,0.85,0.09560034412642285,4.027634451161993,1.2669770111562682,1.0,0.0,4.027634451162425,1.2845909714291535,1.2848939176125298,3.1353438882425784,19310.41381965231,1969.1142051212505,4632.441516551485,4632.441516551485,5.562878815203244,5.033841452981455,-2.3231452731848266,7.356986726166282,3.485326834640086,3.485326834640086,0.9958076670400245,0.0,0.0,0.00023581857513062045,1.0000504286885323,0.00023580668370881385,198.8419064241352,0.0,2.3732074088691894e-06,6.725669796735283,0.006666742666179477,7.953218531557224e-05,0.00015628638981504822,0.000629464447866821,0.09560034412625011,0.07173670062411029,0.023863643502139816,0.09560036733634729,0.07173670062423991,0.02386364350218293,0.3755723316839133,0.3755723316839133,0.12493642200935592,0.0,5.0584586489634376,4.914825209330161,5.4907725785767525,5.052644235078503,4.911929638566846,5.476162338881068,24799.686711127164,21079.73370445809,0.85,1.069725942671432,0.6651155532846202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509098385587629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.43027203513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.205099092458,1535.050009247438,0.3755723316839133,0.12493642200935592,6.112874298809886,3.485326834640086
428.0,-29.903213271995178,5.0336779546999155,35.00705608867158,24.128774098958843,5.018851484342813,-26.41099299335225,-39.924921992327995,1.5266312056999174,0.05551046499954282,-4.9957655242745584,40.01370972347686,42361.0369753902,25769.619793784717,25769.619793784717,68130.65676917491,77362.7120291066,77362.7120291066,25769.619793784717,103132.33182289131,103132.33182289131,103132.33182289131,127931.9381850131,91500.26964621086,56498.73040574789,38890.59915606996,24799.606362121795,0.0,63690.20551819175,21079.665407803524,1535.048255187722,0.0,0.8868906193975133,2.8165169269114734,0.0014959135982669303,354714.5294769393,1555124.4364804265,4.384157702177036,1555124.4364804265,4.384157702177036,0.85,0.0956003791464421,4.027634451161993,1.2669769649999219,1.0,0.0,4.027634451161763,1.284591829054485,1.2848947601636973,3.1353417950093188,19310.399228718652,1969.112717260089,4632.441516551485,4632.441516551485,5.562859175169539,5.0336779546999155,-2.323267756528816,7.3569457112287315,3.4853339601239908,3.4853339601239908,0.9958097028925688,0.0,0.0,0.00023580668370881385,1.0000503213873737,0.0002357948181864272,198.8423057446007,0.0,2.3645129821191816e-06,6.701029791325761,0.006669107179161596,7.952828646315475e-05,0.0001562783972456591,0.0006294322567189961,0.09560037914627953,0.071736621210778,0.023863757935501516,0.09560040212434319,0.07173662121089999,0.023863757935542098,0.3755718460545539,0.3755718460545539,0.12493699787546929,0.0,5.05706729139564,4.914159476542807,5.487191993867782,5.051275989274075,4.911273624214971,5.47264538457523,24799.606362121795,21079.665407803524,0.85,1.069719530889484,0.6651106968604563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509127412905451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.405632029724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.198643636924,1535.048255187722,0.3755718460545539,0.12493699787546929,6.112874298809886,3.4853339601239908
429.0,-29.90369566800463,5.033514783684604,35.0070411785305,24.12855274686592,5.018676025265364,-26.411444764692206,-39.92535952767355,1.5264251219528269,0.05426914111910719,-4.995902824466738,40.013677888594785,42360.76402138831,25769.5805218374,25769.5805218374,68130.34454322571,77362.52461206968,77362.52461206968,25769.5805218374,103132.10513390708,103132.10513390708,103132.10513390708,127931.62615964792,91500.2058966197,56498.58070290584,38890.694659682056,24799.521025740833,0.0,63690.21568542289,21079.592871879708,1535.0466748682013,0.0,0.8868900363121792,2.816517199610633,0.0014959135982669303,354712.6312595389,1555123.063458338,4.384177292859,1555123.063458338,4.384177292859,0.85,0.09560042053474171,4.027634451161993,1.2669770067604258,1.0,0.0,4.027634451161323,1.2845928173540806,1.2848957334531943,3.135339382838718,19310.385774877905,1969.1113453501355,4632.441516551485,4632.441516551485,5.562850697577933,5.033514783684604,-2.323404770282499,7.356919553967103,3.485341040564029,3.485341040564029,0.9958117258754369,0.0,0.0,0.0002357948181864272,1.000050169660535,0.0002357829890339074,198.8427038609146,0.0,2.3593678302266993e-06,6.686448430862466,0.0066714665469918225,7.952435135204275e-05,0.00015627046683438443,0.0006294003159213344,0.09560042053452703,0.07173654732108925,0.02386387321343777,0.09560025010834602,0.07173654732125036,0.023863873213491364,0.3755713603800835,0.3755713603800835,0.12493756852794002,0.0,5.055740953506188,4.913518018666082,5.483799280923336,5.050171965585832,4.9106915539165925,5.469966084804355,24799.521025740833,21079.592871879708,0.85,1.0697144578648219,0.6651063050345996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509156378456711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.391050669255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.192192725493,1535.0466748682013,0.3755713603800835,0.12493756852794002,6.112874298809886,3.485341040564029
430.0,-29.904176736508077,5.033352915878236,35.007026290667135,24.128388880658918,5.018569207122992,-26.411888476484922,-39.92578449016435,1.5262809470997007,0.052483743397601756,-4.995993501430687,40.01364871720181,42360.44480479437,25769.42413676407,25769.42413676407,68129.86894155844,77362.29187547418,77362.29187547418,25769.42413676407,103131.71601223826,103131.71601223826,103131.71601223826,127931.14801723162,91500.12408174171,56498.412029203515,38890.79116948689,24799.432004993356,0.0,63690.22317448024,21079.517204244352,1535.04380673294,0.0,0.8868896807069093,2.816530058957856,0.0014959135982669303,354711.3776269841,1555121.8053119695,4.384189240603784,1555121.8053119695,4.384189240603784,0.85,0.09560044158888412,4.027634451161993,1.2669769051065667,1.0,0.0,4.027634451161823,1.2845935160473092,1.284896417114736,3.1353376775207566,19310.368508503037,1969.1095846698963,4632.441516551485,4632.441516551485,5.562816938906014,5.033352915878236,-2.3235074133446787,7.356860329222915,3.4853479472322433,3.4853479472322433,0.9958136992092124,0.0,0.0,0.0002357829890339074,1.0000500317924883,0.0002357711929785056,198.8431008830506,0.0,2.3521406714188135e-06,6.665966662800917,0.006673818687663241,7.952052949115562e-05,0.00015626245954275178,0.0006293680654776942,0.09560044158877812,0.0717364575268556,0.02386398406192252,0.09560046963411116,0.07173645752693514,0.023863984061948975,0.3755708756983803,0.3755708756983803,0.1249381440199939,0.0,5.054323197798965,4.912836700990113,5.480159819568939,5.048477244828291,4.909939310467053,5.4654289645473,24799.432004993356,21079.517204244352,0.85,1.0697068646614054,0.6651012148088624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509185256670158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3705689012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.185754949704,1535.04380673294,0.3755708756983803,0.1249381440199939,6.112874298809886,3.4853479472322433
431.0,-29.9046564603666,5.033191559728616,35.00701151979719,24.128184955939673,5.018416080679027,-26.412335609279783,-39.92621374838052,1.5260952295923886,0.051082278327783115,-4.99612045392385,40.013622349149365,42360.14912433116,25769.36273795445,25769.36273795445,68129.51186228561,77362.0846732536,77362.0846732536,25769.36273795445,103131.44741120805,103131.44741120805,103131.44741120805,127930.82322453088,91500.04850932525,56498.24759496227,38890.889904847754,24799.37581332283,0.0,63690.26571817059,21079.469441324403,1535.043660497717,0.0,0.8868891304605,2.8165336426947003,0.0014959135982669303,354709.62248166784,1555120.66807282,4.384207727979502,1555120.66807282,4.384207727979502,0.85,0.09560048411060536,4.027634451161993,1.2669768463121724,1.0,0.0,4.027634451162438,1.2845944089579666,1.284897295082002,3.1353354981741806,19310.35255954968,1969.1079583292644,4632.441516551485,4632.441516551485,5.562803684813242,5.033191559728616,-2.323636406574724,7.3568279663033405,3.485354975083464,3.485354975083464,0.995815707166704,0.0,0.0,0.0002357711929785056,1.0000498921403196,0.0002357594304359206,198.84349679685232,0.0,2.3455642342842872e-06,6.6473290399616705,0.0066761642518975255,7.951666916944447e-05,0.0001562545238090611,0.0006293361032432864,0.09560048411041693,0.07173638565820518,0.023864098452211744,0.09560052285549779,0.07173638565834657,0.02386409845225879,0.3755703889650912,0.3755703889650912,0.1249387061525021,0.0,5.052947881362627,4.912166241120985,5.476658059443821,5.0472027322516055,4.909243418156166,5.462408540083686,24799.37581332283,21079.469441324403,0.85,1.069700543624024,0.6650961280609946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509214055522899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.351931278354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.179327688418,1535.043660497717,0.3755703889650912,0.1249387061525021,6.112874298809886,3.485354975083464
