time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
432.0,-29.905134884735403,5.033030810275113,35.006996695228594,24.127975932229333,5.01826203392868,-26.41278166417794,-39.92664283197371,1.5259088133710932,0.049608097366160564,-4.9962425337399985,40.01359124331782,42359.858364929816,25769.28993442036,25769.28993442036,68129.14829935017,77361.86040972544,77361.86040972544,25769.28993442036,103131.1503441458,103131.1503441458,103131.1503441458,127930.43906510372,91499.95497940005,56498.087198302885,38890.96420121907,24799.288720957924,0.0,63690.252922176995,21079.395412814236,1535.0416279023314,0.0,0.8868886221396336,2.816538750246315,0.0014959135982669303,354707.93470857886,1555119.326496751,4.384224806739683,1555119.326496751,4.384224806739683,0.85,0.09560051526072694,4.027634451161993,1.2669768402678891,1.0,0.0,4.027634451162586,1.2845953050683625,1.284898176292792,3.1353333110209785,19310.3328208079,1969.1059455377629,4632.441516551485,4632.441516551485,5.56278796879528,5.033030810275113,-2.323761780986561,7.356792591261674,3.4853618875047916,3.4853618875047916,0.9958176821442262,0.0,0.0,0.0002357594304359206,1.0000497571828815,0.00023574770029448315,198.84389163957476,0.0,2.338905098822155e-06,6.6284570500619875,0.006678503156996348,7.951281059125688e-05,0.0001562466198446637,0.0006293042689639787,0.09560051526055052,0.07173630587033186,0.02386420939021866,0.09560051483803413,0.07173630587046424,0.023864209390262698,0.3755699007950285,0.3755699007950285,0.1249392635249408,0.0,5.051575347980872,4.911477287528896,5.4732232601717214,5.045850631106134,4.908489742843074,5.459250902434803,24799.288720957924,21079.395412814236,0.85,1.0696950502394307,0.6650916964749575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509242773988014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33305928846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.172911329235,1535.0416279023314,0.3755699007950285,0.1249392635249408,6.112874298809886,3.4853618875047916
433.0,-29.905611973553974,5.032871060514292,35.006981901987736,24.127798934374027,5.018138134074066,-26.413223502033517,-39.92706748014314,1.5257496625537825,0.04802084724650513,-4.996345388160439,40.01356250666937,42359.55509135179,25769.169971298445,25769.169971298445,68128.72506265024,77361.6436652839,77361.6436652839,25769.169971298445,103130.81363658234,103130.81363658234,103130.81363658234,127930.02169167915,91499.88063454688,56497.92594338601,38891.060767956515,24799.208055096813,0.0,63690.268823053324,21079.32684683229,1535.0395242620796,0.0,0.8868882030224784,2.8165475869673,0.0014959135982669303,354706.5127345686,1555118.0871029221,4.384238888409238,1555118.0871029221,4.384238888409238,0.85,0.09560053866322489,4.027634451161993,1.2669767572963613,1.0,0.0,4.027634451161605,1.2845960735989659,1.284898929935315,3.1353314352565644,19310.317130921947,1969.1043456146542,4632.441516551485,4632.441516551485,5.562762072489522,5.032871060514292,-2.3238728737601297,7.356743934274422,3.4853687140191996,3.4853687140191996,0.9958196325769142,0.0,0.0,0.00023574770029448315,1.0000496184733858,0.0002357360034338707,198.84428538144593,0.0,2.332466972904594e-06,6.61021140121162,0.0066808356239692526,7.950899206949432e-05,0.00015623870822498883,0.0006292724038520117,0.09560053866309881,0.07173622043737515,0.023864318225723654,0.09560063858831226,0.07173622043746977,0.023864318225755122,0.3755694099066212,0.3755694099066212,0.12493981881710887,0.0,5.050173123107356,4.910781977657393,5.469688506894499,5.044366235406926,4.907805506530281,5.455353170796229,24799.208055096813,21079.32684683229,0.85,1.069688137946599,0.6650867687344307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509271414767797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.314813639605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.166505012368,1535.0395242620796,0.3755694099066212,0.12493981881710887,6.112874298809886,3.4853687140191996
434.0,-29.906087591872026,5.0327119380076155,35.00696717400713,24.127604299597465,5.017992289429443,-26.413666210951256,-39.927496074791975,1.52557090850887,0.046644655423165204,-4.996464959246307,40.013534821025644,42359.27434978495,25769.094700801215,25769.094700801215,68128.36905058616,77361.44460555352,77361.44460555352,25769.094700801215,103130.53930635474,103130.53930635474,103130.53930635474,127929.68047485486,91499.81449592194,56497.777704180495,38891.15199082382,24799.141168500126,0.0,63690.29315932395,21079.269993225105,1535.0385989643557,0.0,0.8868876950793869,2.816551701008685,0.0014959135982669303,354704.85965638916,1555116.893038982,4.384255954501046,1555116.893038982,4.384255954501046,0.85,0.09560057044303324,4.027634451161993,1.2669767627911641,1.0,0.0,4.027634451160388,1.2845969337417027,1.2848997752543057,3.135329335895675,19310.30317289475,1969.1029222919908,4632.441516551485,4632.441516551485,5.562745823930969,5.0327119380076155,-2.3239960275318117,7.356707965539427,3.4853755741918104,3.4853755741918104,0.9958215926262316,0.0,0.0,0.0002357360034338707,1.0000494657266825,0.00023572434315793965,198.84467791107897,0.0,2.3258538896866447e-06,6.591469923371951,0.006683161477858939,7.950513823209391e-05,0.0001562308652017768,0.0006292408150215216,0.09560057044286087,0.07173614258229592,0.023864427860564943,0.09560066584954552,0.07173614258242528,0.023864427860607967,0.37556891599862147,0.37556891599862147,0.12494036409131797,0.0,5.048806370432203,4.91010756698887,5.466233216560852,5.043109614669447,4.9071829593547704,5.452183724972656,24799.141168500126,21079.269993225105,0.85,1.06968213947705,0.6650821066849456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509299975702619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.296072161764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.160109503546,1535.0385989643557,0.37556891599862147,0.12494036409131797,6.112874298809886,3.4853755741918104
435.0,-29.906561700761753,5.0325534993327325,35.006952431718396,24.127409525122516,5.017847294389719,-26.414107476145748,-39.927916846331186,1.5253930697737108,0.04525059507767537,-4.996581319409334,40.01350494830666,42358.967837075405,25769.012640986017,25769.012640986017,68127.98047806142,77361.24145771096,77361.24145771096,25769.012640986017,103130.25409869698,103130.25409869698,103130.25409869698,127929.31379647875,91499.74400414326,56497.60341792339,38891.26731802207,24799.05969778176,0.0,63690.327015803836,21079.200743114496,1535.0367634651107,0.0,0.8868872113799411,2.81655642467786,0.0014959135982669303,354703.2509752342,1555115.6046486746,4.384272206056703,1555115.6046486746,4.384272206056703,0.8500000000000001,0.09560059562249747,4.027634451161993,1.2669767116894946,1.0,0.0,4.027634451161437,1.2845977895293175,1.2849006162641263,3.135327247167175,19310.288296169318,1969.1014052881787,4632.441516551485,4632.441516551485,5.562728109769893,5.0325534993327325,-2.3241167219484202,7.356670221281153,3.4853823573364866,3.4853823573364866,0.9958235306675676,0.0,0.0,0.00023572434315793965,1.0000493089294764,0.000235712720416032,198.8450691963339,0.0,2.318583811864863e-06,6.570866522825021,0.006685480061670804,7.950135490652012e-05,0.00015622298825141952,0.0006292090895448926,0.09560059562234027,0.0717360604931469,0.023864535129193364,0.09560065972955871,0.07173606049326486,0.023864535129232606,0.37556842047929295,0.37556842047929295,0.12494090381540959,0.0,5.047456200578949,4.909441681672206,5.462818852030011,5.041831914487034,4.90655727206439,5.448939207470346,24799.05969778176,21079.200743114496,0.85,1.069675469889744,0.6650769405935792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509328448712713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27546876122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.153727550789,1535.0367634651107,0.37556842047929295,0.12494090381540959,6.112874298809886,3.4853823573364866
436.0,-29.90703452535928,5.032396009797146,35.00693773722903,24.127237765956693,5.017723160610315,-26.414545499018498,-39.92834090078247,1.5252341342693818,0.04379597544937042,-4.996684427918306,40.01347685598565,42358.68054541823,25768.898744270427,25768.898744270427,68127.57928968866,77361.04681280258,77361.04681280258,25768.898744270427,103129.945557073,103129.945557073,103129.945557073,127928.92909108341,91499.68994296592,56497.45634361244,38891.37066594832,24798.983534010404,0.0,63690.354199958725,21079.136003908843,1535.0349297289417,0.0,0.8868867886336087,2.8165634906864856,0.0014959135982669303,354701.8255031987,1555114.3930464715,4.384286409691589,1555114.3930464715,4.384286409691589,0.85,0.0956006152797938,4.027634451161993,1.2669766671815887,1.0,0.0,4.027634451160481,1.2845985568340879,1.2849013688184439,3.1353253744019125,19310.27688699073,1969.1002418757405,4632.441516551485,4632.441516551485,5.562703523012525,5.032396009797146,-2.3242275027802544,7.3566235125774,3.485389081566243,3.485389081566243,0.9958254518760695,0.0,0.0,0.000235712720416032,1.0000491755461063,0.0002357011296842619,198.84545942300502,0.0,2.3111249188810466e-06,6.549728020108886,0.006687791186589685,7.949754223135538e-05,0.00015621517818467662,0.000629177633451013,0.0956006152796588,0.07173597481273164,0.02386464046692716,0.09560073979376144,0.07173597481283293,0.023864640466960865,0.3755679237384989,0.3755679237384989,0.1249414392787124,0.0,5.046100715366379,4.9087916934775535,5.459335317247337,5.040480403367667,4.9059960286979845,5.445204382211159,24798.983534010404,21079.136003908843,0.85,1.0696687142891224,0.6650721459709779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509356831466667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2543302585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.14735998297,1535.0349297289417,0.3755679237384989,0.1249414392787124,6.112874298809886,3.485389081566243
437.0,-29.907505833163803,5.032238610000191,35.00692297784525,24.127012432459765,5.017538357611179,-26.41498822391917,-39.92876942558212,1.5250207483665403,0.04278769753449296,-4.996827550250858,40.013445576819585,42358.41831436555,25768.88797563453,25768.88797563453,68127.30629000008,77360.88118791844,77360.88118791844,25768.88797563453,103129.76916355296,103129.76916355296,103129.76916355296,127928.67448483108,91499.63972699095,56497.30908990251,38891.47848565382,24798.90532127811,0.0,63690.38380693193,21079.069523086393,1535.0339028579012,0.0,0.8868861739064878,2.816560024509032,0.0014959135982669303,354699.8468487055,1555113.0439987069,4.38430706360589,1555113.0439987069,4.38430706360589,0.85,0.09560064994203199,4.027634451161993,1.26697673861403,1.0,0.0,4.027634451163368,1.2845995787271187,1.284902376062136,3.1353228802650603,19310.266289311312,1969.0991612131884,4632.441516551485,4632.441516551485,5.562701198399065,5.032238610000191,-2.3243675884920743,7.3566061984922655,3.485395828055229,3.485395828055229,0.9958273794443511,0.0,0.0,0.0002357011296842619,1.0000490179794959,0.00023568957665742588,198.8458483991953,0.0,2.3047643838738246e-06,6.531702263898419,0.006690095950973559,7.949368953498898e-05,0.0001562074401492729,0.0006291464674730366,0.0956006499418002,0.07173590178592228,0.02386474815587792,0.09560049192744678,0.0717359017860962,0.023864748155935776,0.3755674265410343,0.3755674265410343,0.12494196486081251,0.0,5.04485851134848,4.908193936494115,5.456149088795371,5.0396152477853775,4.905531237481398,5.443130733363603,24798.90532127811,21079.069523086393,0.85,1.0696639306887838,0.6650677195284124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509385137441417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.236304502294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.141002340173,1535.0339028579012,0.3755674265410343,0.12494196486081251,6.112874298809886,3.485395828055229
438.0,-29.907975955206055,5.032082556089023,35.006908195018866,24.12685261750596,5.0174378614375215,-26.415421450033005,-39.92918523782862,1.5248833562643784,0.04101471038438831,-4.996911012743902,40.01341537524178,42358.108330953604,25768.726469340196,25768.726469340196,68126.8348002938,77360.63934301955,77360.63934301955,25768.726469340196,103129.36581235974,103129.36581235974,103129.36581235974,127928.17395826036,91499.5469455997,56497.14783136047,38891.55457137692,24798.80814590062,0.0,63690.36271727754,21078.986924015528,1535.0304081507384,0.0,0.8868858587109775,2.8165735650988255,0.0014959135982669303,354698.6929905928,1555111.7414273794,4.384317653712425,1555111.7414273794,4.384317653712425,0.85,0.09560065541207743,4.027634451161993,1.266976662236266,1.0,0.0,4.0276344511607105,1.2846002451357774,1.2849030277860825,3.1353212537619335,19310.246708541625,1969.097164530357,4632.441516551485,4632.441516551485,5.562666334214865,5.032082556089023,-2.324463792149578,7.3565463482386,3.4854023391328095,3.4854023391328095,0.9958292397522313,0.0,0.0,0.00023568957665742588,1.0000488948407154,0.00023567805321655377,198.84623639809686,0.0,2.297271422784272e-06,6.510467212170627,0.006692393222396343,7.948995129714713e-05,0.00015619962536027874,0.0006291149923596552,0.09560065541199167,0.07173580584804472,0.023864849563946952,0.09560069990178319,0.07173580584810908,0.023864849563968355,0.3755669317136013,0.3755669317136013,0.12494249825217801,0.0,5.043504146645489,4.9075388484610585,5.452685520635612,5.037925723128296,4.904760080880692,5.438672056800499,24798.80814590062,21078.986924015528,0.85,1.0696568820421046,0.6650630727129295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450941335271721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21506945057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.134659322977,1535.0304081507384,0.3755669317136013,0.12494249825217801,6.112874298809886,3.4854023391328095
439.0,-29.908444763777876,5.031927038568686,35.006893544314124,24.126663046795898,5.017292564348799,-26.415857974537477,-39.92960524102671,1.5247057751085307,0.03976802731125417,-4.997031530091285,40.01338965790688,42357.82167951802,25768.662102440452,25768.662102440452,68126.48378195846,77360.45854452171,77360.45854452171,25768.662102440452,103129.12064696217,103129.12064696217,103129.12064696217,127927.87501187884,91499.49654117961,56496.99119958443,38891.67260177243,24798.75436491667,0.0,63690.4269666891,21078.941210179168,1535.0302633841113,0.0,0.8868853388216399,2.8165758687418228,0.0014959135982669303,354697.02685913444,1555110.632258726,4.384335121242299,1555110.632258726,4.384335121242299,0.85,0.09560068558006495,4.027634451161993,1.266976607288234,1.0,0.0,4.0276344511616085,1.2846010994405128,1.2849038674883837,3.1353191686634583,19310.236071092375,1969.0960798124106,4632.441516551485,4632.441516551485,5.562652439403776,5.031927038568686,-2.324586888031907,7.356513926600593,3.485408993886274,3.485408993886274,0.995831141110364,0.0,0.0,0.00023567805321655377,1.0000487584178894,0.0002356665624878174,198.84662331429976,0.0,2.2913928477768277e-06,6.493807330599529,0.00669468461524412,7.94861755467657e-05,0.00015619187766978805,0.000629083787494518,0.0956006855798895,0.0717357301686337,0.0238649554112558,0.09560071303568164,0.07173573016876535,0.0238649554112996,0.3755664349056052,0.3755664349056052,0.12494301894152791,0.0,5.042209508317455,4.906922494362277,5.449345014307028,5.03679955740256,4.904228322041547,5.435752869074975,24798.75436491667,21078.941210179168,0.85,1.069650291677107,0.665057901113957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509441497110602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19840956899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.128324350291,1535.0302633841113,0.3755664349056052,0.12494301894152791,6.112874298809886,3.485408993886274
440.0,-29.90891215179446,5.031771878153791,35.00687879944211,24.126445326861017,5.017125928115383,-26.416295354216818,-39.93002915577961,1.5245091305376384,0.03850775350940694,-4.997160210519846,40.01335761367241,42357.55733478843,25768.61924978736,25768.61924978736,68126.17658457579,77360.25001126583,77360.25001126583,25768.61924978736,103128.86926105319,103128.86926105319,103128.86926105319,127927.53482659669,91499.40919001671,56496.84763253682,38891.735063866545,24798.665565543502,0.0,63690.40062941005,21078.865730711976,1535.02829429264,0.0,0.8868848003090423,2.8165773980822366,0.0014959135982669303,354695.2478812729,1555109.2502166494,4.384353214501455,1555109.2502166494,4.384353214501455,0.85,0.09560070932592825,4.027634451161993,1.266976631465368,1.0,0.0,4.027634451161743,1.2846020428348854,1.284904796343323,3.1353168661274498,19310.217636328904,1969.094199989691,4632.441516551485,4632.441516551485,5.562643188849196,5.031771878153791,-2.324715976303318,7.356487854457109,3.4854155503611204,3.4854155503611204,0.9958330143888915,0.0,0.0,0.0002356665624878174,1.0000486108558266,0.0002356551070913818,198.84700905941324,0.0,2.284892608645207e-06,6.475385652900516,0.006696969507852765,7.948236480036075e-05,0.00015618419768745665,0.0006290528553330956,0.09560070932573647,0.07173565040327434,0.023865058922462132,0.09560058426272638,0.07173565040341826,0.023865058922509997,0.375565938426292,0.375565938426292,0.12494353462597099,0.0,5.040950578709726,4.906299121208519,5.446169012517032,5.035667964029244,4.903561379230041,5.433219231141379,24798.665565543502,21078.865730711976,0.85,1.0696459107075778,0.6650540256647272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509469562975372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17998789129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.122000020063,1535.02829429264,0.375565938426292,0.12494353462597099,6.112874298809886,3.4854155503611204
441.0,-29.909377944300513,5.031617977035238,35.00686408044134,24.126285616681002,5.017024102751789,-26.41672481616922,-39.930436795670516,1.524370974620472,0.03680164337094993,-4.9972457231918535,40.0133288774876,42357.23228863052,25768.46813422624,25768.46813422624,68125.70042285675,77360.01410700488,77360.01410700488,25768.46813422624,103128.48224123113,103128.48224123113,103128.48224123113,127927.06081943515,91499.32006299245,56496.66891018166,38891.83461423421,24798.578578204015,0.0,63690.41319243822,21078.791791473413,1535.0254346051067,0.0,0.8868844693789383,2.8165898218331833,0.0014959135982669303,354694.0656917684,1555108.0108488875,4.384364333290783,1555108.0108488875,4.384364333290783,0.8500000000000001,0.09560071515442048,4.027634451161993,1.2669764792593199,1.0,0.0,4.027634451162468,1.2846027126166708,1.2849054515665623,3.135315231397811,19310.19882678411,1969.0922819499128,4632.441516551485,4632.441516551485,5.562610567701023,5.031617977035238,-2.324813217972248,7.356431195007486,3.4854219553669084,3.4854219553669084,0.9958348443905453,0.0,0.0,0.0002356551070913818,1.0000484450952511,0.00023564369131031092,198.84739348903037,0.0,2.2778713188100246e-06,6.455487317507609,0.0066992473791715745,7.947870051476765e-05,0.00015617640657661415,0.0006290214755866536,0.09560071515432875,0.07173555662868332,0.02386515852564542,0.09560079217849607,0.07173555662875215,0.023865158525668322,0.37556544137319964,0.37556544137319964,0.12494405405942641,0.0,5.039602892285984,4.905634485254268,5.442761192807723,5.034047366562788,4.902813638462646,5.428966806280812,24798.578578204015,21078.791791473413,0.85,1.0696382235269455,0.6650487909483286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450949754389983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1600895559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.115688521339,1535.0254346051067,0.37556544137319964,0.12494405405942641,6.112874298809886,3.4854219553669084
442.0,-29.90984275191184,5.031464636870961,35.006849487274486,24.126095452252798,5.01688230164078,-26.417157389587235,-39.930852433294035,1.5241969393163275,0.03549959268929115,-4.997363108346362,40.01330310465831,42356.944708839925,25768.40081971328,25768.40081971328,68125.34552855321,77359.81663800203,77359.81663800203,25768.40081971328,103128.2174577153,103128.2174577153,103128.2174577153,127926.74096469293,91499.25278896296,56496.51124327151,38891.935050768276,24798.523506977624,0.0,63690.4585577459,21078.74498093098,1535.025144724508,0.0,0.8868839656151493,2.81659321870563,0.0014959135982669303,354692.44287887076,1555106.899288819,4.384381259061377,1555106.899288819,4.384381259061377,0.85,0.0956007400599236,4.027634451161993,1.2669764550821858,1.0,0.0,4.0276344511618705,1.2846035501189816,1.284906274600729,3.135313187316778,19310.184629138876,1969.0908341930094,4632.441516551485,4632.441516551485,5.562596036591948,5.031464636870961,-2.324933566543203,7.356398203414164,3.4854284816597345,3.4854284816597345,0.9958367090456385,0.0,0.0,0.00023564369131031092,1.0000483428422626,0.00023563230017519156,198.84777710709596,0.0,2.2699983105856702e-06,6.43317521219979,0.00670151737748216,7.94749644981453e-05,0.00015616872681216561,0.0006289905443027839,0.09560074005975838,0.07173547889689376,0.023865261162864616,0.09560083511883738,0.07173547889701774,0.023865261162905858,0.3755649409422253,0.3755649409422253,0.12494456031113671,0.0,5.038299924410353,4.90499248200797,5.4394647157365625,5.03286270103564,4.902201665398422,5.426054699324482,24798.523506977624,21078.74498093098,0.85,1.0696318894734658,0.6650438019760271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509525429409011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.137777450596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.109393406408,1535.025144724508,0.3755649409422253,0.12494456031113671,6.112874298809886,3.4854284816597345
443.0,-29.910306136862822,5.0313121737341255,35.00683492386384,24.12592355338859,5.016757699969572,-26.41758696224698,-39.9312676168978,1.5240385253538373,0.03412575240110982,-4.997464985526033,40.01327478502816,42356.66142962777,25768.295576420227,25768.295576420227,68124.957006048,77359.62354788228,77359.62354788228,25768.295576420227,103127.91912430251,103127.91912430251,103127.91912430251,127926.36534537678,91499.19628306932,56496.36414343924,38892.03571070009,24798.446221074264,0.0,63690.48193177435,21078.679287913124,1535.0232243026544,0.0,0.8868835499425014,2.816599368884694,0.0014959135982669303,354691.0344635776,1555105.6778881033,4.3843952251006035,1555105.6778881033,4.3843952251006035,0.85,0.09560075089717224,4.027634451161993,1.2669764484884216,1.0,0.0,4.027634451161715,1.284604314513075,1.2849070245410932,3.1353113216723507,19310.17270402249,1969.0896181695575,4632.441516551485,4632.441516551485,5.5625733178392816,5.0313121737341255,-2.3250423944851226,7.356354568219248,3.4854349206719033,3.4854349206719033,0.9958385487634009,0.0,0.0,0.00023563230017519156,1.0000481950564428,0.0002356209444104766,198.8481595523004,0.0,2.2651018972126164e-06,6.419298776700555,0.006703782479379372,7.947123272462836e-05,0.00015616106745056319,0.00062895969519412,0.0956007508970442,0.07173539139321858,0.02386535950382563,0.09560087945771685,0.07173539139331464,0.02386535950385759,0.37556443873890577,0.37556443873890577,0.12494506050035785,0.0,5.036997252121466,4.904364367553967,5.4361276430231555,5.031590737927161,4.9016585441525535,5.4225849334739,24798.446221074264,21078.679287913124,0.85,1.0696253967590306,0.6650391101609263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450955325605768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1239010151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.103102495783,1535.0232243026544,0.37556443873890577,0.12494506050035785,6.112874298809886,3.4854349206719033
444.0,-29.91076794182923,5.031160220450899,35.0068203738584,24.125729163084202,5.016609100315265,-26.418017512702832,-39.93168290527535,1.5238586711888693,0.03291830369539639,-4.997583487565637,40.01324604865926,42356.385530422514,25768.234393987143,25768.234393987143,68124.61992440966,77359.43647610222,77359.43647610222,25768.234393987143,103127.67087008935,103127.67087008935,103127.67087008935,127926.04461525346,91499.13544177407,56496.21402579912,38892.13490663883,24798.373745164106,0.0,63690.508651802935,21078.61768338949,1535.0219641691326,0.0,0.8868830512194458,2.8166013932331317,0.0014959135982669303,354689.39622110955,1555104.438514552,4.384411981533039,1555104.438514552,4.384411981533039,0.85,0.09560076821786906,4.027634451161993,1.266976383649744,1.0,0.0,4.027634451162415,1.2846051791073714,1.2849078747506928,3.135309211473567,19310.159863954308,1969.0883088469875,4632.441516551485,4632.441516551485,5.562560110455472,5.031160220450899,-2.3251632722409528,7.3563234926918515,3.485441368687076,3.485441368687076,0.9958403910534503,0.0,0.0,0.0002356209444104766,1.0000480309057325,0.00023560962786665088,198.84854069478666,0.0,2.2580729138773647e-06,6.399378637928452,0.006706040552293249,7.946750017143132e-05,0.00015615344423904528,0.000628928991684782,0.0956007682176992,0.07173531006964418,0.023865458148055012,0.09560081592774844,0.07173531006977164,0.023865458148097415,0.3755639355322946,0.3755639355322946,0.12494555117913396,0.0,5.035743641081524,4.903760277187359,5.432915133939218,5.030501791261031,4.901118993208172,5.41983885015344,24798.373745164106,21078.61768338949,0.85,1.0696196555258821,0.6650344992844315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509580997637321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10398087632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.096824592201,1535.0219641691326,0.3755639355322946,0.12494555117913396,6.112874298809886,3.485441368687076
445.0,-29.911228741320397,5.031008859330953,35.006805758065575,24.125529114995174,5.016462755606214,-26.418446932411765,-39.932094247173495,1.5236809466977028,0.03156601297422412,-4.997697703381584,40.01321503245351,42356.09755085565,25768.16333439349,25768.16333439349,68124.26088524914,77359.21746885066,77359.21746885066,25768.16333439349,103127.38080324416,103127.38080324416,103127.38080324416,127925.66652848553,91499.04317316417,56496.05249714552,38892.21186224294,24798.285725241363,0.0,63690.49758748431,21078.54286645516,1535.0197110941415,0.0,0.8868825825458804,2.81660582034056,0.0014959135982669303,354687.8172395589,1555103.1008145413,4.384427728354178,1555103.1008145413,4.384427728354178,0.85,0.09560077917763064,4.027634451161993,1.2669763721106575,1.0,0.0,4.02763445116022,1.2846060336616691,1.2849087149682947,3.135307125782008,19310.140391403023,1969.0863231993621,4632.441516551485,4632.441516551485,5.562544770899991,5.031008859330953,-2.325280949907973,7.356289809238926,3.48544771640286,3.48544771640286,0.9958422046865314,0.0,0.0,0.00023560962786665088,1.0000479265078968,0.00023559833646111803,198.84892100870496,0.0,2.2502782254532913e-06,6.377288490934627,0.006708290830518703,7.946380324839726e-05,0.00015614582461825362,0.0006288983026375767,0.09560077917747968,0.0717352243105639,0.02386555486691579,0.09560077535071249,0.07173522431067716,0.023865554866953482,0.3755634325617685,0.3755634325617685,0.12494603958169911,0.0,5.034491502655783,4.903136650053625,5.429767440738772,5.029263716355786,4.90042535770192,5.416958611749749,24798.285725241363,21078.54286645516,0.85,1.069614204091822,0.6650300932674604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450960864472838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08189072933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.090562894811,1535.0197110941415,0.3755634325617685,0.12494603958169911,6.112874298809886,3.48544771640286
446.0,-29.91168803348912,5.0308584827208325,35.006791175367596,24.125360987987392,5.01634707415145,-26.418871928939964,-39.93250118857247,1.523530969602211,0.030086197470723164,-4.997792722675642,40.013186764828006,42355.797686965016,25768.045193214508,25768.045193214508,68123.84288017952,77359.00354493143,77359.00354493143,25768.045193214508,103127.04873814594,103127.04873814594,103127.04873814594,127925.25511419057,91498.967792807,56495.89074837921,38892.30782714199,24798.20637604463,0.0,63690.51420318661,21078.475419637933,1535.0175156959142,0.0,0.8868822015608495,2.8166141634261925,0.0014959135982669303,354686.50364536914,1555101.881658989,4.3844405289631405,1555101.881658989,4.3844405289631405,0.8499999999999999,0.09560078365064852,4.027634451161993,1.2669762759516017,1.0,0.0,4.027634451162525,1.284606758394765,1.2849094253663824,3.1353053569443268,19310.124482982243,1969.0847009919028,4632.441516551485,4632.441516551485,5.5625192678950315,5.0308584827208325,-2.32538435986,7.356242842580833,3.4854539894990944,3.4854539894990944,0.9958439969997412,0.0,0.0,0.00023559833646111803,1.0000477699115615,0.0002355870824870226,198.84930007985295,0.0,2.2452838068794614e-06,6.363134308696393,0.0067105361143255824,7.946014603117031e-05,0.00015613819042994772,0.0006288675549177492,0.09560078365053686,0.07173513362172591,0.023865650028810945,0.09560088073288882,0.0717351336218097,0.023865650028838822,0.3755629281921529,0.3755629281921529,0.12494652795378637,0.0,5.033205527825203,4.902502281619093,5.426516374526784,5.02787892014635,4.899784464253571,5.413330810637547,24798.20637604463,21078.475419637933,0.85,1.0696073619825022,0.6650252116326271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509636231724428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06773654709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.084305946944,1535.0175156959142,0.3755629281921529,0.12494652795378637,6.112874298809886,3.4854539894990944
447.0,-29.912146126407166,5.030708712334302,35.00677666102053,24.125175328832142,5.0162092129209,-26.419298064109974,-39.932912041526265,1.5233611506235627,0.028821775981612063,-4.997904735993379,40.013159590292034,42355.51933586694,25767.97244638356,25767.97244638356,68123.4917822505,77358.80842810153,77358.80842810153,25767.97244638356,103126.78087448509,103126.78087448509,103126.78087448509,127924.92196659763,91498.90175602466,56495.74113534353,38892.40068964569,24798.14109211253,0.0,63690.54178175822,21078.41992829565,1535.0165211208684,0.0,0.8868817301828295,2.8166176939330576,0.0014959135982669303,354684.9551222095,1555100.7096480213,4.38445636667109,1555100.7096480213,4.38445636667109,0.85,0.09560079718915754,4.027634451161993,1.2669762721052393,1.0,0.0,4.027634451163239,1.2846075758489797,1.284910228555505,3.135303361806958,19310.11054644811,1969.0832798609222,4632.441516551485,4632.441516551485,5.562503564117511,5.030708712334302,-2.325500028485181,7.356208740819483,3.4854603073205928,3.4854603073205928,0.9958458020915979,0.0,0.0,0.0002355870824870226,1.0000476453562748,0.00023557585839131982,198.84967816248252,0.0,2.237844871992468e-06,6.342052367226654,0.006712773959197575,7.945645381832094e-05,0.00015613062866870166,0.0006288370989076432,0.09560079718900362,0.07173505083401296,0.02386574635499066,0.09560088781043632,0.07173505083412846,0.023865746355029083,0.3755624216358755,0.3755624216358755,0.12494700793173313,0.0,5.031952723364952,4.9018862813387045,5.423343136705228,5.026726511974971,4.899209679906505,5.410436368672947,24798.14109211253,21078.41992829565,0.85,1.0696013862730545,0.6650205533029098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509663728580227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04665460562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.078063835788,1535.0165211208684,0.3755624216358755,0.12494700793173313,6.112874298809886,3.4854603073205928
448.0,-29.912602891153863,5.0305596878338905,35.006762153552984,24.12500426815825,5.016078431488761,-26.419722295654047,-39.93332258015869,1.523197835989094,0.027647616937883868,-4.998009582189234,40.013130761973926,42355.24553379183,25767.88294004946,25767.88294004946,68123.1284738413,77358.64388052226,77358.64388052226,25767.88294004946,103126.52682057171,103126.52682057171,103126.52682057171,127924.5894437905,91498.86861887986,56495.5983656107,38892.522503632405,24798.06262321877,0.0,63690.585126851176,21078.353229735956,1535.014608718962,0.0,0.8868813012420496,2.8166208757437583,0.0014959135982669303,354683.5056854162,1555099.4663117866,4.384470778551146,1555099.4663117866,4.384470778551146,0.85,0.09560080316542215,4.027634451161993,1.2669762567197904,1.0,0.0,4.027634451163821,1.284608362822602,1.2849110012952198,3.135301441065108,19310.10355311905,1969.0825667398196,4632.441516551485,4632.441516551485,5.562484242484679,5.0305596878338905,-2.3256103098630865,7.356169997696977,3.4854665573918577,3.4854665573918577,0.995847587826245,0.0,0.0,0.00023557585839131982,1.0000475073904134,0.00023556466732870142,198.8500551501798,0.0,2.2319078181626434e-06,6.325226756672931,0.0067150058670157374,7.94527645886065e-05,0.00015612309380271333,0.0006288067512218036,0.09560080316528885,0.07173496291785054,0.023865840247438302,0.09560083046459882,0.07173496291795058,0.023865840247471567,0.3755619140216909,0.3755619140216909,0.12494748374857906,0.0,5.030733886888697,4.901313748477605,5.42017530213468,5.025657199127124,4.898824619941934,5.407303863091272,24798.06262321877,21078.353229735956,0.85,1.0695949540762095,0.6650158017771982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45096911537385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.029828995066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.07183043988,1535.014608718962,0.3755619140216909,0.12494748374857906,6.112874298809886,3.4854665573918577
449.0,-29.913058262131344,5.030410958621993,35.006747579277196,24.124796292185806,5.015915358567833,-26.420148501938197,-39.93373339818788,1.523005598374775,0.0265695298272135,-4.998135214067503,40.01309980110986,42354.97891461584,25767.847505427675,25767.847505427675,68122.82642004351,77358.46039842971,77358.46039842971,25767.847505427675,103126.30790385739,103126.30790385739,103126.30790385739,127924.28817573273,91498.80291134994,56495.449124558014,38892.61531865769,24797.980271875338,0.0,63690.595590533034,21078.283231094036,1535.012950446452,0.0,0.886880774295868,2.8166203693684997,0.0014959135982669303,354681.76890495105,1555098.1310018392,4.384488483304537,1555098.1310018392,4.384488483304537,0.85,0.09560081649192934,4.027634451161993,1.2669762567197904,1.0,0.0,4.027634451162676,1.2846092849978916,1.2849119093108716,3.135299190343781,19310.089686071,1969.0811526944474,4632.441516551485,4632.441516551485,5.562476593252269,5.030410958621993,-2.3257357842975597,7.356146742919552,3.4854727828547905,3.4854727828547905,0.9958493665299402,0.0,0.0,0.00023556466732870142,1.0000473626000743,0.00023555351090196846,198.8504309887928,0.0,2.225343418858142e-06,6.306623249043975,0.006717231210434596,7.944907300666242e-05,0.000156115594322039,0.0006287765460550739,0.0956008164917442,0.07173488131605815,0.02386593517568605,0.0956006531982791,0.07173488131619707,0.02386593517573226,0.37556140778753727,0.37556140778753727,0.12494795444884965,0.0,5.029576227576513,4.900759751777741,5.417197156013458,5.024704743894688,4.89830531462087,5.405044675730153,24797.980271875338,21078.283231094036,0.85,1.0695900358352008,0.6650115063598413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509718499480193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01122548744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.065608381907,1535.012950446452,0.37556140778753727,0.12494795444884965,6.112874298809886,3.4854727828547905
450.0,-29.913512289144478,5.030263156381438,35.0067329533668,24.124623624980472,5.015794547558726,-26.420569271943382,-39.9341358692385,1.5228515303576724,0.025149010147515583,-4.998230655964716,40.01306914859738,42354.68338649706,25767.73626886654,25767.73626886654,68122.4196553636,77358.2488914646,77358.2488914646,25767.73626886654,103125.98516033114,103125.98516033114,103125.98516033114,127923.87208364821,91498.72574676071,56495.28755639298,38892.709100408596,24797.886923317066,0.0,63690.596023725666,21078.203884819504,1535.0099642759633,0.0,0.8868803997867117,2.8166278849979207,0.0014959135982669303,354680.449486149,1555096.8089916254,4.38450106636722,1555096.8089916254,4.38450106636722,0.8499999999999999,0.09560081505311752,4.027634451161993,1.2669761797925458,1.0,0.0,4.027634451161083,1.2846100285885793,1.2849126387443284,3.1352973754900675,19310.073401102334,1969.0794920897897,4632.441516551485,4632.441516551485,5.562452580739486,5.030263156381438,-2.3258390283094776,7.356102184690916,3.485478849022258,3.485478849022258,0.9958510997206451,0.0,0.0,0.00023555351090196846,1.0000472229884576,0.00023554238788650405,198.85080571941637,0.0,2.218460264143935e-06,6.287116388583912,0.006719449670698739,7.944545658384671e-05,0.00015610805431812174,0.0006287461776755349,0.0956008150530065,0.071734787963129,0.023866027089877496,0.09560068194165339,0.07173478796321231,0.023866027089905213,0.3755609034002469,0.3755609034002469,0.1249484304517362,0.0,5.028373601516023,4.900181788201962,5.414110806904716,5.023379666112248,4.897688790006555,5.401583290106032,24797.886923317066,21078.203884819504,0.85,1.0695836419867544,0.6650068617778255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509745761877197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99171862698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.059399020287,1535.0099642759633,0.3755609034002469,0.1249484304517362,6.112874298809886,3.485478849022258
451.0,-29.913965100266008,5.030116302570984,35.00671845147859,24.124454555008583,5.015684025952876,-26.420987918623176,-39.93453799104316,1.522706844309921,0.02359200128290695,-4.998324099898471,40.01304350918325,42354.39178210559,25767.622457254547,25767.622457254547,68122.01423936014,77358.0103231289,77358.0103231289,25767.622457254547,103125.63278038344,103125.63278038344,103125.63278038344,127923.45618321991,91498.62519523334,56495.13362234705,38892.7684143181,24797.823402836468,0.0,63690.59181715457,21078.149892411,1535.0086417350565,0.0,0.8868800172953702,2.8166374267822967,0.0014959135982669303,354679.1576915547,1555095.703191659,4.384513917629301,1555095.703191659,4.384513917629301,0.85,0.09560081956673419,4.027634451161993,1.2669760863808914,1.0,0.0,4.0276344511624576,1.2846107282327905,1.284913324263863,3.1352956678967776,19310.052180507642,1969.077328191344,4632.441516551485,4632.441516551485,5.562428012353334,5.030116302570984,-2.325940521912279,7.356056824483263,3.4854849469440605,3.4854849469440605,0.9958528419840172,0.0,0.0,0.00023554238788650405,1.0000470966964097,0.00023553129514060185,198.85117944774484,0.0,2.2118205871286977e-06,6.26829954392273,0.006721661491285868,7.944184345118029e-05,0.00015610054443532375,0.0006287159306128534,0.09560081956662214,0.07173469967747619,0.023866119889145963,0.09560088220563343,0.07173469967756024,0.02386611988917394,0.3755603986671255,0.3755603986671255,0.12494890214697019,0.0,5.027118021518163,4.899561720401493,5.410938873762518,5.021916101181375,4.896904101245923,5.39807287287266,24797.823402836468,21078.149892411,0.85,1.0695773472309296,0.6650023272463572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509772943910366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97290178232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.05320140372,1535.0086417350565,0.3755603986671255,0.12494890214697019,6.112874298809886,3.4854849469440605
452.0,-29.914416608105153,5.0299700990761265,35.00670404105839,24.124283354636304,5.015553670927838,-26.42140737567166,-39.934944024402625,1.5225444384942037,0.022449907450777573,-4.998430756862944,40.01301716959468,42354.12195289417,25767.544419382844,25767.544419382844,68121.66637227702,77357.84341889394,77357.84341889394,25767.544419382844,103125.38783827679,103125.38783827679,103125.38783827679,127923.14903154876,91498.58775190196,56494.992883118706,38892.88318753694,24797.761193271974,0.0,63690.64438080892,21078.09701428118,1535.0077062099228,0.0,0.8868795701309715,2.81663997657566,0.0014959135982669303,354677.6832409081,1555094.567194549,4.3845289418400775,1555094.567194549,4.3845289418400775,0.85,0.09560082758729661,4.027634451161993,1.2669760979199785,1.0,0.0,4.027634451161011,1.2846115106885287,1.2849140926533014,3.1352937581909517,19310.044278392375,1969.0765223998385,4632.441516551485,4632.441516551485,5.562411166404733,5.0299700990761265,-2.326051493972029,7.356021593048156,3.4854910846385425,3.4854910846385425,0.9958545956110122,0.0,0.0,0.00023553129514060185,1.0000469613132503,0.00023552023480107856,198.85155210163967,0.0,2.2058056059658132e-06,6.251253087307115,0.006723867296891834,7.94381953266656e-05,0.00015609309981393625,0.0006286859463992773,0.09560082758715674,0.07173461540282787,0.02386621218432887,0.09560086228261531,0.07173461540293283,0.02386621218436379,0.3755598907177073,0.3755598907177073,0.12494936314641801,0.0,5.025911488026395,4.898987966786763,5.407824286706159,5.020880664313722,4.8964905238287315,5.395162395532736,24797.761193271974,21078.09701428118,0.85,1.0695710026887912,0.6649975418627763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509800053246444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.9558553257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04701301128,1535.0077062099228,0.3755598907177073,0.12494936314641801,6.112874298809886,3.4854910846385425
453.0,-29.914866459448476,5.029824558937901,35.006689640486584,24.12409671759235,5.015421184383969,-26.421825554769782,-39.93534607635809,1.5223802797052242,0.021101832819454103,-4.998536214132531,40.01298863560353,42353.84278290885,25767.46481658705,25767.46481658705,68121.30759949589,77357.62252782362,77357.62252782362,25767.46481658705,103125.08734441067,103125.08734441067,103125.08734441067,127922.77256561919,91498.49479011244,56494.841172511595,38892.94846400094,24797.685221208525,0.0,63690.63368520947,21078.032438027247,1535.005948380239,0.0,0.8868791370088994,2.8166453720335034,0.0014959135982669303,354676.2253798519,1555093.3365560095,4.384543494254605,1555093.3365560095,4.384543494254605,0.85,0.0956008300636217,4.027634451161993,1.2669760490162298,1.0,0.0,4.027634451160477,1.2846123012767459,1.2849148692187486,3.1352918286388993,19310.024659551083,1969.074521834784,4632.441516551485,4632.441516551485,5.562393982637702,5.029824558937901,-2.3261614585726744,7.355986017510576,3.485497173755212,3.485497173755212,0.995856335358632,0.0,0.0,0.00023552023480107856,1.000046789189819,0.00023550921551568967,198.85192338956267,0.0,2.1993656809776997e-06,6.233002339890801,0.006726066662572811,7.943458312683526e-05,0.0001560856516742433,0.000628655948015253,0.09560083006348663,0.07173452799041853,0.023866302073068103,0.09560088924552891,0.07173452799051988,0.023866302073101826,0.3755593825916004,0.3755593825916004,0.1249498169536107,0.0,5.02469727440473,4.898389796114259,5.404752496903086,5.019638046951968,4.895796964741066,5.392264086230114,24797.685221208525,21078.032438027247,0.85,1.06956554924834,0.6649932703173034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509827084652622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.937604578285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.040835634227,1535.005948380239,0.3755593825916004,0.1249498169536107,6.112874298809886,3.485497173755212
454.0,-29.915315179763056,5.029679920330755,35.006675292751076,24.123933410178893,5.015307033077122,-26.422240882071975,-39.93574386751277,1.5222327353860796,0.01975515761631641,-4.998629711763179,40.01296137342603,42353.55102774469,25767.356632857467,25767.356632857467,68120.90766060216,77357.42200138826,77357.42200138826,25767.356632857467,103124.77863424573,103124.77863424573,103124.77863424573,127922.39062160625,91498.42916020594,56494.68399135252,38893.050187614914,24797.611987360517,0.0,63690.66217497543,21077.970189256437,1535.0040758483472,0.0,0.8868787601134039,2.8166521454527156,0.0014959135982669303,354674.93285501807,1555092.1607700333,4.38455615752725,1555092.1607700333,4.38455615752725,0.8499999999999999,0.0956008265882472,4.027634451161993,1.2669760017609226,1.0,0.0,4.027634451161936,1.2846130140770196,1.2849155680306554,3.1352900889423143,19310.01080888484,1969.073109459891,4632.441516551485,4632.441516551485,5.562370629136271,5.029679920330755,-2.326262454548179,7.355942374878934,3.4855032193119744,3.4855032193119744,0.9958580626605641,0.0,0.0,0.00023550921551568967,1.0000466717200953,0.00023549822440847715,198.85229374520029,0.0,2.1912060939590567e-06,6.2098780702799665,0.00672825786866677,7.94310093572298e-05,0.00015607820615845986,0.0006286259601993769,0.09560082658813479,0.0717344367666319,0.023866389821502895,0.0956009618950281,0.07173443676671623,0.023866389821530963,0.37555887246033853,0.37555887246033853,0.1249502655269746,0.0,5.023470714041878,4.897793981753466,5.401624123816248,5.018384869379474,4.895233276892554,5.3889322721786925,24797.611987360517,21077.970189256437,0.85,1.069558791419936,0.6649883920407055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509854016981363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.914480308675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.034676392044,1535.0040758483472,0.37555887246033853,0.1249502655269746,6.112874298809886,3.4855032193119744
455.0,-29.915762848885272,5.029535333032432,35.00666087678996,24.123721836973004,5.015132399932335,-26.422661311700352,-39.93615000564603,1.522030862747508,0.01893712059467134,-4.99876282163137,40.012930690739275,42353.29825264753,25767.350475798772,25767.350475798772,68120.64872844631,77357.27093957145,77357.27093957145,25767.350475798772,103124.62141537022,103124.62141537022,103124.62141537022,127922.15651919413,91498.38808437092,56494.54090213612,38893.16353581644,24797.535103823917,0.0,63690.69863964036,21077.904838250328,1535.0029113589794,0.0,0.8868781941130676,2.8166473509957624,0.0014959135982669303,354673.09273123264,1555090.8374622762,4.3845751745275665,1555090.8374622762,4.3845751745275665,0.85,0.09560083729810176,4.027634451161993,1.2669760226411744,1.0,0.0,4.027634451162984,1.2846139809080181,1.2849165209692985,3.135287729248513,19310.002140158773,1969.0722254958393,4632.441516551485,4632.441516551485,5.562369300018855,5.029535333032432,-2.3263924633682347,7.355927796400667,3.485509294263715,3.485509294263715,0.9958597983610614,0.0,0.0,0.00023549822440847715,1.000046562553159,0.0002354872595204375,198.85266323443747,0.0,2.185606880008374e-06,6.194009897943732,0.006730443475546778,7.942736075142916e-05,0.000156070863657048,0.0006285963872877327,0.09560083729790146,0.07173435748357564,0.02386647981432582,0.09560066562797731,0.07173435748372593,0.02386647981437582,0.37555836046912194,0.37555836046912194,0.12495070443269637,0.0,5.022367539834647,4.897261863965866,5.398798995928246,5.017699942226045,4.89488075784368,5.387244314324789,24797.535103823917,21077.904838250328,0.85,1.0695541136056685,0.6649840425252821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509880881691168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89861213634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.028524813095,1535.0029113589794,0.37555836046912194,0.12495070443269637,6.112874298809886,3.485509294263715
