time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
456.0,-29.9162090413831,5.029392083887156,35.00664644202706,24.1235701245256,5.015044430226826,-26.423071745184888,-39.93653951967133,1.5219071340286372,0.017210035804737345,-4.99883483200885,40.01290131118064,42352.98301439643,25767.189897433087,25767.189897433087,68120.17291182952,77357.01128884534,77357.01128884534,25767.189897433087,103124.20118627843,103124.20118627843,103124.20118627843,127921.64125036367,91498.27290986464,56494.36972077857,38893.22576565118,24797.44006408524,0.0,63690.66582973642,21077.824054472454,1534.9992887887283,0.0,0.8868779341706294,2.8166616298652536,0.0014959135982669303,354672.097255882,1555089.5703576836,4.3845839083184135,1555089.5703576836,4.3845839083184135,0.85,0.09560081845458933,4.027634451161993,1.2669758605444805,1.0,0.0,4.027634451163201,1.2846145822144643,1.2849171083309703,3.135286261673142,19309.977833501467,1969.0697469065856,4632.441516551485,4632.441516551485,5.562334636145581,5.029392083887156,-2.326477526859259,7.355869610746415,3.4855151436292724,3.4855151436292724,0.9958614696083635,0.0,0.0,0.0002354872595204375,1.0000464091341459,0.0002354763312677915,198.85303150612836,0.0,2.180397188753963e-06,6.179245632928731,0.006732623872735532,7.942386163647139e-05,0.0001560633978839661,0.0006285663178828636,0.09560081845452385,0.07173425489028463,0.023866563564239215,0.09560089663443763,0.07173425489033376,0.023866563564255566,0.3755578504569907,0.3755578504569907,0.12495115191559782,0.0,5.0211307488630155,4.896646412632435,5.395688804393274,5.016044867813605,4.89404794657446,5.383110771642691,24797.44006408524,21077.824054472454,0.85,1.0695471938373897,0.6649794355678147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509907683561125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88384787132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.022379335689,1534.9992887887283,0.3755578504569907,0.12495115191559782,6.112874298809886,3.4855151436292724
457.0,-29.916653998368574,5.029249332558083,35.00663214628993,24.123394244257383,5.014909808789957,-26.423485732295106,-39.93694094298405,1.521741542716538,0.016143292435629064,-4.998945347143043,40.01287649106971,42352.722286287484,25767.130159488726,25767.130159488726,68119.85244577621,77356.84266469347,77356.84266469347,25767.130159488726,103123.97282418219,103123.97282418219,103123.97282418219,127921.36229546004,91498.22937502628,56494.23373029947,38893.32849414089,24797.389471277857,0.0,63690.71796541875,21077.781050586178,1534.9991132072253,0.0,0.8868774618746824,2.8166627401196025,0.0014959135982669303,354670.5694929586,1555088.4998971263,4.384599776971346,1555088.4998971263,4.384599776971346,0.85,0.09560082494607544,4.027634451161993,1.266975835268386,1.0,0.0,4.027634451162308,1.2846153792334183,1.2849178914982895,3.1352843164352,19309.968645822435,1969.0688100240588,4632.441516551485,4632.441516551485,5.562321740581946,5.029249332558083,-2.3265905366699813,7.355839869228065,3.4855211556921684,3.4855211556921684,0.9958631873406195,0.0,0.0,0.0002354763312677915,1.000046280792569,0.00023546543374089538,198.85339875926755,0.0,2.1731161677208774e-06,6.158611219320966,0.006734796988903253,7.942025568611712e-05,0.0001560560755816744,0.0006285368263258917,0.09560082494591995,0.07173417288957912,0.02386665205634084,0.09560087247136284,0.07173417288969577,0.023866652056379663,0.37555733661781415,0.37555733661781415,0.12495158708296313,0.0,5.0199647062297,4.896082366495364,5.392707694096487,5.015088639578664,4.893616437152332,5.380572342062692,24797.389471277857,21077.781050586178,0.85,1.0695412867344702,0.6649747975722796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993439711989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86321345771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.016248517686,1534.9991132072253,0.37555733661781415,0.12495158708296313,6.112874298809886,3.4855211556921684
458.0,-29.917097578169038,5.029106962868219,35.00661776997064,24.123199993651383,5.014758214425408,-26.42390017690171,-39.93733859444035,1.5215608131579912,0.015129832779848584,-4.999061038841156,40.01284555246433,42352.452064793426,25767.084362783764,25767.084362783764,68119.53642757719,77356.66840748729,77356.66840748729,25767.084362783764,103123.75277027105,103123.75277027105,103123.75277027105,127921.05654322632,91498.17278059595,56494.080780229,38893.43555596328,24797.303772955274,0.0,63690.73932891856,21077.708207011983,1534.9970416405924,0.0,0.88687698539086,2.81666254623314,0.0014959135982669303,354668.9701746681,1555087.165554282,4.3846157863441775,1555087.165554282,4.3846157863441775,0.85,0.09560082374500582,4.027634451161993,1.2669758308725436,1.0,0.0,4.02763445116172,1.2846162469902218,1.284918745459571,3.135282198554235,19309.95670202109,1969.067592095271,4632.441516551485,4632.441516551485,5.5623118544981605,5.029106962868219,-2.3267073317209865,7.355814294589205,3.485527079181043,3.485527079181043,0.9958648797660122,0.0,0.0,0.00023546543374089538,1.0000461377135799,0.00023545457040536494,198.85376487691238,0.0,2.167010261363001e-06,6.141307080702745,0.006736963999164616,7.941668376724079e-05,0.0001560487499736546,0.0006285073214546554,0.09560082374485004,0.07173408568684156,0.023866738058008485,0.09560068550948764,0.07173408568695845,0.023866738058047374,0.3755568224252823,0.3755568224252823,0.12495201815536697,0.0,5.018854283505561,4.895544900057018,5.389869720737181,5.014190871620997,4.893175464382296,5.378296992428773,24797.303772955274,21077.708207011983,0.85,1.0695359662224513,0.6649703318102863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509961036802004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8459093191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.01012757803,1534.9970416405924,0.3755568224252823,0.12495201815536697,6.112874298809886,3.485527079181043
459.0,-29.917539942211096,5.0289657351692245,35.00660341879923,24.123049608338647,5.0146615653757305,-26.424308032264825,-39.93773146122692,1.5214296554295188,0.013649554050402912,-4.999140262080198,40.012817532315076,42352.1673664035,25766.94732387924,25766.94732387924,68119.11469028273,77356.44921522347,77356.44921522347,25766.94732387924,103123.39653910272,103123.39653910272,103123.39653910272,127920.61688152594,91498.09300546575,56493.935152918835,38893.508725052125,24797.220342423232,0.0,63690.72906747536,21077.637291059746,1534.9942574692163,0.0,0.8868766838377288,2.8166727417794997,0.0014959135982669303,354667.8749984405,1555085.957081498,4.384625918229374,1555085.957081498,4.384625918229374,0.85,0.09560080792757669,4.027634451161993,1.266975742406212,1.0,0.0,4.0276344511625854,1.2846168828339428,1.2849193674970683,3.1352806466911654,19309.939866118653,1969.0658753110038,4632.441516551485,4632.441516551485,5.562282272062198,5.0289657351692245,-2.32679719683611,7.355762932005335,3.4855328798788636,3.4855328798788636,0.9958665371082468,0.0,0.0,0.00023545457040536494,1.0000460114238512,0.00023544373730377476,198.8541299922892,0.0,2.1602151693506064e-06,6.122049789939618,0.006739124214333966,7.941315497267961e-05,0.00015604141543268531,0.0006284777806047641,0.09560080792749709,0.07173398707204341,0.023866820855453674,0.09560082565109942,0.07173398707210316,0.023866820855473543,0.37555630918653726,0.37555630918653726,0.12495245264803564,0.0,5.017671863889234,4.894975065638619,5.386840414557128,5.012789816130578,4.892545377674878,5.374572130144372,24797.220342423232,21077.637291059746,0.85,1.069529516895871,0.6649659689330087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509987594124654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.826652028336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.004019396081,1534.9942574692163,0.37555630918653726,0.12495245264803564,6.112874298809886,3.4855328798788636
460.0,-29.91798094464928,5.028824731479052,35.00658910472286,24.122850607987516,5.014506372094849,-26.424720516973554,-39.938128798361845,1.5212459444190172,0.012666813975272362,-4.999261972895784,40.01278991044061,42351.90701432248,25766.920442820683,25766.920442820683,68118.82745714317,77356.27037576202,77356.27037576202,25766.920442820683,103123.1908185827,103123.1908185827,103123.1908185827,127920.34853644128,91498.02933077647,56493.78957871967,38893.59972450755,24797.15771785857,0.0,63690.75744236611,21077.584060179783,1534.993649632868,0.0,0.8868761647305325,2.816671441879541,0.0014959135982669303,354666.19248225045,1555084.7657864871,4.384643359725674,1555084.7657864871,4.384643359725674,0.85,0.09560081377535812,4.027634451161993,1.2669757396588102,1.0,0.0,4.027634451161565,1.2846177644037402,1.2849202353573268,3.135278495102731,19309.92642808535,1969.0645050129606,4632.441516551485,4632.441516551485,5.562276469277972,5.028824731479052,-2.326918058863062,7.355742790342114,3.485538787794448,3.485538787794448,0.995868225084128,0.0,0.0,0.00023544373730377476,1.0000458699625696,0.00023543293800372088,198.85449398501078,0.0,2.154206991832828e-06,6.105022614854234,0.006741278421325799,7.940958617214819e-05,0.00015603415113162657,0.0006284485226555563,0.09560081377517322,0.07173390618184182,0.023866907593331405,0.095600687717469,0.07173390618198056,0.023866907593377566,0.3755557943888532,0.3755557943888532,0.12495287637740948,0.0,5.016569872802052,4.89443659372597,5.38403938638902,5.011928786871067,4.89205171499259,5.372602941615241,24797.15771785857,21077.584060179783,0.85,1.069524530600598,0.664961584930856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510014078751716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.809624853246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.997920783833,1534.993649632868,0.3755557943888532,0.12495287637740948,6.112874298809886,3.485538787794448
461.0,-29.918420514014635,5.028684635703112,35.006574744737776,24.122681852336996,5.01439251296073,-26.425127577834033,-39.9385177885182,1.5210995767800797,0.011270451174539176,-4.999351086860008,40.012759945098786,42351.618147761175,25766.811493112826,25766.811493112826,68118.429640874,77356.04656650049,77356.04656650049,25766.811493112826,103122.85805961331,103122.85805961331,103122.85805961331,127919.92488766217,91497.93684301375,56493.63162678547,38893.67246247587,24797.066828048868,0.0,63690.73929052474,21077.506803841537,1534.990665539876,0.0,0.886875819906351,2.816679380796142,0.0014959135982669303,354664.9605851229,1555083.4734215974,4.3846549454900625,1555083.4734215974,4.3846549454900625,0.85,0.0956007986346469,4.027634451161993,1.2669756731716917,1.0,0.0,4.027634451161773,1.284618471252438,1.2849209284987537,3.13527676994653,19309.906909283614,1969.062514649102,4632.441516551485,4632.441516551485,5.562252950425663,5.028684635703112,-2.3270149388784938,7.355699574581605,3.485544527906528,3.485544527906528,0.9958698651161508,0.0,0.0,0.00023543293800372088,1.000045721065885,0.00023542217425098115,198.85485679607723,0.0,2.1474893476052904e-06,6.085984811113393,0.006743425910673404,7.940609248609171e-05,0.0001560268455176292,0.0006284190983129335,0.09560079863455108,0.07173380909491807,0.023866989539633007,0.09560073414972138,0.07173380909498998,0.02386698953965692,0.37555527986678705,0.37555527986678705,0.12495330332547606,0.0,5.015414432925979,4.893860799816707,5.381136361505469,5.01062153803457,4.891388503990754,5.369354275464275,24797.066828048868,21077.506803841537,0.85,1.06951858935335,0.6649572389884603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510040481950524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.79058704951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.991834703582,1534.990665539876,0.37555527986678705,0.12495330332547606,6.112874298809886,3.485544527906528
462.0,-29.91885904849372,5.028545364372298,35.006560486471386,24.122523224819474,5.0142807658820745,-26.425533496063245,-39.93890656912697,1.5209552134515256,0.010024592821991973,-4.99944321654418,40.01273418789974,42351.333013037474,25766.71255969769,25766.71255969769,68118.04557273517,77355.85536210207,77355.85536210207,25766.71255969769,103122.56792179975,103122.56792179975,103122.56792179975,127919.5709429913,91497.87739722324,56493.47795544517,38893.7771575312,24797.003021191547,0.0,63690.78017872275,21077.452568012814,1534.989309510725,0.0,0.8868754445112299,2.816684990808979,0.0014959135982669303,354663.6870026979,1555082.3625488973,4.384667558415892,1555082.3625488973,4.384667558415892,0.85,0.09560079031426062,4.027634451161993,1.266975621520542,1.0,0.0,4.0276344511620215,1.2846191686544586,1.2849216122369314,3.1352750678480343,19309.894363725536,1969.0612353582046,4632.441516551485,4632.441516551485,5.5622315937793285,5.028545364372298,-2.3271137719037602,7.355659136276058,3.485550306899918,3.485550306899918,0.9958715162571193,0.0,0.0,0.00023542217425098115,1.0000456135854632,0.00023541143629131288,198.8552187541334,0.0,2.140424509647508e-06,6.065963060341038,0.006745566335183051,7.940260082405447e-05,0.00015601957342692668,0.0006283898089898881,0.09560079031415553,0.07173371779638191,0.023867072517773626,0.09560079963806167,0.07173371779646076,0.023867072517799865,0.37555476294203277,0.37555476294203277,0.12495372479334398,0.0,5.014260477170069,4.893299247572429,5.378196444571074,5.0094678093661855,4.890878195174082,5.366261042177257,24797.003021191547,21077.452568012814,0.85,1.0695118725440176,0.6649523352390309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510066799441288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.770565298735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.985762632474,1534.989309510725,0.37555476294203277,0.12495372479334398,6.112874298809886,3.485550306899918
463.0,-29.919295944366507,5.028406791143316,35.0065463045977,24.12236068574714,5.014160606073594,-26.425938780728575,-39.93929905174298,1.5208034424355865,0.008910206835537338,-4.999540525970301,40.01270789645682,42351.07023485945,25766.628787477926,25766.628787477926,68117.69902233737,77355.68221978829,77355.68221978829,25766.628787477926,103122.31100726621,103122.31100726621,103122.31100726621,127919.24914669938,91497.83194547624,56493.34240345329,38893.87726891439,24796.938139433165,0.0,63690.81540834755,21077.39741851819,1534.9880131311081,0.0,0.8868750447016127,2.816688269216899,0.0014959135982669303,354662.34182044794,1555081.2286356087,4.384680991653992,1555081.2286356087,4.384680991653992,0.85,0.09560078208869978,4.027634451161993,1.266975596244447,1.0,0.0,4.027634451160456,1.2846199006492944,1.2849223306091893,3.135273281323353,19309.884771498277,1969.0602572232392,4632.441516551485,4632.441516551485,5.562213509963382,5.028406791143316,-2.327216202933844,7.35562299407716,3.4855561011079605,3.4855561011079605,0.9958731717451316,0.0,0.0,0.00023541143629131288,1.0000454433070067,0.00023540073890326526,198.8555793608695,0.0,2.135299318808059e-06,6.051438269502039,0.006747701634501859,7.939907605804028e-05,0.0001560123602332726,0.0006283607568826241,0.09560078208857686,0.07173362772670154,0.02386715436187532,0.0956007870726071,0.07173362772679377,0.023867154361906003,0.3755542445752597,0.3755542445752597,0.1249541377035853,0.0,5.013135860579155,4.892768398854116,5.375281815638516,5.008450732805841,4.890460329366022,5.363437665530796,24796.938139433165,21077.39741851819,0.85,1.069505839823329,0.6649478415895546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510093055063114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7560405079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.979696641276,1534.9880131311081,0.3755542445752597,0.1249541377035853,6.112874298809886,3.4855561011079605
464.0,-29.919731572262005,5.0282688940712355,35.00653215632283,24.122188018541806,5.014037878287296,-26.42634318073188,-39.93968755295498,1.5206494867572315,0.007691804809837777,-4.999638216374468,40.01268051133988,42350.79665934318,25766.547648649623,25766.547648649623,68117.3443079928,77355.47845807836,77355.47845807836,25766.547648649623,103122.02610672798,103122.02610672798,103122.02610672798,127918.89292929035,91497.75432361494,56493.19460732817,38893.955240318624,24796.866822562366,0.0,63690.822062880994,21077.33679917801,1534.9863535401187,0.0,0.886874646911096,2.8166928696416536,0.0014959135982669303,354660.99137567566,1555080.047554348,4.384694357060331,1555080.047554348,4.384694357060331,0.85,0.09560077101518322,4.027634451161993,1.2669755176687616,1.0,0.0,4.02763445116062,1.2846206427787263,1.284923059170535,3.1352714700660047,19309.868390026,1969.0585867779519,4632.441516551485,4632.441516551485,5.562195994614724,5.0282688940712355,-2.327318755106489,7.355587649177725,3.4855618737911715,3.4855618737911715,0.9958748210831919,0.0,0.0,0.00023540073890326526,1.0000453115784353,0.00023539007300750928,198.85593892218532,0.0,2.127235297856377e-06,6.028584834124973,0.006749828869799715,7.939558719025101e-05,0.00015600515171301424,0.0006283317235980895,0.09560077101506743,0.07173353657825032,0.023867234436817108,0.09560079697365874,0.0717335365783372,0.023867234436846012,0.3755537265431841,0.3755537265431841,0.1249545433419195,0.0,5.012012163372219,4.8922278689315135,5.37240008860806,5.007330021184316,4.889880353209264,5.360686817283863,24796.866822562366,21077.33679917801,0.85,1.0695001587629307,0.6649434767466319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011921266967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73318707252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.973648859008,1534.9863535401187,0.3755537265431841,0.1249545433419195,6.112874298809886,3.4855618737911715
465.0,-29.920166248730318,5.028131645541463,35.00651802268008,24.122015630733245,5.013913241339696,-26.426746915202763,-39.94007221246136,1.5204939078121447,0.006529095809128194,-4.999736588308537,40.012652640979205,42350.511064165185,25766.4698235727,25766.4698235727,68116.98088773788,77355.28358940812,77355.28358940812,25766.4698235727,103121.75341298082,103121.75341298082,103121.75341298082,127918.54635007442,91497.6844382263,56493.03372372402,38894.056349446975,24796.7929370936,0.0,63690.84928654057,21077.27399652956,1534.984563957175,0.0,0.8868742474088253,2.8166966590258085,0.0014959135982669303,354659.6315137025,1555078.8455459068,4.384707779988276,1555078.8455459068,4.384707779988276,0.85,0.09560075831831868,4.027634451161993,1.2669754654681311,1.0,0.0,4.027634451162782,1.2846213924359131,1.2849237953018497,3.1352696404383775,19309.85364127433,1969.057082823832,4632.441516551485,4632.441516551485,5.5621791946018915,5.028131645541463,-2.327421661768894,7.355553307310357,3.4855676194929996,3.4855676194929996,0.9958764627122856,0.0,0.0,0.00023539007300750928,1.0000452127751627,0.00023537943085022434,198.8562976993481,0.0,2.1209767150023315e-06,6.010848010316607,0.006751949846514718,7.939213296186293e-05,0.00015599794004564636,0.0006283026776381484,0.09560075831819799,0.07173344500577183,0.023867313312426156,0.09560077106642285,0.0717334450058624,0.02386731331245629,0.37555320783764085,0.37555320783764085,0.12495494321569076,0.0,5.01090059222156,4.891689755164634,5.369559780529983,5.006265684117693,4.889350611650229,5.358010879707933,24796.7929370936,21077.27399652956,0.85,1.0694939956175566,0.6649387084419814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510145294450174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71545024871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.967611915356,1534.984563957175,0.37555320783764085,0.12495494321569076,6.112874298809886,3.4855676194929996
466.0,-29.920599754424188,5.0279950840610725,35.00650390316622,24.121847957745217,5.013791764912151,-26.427149279755906,-39.94046043427659,1.5203412902439741,0.005384707411110412,-4.999832526020848,40.01262478522582,42350.24535655971,25766.387377646854,25766.387377646854,68116.63273420656,77355.09510473571,77355.09510473571,25766.387377646854,103121.48248238256,103121.48248238256,103121.48248238256,127918.20067141796,91497.62174364222,56492.893473069,38894.142522859125,24796.718189035404,0.0,63690.86071189453,21077.210460680093,1534.9826703106799,0.0,0.8868738602341562,2.8167004920420506,0.0014959135982669303,354658.30530556984,1555077.6441681604,4.384720788727398,1555077.6441681604,4.384720788727398,0.85,0.09560074339291694,4.027634451161993,1.2669754121685401,1.0,0.0,4.027634451162026,1.284622128194696,1.2849245175619692,3.1352678447335367,19309.84041008438,1969.055733617941,4632.441516551485,4632.441516551485,5.562161397091539,5.0279950840610725,-2.3275226345231634,7.355517718584236,3.48557333100997,3.48557333100997,0.9958780945742772,0.0,0.0,0.00023537943085022434,1.0000450911548706,0.00023536881779840927,198.8566555113028,0.0,2.1162599972178336e-06,5.9974808321153406,0.006754066106511936,7.938864688493754e-05,0.0001559907839652868,0.0006282738555623569,0.09560074339280246,0.071733352301389,0.02386739109141346,0.09560074148741596,0.0717333523014749,0.023867391091442036,0.37555268837955036,0.37555268837955036,0.1249553390694101,0.0,5.009800715505719,4.8911604370337045,5.366739940477089,5.005217233431949,4.888861096719438,5.355277566476843,24796.718189035404,21077.210460680093,0.85,1.0694883374607231,0.6649344173276438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510171319356329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70208307051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.961579511031,1534.9826703106799,0.37555268837955036,0.1249553390694101,6.112874298809886,3.48557333100997
467.0,-29.92103172466272,5.027859097002358,35.006489783901614,24.121665686275833,5.013662897977286,-26.427551001319813,-39.9408447794616,1.5201821746343767,0.00416745245962602,-4.9999331814396175,40.01259655345745,42349.97017479539,25766.31844704576,25766.31844704576,68116.28862184114,77354.87731262238,77354.87731262238,25766.31844704576,103121.19575966815,103121.19575966815,103121.19575966815,127917.8390826073,91497.52612940666,56492.74003389958,38894.20677278564,24796.64332293915,0.0,63690.85009572479,21077.14682449828,1534.9808760902251,0.0,0.8868734504220861,2.816704731628985,0.0014959135982669303,354656.91388575704,1555076.4265741573,4.384734558072319,1555076.4265741573,4.384734558072319,0.85,0.09560072964825152,4.027634451161993,1.2669753698585553,1.0,0.0,4.027634451162618,1.2846228942853155,1.284925270198441,3.1352659750025076,19309.820231465586,1969.053675971467,4632.441516551485,4632.441516551485,5.562146517119315,5.027859097002358,-2.327626936523649,7.355486033526006,3.485579021039288,3.485579021039288,0.9958797202969395,0.0,0.0,0.00023536881779840927,1.0000449315998847,0.0002353582427760153,198.85701205703413,0.0,2.110475988711743e-06,5.981088952009079,0.0067561765825006476,7.938519575800227e-05,0.000155983622040407,0.0006282450099469744,0.0956007296481232,0.07173326101690619,0.02386746863121701,0.09560072945952923,0.07173326101700248,0.023867468631249042,0.37555216849428147,0.37555216849428147,0.12495573105527606,0.0,5.008699283830936,4.890607632272747,5.363984638383556,5.00410063389927,4.888205394108809,5.352771391794022,24796.64332293915,21077.14682449828,0.85,1.0694831128720232,0.6649302075752652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451019727425475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6856911904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.955556072007,1534.9808760902251,0.37555216849428147,0.12495573105527606,6.112874298809886,3.485579021039288
468.0,-29.92146263143351,5.027723674792712,35.006475632313396,24.12148886304351,5.013532457987484,-26.427951922870243,-39.941228984948225,1.520021749424071,0.0030792160964665527,-5.000033800335334,40.01256737343577,42349.69905235931,25766.250665157397,25766.250665157397,68115.9497175167,77354.68812068131,77354.68812068131,25766.250665157397,103120.9387858387,103120.9387858387,103120.9387858387,127917.50154098621,91497.45804979296,56492.589720808726,38894.29814331581,24796.5627551475,0.0,63690.86089846332,21077.078341875374,1534.978757612381,0.0,0.8868730442263953,2.816707280711611,0.0014959135982669303,354655.52297510626,1555075.1680841614,4.384748205918434,1555075.1680841614,4.384748205918434,0.85,0.09560071377414056,4.027634451161993,1.2669753077672792,1.0,0.0,4.027634451161526,1.2846236664232682,1.2849260289325093,3.135264090514533,19309.80586380826,1969.0522108781552,4632.441516551485,4632.441516551485,5.562131885118432,5.027723674792712,-2.3277311163257015,7.355454791118413,3.4855846567500106,3.4855846567500106,0.995881330500003,0.0,0.0,0.0002353582427760153,1.0000448211386463,0.00023534769422438236,198.8573677261079,0.0,2.102917355703126e-06,5.959667786062659,0.006758279499856351,7.938174602406997e-05,0.00015597649675194532,0.0006282163118896917,0.09560071377402297,0.07173316818530041,0.023867545588722564,0.09560064024921211,0.07173316818538863,0.023867545588751926,0.37555164648953554,0.37555164648953554,0.12495612198226881,0.0,5.007620599307131,4.890066784975716,5.36128460863921,5.003113016431826,4.887712446620185,5.3502925155498815,24796.5627551475,21077.078341875374,0.85,1.0694776103922965,0.6649258379451595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022313731039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.664270024456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.949548943081,1534.978757612381,0.37555164648953554,0.12495612198226881,6.112874298809886,3.4855846567500106
469.0,-29.921892134973895,5.027589308583269,35.00646155318431,24.121353425458096,5.013439525081388,-26.428347830392187,-39.94161245701832,1.519895220499647,0.0018699107892530265,-5.000110509747213,40.01254118078414,42349.43091978956,25766.123945133153,25766.123945133153,68115.55486492271,77354.51449548297,77354.51449548297,25766.123945133153,103120.63844061612,103120.63844061612,103120.63844061612,127917.12857284606,91497.42015519274,56492.45692069789,38894.403593883166,24796.490132229937,0.0,63690.89372611311,21077.016612395448,1534.9765472256752,0.0,0.8868727488354251,2.816714211723517,0.0014959135982669303,354654.46258135146,1555074.0384355502,4.384758130821049,1555074.0384355502,4.384758130821049,0.8500000000000001,0.095600689343232,4.027634451161993,1.2669752797437832,1.0,0.0,4.027634451163277,1.2846242799753622,1.2849266290773842,3.1352625930744815,19309.79786645632,1969.0513953752118,4632.441516551485,4632.441516551485,5.562104530207683,5.027589308583269,-2.3278175339686804,7.355406842551949,3.4855902362117717,3.4855902362117717,0.9958829246319347,0.0,0.0,0.00023534769422438236,1.0000446753345353,0.00023533718045711685,198.8577222380754,0.0,2.0976572110477127e-06,5.944760536109218,0.006760377157067399,7.937830301358602e-05,0.00015596939121079634,0.0006281876933673659,0.09560068934315007,0.07173306877343437,0.023867620569715697,0.09560070598358789,0.07173306877349585,0.02386762056973615,0.37555112314609096,0.37555112314609096,0.1249565135784841,0.0,5.006522039687638,4.889549972846396,5.358432492925431,5.0019804205364835,4.887337152093778,5.3468777900897635,24796.490132229937,21077.016612395448,0.85,1.0694708596465416,0.6649212853238139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024893678145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6493627745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.943548719952,1534.9765472256752,0.37555112314609096,0.1249565135784841,6.112874298809886,3.4855902362117717
470.0,-29.922320115468594,5.0274554440774395,35.00644756868856,24.12117076981815,5.013312499123648,-26.42874577665911,-39.941992436628766,1.519738160314214,0.0006458523978380981,-5.000212465394214,40.01251577891393,42349.15487846554,25766.063740699574,25766.063740699574,68115.21861916511,77354.28779637726,77354.28779637726,25766.063740699574,103120.35153707684,103120.35153707684,103120.35153707684,127916.78480068274,91497.3147684033,56492.301760031325,38894.458898191086,24796.43326360589,0.0,63690.892161796975,21076.968274065006,1534.9758164705604,0.0,0.8868723221632531,2.816718389274824,0.0014959135982669303,354653.05319972197,1555072.9428927156,4.384772466675988,1555072.9428927156,4.384772466675988,0.85,0.09560067806285188,4.027634451161993,1.2669751627044752,1.0,0.0,4.027634451161542,1.2846250362503018,1.284927372023369,3.135260747305902,19309.775625418286,1969.0491274205042,4632.441516551485,4632.441516551485,5.562091533943537,5.0274554440774395,-2.3279222421639805,7.35537768624142,3.485595908529911,3.485595908529911,0.9958845452942603,0.0,0.0,0.00023533718045711685,1.0000445170658485,0.00023532670440272105,198.85807549402986,0.0,2.090743810561548e-06,5.925167959131428,0.00676246790087796,7.937489149638441e-05,0.00015596228896073245,0.0006281590881003278,0.09560067806272035,0.07173298073373721,0.02386769732898314,0.09560075626587371,0.07173298073383591,0.02386769732901598,0.3755505998292561,0.3755505998292561,0.12495689468350879,0.0,5.005428362797602,4.889002685884918,5.3556918016451505,5.000858317792051,4.886620054694674,5.344534532761429,24796.43326360589,21076.968274065006,0.85,1.0694656065757222,0.6649169675765254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510274652324728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62977019753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.937562244644,1534.9758164705604,0.3755505998292561,0.12495689468350879,6.112874298809886,3.485595908529911
471.0,-29.922747060764973,5.02732195947359,35.00643350987208,24.12098521543669,5.0131703918901795,-26.429144299075347,-39.94237625794483,1.5195676302004488,-0.00030419233775091925,-5.00031983806305,40.01248564517099,42348.89929655609,25766.01815246187,25766.01815246187,68114.91744901796,77354.1104882128,77354.1104882128,25766.01815246187,103120.12864067467,103120.12864067467,103120.12864067467,127916.4785108359,91497.25225032451,56492.16067327453,38894.54619672221,24796.34987016124,0.0,63690.89606688345,21076.897389637055,1534.9736937653893,0.0,0.8868718850613729,2.8167183347448166,0.0014959135982669303,354651.5689407627,1555071.6432723838,4.3847871529707705,1555071.6432723838,4.3847871529707705,0.85,0.09560066117846677,4.027634451161993,1.2669751703971994,1.0,0.0,4.027634451162237,1.2846258554469097,1.2849281779542632,3.135258747972822,19309.762431478364,1969.047782013059,4632.441516551485,4632.441516551485,5.562081692861347,5.02732195947359,-2.328030896190243,7.355352855663833,3.4856015082516243,3.4856015082516243,0.9958861452147498,0.0,0.0,0.00023532670440272105,1.0000444095411294,0.00023531625411585546,198.85842789663147,0.0,2.08324801591867e-06,5.903924877113511,0.006764551148893879,7.93714456253483e-05,0.00015595525877737273,0.0006281307730916302,0.09560066117833044,0.0717328888921473,0.023867772286183146,0.09560057509211296,0.07173288889224959,0.02386777228621718,0.3755500743403611,0.3755500743403611,0.12495727225391949,0.0,5.004386943933298,4.888480359463529,5.3530856108509965,5.000015645725284,4.886187289783948,5.342455969091134,24796.34987016124,21076.897389637055,0.85,1.0694608123818627,0.6649129139600175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510300276765673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60852711551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.931591964234,1534.9736937653893,0.3755500743403611,0.12495727225391949,6.112874298809886,3.4856015082516243
472.0,-29.923172828439878,5.027189623712865,35.006419491587415,24.12085389895367,5.013084224096233,-26.42953616717844,-39.94275148781014,1.5194475628347948,-0.0015693538520054062,-5.000390313292989,40.01245870811578,42348.613360214644,25765.880291287012,25765.880291287012,68114.49365150166,77353.9261646849,77353.9261646849,25765.880291287012,103119.80645597192,103119.80645597192,103119.80645597192,127916.07665905132,91497.2048888257,56492.011364166356,38894.65947184371,24796.2702030794,0.0,63690.929674923114,21076.82967261749,1534.970936229804,0.0,0.8868716240728844,2.8167267277751526,0.0014959135982669303,354650.5947337499,1555070.481520796,4.384795921992597,1555070.481520796,4.384795921992597,0.85,0.09560062960476395,4.027634451161993,1.2669750846782697,1.0,0.0,4.027634451162415,1.284626438577489,1.2849287477966622,3.135257324784574,19309.752436213283,1969.0467627796734,4632.441516551485,4632.441516551485,5.5620519329228,5.027189623712865,-2.3281122895629824,7.355301913275848,3.4856069994695926,3.4856069994695926,0.9958877141341693,0.0,0.0,0.00023531625411585546,1.0000442872004607,0.0002353058330792563,198.85877932831502,0.0,2.078127617161261e-06,5.889413667035013,0.00676662927651104,7.936807702032705e-05,0.0001559481770955284,0.0006281022506658618,0.0956006296046965,0.07173278549826957,0.023867844106426925,0.09560066007748767,0.07173278549832018,0.023867844106443766,0.3755495482632328,0.3755495482632328,0.12495765332920764,0.0,5.003300842013573,4.887965590105807,5.350277438277374,4.998820959440991,4.885772774486043,5.338910426064444,24796.2702030794,21076.82967261749,0.85,1.0694535940856305,0.6649080736670181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510325839312352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59401590543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.925628156281,1534.970936229804,0.3755495482632328,0.12495765332920764,6.112874298809886,3.4856069994695926
473.0,-29.92359713109794,5.0270574447655205,35.006405512903946,24.120653815940045,5.012934077935809,-26.42993311501198,-39.9431312927976,1.519270061849945,-0.0025535871670285815,-5.000506775754354,40.01243182501116,42348.35249223454,25765.861473681423,25765.861473681423,68114.21396591596,77353.72251558596,77353.72251558596,25765.861473681423,103119.58398926738,103119.58398926738,103119.58398926738,127915.79477281007,91497.1117074357,56491.860548630684,38894.723509783355,24796.21078354269,0.0,63690.93429332605,21076.779166011285,1534.970397123401,0.0,0.8868711289661767,2.8167260613487834,0.0014959135982669303,354648.98483162903,1555069.322096664,4.384812557224545,1555069.322096664,4.384812557224545,0.85,0.09560062122421809,4.027634451161993,1.2669750280817969,1.0,0.0,4.0276344511631486,1.284627290264981,1.2849295862967356,3.1352552461587595,19309.732771027062,1969.0447574887514,4632.441516551485,4632.441516551485,5.562047870787202,5.0270574447655205,-2.3282272473494383,7.355284692114958,3.4856126147808966,3.4856126147808966,0.9958893185088276,0.0,0.0,0.0002353058330792563,1.000044134963622,0.00023529544832320414,198.8591295518522,0.0,2.0723146174450294e-06,5.872939625839213,0.006768701591128485,7.936466747699861e-05,0.0001559411656022577,0.0006280740109340107,0.09560062122405183,0.07173270109311478,0.02386792013093706,0.09560055051209182,0.07173270109323952,0.02386792013097856,0.3755490218257621,0.3755490218257621,0.12495802321737591,0.0,5.0022758840422625,4.887449421683925,5.347718811875325,4.997953188587303,4.885163735494643,5.337262064979541,24796.21078354269,21076.779166011285,0.85,1.0694491252431417,0.664903929611095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510351331436782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57754186424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.919673708502,1534.970397123401,0.3755490218257621,0.12495802321737591,6.112874298809886,3.4856126147808966
474.0,-29.924020352526473,5.026926429078125,35.0063915413282,24.120527563523524,5.012848750533358,-26.43032260706159,-39.943506208341546,1.5191510050684494,-0.0037392354736311972,-5.000575331298718,40.01240407466903,42348.076035076636,25765.72188248753,25765.72188248753,68113.79791756417,77353.55536826975,77353.55536826975,25765.72188248753,103119.27725075728,103119.27725075728,103119.27725075728,127915.40257655742,91497.08083486292,56491.720058508945,38894.84530705997,24796.12532580013,0.0,63690.9706328601,21076.70652693011,1534.967265516525,0.0,0.8868708806844057,2.816733634159029,0.0014959135982669303,354648.0371665812,1555068.1252706875,4.384820899319566,1555068.1252706875,4.384820899319566,0.85,0.09560058578751576,4.027634451161993,1.2669750143447889,1.0,0.0,4.02763445116236,1.2846278685350148,1.2849301513616052,3.1352538348363046,19309.72625561779,1969.0440931019043,4632.441516551485,4632.441516551485,5.562017737391369,5.026926429078125,-2.3283069307948896,7.355233359873014,3.4856180568379687,3.4856180568379687,0.9958908733822768,0.0,0.0,0.00023529544832320414,1.0000440226469645,0.00023528509045073125,198.8594788840148,0.0,2.0651035491397685e-06,5.852503458262104,0.0067707666946776246,7.93613019594459e-05,0.00015593414636375823,0.0006280457400072093,0.09560058578745273,0.07173259573393988,0.023867990053512853,0.09560058572968354,0.07173259573398717,0.023867990053528593,0.37554849467196133,0.37554849467196133,0.12495839742286767,0.0,5.001214284745231,4.886955890141394,5.344945052380638,4.996836095825074,4.884851669615841,5.333719362099032,24796.12532580013,21076.70652693011,0.85,1.0694419827607744,0.6648992096413111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510376735930854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55710569666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.913734417638,1534.967265516525,0.37554849467196133,0.12495839742286767,6.112874298809886,3.4856180568379687
475.0,-29.924442318225786,5.026795907488398,35.006377685407216,24.12034944808113,5.0127257071392455,-26.430714740852075,-39.94388143820686,1.518998129765421,-0.00492821474512084,-5.000674448551827,40.01237950020242,42347.806577365365,25765.662590767224,25765.662590767224,68113.4691681326,77353.33087015536,77353.33087015536,25765.662590767224,103118.99346092259,103118.99346092259,103118.99346092259,127915.06601874529,91496.97683407487,56491.5707415741,38894.89565833419,24796.072557822696,0.0,63690.96821615689,21076.66167414929,1534.9667076983235,0.0,0.8868704654488059,2.816737682834164,0.0014959135982669303,354646.6670408476,1555067.0654155095,4.384834850954343,1555067.0654155095,4.384834850954343,0.85,0.09560057013208655,4.027634451161993,1.2669749181857335,1.0,0.0,4.027634451161343,1.2846286049194584,1.2849308746126138,3.1352520376225868,19309.70430708425,1969.041854974354,4632.441516551485,4632.441516551485,5.562004938153626,5.026795907488398,-2.32840876739835,7.355204674886748,3.485623629513547,3.485623629513547,0.9958924655752991,0.0,0.0,0.00023528509045073125,1.0000438921775343,0.00023527476372903232,198.85982718075994,0.0,2.0597611223057403e-06,5.837363020614468,0.00677282645579993,7.93579337524168e-05,0.00015592715669831447,0.0006280175881898659,0.09560057013196177,0.07173250685898129,0.023868063272980484,0.09560064364012413,0.07173250685907491,0.023868063273011636,0.3755479679742883,0.3755479679742883,0.12495876032505965,0.0,5.000158644273313,4.88643266741542,5.342284667076399,4.995746233806699,4.884151684604149,5.331454063034869,24796.072557822696,21076.66167414929,0.85,1.069436861706458,0.6648950041651703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510402075772493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.541965259006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.907802643984,1534.9667076983235,0.3755479679742883,0.12495876032505965,6.112874298809886,3.485623629513547
476.0,-29.924863070850858,5.026666102099929,35.006363838057865,24.12019068086522,5.012613063638008,-26.431104742480365,-39.9442563886754,1.5188547352675459,-0.006026008511696546,-5.000762580686541,40.01235203801996,42347.54102854148,25765.576646616246,25765.576646616246,68113.11767515773,77353.14266526685,77353.14266526685,25765.576646616246,103118.71931188309,103118.71931188309,103118.71931188309,127914.71667161991,91496.91284806306,56491.42906706863,38894.9819788827,24795.99735973683,0.0,63690.97933861953,21076.597755776304,1534.9646138974788,0.0,0.8868701165418662,2.8167418161499853,0.0014959135982669303,354645.44876899093,1555065.8810186756,4.384846573997951,1555065.8810186756,4.384846573997951,0.85,0.09560054275167393,4.027634451161993,1.266974850599654,1.0,0.0,4.027634451162731,1.284629296898572,1.2849315534878483,3.135250348786024,19309.690803348818,1969.0404779765586,4632.441516551485,4632.441516551485,5.561986385485303,5.026666102099929,-2.3285024258050355,7.355168527904965,3.485629132882443,3.485629132882443,0.9958940379664123,0.0,0.0,0.00023527476372903232,1.0000437661438,0.00023526446711053374,198.86017447728614,0.0,2.053570092392109e-06,5.819817641839236,0.006774880025892322,7.935456818536779e-05,0.00015592019554366452,0.0006279895512035779,0.0956005427515768,0.07173240967746762,0.02386813307410918,0.09560061590900631,0.0717324096775405,0.023868133074133425,0.37554743951123126,0.37554743951123126,0.12495911921347302,0.0,4.999108019452251,4.885916981639184,5.339621742890074,4.994736572174872,4.88368699475501,5.328801977578735,24795.99735973683,21076.597755776304,0.85,1.0694311562242975,0.6648907187216653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510427340513068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52441988023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.901881919388,1534.9646138974788,0.37554743951123126,0.12495911921347302,6.112874298809886,3.485629132882443
477.0,-29.925282351011624,5.026536611539633,35.00634994959332,24.1200047423132,5.012472454055838,-26.43149621553813,-39.94463154869152,1.5186863185823065,-0.006955215324069286,-5.000869145007729,40.01232314575525,42347.28270127432,25765.538867235537,25765.538867235537,68112.82156850985,77352.9578100485,77352.9578100485,25765.538867235537,103118.49667728403,103118.49667728403,103118.49667728403,127914.41823912955,91496.8402947504,56491.2826245366,38895.064078015326,24795.921561845516,0.0,63690.98563986084,21076.53332756869,1534.9629110604599,0.0,0.8868696790501138,2.8167415827231777,0.0014959135982669303,354643.9757089406,1555064.6349455828,4.3848612734418415,1555064.6349455828,4.3848612734418415,0.8500000000000001,0.09560052202102612,4.027634451161993,1.2669748242245986,1.0,0.0,4.027634451162682,1.2846301058454384,1.2849323493970146,3.1352483744815665,19309.675491553142,1969.0389166079285,4632.441516551485,4632.441516551485,5.561978230092391,5.026536611539633,-2.3286095219558254,7.355146133495459,3.4856346347694025,3.4856346347694025,0.995895609934115,0.0,0.0,0.00023526446711053374,1.000043613126638,0.0002352542069390144,198.8605205594781,0.0,2.0475873511544387e-06,5.802862553171679,0.006776927613243476,7.93512008694762e-05,0.00015591326624105756,0.0006279616425056755,0.09560052202088656,0.07173231815972492,0.023868203861161643,0.09560045477084664,0.07173231815982964,0.023868203861196476,0.37554690974429344,0.37554690974429344,0.1249594729632478,0.0,4.998109995311779,4.885416689035935,5.337123499759457,4.993913929683686,4.883213295111091,5.326927215278829,24795.921561845516,21076.53332756869,0.85,1.0694264013066492,0.6648865969938984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510452532705753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50746479157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.895971431193,1534.9629110604599,0.37554690974429344,0.1249594729632478,6.112874298809886,3.4856346347694025
478.0,-29.925700586764762,5.026408224951551,35.006336086565504,24.11987845497208,5.012386957105915,-26.431881236742214,-39.94500195896251,1.5185676070834466,-0.008097895641640207,-5.000937932649169,40.01229610972624,42347.00923472003,25765.406390569955,25765.406390569955,68112.41562528998,77352.79112029955,77352.79112029955,25765.406390569955,103118.1975108695,103118.1975108695,103118.1975108695,127914.03833964533,91496.80779880063,56491.14305455152,38895.18304916567,24795.840828775817,0.0,63691.023877941494,21076.464704459446,1534.9600583336298,0.0,0.8868694269991306,2.816748564422257,0.0014959135982669303,354643.024846085,1555063.4689293893,4.384869742198614,1555063.4689293893,4.384869742198614,0.8500000000000001,0.09560048413441945,4.027634451161993,1.2669747632322834,1.0,0.0,4.027634451162211,1.2846306822457974,1.28493291275177,3.135246967728393,19309.66863354315,1969.038217285531,4632.441516551485,4632.441516551485,5.561949632501874,5.026408224951551,-2.3286887376393666,7.355096962590917,3.4856400152872125,3.4856400152872125,0.9958971472249178,0.0,0.0,0.0002352542069390144,1.000043504635167,0.00023524397273580529,198.86086578065272,0.0,2.0403430493640966e-06,5.78233220189785,0.00677896795629284,7.934787631537015e-05,0.00015590633062364427,0.0006279337083740417,0.0956004841343539,0.07173221315951149,0.023868270974842416,0.09560048688659602,0.07173221315956067,0.023868270974858777,0.375546379524313,0.375546379524313,0.12495983081747963,0.0,4.9970824354813885,4.884940076993075,5.3344354919865395,4.992840037007511,4.882903096395012,5.323552364500131,24795.840828775817,21076.464704459446,0.85,1.069419385623659,0.6648819041734126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510477636819004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48693444029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.890076416277,1534.9600583336298,0.375546379524313,0.12495983081747963,6.112874298809886,3.4856400152872125
479.0,-29.926117495418993,5.026280120293116,35.00632228386641,24.119697126466804,5.0122502360669,-26.43227018633526,-39.945376734808065,1.518402926982995,-0.009009778141376046,-5.001044653822232,40.01227014086864,42346.75954545504,25765.37255901226,25765.37255901226,68112.1321044673,77352.6091535534,77352.6091535534,25765.37255901226,103117.98171256567,103117.98171256567,103117.98171256567,127913.76470695644,91496.73875075737,56491.00590762009,38895.25871459698,24795.782994390767,0.0,63691.041708987745,21076.41554523215,1534.959391112768,0.0,0.8868689781258369,2.816748085221148,0.0014959135982669303,354641.54962575535,1555062.348939034,4.384884824071104,1555062.348939034,4.384884824071104,0.8499999999999999,0.0956004670697069,4.027634451161993,1.26697472312022,1.0,0.0,4.0276344511626,1.2846314735893822,1.2849336911336673,3.1352450363903976,19309.65406150652,1969.0367313513302,4632.441516551485,4632.441516551485,5.561942329321128,5.026280120293116,-2.3287955837986574,7.355075704091773,3.4856455130190405,3.4856455130190405,0.9958987180054402,0.0,0.0,0.00023524397273580529,1.0000433667364124,0.00023523377141484504,198.86120990746142,0.0,2.035182510741022e-06,5.7677072354400565,0.006781003138803581,7.934451270984933e-05,0.00015589946002595595,0.0006279060361180921,0.09560046706956916,0.07173212523590348,0.023868341833665676,0.095600380680147,0.07173212523600683,0.023868341833700065,0.3755458500449908,0.3755458500449908,0.12496017877739338,0.0,4.996113770550437,4.884478512760836,5.3319384647890615,4.992034875680872,4.882429735216419,5.32174675903542,24795.782994390767,21076.41554523215,0.85,1.0694146347249283,0.6648777977120021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510502678481667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.47230947384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.884188348322,1534.959391112768,0.3755458500449908,0.12496017877739338,6.112874298809886,3.4856455130190405
