time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
480.0,-29.926533150856276,5.026152872027695,35.00630846267875,24.119547160249226,5.0121480038138015,-26.43265455852509,-39.945747040305264,1.5182694114825697,-0.01016604227879725,-5.001123883128174,40.01224199694878,42346.49676471615,25765.26979185046,25765.26979185046,68111.76655656661,77352.41434308793,77352.41434308793,25765.26979185046,103117.68413493839,103117.68413493839,103117.68413493839,127913.38410898553,91496.67031714084,56490.86914809807,38895.33463226975,24795.699974047136,0.0,63691.03460631688,21076.344977940065,1534.9566445458886,0.0,0.8868686769687107,2.816754026542149,0.0014959135982669303,354640.4544321118,1555061.1351428267,4.384894942775089,1555061.1351428267,4.384894942775089,0.85,0.09560043201269403,4.027634451161993,1.2669746725680304,1.0,0.0,4.027634451162127,1.2846321191081949,1.2849343236987154,3.1352434609513105,19309.63961913973,1969.035258639773,4632.441516551485,4632.441516551485,5.561920145088162,5.026152872027695,-2.328882167109555,7.355035039137251,3.4856508818219987,3.4856508818219987,0.9959002519491424,0.0,0.0,0.00023523377141484504,1.0000432365216638,0.00023522360116451745,198.86155300087836,0.0,2.0286470288096532e-06,5.7491856796465575,0.006783031785832391,7.934118935508001e-05,0.00015589258205976503,0.0006278783341845077,0.09560043201261134,0.07173202359955831,0.023868408413053037,0.09560037880300917,0.07173202359962035,0.023868408413073684,0.37554532175335426,0.37554532175335426,0.12496052861600238,0.0,4.99511297847863,4.884002821047488,5.329355134304876,4.990957840849376,4.881949707624358,5.318870756169304,24795.699974047136,21076.344977940065,0.85,1.0694090145901207,0.6648737459905576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510527640767048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45378791804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.87831292539,1534.9566445458886,0.37554532175335426,0.12496052861600238,6.112874298809886,3.4856508818219987
481.0,-29.926947667331497,5.0260265004211035,35.006294765983164,24.119401000812672,5.012054524611368,-26.43303703031982,-39.94611325962467,1.5181438875997986,-0.011423795156360939,-5.001201222413491,40.01221798066497,42346.22202651751,25765.16459279098,25765.16459279098,68111.3866193085,77352.19968381635,77352.19968381635,25765.16459279098,103117.36427660733,103117.36427660733,103117.36427660733,127913.00565683884,91496.58511803261,56490.723546470006,38895.40174618067,24795.64138023151,0.0,63691.04312641219,21076.295173196784,1534.9552548121678,0.0,0.8868683704851915,2.8167615220724302,0.0014959135982669303,354639.3853669487,1555060.0993646397,4.384905240447573,1555060.0993646397,4.384905240447573,0.85,0.09560040138173165,4.027634451161993,1.2669745862996207,1.0,0.0,4.027634451161227,1.2846327271864004,1.2849349188542525,3.1352419768903976,19309.62163855016,1969.033425129903,4632.441516551485,4632.441516551485,5.561897435884149,5.0260265004211035,-2.328967085060421,7.354993585481525,3.4856562954624186,3.4856562954624186,0.9959017987035482,0.0,0.0,0.00023522360116451745,1.0000431181907221,0.00023521345918572388,198.8618951552038,0.0,2.022471774551016e-06,5.731685009077579,0.006785054257606941,7.933790279880765e-05,0.0001558856983657098,0.0006278506091811796,0.09560040138164576,0.07173192604749569,0.023868475334150065,0.09560051360724212,0.07173192604756014,0.023868475334171513,0.37554479324708956,0.37554479324708956,0.12496087305715006,0.0,4.9940755383342434,4.883500578356291,5.326704794877003,4.989777427257138,4.881344849847721,5.315956011908611,24795.64138023151,21076.295173196784,0.85,1.069402906215917,0.6648693434408026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510552528098037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.436287247474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.872448711616,1534.9552548121678,0.37554479324708956,0.12496087305715006,6.112874298809886,3.4856562954624186
482.0,-29.927360693245546,5.025900520529859,35.006281113671584,24.1192287177779,5.011926693624313,-26.433421595811236,-39.94647975834084,1.5179875961898828,-0.012352635578110949,-5.0013007392794515,40.01219188004288,42345.95496888613,25765.1175869493,25765.1175869493,68111.07255583543,77352.0183296737,77352.0183296737,25765.1175869493,103117.135916623,103117.135916623,103117.135916623,127912.71548708416,91496.51871465305,56490.57101758503,38895.497441186686,24795.579570461166,0.0,63691.07701164785,21076.24263489199,1534.9541944273174,0.0,0.886867958731758,2.816762107024061,0.0014959135982669303,354638.00974359916,1555058.9736933662,4.3849190751371045,1555058.9736933662,4.3849190751371045,0.85,0.09560037732490725,4.027634451161993,1.2669745456380768,1.0,0.0,4.027634451163598,1.284633479107764,1.284935657923091,3.1352401417713067,19309.607624648623,1969.0319961096423,4632.441516551485,4632.441516551485,5.561887288785365,5.025900520529859,-2.329068112870719,7.354968633400578,3.485661761481143,3.485661761481143,0.9959033604231837,0.0,0.0,0.00023521345918572388,1.0000429632841181,0.0002352033540771971,198.86223608020734,0.0,2.0168531235134832e-06,5.715761752037212,0.006787071110730455,7.933461386114946e-05,0.00015587884532457442,0.0006278230076366075,0.0956003773247894,0.07173183477634358,0.023868542548445816,0.09560042303203327,0.07173183477643201,0.023868542548475244,0.37554426264123525,0.37554426264123525,0.12496120739289913,0.0,4.99308814669547,4.883016386898248,5.3242009007029765,4.988948103701318,4.880890776664728,5.313995511315397,24795.579570461166,21076.24263489199,0.85,1.069397406223469,0.6648647966989455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510577347314944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42036399043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.866593459867,1534.9541944273174,0.37554426264123525,0.12496120739289913,6.112874298809886,3.485661761481143
483.0,-29.927772632265878,5.025775262867355,35.00626743975116,24.11907442091035,5.011818006561359,-26.433803268255087,-39.94684583796186,1.5178486425507165,-0.013404565804535196,-5.001384236762722,40.01216394601442,42345.690802368736,25765.03091950052,25765.03091950052,68110.72172186925,77351.83225808437,77351.83225808437,25765.03091950052,103116.86317758489,103116.86317758489,103116.86317758489,127912.3629206442,91496.45490663097,56490.4288057066,38895.58455658263,24795.49974305931,0.0,63691.08429964194,21076.174781600414,1534.9517315641963,0.0,0.8868676351007485,2.8167661795769923,0.0014959135982669303,354636.8555596822,1555057.7689513664,4.384929948967653,1555057.7689513664,4.384929948967653,0.85,0.09560034118594705,4.027634451161993,1.2669744483800605,1.0,0.0,4.027634451160339,1.2846341498643012,1.2849363158553642,3.1352385047427247,19309.5941584765,1969.030622942238,4632.441516551485,4632.441516551485,5.561868579979551,5.025775262867355,-2.329157291734489,7.354932554601843,3.485667135047986,3.485667135047986,0.995904895727996,0.0,0.0,0.0002352033540771971,1.00004285036688,0.00023519327595903456,198.86257610907955,0.0,2.009524477467877e-06,5.6949923691439635,0.006789080635207923,7.933132881025566e-05,0.00015587202526694144,0.000627795538937526,0.09560034118585195,0.07173173453435683,0.023868606651495122,0.09560037297488916,0.07173173453442819,0.023868606651518864,0.37554373111598893,0.37554373111598893,0.12496154076178174,0.0,4.9920984548693355,4.882535302538372,5.321678452399112,4.987979670958168,4.880452521665347,5.311429453886831,24795.49974305931,21076.174781600414,0.85,1.0693917754867326,0.6648605729987046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510602077364956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39959460754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.860754251811,1534.9517315641963,0.37554373111598893,0.12496154076178174,6.112874298809886,3.485667135047986
484.0,-29.928183401984263,5.025650310953088,35.006253727798914,24.118892952706688,5.011681822727935,-26.434186638041417,-39.947215968836076,1.5176850587851904,-0.014297749448758168,-5.001486866908345,40.01213549041872,42345.44837343638,25764.994229712036,25764.994229712036,68110.44260314842,77351.6473557207,77351.6473557207,25764.994229712036,103116.64158543275,103116.64158543275,103116.64158543275,127912.06673601709,91496.38066351207,56490.29670405048,38895.64884384621,24795.425150584342,0.0,63691.07399443055,21076.11137799669,1534.9500103053583,0.0,0.8868672160316933,2.8167659327016223,0.0014959135982669303,354635.43690942274,1555056.54171588,4.384944029474009,1555056.54171588,4.384944029474009,0.85,0.09560031390408127,4.027634451161993,1.2669744368409739,1.0,0.0,4.027634451159743,1.284634935762151,1.2849370889906926,3.1352365867058327,19309.57849006075,1969.0290252084812,4632.441516551485,4632.441516551485,5.5618606597957,5.025650310953088,-2.32926041497134,7.354910725924428,3.48567251652068,3.48567251652068,0.9959064332916229,0.0,0.0,0.00023519327595903456,1.0000427288760974,0.00023518322684407456,198.86291517378947,0.0,2.0041605401346306e-06,5.679790970741543,0.006791084795748058,7.93280075328965e-05,0.00015586526842613807,0.0006277683248527254,0.09560031390395372,0.07173164140798975,0.023868672495963972,0.09560021221827412,0.07173164140808547,0.023868672495995814,0.37554319872093195,0.37554319872093195,0.1249618705622912,0.0,4.9911558614236355,4.882064586075785,5.319313729626174,4.987189117459593,4.879986969295828,5.309659063553909,24795.425150584342,21076.11137799669,0.85,1.0693875661306058,0.6648568742480189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451062674241703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38439320913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.854923050329,1534.9500103053583,0.37554319872093195,0.1249618705622912,6.112874298809886,3.48567251652068
485.0,-29.92859295287925,5.0255265905563435,35.006240077015,24.1187693894841,5.011611234392706,-26.434562350748422,-39.94757359670473,1.5175806322618874,-0.01565859273426895,-5.001545205231827,40.01210984817169,42345.15946785596,25764.846447609358,25764.846447609358,68110.00591546533,77351.43142741657,77351.43142741657,25764.846447609358,103116.27787502593,103116.27787502593,103116.27787502593,127911.62654577752,91496.30145917374,56490.1441766397,38895.73031392672,24795.34867075158,0.0,63691.0789846783,21076.046370138843,1534.9471589126274,0.0,0.8868670120846556,2.816777001637088,0.0014959135982669303,354634.63050431194,1555055.435815376,4.384950881993653,1555055.435815376,4.384950881993653,0.85,0.09560026758646888,4.027634451161993,1.2669743214501068,1.0,0.0,4.027634451161203,1.2846354449193051,1.284937585357482,3.1352353440745913,19309.56177461937,1969.027320707823,4632.441516551485,4632.441516551485,5.5618287582374935,5.0255265905563435,-2.329330840120246,7.3548574306765895,3.4856777814646556,3.4856777814646556,0.9959079375613301,0.0,0.0,0.00023518322684407456,1.000042602232668,0.0002351732079403526,198.86325323345133,0.0,1.998396295863152e-06,5.663455102476172,0.006793083192043921,7.932479857025453e-05,0.00015585842827382004,0.000627740775219598,0.09560026758641935,0.07173153325892734,0.023868734327492,0.09560038831812176,0.0717315332589645,0.023868734327504377,0.37554266593828933,0.37554266593828933,0.12496220539515214,0.0,4.990124447845517,4.8815588484798695,5.316698213718723,4.985886612497552,4.879425201657682,5.306125026586642,24795.34867075158,21076.046370138843,0.85,1.0693806260033694,0.6648522861112564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510651337536282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36805734087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84910154256,1534.9471589126274,0.37554266593828933,0.12496220539515214,6.112874298809886,3.4856777814646556
486.0,-29.92900117157059,5.025402833781072,35.00622646203949,24.11857482455673,5.011457583009902,-26.434945171323644,-39.94793981602413,1.517401582762949,-0.01635644002334402,-5.001662548249766,40.01208358959441,42344.9119713347,25764.850813032517,25764.850813032517,68109.76278436722,77351.26442335274,77351.26442335274,25764.850813032517,103116.11523638526,103116.11523638526,103116.11523638526,127911.4091219957,91496.23701195295,56489.99885946023,38895.82016943635,24795.293885610437,0.0,63691.11405504679,21075.99980276887,1534.9469156535279,0.0,0.8868665102186865,2.8167724706085124,0.0014959135982669303,354633.00848726503,1555054.3033343556,4.384967744451227,1555054.3033343556,4.384967744451227,0.85,0.09560024980675194,4.027634451161993,1.266974290129729,1.0,0.0,4.027634451163,1.2846363030306136,1.2849384307992968,3.1352332498002062,19309.548173549476,1969.0259337846744,4632.441516551485,4632.441516551485,5.561829700596538,5.025402833781072,-2.3294443894498564,7.354847223230928,3.4856832096632258,3.4856832096632258,0.9959094884752073,0.0,0.0,0.0002351732079403526,1.0000424637936514,0.00023516322201781845,198.863590194467,0.0,1.9923917879802743e-06,5.646438327136098,0.0067950755838319015,7.932151264166224e-05,0.00015585169529869035,0.0006277136572570069,0.09560024980658405,0.07173144822092123,0.02386880158566282,0.09560016528702779,0.0717314482210472,0.023868801585704737,0.37554213040715184,0.37554213040715184,0.12496252746262893,0.0,4.989205640364446,4.881095765015175,5.314405976413411,4.985306108226439,4.879020761977017,5.305013152800029,24795.293885610437,21075.99980276887,0.85,1.069376219820892,0.6648480341345098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510675859756883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35104056553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.843290759565,1534.9469156535279,0.37554213040715184,0.12496252746262893,6.112874298809886,3.4856832096632258
487.0,-29.929408384788722,5.025280011786794,35.006212766596136,24.11843935204672,5.011362375730165,-26.435321241665502,-39.94830498760564,1.5172752326071082,-0.017373880578873013,-5.001733926868866,40.012054015847696,42344.66467745252,25764.738639313335,25764.738639313335,68109.40331676585,77351.09995843771,77351.09995843771,25764.738639313335,103115.83859775105,103115.83859775105,103115.83859775105,127911.03762978013,91496.19836122799,56489.877093789866,38895.91251937569,24795.199032029086,0.0,63691.11155140478,21075.91917722472,1534.9433157277733,0.0,0.8868662541658764,2.816777505273811,0.0014959135982669303,354632.0218328844,1555053.0278773166,4.384976347708709,1555053.0278773166,4.384976347708709,0.85,0.09560020294798567,4.027634451161993,1.2669742593588307,1.0,0.0,4.027634451161157,1.2846369145966023,1.2849390296801646,3.1352317572368205,19309.540016623465,1969.0251020097041,4632.441516551485,4632.441516551485,5.561805485780488,5.025280011786794,-2.3295241949991086,7.354804206785903,3.4856884206869467,3.4856884206869467,0.9959109773391276,0.0,0.0,0.00023516322201781845,1.0000423593413565,0.00023515326108056124,198.8639263265252,0.0,1.985836406546471e-06,5.627860376152699,0.006797061420238448,7.931823623926762e-05,0.00015584498577855084,0.0006276866337625422,0.09560020294792047,0.07173134026946057,0.023868862678459904,0.09560008434791849,0.07173134026950949,0.02386886267847618,0.37554159492774397,0.37554159492774397,0.12496285718635632,0.0,4.988263911235151,4.880650960823914,5.311966770864217,4.984360046289964,4.8787363001447375,5.3020738909535226,24795.199032029086,21075.91917722472,0.85,1.0693706179361477,0.6648441775627727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510700302289348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33246261455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.837493013352,1534.9433157277733,0.37554159492774397,0.12496285718635632,6.112874298809886,3.4856884206869467
488.0,-29.9298143534853,5.025157983187517,35.00619919638868,24.11829843129965,5.011268066006277,-26.435696102324812,-39.948662475775905,1.517149814845758,-0.01846980334488535,-5.001811001882242,40.012030272722164,42344.39062602748,25764.643431913275,25764.643431913275,68109.03405794076,77350.90990649414,77350.90990649414,25764.643431913275,103115.55333840742,103115.55333840742,103115.55333840742,127910.69563547833,91496.1339830867,56489.728363294314,38896.00624421375,24795.142297070914,0.0,63691.14854128467,21075.870952510275,1534.9420324089685,0.0,0.8868659480315311,2.816782906172856,0.0014959135982669303,354630.95644064294,1555052.0038839753,4.384986633687336,1555052.0038839753,4.384986633687336,0.85,0.09560016779629255,4.027634451161993,1.26697417144198,1.0,0.0,4.027634451160726,1.2846375217506918,1.2849396241801818,3.135230275442345,19309.526430132246,1969.023716573167,4632.441516551485,4632.441516551485,5.561784933464886,5.025157983187517,-2.3296078906901387,7.354765873877656,3.4856937074416408,3.4856937074416408,0.9959124878404688,0.0,0.0,0.00023515326108056124,1.000042230020985,0.00023514333097275975,198.86426143229627,0.0,1.9808710928606127e-06,5.613788677166976,0.006799042291331309,7.931502889537562e-05,0.00015583823218518562,0.0006276594327572353,0.09560016779620768,0.07173124176119391,0.023868926035013765,0.09560015472351344,0.0717312417612576,0.023868926035034953,0.37554106028994005,0.37554106028994005,0.12496318259085251,0.0,4.987308919592522,4.880204271282025,5.309480085375867,4.983341198537346,4.878271260237852,5.299386422483963,24795.142297070914,21075.870952510275,0.85,1.0693641992307992,0.6648394886234436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510724684696348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31839091556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.831701802832,1534.9420324089685,0.37554106028994005,0.12496318259085251,6.112874298809886,3.4856937074416408
489.0,-29.930219048907038,5.025036706006624,35.0061857399158,24.118152586184465,5.011171633311634,-26.43607002917852,-39.94901978932319,1.5170226135829923,-0.019588279480103665,-5.001889234147864,40.01200644505601,42344.12147183458,25764.55326170724,25764.55326170724,68108.67473354182,77350.70843659448,77350.70843659448,25764.55326170724,103115.2616983017,103115.2616983017,103115.2616983017,127910.34708422994,91496.05681351956,56489.58314855241,38896.081849963506,24795.08538592824,0.0,63691.16723589174,21075.822578039002,1534.940764034681,0.0,0.8868656363155232,2.8167884684155,0.0014959135982669303,354629.8750545074,1555050.97624508,4.384997107212316,1555050.97624508,4.384997107212316,0.85,0.09560013167686691,4.027634451161993,1.2669740659417585,1.0,0.0,4.02763445116123,1.284638137183251,1.2849402270002102,3.1352287734452178,19309.510144113032,1969.0220558613833,4632.441516551485,4632.441516551485,5.561765468522757,5.025036706006624,-2.329692199908307,7.35472890591493,3.485699028833837,3.485699028833837,0.9959140082382392,0.0,0.0,0.00023514333097275975,1.000042097708239,0.0002351334323941256,198.86459548803663,0.0,1.974743553887118e-06,5.596423231716093,0.006801017034885196,7.931182323799074e-05,0.000155831507734769,0.0006276323491290722,0.09560013167678476,0.07173114368042764,0.023868987996357116,0.09560023090374818,0.07173114368048929,0.02386898799637763,0.37554052591450526,0.37554052591450526,0.1249635000333771,0.0,4.986337311369596,4.879741508212078,5.306975194743018,4.982300954667778,4.877742008476446,5.29680651054997,24795.08538592824,21075.822578039002,0.85,1.0693582436837599,0.6648350675534879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510748992663909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30102547011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82592195045,1534.940764034681,0.37554052591450526,0.1249635000333771,6.112874298809886,3.485699028833837
490.0,-29.93062252375314,5.024915512665013,35.00617223308768,24.11796738104897,5.011024785786673,-26.436447899041024,-39.94938524030147,1.5168501610745935,-0.020256853164596578,-5.001998524445378,40.01197806540187,42343.89131929358,25764.543200993314,25764.543200993314,68108.43452028689,77350.55177469028,77350.55177469028,25764.543200993314,103115.09497568359,103115.09497568359,103115.09497568359,127910.10905990409,91496.00354905131,56489.456047361615,38896.16389076633,24795.014084220496,0.0,63691.17797498683,21075.76197158742,1534.9393893120757,0.0,0.8868651830846115,2.816784493096047,0.0014959135982669303,354628.3643648642,1555049.7522888498,4.385012335586659,1555049.7522888498,4.385012335586659,0.85,0.09560010349436388,4.027634451161993,1.266974104405381,1.0,0.0,4.027634451160553,1.2846389641949638,1.2849410414896376,3.135226755079754,19309.498903073523,1969.0209095943594,4632.441516551485,4632.441516551485,5.5617632967276265,5.024915512665013,-2.329799244201524,7.354714756866537,3.485704373522913,3.485704373522913,0.995915535292261,0.0,0.0,0.0002351334323941256,1.0000419708762915,0.00023512356405210557,198.86492853723774,0.0,1.968476835985096e-06,5.578663353181763,0.006802985511721181,7.93085446991137e-05,0.0001558248876950119,0.0006276056860288784,0.09560010349422023,0.07173105281292319,0.023869050681297035,0.0955999615061339,0.07173105281303098,0.023869050681332903,0.37553999047604536,0.37553999047604536,0.12496380834408861,0.0,4.985459969419878,4.879318700135116,5.304728133044193,4.9817416712807585,4.8774200827733125,5.295531410391334,24795.014084220496,21075.76197158742,0.85,1.0693542918461145,0.6648313418841636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510773224469657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.28326559158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82015407372,1534.9393893120757,0.37553999047604536,0.12496380834408861,6.112874298809886,3.485704373522913
491.0,-29.931024705761423,5.0247955312554575,35.00615872928932,24.11783836958932,5.010954450186393,-26.436816953377157,-39.94973424179477,1.5167466978021042,-0.02166963019595869,-5.002054184118042,40.01195113999677,42343.59861885173,25764.397769146566,25764.397769146566,68107.9963879983,77350.31287007757,77350.31287007757,25764.397769146566,103114.71063922414,103114.71063922414,103114.71063922414,127909.63935145448,91495.89849672973,56489.29683293503,38896.22407088299,24794.92871223034,0.0,63691.15278311333,21075.689405395788,1534.9359653634742,0.0,0.8868649974044227,2.8167965579863434,0.0014959135982669303,354627.5949984988,1555048.5910520672,4.385018574368557,1555048.5910520672,4.385018574368557,0.85,0.09560004961118004,4.027634451161993,1.266973931868561,1.0,0.0,4.027634451161783,1.2846394684767475,1.2849415332120793,3.1352255243548863,19309.476732622246,1969.0186488374977,4632.441516551485,4632.441516551485,5.561731902516556,5.0247955312554575,-2.3298668069054727,7.35466233816093,3.4857095413748715,3.4857095413748715,0.9959170118213919,0.0,0.0,0.00023512356405210557,1.0000418365259418,0.00023511372771053691,198.86526052024143,0.0,1.9624671305961475e-06,5.561631848109482,0.006804947978851777,7.930541384904153e-05,0.00015581815020306402,0.0006275785498741947,0.09560004961113365,0.07173094176663547,0.023869107844498177,0.09560013771249222,0.07173094176667028,0.02386910784450976,0.37553945630259294,0.37553945630259294,0.12496412332104459,0.0,4.984466286172676,4.878825404652673,5.302226685387211,4.980384553922079,4.876746612366674,5.292114883660872,24794.92871223034,21075.689405395788,0.85,1.0693478357963717,0.6648270092244027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510797383268337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.266234086506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.814397159338,1534.9359653634742,0.37553945630259294,0.12496412332104459,6.112874298809886,3.4857095413748715
492.0,-29.931425560188906,5.024675940069904,35.00614534927122,24.11768005639317,5.010836907796856,-26.437189533956303,-39.9500951176509,1.516600881564311,-0.022500937954589517,-5.002147583687722,40.01192773775786,42343.36081539138,25764.350942266392,25764.350942266392,68107.71175765777,77350.14629774429,77350.14629774429,25764.350942266392,103114.49724001068,103114.49724001068,103114.49724001068,127909.3783608801,91495.84612780665,56489.172856926365,38896.30363431143,24794.88112086942,0.0,63691.184755180846,21075.648952739008,1534.9355862617267,0.0,0.8868646069905659,2.81679657636315,0.0014959135982669303,354626.30396820424,1555047.5817626547,4.38503169212761,1555047.5817626547,4.38503169212761,0.85,0.09560001918869948,4.027634451161993,1.2669739450560886,1.0,0.0,4.027634451161996,1.2846401707814017,1.2849422230450531,3.1352238103469268,19309.465680580368,1969.0175218428687,4632.441516551485,4632.441516551485,5.561721794049992,5.024675940069904,-2.3299617819016234,7.354637721971527,3.485714872837431,3.485714872837431,0.9959185350964088,0.0,0.0,0.00023511372771053691,1.0000416985600835,0.00023510392421542716,198.8655914083594,0.0,1.9561066286159074e-06,5.543606185497482,0.006806904085480393,7.930217659565891e-05,0.00015581155111487802,0.0006275519711592706,0.09560001918858793,0.07173084981638862,0.023869169372199305,0.0956000726397802,0.07173084981647232,0.023869169372227158,0.3755389185830385,0.3755389185830385,0.12496442670020688,0.0,4.983538097669566,4.878371608376369,5.299869046081767,4.979646645733112,4.876379196228925,5.290260390965841,24794.88112086942,21075.648952739008,0.85,1.0693428300863514,0.6648229417956781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510821464732397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.248208423895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808652695647,1534.9355862617267,0.3755389185830385,0.12496442670020688,6.112874298809886,3.485714872837431
493.0,-29.931825506994663,5.024556997226146,35.006131956161454,24.11752516580748,5.0107307398872045,-26.437560159800903,-39.95044813547281,1.5164653926933935,-0.02353136362251007,-5.002228403566404,40.0119005963919,42343.09433089503,25764.273141251007,25764.273141251007,68107.36747214604,77349.94759587091,77349.94759587091,25764.273141251007,103114.22073712191,103114.22073712191,103114.22073712191,127909.02601036741,91495.76586922216,56489.024557355064,38896.37923540788,24794.805273245503,0.0,63691.18450865339,21075.584482258677,1534.933292767878,0.0,0.8868642941018934,2.8168006799268803,0.0014959135982669303,354625.18682565045,1555046.4112131677,4.385042205075235,1555046.4112131677,4.385042205075235,0.85,0.09559997534788131,4.027634451161993,1.2669738384569067,1.0,0.0,4.027634451162667,1.2846408247169172,1.2849428645397,3.135222214387839,19309.448742648772,1969.0157946545226,4632.441516551485,4632.441516551485,5.561704999231299,5.024556997226146,-2.33004744037725,7.354604437603395,3.485720122048548,3.485720122048548,0.9959200348710137,0.0,0.0,0.00023510392421542716,1.0000416042799125,0.0002350941432928838,198.86592154824177,0.0,1.9495778528702404e-06,5.525103635034261,0.006808853663333263,7.929900995133544e-05,0.00015580491426409174,0.0006275252403503965,0.09559997534779391,0.07173074807979893,0.023869227267994973,0.0956000353383979,0.07173074807986451,0.023869227268016796,0.37553838009402396,0.37553838009402396,0.12496472785787578,0.0,4.982600841399972,4.877904212205124,5.297516011176469,4.9786970399438815,4.8758812732319825,5.287949797396436,24794.805273245503,21075.584482258677,0.85,1.0693374286812432,0.6648187603598752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510845466780788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.229705873426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.802921421757,1534.933292767878,0.37553838009402396,0.12496472785787578,6.112874298809886,3.485720122048548
494.0,-29.93222396551851,5.024438705340541,35.00611859594332,24.11737502496692,5.010627410826006,-26.437929162174573,-39.95080090882254,1.5163326074820298,-0.02453125829936198,-5.002308455957501,40.011874768210596,42342.83326872274,25764.195026272624,25764.195026272624,68107.02829499537,77349.75676416051,77349.75676416051,25764.195026272624,103113.95179043314,103113.95179043314,103113.95179043314,127908.68901134154,91495.69402867198,56488.882065479665,38896.457736880344,24794.737220908395,0.0,63691.19495778874,21075.526637772135,1534.9314306603555,0.0,0.8868639803634207,2.816804472016818,0.0014959135982669303,354624.08029450895,1555045.2972991636,4.385052746580905,1555045.2972991636,4.385052746580905,0.85,0.09559993224540489,4.027634451161993,1.2669737346051262,1.0,0.0,4.027634451162448,1.2846414659611904,1.2849434933691075,3.1352206494038777,19309.433581275913,1969.014248624751,4632.441516551485,4632.441516551485,5.56168813663776,5.024438705340541,-2.3301323662536646,7.354571071594205,3.4857253675241306,3.4857253675241306,0.995921533578323,0.0,0.0,0.0002350941432928838,1.0000414495943768,0.00023508439913989517,198.86625046056835,0.0,1.945092175175769e-06,5.5123912244481295,0.006810798755508439,7.929584561675618e-05,0.00015579829767612763,0.0006274985911527631,0.09559993224531818,0.07173064725397978,0.0238692849913384,0.09560001424183812,0.07173064725404484,0.023869284991360054,0.3755378398618502,0.3755378398618502,0.12496502594592403,0.0,4.98166677353521,4.877438343827919,5.295171192519092,4.977777197658156,4.87542297320374,5.2856393125108525,24794.737220908395,21075.526637772135,0.85,1.0693319279082958,0.6648145524163175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451086941455886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21699346284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.797194968742,1534.9314306603555,0.3755378398618502,0.12496502594592403,6.112874298809886,3.4857253675241306
495.0,-29.932621409238983,5.024320674828776,35.006105190628446,24.117203091178112,5.010495657496716,-26.438300093612806,-39.95115769850088,1.5161743418706533,-0.02526824555809526,-5.002406443739242,40.0118467342356,42342.593399698424,25764.163661411705,25764.163661411705,68106.75706111013,77349.59275622861,77349.59275622861,25764.163661411705,103113.75641764031,103113.75641764031,103113.75641764031,127908.4199173874,91495.6370952109,56488.748982635196,38896.542347306335,24794.66349974708,0.0,63691.20584705341,21075.463974785016,1534.9296591447578,0.0,0.8868635833707625,2.8168027154942505,0.0014959135982669303,354622.7258535587,1555044.088254696,4.385066085406074,1555044.088254696,4.385066085406074,0.85,0.09559989453890225,4.027634451161993,1.266973725813441,1.0,0.0,4.027634451162601,1.2846422263046304,1.2849442413729069,3.1352187937553517,19309.421565924844,1969.013023399922,4632.441516551485,4632.441516551485,5.561681365940104,5.024320674828776,-2.3302303799235675,7.354551054752344,3.485730611134017,3.485730611134017,0.9959230317525762,0.0,0.0,0.00023508439913989517,1.0000413441621443,0.00023507468017420203,198.86657853616865,0.0,1.9377831687648257e-06,5.491677500279516,0.006812736538677203,7.929264537492493e-05,0.00015579175376497024,0.0006274722346707403,0.09559989453878567,0.07173055090522255,0.023869343633563116,0.0955998014978398,0.07173055090531003,0.023869343633592225,0.37553729801623775,0.37553729801623775,0.1249653205080382,0.0,4.980798534673966,4.877005569962591,5.29299078010547,4.977138198181137,4.8750885429776645,5.284082255209341,24794.66349974708,21075.463974785016,0.85,1.069327486508265,0.6648106726284779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510893273297503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19627973867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.791484999414,1534.9296591447578,0.37553729801623775,0.1249653205080382,6.112874298809886,3.485730611134017
496.0,-29.933017517846608,5.024203477956225,35.00609175691388,24.11706185610967,5.010402342532978,-26.43866597912058,-39.95150994798166,1.516050803806973,-0.026339954342574856,-5.002477049494012,40.011819096408644,42342.34052134072,25764.06362470615,25764.06362470615,68106.40414604687,77349.39736902664,77349.39736902664,25764.06362470615,103113.46099373279,103113.46099373279,103113.46099373279,127908.04147760205,91495.56380562141,56488.61782398149,38896.60664626658,24794.580483869253,0.0,63691.18713013583,21075.393411288864,1534.926721379919,0.0,0.8868633242356458,2.816808554334189,0.0014959135982669303,354621.749904544,1555042.896295931,4.3850747922667255,1555042.896295931,4.3850747922667255,0.85,0.09559984353392498,4.027634451161993,1.2669736494356765,1.0,0.0,4.027634451160801,1.2846428241724253,1.284944826895209,3.135217334636668,19309.406098743842,1969.0114461863984,4632.441516551485,4632.441516551485,5.561659771127692,5.024203477956225,-2.3303082068224215,7.354511684778647,3.4857357364385355,3.4857357364385355,0.9959244961252959,0.0,0.0,0.00023507468017420203,1.0000412054077934,0.00023506499422525703,198.86690551063015,0.0,1.932777454304974e-06,5.477491305500296,0.006814669316131508,7.928948597374094e-05,0.00015578519420046108,0.0006274458151427386,0.09559984353385953,0.071730443796643,0.023869399737216523,0.095599788756586,0.0717304437966921,0.023869399737232868,0.3755367565770292,0.3755367565770292,0.12496562066017144,0.0,4.979893315958236,4.876558118498622,5.290706253452129,4.976137095151444,4.874634341982244,5.281433574025073,24794.580483869253,21075.393411288864,0.85,1.06932225971687,0.6648068976140376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510917071346772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.182093543895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.78578207803,1534.926721379919,0.3755367565770292,0.12496562066017144,6.112874298809886,3.4857357364385355
497.0,-29.933412641875005,5.024087092139635,35.00607844472459,24.11693539414557,5.010315267534774,-26.439030354489194,-39.95185821605844,1.515932980148905,-0.02727836543419926,-5.002547817091617,40.01179576865774,42342.075250789116,25763.96629799072,25763.96629799072,68106.04154877983,77349.23651572134,77349.23651572134,25763.96629799072,103113.20281371205,103113.20281371205,103113.20281371205,127907.72657973475,91495.52717841018,56488.476499762415,38896.72297627529,24794.523766022696,0.0,63691.24674229798,21075.34520111929,1534.9253004130435,0.0,0.8868630486759946,2.8168126228101693,0.0014959135982669303,354620.77172056964,1555041.890221814,4.385084050990503,1555041.890221814,4.385084050990503,0.8499999999999999,0.09559979865224869,4.027634451161993,1.2669735741568728,1.0,0.0,4.027634451163537,1.2846433952456704,1.2849453856590678,3.135215940912352,19309.3983688642,1969.0106579580388,4632.441516551485,4632.441516551485,5.561638761317835,5.024087092139635,-2.330385880819064,7.3544729729587,3.4857409165066975,3.4857409165066975,0.9959259761447707,0.0,0.0,0.00023506499422525703,1.00004110311747,0.00023505533271830432,198.86723167329836,0.0,1.9262146936268354e-06,5.458892441738452,0.006816595530825135,7.928636239703707e-05,0.00015577863182821995,0.0006274193843062188,0.0955997986521753,0.07173034171437287,0.023869456937802437,0.09559980863053205,0.07173034171442794,0.023869456937820756,0.3755362142839868,0.3755362142839868,0.12496591751444781,0.0,4.978995671042696,4.876142719201312,5.288355638097869,4.975269451657425,4.8743468436841795,5.2788183126029935,24794.523766022696,21075.34520111929,0.85,1.069315565831905,0.6648021104392878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451094078952658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.163494680135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.780092655285,1534.9253004130435,0.3755362142839868,0.12496591751444781,6.112874298809886,3.4857409165066975
498.0,-29.933806649741552,5.023970946213413,35.00606514561037,24.11676290156322,5.010186761914154,-26.439397868488374,-39.952210744935996,1.5157779806609646,-0.0280699589745268,-5.002644944980812,40.0117695251108,42341.83236657922,25763.937511146698,25763.937511146698,68105.76987772592,77349.05703861939,77349.05703861939,25763.937511146698,103112.99454976608,103112.99454976608,103112.99454976608,127907.45508256547,91495.4547033822,56488.34030107209,38896.793780344575,24794.46053279939,0.0,63691.25431314396,21075.29145287948,1534.9241096947896,0.0,0.8868626495738299,2.8168116843808995,0.0014959135982669303,354619.42917533807,1555040.7583964746,4.385097460713581,1555040.7583964746,4.385097460713581,0.85,0.09559976228386372,4.027634451161993,1.2669735126150772,1.0,0.0,4.027634451160983,1.284644140144644,1.2849461183209057,3.1352141229621013,19309.383073589885,1969.0090982741187,4632.441516551485,4632.441516551485,5.561632547133823,5.023970946213413,-2.3304827760118108,7.354453722225223,3.4857461459152863,3.4857461459152863,0.9959274702615104,0.0,0.0,0.00023505533271830432,1.0000409871378257,0.00023504569886784947,198.86755691554842,0.0,1.921357141477689e-06,5.445126138947771,0.006818516887966613,7.928320072155081e-05,0.00015577213199675352,0.0006273932053610779,0.0955997622837445,0.07173024723667683,0.023869515047067674,0.09559965959830254,0.07173024723676627,0.02386951504709745,0.37553567295407453,0.37553567295407453,0.12496620619803972,0.0,4.978148676291028,4.875735107244054,5.286184751882502,4.974574986006303,4.873920361410228,5.277315989489352,24794.46053279939,21075.29145287948,0.85,1.0693111732872709,0.6647982179531537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510964448825527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14972837734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77440975332,1534.9241096947896,0.37553567295407453,0.12496620619803972,6.112874298809886,3.4857461459152863
499.0,-29.934199419386907,5.023855548610752,35.006051807161214,24.116616986598842,5.010089530440296,-26.439761140135385,-39.952558803465195,1.515651251188808,-0.029112300230451638,-5.002717762158161,40.011741781169206,42341.57653755614,25763.847712319344,25763.847712319344,68105.42424987548,77348.85850783884,77348.85850783884,25763.847712319344,103112.70622015819,103112.70622015819,103112.70622015819,127907.08392218256,91495.37533700405,56488.203285774274,38896.85783469975,24794.377702024372,0.0,63691.235536724125,21075.221046720715,1534.9212331948347,0.0,0.8868623795710338,2.8168168793959136,0.0014959135982669303,354618.4226662817,1555039.561863155,4.3851065327379946,1555039.561863155,4.3851065327379946,0.85,0.09559971087737601,4.027634451161993,1.2669734873389822,1.0,0.0,4.027634451162451,1.2846447527650295,1.2849467187085788,3.135212627843641,19309.366323951293,1969.0073902863153,4632.441516551485,4632.441516551485,5.561613162360797,5.023855548610752,-2.3305617633458384,7.35441731195659,3.4857512537144424,3.4857512537144424,0.9959289296326979,0.0,0.0,0.00023504569886784947,1.000040858459387,0.00023503609565508066,198.86788113661547,0.0,1.915860303645675e-06,5.429548100531843,0.006820432748270259,7.928007925298723e-05,0.00015576561961486222,0.0006273669758674134,0.0955997108773074,0.07173014112047589,0.023869569756831514,0.09559962764932628,0.07173014112052736,0.023869569756848646,0.37553513259016547,0.37553513259016547,0.12496649768157492,0.0,4.97726793494445,4.875304536709507,5.2839476570451325,4.973605461927718,4.873444088951601,5.274860486948171,24794.377702024372,21075.221046720715,0.85,1.0693060619087245,0.664794397231345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45109880413641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13415033893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.768736040996,1534.9212331948347,0.37553513259016547,0.12496649768157492,6.112874298809886,3.4857512537144424
500.0,-29.934590748042023,5.0237410411218475,35.00603858769493,24.116489302273862,5.010009526763656,-26.440121391988203,-39.95290267104281,1.5155401707097949,-0.03020388685791886,-5.002783019537377,40.0117185698976,42341.30937885445,25763.74089866849,25763.74089866849,68105.05027752294,77348.66422223841,77348.66422223841,25763.74089866849,103112.4051209069,103112.4051209069,103112.4051209069,127906.72442549912,91495.30660806823,56488.06127635549,38896.9392574586,24794.31930459222,0.0,63691.25856205082,21075.171408903385,1534.919586053756,0.0,0.886862131618325,2.816823604298209,0.0014959135982669303,354617.5206537775,1555038.5608141515,4.3851148638884565,1555038.5608141515,4.3851148638884565,0.8499999999999999,0.09559966170365108,4.027634451161993,1.2669733911799268,1.0,0.0,4.027634451161276,1.2846452921304077,1.2849472458633746,3.1352113115074083,19309.351819259733,1969.0059112194006,4632.441516551485,4632.441516551485,5.561590104616736,5.0237410411218475,-2.3306349358460547,7.354375976967902,3.4857563936813283,3.4857563936813283,0.9959303981946652,0.0,0.0,0.00023503609565508066,1.0000407086858318,0.0002350265280339888,198.86820416910928,0.0,1.9097705754360653e-06,5.412289810785809,0.006822342518845695,7.927699548140803e-05,0.00015575910017367263,0.0006273407179414759,0.09559966170358578,0.0717300370990412,0.023869624604544577,0.09559972656756915,0.0717300370990902,0.023869624604560876,0.3755345913344973,0.3755345913344973,0.12496678594115086,0.0,4.976355199425598,4.874865146613615,5.281608832195445,4.972579132679471,4.872983766655977,5.272129197666175,24794.31930459222,21075.171408903385,0.85,1.069299803695542,0.6647899623086219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451101155983293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.116892049184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763074000777,1534.919586053756,0.3755345913344973,0.12496678594115086,6.112874298809886,3.4857563936813283
501.0,-29.934980977498917,5.02362669770419,35.006025387451146,24.116322432551556,5.009878437597442,-26.440485763275927,-39.95325464112682,1.5153832233745128,-0.030819823508579702,-5.002881905694381,40.01169269085311,42341.08079635588,25763.72121011897,25763.72121011897,68104.80200647484,77348.51790002758,77348.51790002758,25763.72121011897,103112.23911014655,103112.23911014655,103112.23911014655,127906.49814635083,91495.2647168832,56487.93681319124,38897.03100410218,24794.259036204287,0.0,63691.29004030647,21075.120180773643,1534.9186102459712,0.0,0.8868617222491891,2.816820152485029,0.0014959135982669303,354616.1538148509,1555037.4447107876,4.3851286185983795,1555037.4447107876,4.3851286185983795,0.85,0.09559962456361945,4.027634451161993,1.2669733615079894,1.0,0.0,4.027634451162018,1.2846460459480056,1.2849479875665095,3.13520947179641,19309.34297846057,1969.0050097087762,4632.441516551485,4632.441516551485,5.561585854471442,5.02362669770419,-2.330732653868889,7.354359351573079,3.4857616098365267,3.4857616098365267,0.9959318885247219,0.0,0.0,0.0002350265280339888,1.0000405944672932,0.00023501698764457048,198.8685262951622,0.0,1.902695624711203e-06,5.392239400431549,0.006824245214470406,7.927383916216551e-05,0.0001557526888718233,0.0006273148955612707,0.09559962456349982,0.07172994350127929,0.02386968106222053,0.09559950451260205,0.07172994350136905,0.023869681062250403,0.3755340485433214,0.3755340485433214,0.1249670639585421,0.0,4.975534377565566,4.874476434601888,5.279486098514099,4.972062082185801,4.872733954250066,5.2708065985565895,24794.259036204287,21075.120180773643,0.85,1.0692953771759894,0.6647860448353409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511034992089753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09684163883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.757427736073,1534.9186102459712,0.3755340485433214,0.1249670639585421,6.112874298809886,3.4857616098365267
502.0,-29.935370241647615,5.023513161034407,35.00601214528854,24.116180778387957,5.009786945859814,-26.44084530542925,-39.953598369006045,1.515262009641431,-0.03189274344424575,-5.002950183019405,40.011665069391164,42340.82204613221,25763.624400374014,25763.624400374014,68104.44644650622,77348.31349695583,77348.31349695583,25763.624400374014,103111.93789732984,103111.93789732984,103111.93789732984,127906.11292358467,91495.18038745433,56487.797862417705,38897.091694485134,24794.17502625483,0.0,63691.266720739965,21075.048772316604,1534.9155618876778,0.0,0.8868614748954858,2.8168262796568677,0.0014959135982669303,354615.210064281,1555036.2534616527,4.3851369296307725,1555036.2534616527,4.3851369296307725,0.85,0.09559956875424314,4.027634451161993,1.26697329392191,1.0,0.0,4.027634451163651,1.2846466325793195,1.2849485620790375,3.1352080401092786,19309.325181409862,1969.0031949146612,4632.441516551485,4632.441516551485,5.561564956259427,5.023513161034407,-2.3308078488909594,7.354321009925366,3.4857666846407365,3.4857666846407365,0.9959333384687818,0.0,0.0,0.00023501698764457048,1.000040494176226,0.00023500747121061688,198.8688476252902,0.0,1.8972831839002852e-06,5.3769005431734085,0.006826142497654307,7.927075686766462e-05,0.00015574623077690587,0.0006272888847156924,0.09559956875417887,0.07172983548870476,0.023869733265474105,0.09559949593626708,0.07172983548875297,0.023869733265490155,0.375533507305283,0.375533507305283,0.12496734533249988,0.0,4.974665157425079,4.874054047387631,5.277270658599662,4.971057439575134,4.8722349490698775,5.268278782744119,24794.17502625483,21075.048772316604,0.85,1.069290186127342,0.6647822256665002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511058358599946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08150278157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.751790447686,1534.9155618876778,0.375533507305283,0.12496734533249988,6.112874298809886,3.4857666846407365
503.0,-29.935758248131048,5.0234004602853135,35.00599902762645,24.116058507375442,5.009705748669036,-26.441202686214083,-39.95393797578288,1.515150186751999,-0.032842575031224897,-5.0030161832219795,40.01164221140581,42340.55170489316,25763.524089891187,25763.524089891187,68104.07579478435,77348.14587680121,77348.14587680121,25763.524089891187,103111.6699666924,103111.6699666924,103111.6699666924,127905.7890630567,91495.13650002253,56487.65089793499,38897.20622454172,24794.119096364302,0.0,63691.32532090602,21075.001231909657,1534.9140770950303,0.0,0.8868612218832203,2.8168310553118947,0.0014959135982669303,354614.29779068363,1555035.267650659,4.385145430792928,1555035.267650659,4.385145430792928,0.85,0.09559951820288622,4.027634451161993,1.2669732098514213,1.0,0.0,4.02763445116258,1.2846471752394044,1.284949092640767,3.135206715736101,19309.31591931881,1969.0022504442202,4632.441516551485,4632.441516551485,5.5615433023470215,5.0234004602853135,-2.330881097416752,7.354281557702066,3.4857718122415253,3.4857718122415253,0.9959348034975787,0.0,0.0,0.00023500747121061688,1.0000403634702737,0.00023499798587639956,198.86916791815025,0.0,1.8925222538554878e-06,5.363408067426453,0.0068280350199081625,7.926771163693522e-05,0.00015573975957368166,0.0006272628210746461,0.09559951820282306,0.07172973199474299,0.023869786208080074,0.09559953826452768,0.07172973199479037,0.023869786208095847,0.37553296500765104,0.37553296500765104,0.12496762235237698,0.0,4.973792146297683,4.8736517978142615,5.27497942625746,4.970173608190748,4.871917570803646,5.265688746069884,24794.119096364302,21075.001231909657,0.85,1.069283382809902,0.6647773694700511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511081667380115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06801030582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74615948999,1534.9140770950303,0.37553296500765104,0.12496762235237698,6.112874298809886,3.4857718122415253
