time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
504.0,-29.936145248511007,5.023288267860052,35.005985996465135,24.11590291829782,5.0096024412162015,-26.4415613725291,-39.95428156396372,1.5150185652342611,-0.033848209750942715,-5.003096880060102,40.01161849558927,42340.302149406794,25763.4630910313,25763.4630910313,68103.7652404381,77347.93287771406,77347.93287771406,25763.4630910313,103111.39596874536,103111.39596874536,103111.39596874536,127905.4601885464,91495.03787629363,56487.51543226668,38897.24716002995,24794.064219801043,0.0,63691.31137983099,21074.954586830885,1534.9129860404366,0.0,0.8868608972119689,2.8168348484158363,0.0014959135982669303,354613.1823785065,1555034.244843931,4.385156339687679,1555034.244843931,4.385156339687679,0.85,0.09559947257351273,4.027634451161993,1.2669730873173104,1.0,0.0,4.027634451162405,1.2846478104367451,1.2849497158014433,3.1352051655252557,19309.295105570545,1969.0001280325644,4632.441516551485,4632.441516551485,5.561530134590953,5.023288267860052,-2.330964926555078,7.35425319441513,3.4857770027839394,3.4857770027839394,0.995936286509697,0.0,0.0,0.00023499798587639956,1.000040258933162,0.00023498852548905805,198.86948738139452,0.0,1.8863405232239644e-06,5.345889042816715,0.006829921360431386,7.926463081528722e-05,0.00015573335506111234,0.000627237026039179,0.09559947257342323,0.07172963356805705,0.02386983900536618,0.09559956404481164,0.0717296335681242,0.02386983900538852,0.3755324228024363,0.3755324228024363,0.12496788981395562,0.0,4.972914329373168,4.873217866344362,5.272764335951138,4.9692486703091845,4.871329026793887,5.2637501620807825,24794.064219801043,21074.954586830885,0.85,1.0692787409304998,0.664773596776885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511104900923584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05049128121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.740540752051,1534.9129860404366,0.3755324228024363,0.12496788981395562,6.112874298809886,3.4857770027839394
505.0,-29.936530787556972,5.023176643582757,35.005972972079675,24.115762940514855,5.009500135617015,-26.44191864318448,-39.95462494259698,1.5148879912446036,-0.034615804762722746,-5.003174266540084,40.01159263062235,42340.05802152679,25763.394913275468,25763.394913275468,68103.45293480226,77347.7789508239,77347.7789508239,25763.394913275468,103111.17386409936,103111.17386409936,103111.17386409936,127905.16861138449,91494.99814050701,56487.38508261379,38897.347842103576,24793.994747285135,0.0,63691.34258938871,21074.895535192365,1534.9109876181492,0.0,0.8868605971591548,2.816835899987408,0.0014959135982669303,354612.11272552644,1555033.1293500394,4.385166421412265,1555033.1293500394,4.385166421412265,0.85,0.09559942044353298,4.027634451161993,1.2669730362156408,1.0,0.0,4.027634451162009,1.2846484406837413,1.2849503340426494,3.135203627397333,19309.28671965096,1968.9992729067483,4632.441516551485,4632.441516551485,5.561515417134598,5.023176643582757,-2.331046211163548,7.354222854746306,3.4857821588361277,3.4857821588361277,0.9959377596674651,0.0,0.0,0.00023498852548905805,1.0000401070371203,0.00023497910117352476,198.8698056392281,0.0,1.8813823810355657e-06,5.331837667854793,0.0068318027428124215,7.926155198316542e-05,0.00015572697350589262,0.0006272113234675241,0.09559942044345326,0.07172953081574814,0.023869889627705133,0.0955994429208969,0.07172953081580795,0.023869889627725037,0.3755318784809539,0.3755318784809539,0.1249681527206908,0.0,4.972072773419654,4.872819933227049,5.270586325810882,4.968558461777377,4.871081367812565,5.2617267884727426,24793.994747285135,21074.895535192365,0.85,1.0692733135468342,0.6647694380457424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451112807429306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03643990625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.734929236169,1534.9109876181492,0.3755318784809539,0.1249681527206908,6.112874298809886,3.4857821588361277
506.0,-29.936915295874613,5.023065643355246,35.005959970434375,24.11561688585209,5.009402753057078,-26.442274493673136,-39.95496426997704,1.5147619508555903,-0.035582942111773264,-5.0032484417047804,40.01156724420547,42339.801750670915,25763.320027301288,25763.320027301288,68103.1217779722,77347.58056943804,77347.58056943804,25763.320027301288,103110.90059673933,103110.90059673933,103110.90059673933,127904.82753133593,91494.91552772734,56487.24428800607,38897.41248857919,24793.926934596595,0.0,63691.339423175785,21074.837894407105,1534.9090065354299,0.0,0.8868603117097802,2.8168399488041307,0.0014959135982669303,354611.08746243065,1555032.0344954487,4.385176012468016,1555032.0344954487,4.385176012468016,0.85,0.09559936679414734,4.027634451161993,1.2669729999499397,1.0,0.0,4.027634451160833,1.2846490496525151,1.2849509310469631,3.1352021412006867,19309.269284885326,1968.9974950554295,4632.441516551485,4632.441516551485,5.561499251582609,5.023065643355246,-2.3311249898418493,7.354190633197096,3.4857872992922445,3.4857872992922445,0.9959392283692127,0.0,0.0,0.00023497910117352476,1.0000399999359915,0.00023496970240046878,198.87012304710203,0.0,1.8742117983882897e-06,5.3115162366324125,0.00683367695461081,7.925850958436017e-05,0.00015572059158916457,0.0006271856194398457,0.0955993667940713,0.07172942734448677,0.023869939449584522,0.09559942617321235,0.07172942734454382,0.02386993944960351,0.3755313343610697,0.3755313343610697,0.1249684127563544,0.0,4.971219712907384,4.8724032103653485,5.2684187673912675,4.967665499593011,4.870595580779479,5.259607168450259,24793.926934596595,21074.837894407105,0.85,1.0692681673011115,0.6647654474552384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511151160228921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.016118475025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.729334095664,1534.9090065354299,0.3755313343610697,0.1249684127563544,6.112874298809886,3.4857872992922445
507.0,-29.937298775513376,5.022955242781232,35.00594700439978,24.115476104803406,5.009305103188064,-26.442629444955635,-39.95530349258331,1.5146357726304054,-0.03644642320989533,-5.003323153292821,40.011542278149676,42339.549347444794,25763.248068881687,25763.248068881687,68102.79741632647,77347.40466325649,77347.40466325649,25763.248068881687,103110.65273213817,103110.65273213817,103110.65273213817,127904.5146461676,91494.85486667206,56487.10683815458,38897.49780946387,24793.861914029425,0.0,63691.3597234933,21074.78262692501,1534.9072007337118,0.0,0.8868600220092622,2.816842572882437,0.0014959135982669303,354610.05478714214,1555030.9577705818,4.38518574636583,1555030.9577705818,4.38518574636583,0.85,0.09559931327323788,4.027634451161993,1.2669728779653089,1.0,0.0,4.027634451160213,1.2846496592137906,1.284951528676721,3.1352006535594437,19309.256482855348,1968.9961896116768,4632.441516551485,4632.441516551485,5.561483717998569,5.022955242781232,-2.331203999964534,7.354159242745766,3.485792441962916,3.485792441962916,0.9959406977036903,0.0,0.0,0.00023496970240046878,1.0000398930470997,0.00023496032911699276,198.87043960670098,0.0,1.8691351541340977e-06,5.297129026816033,0.006835546089764944,7.925546823286333e-05,0.00015571423416760544,0.0006271600140697536,0.09559931327316165,0.07172932435669141,0.02386998891647025,0.09559937153056335,0.0717293243567486,0.02386998891648928,0.3755307889972643,0.3755307889972643,0.12496866967722502,0.0,4.970379712131432,4.871996967854727,5.266272058350751,4.966876730082902,4.8702302421243076,5.257542833571847,24793.861914029425,21074.78262692501,0.85,1.0692627337834328,0.6647612726632897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511174184514992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00173126521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723746752781,1534.9072007337118,0.3755307889972643,0.12496866967722502,6.112874298809886,3.485792441962916
508.0,-29.9376809425981,5.022845539279893,35.00593409305099,24.115339305158727,5.009215394118564,-26.442982420658222,-39.955642400868214,1.5145168721786886,-0.03740807172084715,-5.003392624501944,40.01151793891652,42339.301386907646,25763.164420160676,25763.164420160676,68102.46580706832,77347.21270568365,77347.21270568365,25763.164420160676,103110.37712584433,103110.37712584433,103110.37712584433,127904.17558130683,91494.78083901347,56486.97643639468,38897.56044735421,24793.798455462493,0.0,63691.358902816704,21074.728687143117,1534.9053625396596,0.0,0.886859756697789,2.8168470989609,0.0014959135982669303,354609.0945473098,1555029.9080795823,4.385194660798863,1555029.9080795823,4.385194660798863,0.85,0.09559925722883884,4.027634451161993,1.266972819720395,1.0,0.0,4.0276344511603135,1.2846502346836766,1.284952092239814,3.135199249119921,19309.240859910773,1968.994596514689,4632.441516551485,4632.441516551485,5.561465660842163,5.022845539279893,-2.331278984757647,7.35412452403754,3.4857975805286805,3.4857975805286805,0.9959421658653372,0.0,0.0,0.00023496032911699276,1.000039756625182,0.00023495098825861645,198.87075508368,0.0,1.8640690054346297e-06,5.2827715614017405,0.006837410158770379,7.925242980720321e-05,0.00015570789930978955,0.0006271344995781712,0.09559925722877013,0.07172921982804972,0.023870037400720405,0.09559938205014452,0.07172921982810128,0.02387003740073757,0.3755302429963145,0.3755302429963145,0.12496892392608465,0.0,4.969527281907119,4.871581011213891,5.264104771282405,4.965984552781094,4.869785373425543,5.255303243516607,24793.798455462493,21074.728687143117,0.85,1.0692575410579996,0.6647573880706638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511197147273436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9873737998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718167200821,1534.9053625396596,0.3755302429963145,0.12496892392608465,6.112874298809886,3.4857975805286805
509.0,-29.93806190774876,5.022735930035748,35.00592113022771,24.115167336445325,5.009082039048224,-26.44333867929483,-39.9559855350293,1.5143588105943167,-0.03799659592169746,-5.003490113921837,40.011490616913505,42339.076258060646,25763.15310929735,25763.15310929735,68102.229367358,77347.05509412268,77347.05509412268,25763.15310929735,103110.20820342003,103110.20820342003,103110.20820342003,127903.93708876467,91494.72300214545,56486.85074209019,38897.63584450584,24793.728885344637,0.0,63691.36472985048,21074.669552542942,1534.9038220422392,0.0,0.886859359648722,2.816843450265144,0.0014959135982669303,354607.7470396687,1555028.7297497257,4.385208001605701,1555028.7297497257,4.385208001605701,0.85,0.09559921069868785,4.027634451161993,1.266972807631828,1.0,0.0,4.027634451162353,1.2846509932502301,1.2849528389842424,3.135197397833228,19309.228653902894,1968.993351848276,4632.441516551485,4632.441516551485,5.561463219178672,5.022735930035748,-2.331374468839744,7.354110398875492,3.4858027453770792,3.4858027453770792,0.9959436415363083,0.0,0.0,0.00023495098825861645,1.0000396317100206,0.00023494167711819716,198.8710695693466,0.0,1.8576235584258754e-06,5.264505164578931,0.006839267782328805,7.924935360486478e-05,0.00015570163465375168,0.0006271092678336883,0.09559921069856854,0.07172912306304631,0.02387008763552223,0.09559911947161426,0.07172912306313582,0.02387008763555202,0.37552969562549704,0.37552969562549704,0.12496917335779578,0.0,4.968757776682253,4.871199662656181,5.2621658744631645,4.96549351800013,4.86948929336387,5.254224401239981,24793.728885344637,21074.669552542942,0.85,1.0692537309604901,0.6647537925689544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511220031505172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.969107402976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.71260116104,1534.9038220422392,0.37552969562549704,0.12496917335779578,6.112874298809886,3.4858027453770792
510.0,-29.938441767562136,5.022627266593426,35.005908134895094,24.115044192317896,5.009005451393123,-26.443688265741415,-39.95632018251342,1.5142519495724005,-0.039024328783284545,-5.0035471209382285,40.011463744367816,42338.820444248624,25763.03961307856,25763.03961307856,68101.86005732718,77346.86529785566,77346.86529785566,25763.03961307856,103109.90491093422,103109.90491093422,103109.90491093422,127903.54957278239,91494.65551760382,56486.716926911526,38897.709545213664,24793.64466184818,0.0,63691.35420706184,21074.59796257095,1534.9005060703253,0.0,0.8868591669131601,2.816850300248551,0.0014959135982669303,354606.9590853579,1555027.570804499,4.385214477503208,1555027.570804499,4.385214477503208,0.85,0.095599144372717,4.027634451161993,1.266972731803544,1.0,0.0,4.02763445116144,1.284651512282497,1.2849533461762694,3.135196131132806,19309.214411830762,1968.9918995610901,4632.441516551485,4632.441516551485,5.561438718876102,5.022627266593426,-2.331440164073262,7.354067430666689,3.4858077558205616,3.4858077558205616,0.995945073091589,0.0,0.0,0.00023494167711819716,1.0000395168428957,0.00023493239333171876,198.87138314343323,0.0,1.851716454094412e-06,5.247764430903564,0.006841119498782899,7.924635359202279e-05,0.00015569532352617438,0.0006270838489188323,0.09559914437266809,0.07172901025339579,0.02387013411927231,0.09559912464232927,0.07172901025343248,0.023870134119284517,0.37552914898103806,0.37552914898103806,0.12496943134660518,0.0,4.9679326445925085,4.870800150404932,5.260058582534839,4.9645227921549235,4.869093940838184,5.251520817548339,24793.64466184818,21074.59796257095,0.85,1.069248109184909,0.6647498859359198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511242843833467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9523666693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.707046461102,1534.9005060703253,0.37552914898103806,0.12496943134660518,6.112874298809886,3.4858077558205616
511.0,-29.938820467509327,5.022519244344311,35.00589526744832,24.11490714820104,5.008917101863447,-26.444037984665986,-39.956650988291926,1.5141346190201772,-0.039996935099225084,-5.003617558778277,40.01144147864659,42338.554003358826,25762.96266989386,25762.96266989386,68101.51667325268,77346.66672775075,77346.66672775075,25762.96266989386,103109.6293976446,103109.6293976446,103109.6293976446,127903.22373133861,91494.5740281463,56486.56723835826,38897.7853219867,24793.594333694007,0.0,63691.37965568071,21074.555183639906,1534.899443775542,0.0,0.8868588891768,2.8168548576932504,0.0014959135982669303,354605.98549131525,1555026.6105405074,4.385223809423239,1555026.6105405074,4.385223809423239,0.85,0.09559909169734342,4.027634451161993,1.2669726015767084,1.0,0.0,4.027634451161588,1.2846520802265071,1.2849539023266636,3.1351947450642426,19309.19721413327,1968.990145883994,4632.441516551485,4632.441516551485,5.561422109236363,5.022519244344311,-2.3315154357675945,7.354034680111905,3.485812868898854,3.485812868898854,0.9959465339711011,0.0,0.0,0.00023493239333171876,1.0000393963019314,0.00023492313822883444,198.87169576091844,0.0,1.8462794577676026e-06,5.2323559833133855,0.006842965778240667,7.924338812209048e-05,0.00015568900520962828,0.0006270584010494379,0.095599091697275,0.07172890831716171,0.023870183380113295,0.0955991832119675,0.07172890831721304,0.02387018338013037,0.37552860156150275,0.37552860156150275,0.12496968467252535,0.0,4.96709720597147,4.870387321901092,5.257950071948471,4.9636206236790485,4.868602364280775,5.249381806167776,24793.594333694007,21074.555183639906,0.85,1.0692422905801922,0.6647454370158647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511265590041953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93695822171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.701501205916,1534.899443775542,0.37552860156150275,0.12496968467252535,6.112874298809886,3.485812868898854
512.0,-29.939198123605152,5.022411384805911,35.00588236762597,24.114744504354917,5.008790904742233,-26.444390548841184,-39.95699359858406,1.5139833299782812,-0.040569424821228495,-5.003710160795331,40.01141480073923,42338.34082198255,25762.943144607998,25762.943144607998,68101.28396659055,77346.51789450794,77346.51789450794,25762.943144607998,103109.46103911594,103109.46103911594,103109.46103911594,127902.98753522323,91494.52653207006,56486.45509832387,38897.85714860687,24793.526496107297,0.0,63691.383644714166,21074.497521691203,1534.8978913725468,0.0,0.886858514656586,2.816851569022628,0.0014959135982669303,354604.70554651227,1555025.459990725,4.385236393279495,1555025.459990725,4.385236393279495,0.85,0.09559904291311908,4.027634451161993,1.2669726153137164,1.0,0.0,4.027634451163658,1.284652806941717,1.2849546173223985,3.1351929715160165,19309.187190466702,1968.989123754463,4632.441516551485,4632.441516551485,5.561417894334614,5.022411384805911,-2.3316069087624354,7.3540182935683465,3.485817994298027,3.485817994298027,0.9959479983708649,0.0,0.0,0.00023492313822883444,1.0000392878291962,0.000234913908971303,198.87200751756518,0.0,1.8405780050475407e-06,5.21619806630473,0.0068448063562457145,7.924031694011531e-05,0.00015568282128871914,0.0006270334944765409,0.09559904291300926,0.0717288099662084,0.02387023294680087,0.09559893453950187,0.0717288099662908,0.02387023294682828,0.3755280524477122,0.3755280524477122,0.12496993278934095,0.0,4.966341298281009,4.870017445655549,5.256031220936791,4.963140735974093,4.8683622412763725,5.248179269912953,24793.526496107297,21074.497521691203,0.85,1.069238569952819,0.6647420482832652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511288266864792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9208003047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.695966524723,1534.8978913725468,0.3755280524477122,0.12496993278934095,6.112874298809886,3.485817994298027
513.0,-29.939574495302566,5.022304626658464,35.00586949615361,24.114634736347966,5.008729245932295,-26.444735502555666,-39.95731993401421,1.5138902531854048,-0.041677528553350385,-5.003758020618429,40.01138982684884,42338.065795382536,25762.81097769358,25762.81097769358,68100.87677307612,77346.32169887444,77346.32169887444,25762.81097769358,103109.13267656803,103109.13267656803,103109.13267656803,127902.58248602661,91494.45728403567,56486.3066562479,38897.94514198641,24793.449809458587,0.0,63691.394951445,21074.4323380398,1534.8947970220854,0.0,0.8868583615808111,2.8168605435330862,0.0014959135982669303,354604.04402960156,1555024.382931412,4.38524153661824,1555024.382931412,4.38524153661824,0.85,0.09559897352230899,4.027634451161993,1.2669724982744084,1.0,0.0,4.027634451162092,1.2846532613349677,1.2849550599653892,3.13519186257046,19309.172576223544,1968.987633516394,4632.441516551485,4632.441516551485,5.561389363609735,5.022304626658464,-2.3316654032375808,7.353970029896045,3.4858229887445162,3.4858229887445162,0.9959494253555761,0.0,0.0,0.000234913908971303,1.000039154330611,0.00023490471143456938,198.8723182147929,0.0,1.8354409731759128e-06,5.2016397179805365,0.00684664179721889,7.923739174943161e-05,0.0001556765172218714,0.0006270081039997225,0.09559897352227209,0.07172869535025228,0.023870278172019806,0.09559902988976973,0.07172869535027997,0.023870278172029025,0.3755275043090688,0.3755275043090688,0.12497018683921333,0.0,4.965507520701976,4.869620516996804,5.2538815463390165,4.96208049206507,4.867941999244351,5.24519172226843,24793.449809458587,21074.4323380398,0.85,1.0692319869111468,0.6647376121634464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131088124845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90624195638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.690440132019,1534.8947970220854,0.3755275043090688,0.12497018683921333,6.112874298809886,3.4858229887445162
514.0,-29.939949898204855,5.022198268264913,35.00585675238178,24.11449447916823,5.008627270740283,-26.44508361632137,-39.95765430210156,1.5137609888566839,-0.04237838893720891,-5.003838019472049,40.01136780344713,42337.82820367779,25762.763007226145,25762.763007226145,68100.59121090393,77346.16553644424,77346.16553644424,25762.763007226145,103108.9285436704,103108.9285436704,103108.9285436704,127902.33344868153,91494.41135524826,56486.17902342202,38898.03592425138,24793.40490501114,0.0,63691.440829262516,21074.394169259467,1534.8942705021173,0.0,0.8868580343262473,2.816860413540714,0.0014959135982669303,354602.9382902238,1555023.4331195145,4.385252532360038,1555023.4331195145,4.385252532360038,0.85,0.09559892426961525,4.027634451161993,1.2669724262924866,1.0,0.0,4.02763445116131,1.2846538849188962,1.2849556718795474,3.1351903407167674,19309.16288332073,1968.986645115379,4632.441516551485,4632.441516551485,5.56137900827826,5.022198268264913,-2.331747210161585,7.353945478426498,3.4858281356780463,3.4858281356780463,0.9959508959080132,0.0,0.0,0.00023490471143456938,1.000039053664114,0.00023489553790313026,198.87262811312644,0.0,1.8291354520793152e-06,5.183769871192779,0.00684847093267097,7.923439465952649e-05,0.0001556703167750429,0.0006269831308664635,0.09559892426952912,0.07172859730115054,0.023870326968378583,0.09559895740798291,0.07172859730121516,0.02387032696840009,0.37552695506277917,0.37552695506277917,0.12497043035299961,0.0,4.964728534685605,4.869259418748868,5.251843776310864,4.961459630534819,4.867663240994943,5.243540228240988,24793.40490501114,21074.394169259467,0.85,1.0692267332036187,0.6647334029885223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133341878813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.888372109584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.684926881562,1534.8942705021173,0.37552695506277917,0.12497043035299961,6.112874298809886,3.4858281356780463
515.0,-29.940323943160067,5.022092201160656,35.00584394505009,24.114330333564453,5.008510094471386,-26.44543202780189,-39.95798867018891,1.5136181791132408,-0.04315572999894357,-5.003922878075982,40.01134046458168,42337.59663375098,25762.72805251087,25762.72805251087,68100.32468626185,77345.9741381807,77345.9741381807,25762.72805251087,103108.70219069156,103108.70219069156,103108.70219069156,127902.0318181641,91494.32348864504,56486.05060158179,38898.080985625835,24793.32962747254,0.0,63691.41061309837,21074.33018335166,1534.8921086657124,0.0,0.8868577015883988,2.816860721275704,0.0014959135982669303,354601.7653826245,1555022.254066134,4.3852637123456635,1555022.254066134,4.3852637123456635,0.8500000000000001,0.0955988688802419,4.027634451161993,1.266972349365242,1.0,0.0,4.027634451162078,1.2846545718083533,1.284956347144934,3.135188664367935,19309.144339777704,1968.984754200232,4632.441516551485,4632.441516551485,5.561371462642736,5.022092201160656,-2.331832562155305,7.353924763315961,3.485833225273756,3.485833225273756,0.995952350078216,0.0,0.0,0.00023489553790313026,1.0000389125117353,0.00023488639788341617,198.8729368913097,0.0,1.8243643063753755e-06,5.1702484442678145,0.006850295296977345,7.923139767442197e-05,0.00015566414022870828,0.000626958253995657,0.09559886888014785,0.07172849513688481,0.023870373743263028,0.09559879733719172,0.07172849513695538,0.023870373743286516,0.3755264068394651,0.3755264068394651,0.12497067079367781,0.0,4.963968693685672,4.868881548381069,5.249933282424365,4.960767148077025,4.867209062468135,5.242129548584444,24793.32962747254,21074.33018335166,0.85,1.069223055836304,0.6647300825371278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511355898381897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87485068266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679420493576,1534.8921086657124,0.3755264068394651,0.12497067079367781,6.112874298809886,3.485833225273756
516.0,-29.940696874116004,5.02198710829593,35.00583116908551,24.114216199982934,5.00844227336837,-26.44577450065644,-39.9583145865239,1.5135198999088053,-0.04417674793984361,-5.0039750022448715,40.011315763555025,42337.334855577836,25762.611143767113,25762.611143767113,68099.94599934496,77345.78532781746,77345.78532781746,25762.611143767113,103108.39647158457,103108.39647158457,103108.39647158457,127901.65287984165,91494.25774232272,56485.911572142606,38898.162411311234,24793.256408257093,0.0,63691.418819568324,21074.26794701853,1534.8893127470612,0.0,0.8868575258299639,2.8168680536554036,0.0014959135982669303,354601.0449288001,1555021.1887763864,4.385269617828163,1555021.1887763864,4.385269617828163,0.85,0.09559880031467581,4.027634451161993,1.2669722696905956,1.0,0.0,4.02763445116142,1.2846550503512497,1.28495681405786,3.1351874964884616,19309.13046454284,1968.983339320037,4632.441516551485,4632.441516551485,5.561346225682197,5.02198710829593,-2.331893734957692,7.353880843253622,3.485838225477747,3.485838225477747,0.9959537787079277,0.0,0.0,0.00023488639788341617,1.0000387967369693,0.000234877285411154,198.87324475071568,0.0,1.8177025637857824e-06,5.1513690657689075,0.006852112999541131,7.92284765443422e-05,0.00015565792133907395,0.0006269332065815178,0.09559880031463538,0.07172838250594263,0.02387041780869275,0.09559885309738766,0.07172838250597297,0.023870417808702842,0.3755258581762907,0.3755258581762907,0.12497091513877547,0.0,4.9631546027289914,4.86848899494413,5.247849455215487,4.959798254305042,4.866819888006887,5.239414880093932,24793.256408257093,21074.26794701853,0.85,1.0692169724192448,0.6647258867872836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511378296726236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85597130416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.673928796365,1534.8893127470612,0.3755258581762907,0.12497091513877547,6.112874298809886,3.485838225477747
517.0,-29.941068498999577,5.021882352372878,35.005818477322975,24.11406609406697,5.008336064101848,-26.446119637131453,-39.95864469381047,1.5133872022336228,-0.04493189326342417,-5.004056376386727,40.01129266418443,42337.09599137631,25762.57071076616,25762.57071076616,68099.66670214247,77345.6061893133,77345.6061893133,25762.57071076616,103108.17690007946,103108.17690007946,103108.17690007946,127901.38247582327,91494.18559809477,56485.779333226776,38898.22918318666,24793.205575743803,0.0,63691.43475893047,21074.224739382233,1534.8884759636892,0.0,0.8868571954712592,2.8168684766514827,0.0014959135982669303,354599.92018775974,1555020.1925623135,4.385280717883226,1555020.1925623135,4.385280717883226,0.85,0.0955987484438084,4.027634451161993,1.266972164739855,1.0,0.0,4.027634451161407,1.2846556898196735,1.2849574419694951,3.1351859358730976,19309.115239081217,1968.9817867550303,4632.441516551485,4632.441516551485,5.5613374974552325,5.021882352372878,-2.3319761536717776,7.353858506044656,3.4858433427988222,3.4858433427988222,0.9959552407996635,0.0,0.0,0.000234877285411154,1.0000386609789542,0.00023486820517641666,198.87355153277747,0.0,1.8122269264783498e-06,5.135851109639644,0.006853925226467609,7.922551795300133e-05,0.00015565176745815267,0.0006269084209987109,0.09559874844371978,0.07172828357169835,0.02387046487202143,0.09559877972388844,0.07172828357176485,0.023870464872043553,0.3755253080185416,0.3755253080185416,0.1249711508181912,0.0,4.96237968662092,4.86810606492736,5.245893782904545,4.959124483123276,4.866419953440015,5.237916000342466,24793.205575743803,21074.224739382233,0.85,1.0692123196768448,0.6647219700988135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140062842842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.840453348035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66844694811,1534.8884759636892,0.3755253080185416,0.1249711508181912,6.112874298809886,3.4858433427988222
518.0,-29.941439158475703,5.021778298639207,35.005805794118906,24.113938898686342,5.008250938057726,-26.446461795924307,-39.95897057522086,1.5132735755063975,-0.04577190241326434,-5.004120101168193,40.011267529937264,42336.84376174362,25762.48644804056,25762.48644804056,68099.33020978418,77345.43453458304,77345.43453458304,25762.48644804056,103107.92098262359,103107.92098262359,103107.92098262359,127901.05562271476,91494.12908475864,56485.64197130752,38898.31901494568,24793.134640091168,0.0,63691.45365503685,21074.16444407749,1534.8860800517177,0.0,0.8868569622645874,2.8168720757905166,0.0014959135982669303,354599.039395454,1555019.1085900024,4.385288553632607,1555019.1085900024,4.385288553632607,0.8499999999999999,0.09559868336456889,4.027634451161993,1.2669721097918232,1.0,0.0,4.027634451161748,1.284656240023427,1.2849579806368983,3.135184593108383,19309.103312394152,1968.9805705714136,4632.441516551485,4632.441516551485,5.561319307754337,5.021778298639207,-2.332045514279857,7.353823812919064,3.485848386609195,3.485848386609195,0.9959566818883415,0.0,0.0,0.00023486820517641666,1.0000385606606852,0.00023485914885246892,198.87385751871165,0.0,1.8058185309669838e-06,5.117689716760432,0.0068557310449985755,7.9222597336322e-05,0.00015564560784009465,0.0006268836123088144,0.09559868336450791,0.07172817476392758,0.023870508600580327,0.09559872750599188,0.07172817476397333,0.02387050860059555,0.3755247569872513,0.3755247569872513,0.12497138595057374,0.0,4.961597788765005,4.867730296387549,5.243888577431051,4.958348198754948,4.866106318665516,5.2357463482046,24793.134640091168,21074.16444407749,0.85,1.0692067192973973,0.6647178127076008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511422881986176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.822291955155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662978833805,1534.8860800517177,0.3755247569872513,0.12497138595057374,6.112874298809886,3.485848386609195
519.0,-29.941808727016273,5.021674801495484,35.00579317052001,24.113807442504935,5.008159298663277,-26.446803624238424,-39.95929638678206,1.5131541958854133,-0.046524480823279646,-5.004190013284055,40.01124389965373,42336.596016859345,25762.41965724673,25762.41965724673,68099.01567410608,77345.27207020884,77345.27207020884,25762.41965724673,103107.69172745557,103107.69172745557,103107.69172745557,127900.76729244398,91494.07868384942,56485.50598113182,38898.41411413067,24793.075564988405,0.0,63691.48967911907,21074.114230240142,1534.8845085517435,0.0,0.886856692136714,2.8168738034798038,0.0014959135982669303,354598.0730849166,1555018.089480111,4.385297629938689,1555018.089480111,4.385297629938689,0.8499999999999999,0.09559862306701415,4.027634451161993,1.2669720130832869,1.0,0.0,4.027634451161234,1.2846568170857482,1.2849585461998863,3.135183184796938,19309.092675685843,1968.979485929022,4632.441516551485,4632.441516551485,5.561304889699928,5.021674801495484,-2.332119227152144,7.353794028647628,3.485853467653492,3.485853467653492,0.9959581336152834,0.0,0.0,0.00023485914885246892,1.0000384472822115,0.00023485011950364696,198.87416260488544,0.0,1.8010660784254214e-06,5.104221266257644,0.006857532111077001,7.921967744514935e-05,0.00015563947140731957,0.0006268588970007623,0.09559862306694918,0.07172807019930223,0.023870552867646944,0.09559865914248004,0.07172807019935097,0.023870552867663177,0.3755242054363042,0.3755242054363042,0.1249716163365363,0.0,4.96083808556682,4.86737548823794,5.2419093082469885,4.957665532460794,4.865823612264023,5.233859018665953,24793.075564988405,21074.114230240142,0.85,1.069201176125607,0.664713546977049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511445077798528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80882350465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.657517672333,1534.8845085517435,0.3755242054363042,0.1249716163365363,6.112874298809886,3.485853467653492
520.0,-29.942177221255825,5.021571530788755,35.00578050378997,24.11364846574145,5.008041998266985,-26.447147051688223,-39.959629986528284,1.5130118286992256,-0.047173524981189985,-5.00427512538852,40.0112173961677,42336.38522305299,25762.39248480745,25762.39248480745,68098.77770786044,77345.10216987188,77345.10216987188,25762.39248480745,103107.49465467934,103107.49465467934,103107.49465467934,127900.50016989591,91494.01002482399,56485.39612456411,38898.45988917764,24793.00551521657,0.0,63691.465404394214,21074.054687934084,1534.882656153446,0.0,0.8868563550814496,2.8168723957098876,0.0014959135982669303,354596.89668612834,1555016.9464574065,4.385308955012741,1555016.9464574065,4.385308955012741,0.85,0.09559856601942585,4.027634451161993,1.2669719707733025,1.0,0.0,4.027634451161374,1.284657501610612,1.2849592192853008,3.1351815142265016,19309.078185748305,1968.9780083665987,4632.441516551485,4632.441516551485,5.561299024015672,5.021571530788755,-2.3322040342220607,7.353775565010816,3.4858585431795346,3.4858585431795346,0.9959595837655814,0.0,0.0,0.00023485011950364696,1.0000383356332785,0.00023484111672071766,198.8744668050239,0.0,1.7957041858352758e-06,5.089025662657171,0.0068593278152628365,7.921668786011396e-05,0.000155633431643533,0.0006268345710400586,0.09559856601932917,0.07172796861225393,0.023870597407075245,0.09559845965838616,0.07172796861232647,0.023870597407099382,0.3755236544907164,0.3755236544907164,0.12497184316202749,0.0,4.960123310337622,4.867029623381029,5.2400832952672545,4.957101600407327,4.865484680986015,5.232617010248134,24793.00551521657,21074.054687934084,0.85,1.06919784739577,0.6647104907109282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511467208348066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.793627901054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652066010622,1534.882656153446,0.3755236544907164,0.12497184316202749,6.112874298809886,3.4858585431795346
521.0,-29.942544508545655,5.02146914537032,35.00576784113058,24.113534890953474,5.007970210094649,-26.44748484117553,-39.95995143251491,1.5129105427245466,-0.04806669202037028,-5.004328739645336,40.0111921812763,42336.12913133823,25762.28625021224,25762.28625021224,68098.41538155047,77344.93158709301,77344.93158709301,25762.28625021224,103107.21783730526,103107.21783730526,103107.21783730526,127900.14758857535,91493.95862208703,56485.25887175985,38898.555278141306,24792.929751270083,0.0,63691.485029411386,21073.99028857957,1534.8797512483204,0.0,0.886856173600366,2.816877874185473,0.0014959135982669303,354596.1556444943,1555015.859008847,4.385315052788817,1555015.859008847,4.385315052788817,0.85,0.09559849480824517,4.027634451161993,1.2669718982419003,1.0,0.0,4.027634451162205,1.28465799393557,1.284959700159788,3.1351803127175284,19309.067337612272,1968.9769021645795,4632.441516551485,4632.441516551485,5.561276091271711,5.02146914537032,-2.332265607893928,7.3537347532642485,3.4858635145188304,3.4858635145188304,0.9959610041482373,0.0,0.0,0.00023484111672071766,1.0000382101831655,0.00023483214374149213,198.87477000961488,0.0,1.7904236548263582e-06,5.074060637777899,0.006861118238917663,7.921380729079053e-05,0.00015562730942992714,0.0006268099130016222,0.09559849480820073,0.07172785570081715,0.02387063910738359,0.09559844509396284,0.07172785570085048,0.02387063910739469,0.375523104335437,0.375523104335437,0.12497207511717183,0.0,4.959371611384711,4.866683239827751,5.238110794669296,4.956262047624989,4.865195985772516,5.230118677474934,24792.929751270083,21073.99028857957,0.85,1.0691918291762872,0.6647062650806195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511489274630334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.778662876175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646623551787,1534.8797512483204,0.375523104335437,0.12497207511717183,6.112874298809886,3.4858635145188304
522.0,-29.942910615143848,5.021367062886199,35.005755234037004,24.113379476498835,5.007863458913999,-26.447825064550198,-39.96027696467934,1.51277790832025,-0.04886932426029489,-5.004409105028989,40.01116847442796,42335.89526756283,25762.249898094557,25762.249898094557,68098.14516565739,77344.73332629014,77344.73332629014,25762.249898094557,103106.98322438469,103106.98322438469,103106.98322438469,127899.85797677583,91493.86490922798,56485.12922217317,38898.595207838676,24792.87475239114,0.0,63691.46996022982,21073.94353953247,1534.8786508792257,0.0,0.8868558505685643,2.8168790393106664,0.0014959135982669303,354595.0448583589,1555014.8365985376,4.385325906682311,1555014.8365985376,4.385325906682311,0.85,0.09559843963322186,4.027634451161993,1.2669718334032227,1.0,0.0,4.027634451161844,1.2846586328228842,1.2849603276693318,3.1351787535275006,19309.047560263767,1968.9748854362874,4632.441516551485,4632.441516551485,5.561268243980481,5.021367062886199,-2.332346626082558,7.353713688968757,3.4858685808022503,3.4858685808022503,0.9959624516577857,0.0,0.0,0.00023483214374149213,1.0000380874637158,0.0002348231999213855,198.87507224032726,0.0,1.784499179777636e-06,5.0572706754898205,0.0068629027380974405,7.921089020275111e-05,0.00015562125353874102,0.0006267855220856485,0.09559843963313686,0.07172775569890878,0.023870683934228067,0.0955983812791319,0.07172775569897256,0.023870683934249296,0.37552255455036015,0.37552255455036015,0.1249723010717812,0.0,4.958635960383447,4.866316421297199,5.236264173039956,4.9555397807686745,4.864696672385378,5.228724520723006,24792.87475239114,21073.94353953247,0.85,1.0691878395675147,0.6647027505252773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511511268701427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.761872913885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64119298904,1534.8786508792257,0.37552255455036015,0.1249723010717812,6.112874298809886,3.4858685808022503
523.0,-29.943275536726098,5.021265865757847,35.00574267065941,24.11326530799272,5.007794871083219,-26.448160404557314,-39.96059421971438,1.512679738914505,-0.04982286158360694,-5.004461504556542,40.011144533556674,42335.63215075131,25762.14365540225,25762.14365540225,68097.77580615357,77344.54756954944,77344.54756954944,25762.14365540225,103106.69122495169,103106.69122495169,103106.69122495169,127899.49738787104,91493.79867320137,56484.98529114801,38898.681535614836,24792.806162919358,0.0,63691.4876985342,21073.885238481453,1534.876128267314,0.0,0.8868556706547421,2.816885453215217,0.0014959135982669303,354594.320609336,1555013.8040959863,4.385331951802966,1555013.8040959863,4.385331951802966,0.85,0.09559836876225325,4.027634451161993,1.266971710319631,1.0,0.0,4.027634451162091,1.2846591104500409,1.2849607939182983,3.1351775878902495,19309.033581680727,1968.9734600175113,4632.441516551485,4632.441516551485,5.561245309488609,5.021265865757847,-2.332406976266216,7.353672842024063,3.485873567828491,3.485873567828491,0.995963876522426,0.0,0.0,0.0002348231999213855,1.0000379642932988,0.0002348142853629852,198.8753734935832,0.0,1.7787028698126751e-06,5.040843933049121,0.006864681440967253,7.920804738147757e-05,0.0001556151525399079,0.0006267609494925618,0.09559836876220709,0.07172764364632447,0.023870725115882625,0.09559842243977729,0.0717276436463591,0.02387072511589415,0.37552200359080107,0.37552200359080107,0.12497252854761963,0.0,4.957856584719821,4.865937480237676,5.234278726575667,4.954638642972952,4.864322302858909,5.2262371509311265,24792.806162919358,21073.885238481453,0.85,1.0691817425976184,0.6646984342889769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511533192133135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.745446171444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.635773836571,1534.876128267314,0.37552200359080107,0.12497252854761963,6.112874298809886,3.485873567828491
524.0,-29.943639546279154,5.021164806523661,35.005730133598945,24.113116843532794,5.0076773997527235,-26.448499812322197,-39.96092341896144,1.5125376657956129,-0.05026096556974835,-5.004548527712159,40.01112017334025,42335.42246363244,25762.127108102395,25762.127108102395,68097.54957173484,77344.4207494116,77344.4207494116,25762.127108102395,103106.547857514,103106.547857514,103106.547857514,127899.29777100187,91493.77121490403,56484.87470730125,38898.773897336425,24792.749913487878,0.0,63691.52381082431,21073.837426464695,1534.8751169476568,0.0,0.8868553161161377,2.8168810500716086,0.0014959135982669303,354593.11780648836,1555012.7535087906,4.385343864336943,1555012.7535087906,4.385343864336943,0.85,0.09559831430455568,4.027634451161993,1.266971710319631,1.0,0.0,4.027634451159591,1.2846597933648418,1.284961465540701,3.135175921255091,19309.027786826948,1968.9728691068763,4632.441516551485,4632.441516551485,5.561241737441388,5.021164806523661,-2.332492587218778,7.353657393742439,3.485878651799582,3.485878651799582,0.9959653290855949,0.0,0.0,0.0002348142853629852,1.0000378695223797,0.00023480539339488512,198.87567399473434,0.0,1.772886131390327e-06,5.024359296360187,0.0068664543270986434,7.92050976316416e-05,0.00015560918773134357,0.0006267369254240935,0.09559831430445598,0.07172754502604052,0.023870769278415457,0.09559817180111355,0.07172754502611532,0.02387076927844035,0.37552145071167703,0.37552145071167703,0.12497274758732024,0.0,4.957176021125235,4.865624061407914,5.232492313738987,4.954287562142383,4.8642052789181776,5.225180794968196,24792.749913487878,21073.837426464695,0.85,1.069177584351683,0.6646947651837714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511555044665878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.728961534754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630366220368,1534.8751169476568,0.37552145071167703,0.12497274758732024,6.112874298809886,3.485878651799582
525.0,-29.94400231651906,5.021064705781004,35.005717610538085,24.113001871760957,5.007613455241893,-26.448832751435713,-39.96124028982592,1.5124438901586144,-0.051319499901126164,-5.004596460582277,40.011095506985335,42335.167120738,25762.012089118798,25762.012089118798,68097.1792098568,77344.21306365414,77344.21306365414,25762.012089118798,103106.22515277294,103106.22515277294,103106.22515277294,127898.90011130451,91493.68406146736,56484.73954668345,38898.82723864879,24792.67495853157,0.0,63691.50219718036,21073.773714751835,1534.8721241832711,0.0,0.8868551615510071,2.8168893656296095,0.0014959135982669303,354592.45529691485,1555011.689719253,4.385349057743425,1555011.689719253,4.385349057743425,0.85,0.09559823903019868,4.027634451161993,1.2669715581135828,1.0,0.0,4.027634451162152,1.284660250335089,1.284961911194504,3.1351748060325138,19309.00939379201,1968.9709935392832,4632.441516551485,4632.441516551485,5.561216908421274,5.021064705781004,-2.332549399612001,7.353614105393005,3.485883608706865,3.485883608706865,0.9959667453448187,0.0,0.0,0.00023480539339488512,1.0000377407010448,0.00023479653200916421,198.87597347359048,0.0,1.7683961490402292e-06,5.01163468638001,0.006868222723247683,7.920225844469886e-05,0.00015560313495018626,0.000626712547034179,0.09559823903016217,0.07172743031780951,0.02387080871235266,0.09559825094796112,0.0717274303178369,0.02387080871236178,0.37552090001928895,0.37552090001928895,0.12497297062918634,0.0,4.956414595994488,4.865262179534682,5.230527541498816,4.953276960681137,4.863723713787522,5.22257718482814,24792.67495853157,21073.773714751835,0.85,1.0691721322420227,0.6646909816897393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511576842646348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.716236924774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624964711098,1534.8721241832711,0.37552090001928895,0.12497297062918634,6.112874298809886,3.485883608706865
526.0,-29.944364025159167,5.020964924202746,35.005705171232904,24.112856131419562,5.007511722848408,-26.44916851412294,-39.961561386566586,1.5123162118120754,-0.05203827461161836,-5.004673750402429,40.01107290042206,42334.933725576084,25761.973789391013,25761.973789391013,68096.9075149671,77344.03354253208,77344.03354253208,25761.973789391013,103106.00733192309,103106.00733192309,103106.00733192309,127898.63256611541,91493.6093451437,56484.61065599487,38898.88743238759,24792.62523419233,0.0,63691.51266657992,21073.731449063478,1534.8712582817805,0.0,0.8868548501800892,2.816889787929915,0.0014959135982669303,354591.3870289893,1555010.7147631377,4.385359519846457,1555010.7147631377,4.385359519846457,0.85,0.09559818122531982,4.027634451161993,1.2669715064624327,1.0,0.0,4.027634451162937,1.284660865813506,1.2849625154329782,3.135173303976619,19308.99362551019,1968.9693856220208,4632.441516551485,4632.441516551485,5.561208640701616,5.020964924202746,-2.332627537343315,7.353592461546061,3.4858886863270366,3.4858886863270366,0.995968196093439,0.0,0.0,0.00023479653200916421,1.0000376303673557,0.0002347876968618807,198.87627207685227,0.0,1.7623167115704009e-06,4.994405560590516,0.006869985039959254,7.919938148956357e-05,0.00015559715051960063,0.0006266884439353818,0.09559818122523743,0.07172732991265145,0.023870851312585983,0.09559817778370752,0.07172732991271326,0.023870851312606557,0.3755203479272525,0.3755203479272525,0.12497318486137249,0.0,4.955688309555853,4.864904937095275,5.228689730544602,4.952635475790828,4.863329330067586,5.221191202511989,24792.62523419233,21073.731449063478,0.85,1.0691676907007859,0.6646872079675066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511598566475234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69900779898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61957589575,1534.8712582817805,0.3755203479272525,0.12497318486137249,6.112874298809886,3.4858886863270366
527.0,-29.944724627003776,5.020865613304812,35.00569269446458,24.112720100116007,5.007414888740799,-26.449502790547513,-39.96188220391048,1.5121930522845632,-0.05271119376561728,-5.0047435992640725,40.01104693061404,42334.704177919746,25761.917307751995,25761.917307751995,68096.62148567174,77343.87354904464,77343.87354904464,25761.917307751995,103105.79085679664,103105.79085679664,103105.79085679664,127898.34258436864,91493.55569333116,56484.48713708536,38898.965062495336,24792.55172757201,0.0,63691.51679006734,21073.668968436206,1534.8688582577852,0.0,0.8868545888375375,2.8168904764154963,0.0014959135982669303,354590.4216090876,1555009.5947605115,4.385368300993777,1555009.5947605115,4.385368300993777,0.85,0.0955981136665037,4.027634451161993,1.2669714707462116,1.0,0.0,4.02763445116165,1.2846614601027095,1.284963098510962,3.1351718536337043,19308.982302724762,1968.9682310192331,4632.441516551485,4632.441516551485,5.5611964480729945,5.020865613304812,-2.33270016338705,7.3535657766918625,3.485893693393897,3.485893693393897,0.9959696266839705,0.0,0.0,0.0002347876968618807,1.0000375153306575,0.00023477888905422642,198.8765697672021,0.0,1.7571011549950533e-06,4.979624673255981,0.006871742141114249,7.919650713424568e-05,0.00015559118972763503,0.0006266644360443048,0.09559811366643517,0.07172722223157756,0.023870891434857617,0.09559802349436756,0.07172722223162897,0.02387089143487473,0.37551979475570163,0.37551979475570163,0.12497339843828452,0.0,4.954983838191538,4.864565211747333,5.226886684117744,4.952032405498471,4.863073790857527,5.219541405632185,24792.55172757201,21073.668968436206,0.85,1.069163130627333,0.6646835608807768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511620226793989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68422691165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614196255441,1534.8688582577852,0.37551979475570163,0.12497339843828452,6.112874298809886,3.485893693393897
