time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
528.0,-29.945084031385502,5.02076726484684,35.005680311717086,24.112619936373108,5.007356794889431,-26.449832114878408,-39.96219477904958,1.5121048783824285,-0.053620680617655125,-5.004789557074938,40.01102471563308,42334.445392291265,25761.801814956616,25761.801814956616,68096.24720724788,77343.70206101512,77343.70206101512,25761.801814956616,103105.50387597174,103105.50387597174,103105.50387597174,127897.99472698267,91493.50574753419,56484.34955544671,38899.062435652755,24792.49085101092,0.0,63691.55328666368,21073.61722335928,1534.8666326465343,0.0,0.8868544354458167,2.8168970638647126,0.0014959135982669303,354589.78640178975,1555008.636693188,4.385373454979298,1555008.636693188,4.385373454979298,0.85,0.09559803896782047,4.027634451161993,1.2669713630480692,1.0,0.0,4.02763445116196,1.2846618906996428,1.2849635178933554,3.1351708027771363,19308.971762064248,1968.967156170991,4632.441516551485,4632.441516551485,5.561171516771658,5.02076726484684,-2.332755034045219,7.3535222988920586,3.4858986761466917,3.4858986761466917,0.9959710503276262,0.0,0.0,0.00023477888905422642,1.0000373908601183,0.00023477011079785362,198.876866469783,0.0,1.7516665734529099e-06,4.964223069165547,0.006873493807687702,7.919370671751987e-05,0.00015558518233670655,0.0006266402404696397,0.0955980389677847,0.07172710914008439,0.023870929827700314,0.09559809190001001,0.07172710914011123,0.023870929827709247,0.37551924154508126,0.37551924154508126,0.12497361237481794,0.0,4.954238476230387,4.864226282296215,5.224917305821577,4.951168876457302,4.862783373907632,5.21695230016644,24792.49085101092,21073.61722335928,0.85,1.0691566415527582,0.6646791168956409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164182089559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66882530756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608826730982,1534.8666326465343,0.37551924154508126,0.12497361237481794,6.112874298809886,3.4858986761466917
529.0,-29.945442269736592,5.02066921860659,35.0056680256538,24.112473846785747,5.007256695793746,-26.450164590514934,-39.9625153169967,1.5119790165719522,-0.054353171189177374,-5.004865858379193,40.01100276626194,42334.22489265292,25761.76554882995,25761.76554882995,68095.99044148286,77343.51464199832,77343.51464199832,25761.76554882995,103105.28019082827,103105.28019082827,103105.28019082827,127897.72480626834,91493.42239367962,56484.23279154786,38899.09955792418,24792.44461544006,0.0,63691.54417336424,21073.577923124052,1534.8659437357883,0.0,0.886854126722995,2.816897781995775,0.0014959135982669303,354588.73180293565,1555007.6900812786,4.385383828117475,1555007.6900812786,4.385383828117475,0.85,0.0955979792474676,4.027634451161993,1.2669712822744623,1.0,0.0,4.027634451162214,1.2846624975115482,1.284964113570051,3.135169321875365,19308.954170900688,1968.9653623715224,4632.441516551485,4632.441516551485,5.561163688043212,5.02066921860659,-2.3328319539613687,7.3535011725679595,3.485903783717378,3.485903783717378,0.9959725096335366,0.0,0.0,0.00023477011079785362,1.0000372696586597,0.00023476136132205067,198.87716221053591,0.0,1.7457921204913902e-06,4.9475748694726,0.006875239599808194,7.919083505564065e-05,0.00015557927574221295,0.0006266164508661683,0.09559797924738658,0.07172700885394809,0.023870970393438502,0.09559804008452234,0.07172700885400887,0.023870970393458733,0.3755186881250061,0.3755186881250061,0.12497381530621746,0.0,4.953522472833811,4.86387920572912,5.223090197146121,4.950512687190042,4.862346139139447,5.21563637362857,24792.44461544006,21073.577923124052,0.85,1.0691527631380708,0.6646757500088539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451166334334997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65217710787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603469175636,1534.8659437357883,0.3755186881250061,0.12497381530621746,6.112874298809886,3.485903783717378
530.0,-29.945799608746135,5.020571488576742,35.00565566670176,24.112328770011686,5.00715023645289,-26.450496892449834,-39.962832048162795,1.511847520156487,-0.05494249495274062,-5.004941298759181,40.01097607109225,42333.99244979294,25761.727603581847,25761.727603581847,68095.72005337478,77343.35700062927,77343.35700062927,25761.727603581847,103105.08460421112,103105.08460421112,103105.08460421112,127897.4536122303,91493.36588061914,56484.10122215869,38899.18295384494,24792.369008019174,0.0,63691.55196186411,21073.513656816296,1534.8635523710261,0.0,0.8868538395580563,2.8168967189750584,0.0014959135982669303,354587.6891057706,1555006.538797606,4.385393476911603,1555006.538797606,4.385393476911603,0.85,0.0955979110826036,4.027634451161993,1.2669711998524145,1.0,0.0,4.027634451161809,1.2846631306190606,1.2849647355854916,3.1351677768016386,19308.9422442718,1968.964146193838,4632.441516551485,4632.441516551485,5.561155496844692,5.020571488576742,-2.332908231892026,7.353479720468767,3.4859088185429807,3.4859088185429807,0.9959739481551374,0.0,0.0,0.00023476136132205067,1.0000371762020195,0.00023475263411070038,198.87745720961718,0.0,1.7400709185190119e-06,4.93136098308288,0.006876979670726713,7.918799759282462e-05,0.00015557336372922604,0.0006265926394389865,0.09559791108253053,0.07172690240256571,0.02387100867996482,0.09559782410925625,0.07172690240262054,0.023871008679983062,0.37551813381715576,0.37551813381715576,0.12497401675161464,0.0,4.952846565364553,4.863551476451107,5.221365642032424,4.949998803806466,4.862097432373673,5.214323662536231,24792.369008019174,21073.513656816296,0.85,1.0691483871227963,0.6646720192207092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511684796038804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63596322148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.598122999623,1534.8635523710261,0.37551813381715576,0.12497401675161464,6.112874298809886,3.4859088185429807
531.0,-29.946155735756406,5.02047454033277,35.005643317089515,24.112209712062054,5.007078286853689,-26.4508246522903,-39.96314434390513,1.5117472033875619,-0.05584823391308191,-5.0049943168741935,40.010951625233524,42333.74677479506,25761.6337892767,25761.6337892767,68095.38056407176,77343.1651275298,77343.1651275298,25761.6337892767,103104.79891680651,103104.79891680651,103104.79891680651,127897.09651161809,91493.28861760767,56483.969815039956,38899.24311396413,24792.297594811575,0.0,63691.540708775705,21073.452955589837,1534.8608829388259,0.0,0.8868536583218785,2.8169024329597083,0.0014959135982669303,354586.9563187723,1555005.484520622,4.3853995664823,1555005.484520622,4.3853995664823,0.85,0.09559783491335944,4.027634451161993,1.2669711113860833,1.0,0.0,4.02763445116193,1.2846636178459676,1.2849652117146722,3.1351665877447696,19308.925938531902,1968.9624834711042,4632.441516551485,4632.441516551485,5.561135245254939,5.02047454033277,-2.332967924231908,7.353442464564678,3.485913785348321,3.485913785348321,0.9959753672423775,0.0,0.0,0.00023475263411070038,1.0000370502160822,0.00023474393679711805,198.87775120890709,0.0,1.7356456018768782e-06,4.918819635719073,0.00687871531632859,7.918519995715088e-05,0.0001555674341535495,0.0006265687572757108,0.09559783491331401,0.0717267894099106,0.02387104550340341,0.09559783222621876,0.07172678940994469,0.02387104550341475,0.37551757974143646,0.37551757974143646,0.12497422201172025,0.0,4.952126775947818,4.863200223912031,5.21953594272577,4.949146082961136,4.861694629262445,5.212116171058824,24792.297594811575,21073.452955589837,0.85,1.0691432458108094,0.6646682793930612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706194931941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.623421874116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.592782899139,1534.8608829388259,0.37551757974143646,0.12497422201172025,6.112874298809886,3.485913785348321
532.0,-29.946510750597216,5.020378164449765,35.0056310674494,24.112086777482205,5.0069975733173475,-26.45115228759626,-39.963456604722865,1.5116391103163542,-0.0566060334609233,-5.005056433740211,40.010929837906026,42333.50579137109,25761.565105960643,25761.565105960643,68095.07089733174,77342.9930022084,77342.9930022084,25761.565105960643,103104.55810816905,103104.55810816905,103104.55810816905,127896.80437667237,91493.2271049185,56483.839129978296,38899.319972155776,24792.246268503317,0.0,63691.56624065909,21073.40932822782,1534.859577907492,0.0,0.8868534211727659,2.81690514013039,0.0014959135982669303,354586.0977753931,1555004.544898617,4.385407534740998,1555004.544898617,4.385407534740998,0.85,0.09559776682869106,4.027634451161993,1.2669710553390905,1.0,0.0,4.027634451162288,1.2846641413832924,1.2849657242011965,3.1351653100748518,19308.912956771408,1968.9611596999393,4632.441516551485,4632.441516551485,5.56112041866386,5.020378164449765,-2.3330340638404543,7.353412228290219,3.4859188251090174,3.4859188251090174,0.9959768071740049,0.0,0.0,0.00023474393679711805,1.0000369346152622,0.00023473526694034515,198.87804429081243,0.0,1.7297021668120481e-06,4.901975940745344,0.006880445018495402,7.918240272569919e-05,0.00015556153407141887,0.0006265449939016568,0.09559776682863314,0.07172668305500281,0.02387108377363032,0.09559781725359509,0.07172668305504627,0.023871083773644785,0.3755170242058579,0.3755170242058579,0.12497442279514148,0.0,4.9514152624622625,4.8628576946275075,5.217713195531871,4.948450400279285,4.861369730399701,5.210303880752576,24792.246268503317,21073.40932822782,0.85,1.0691379552519398,0.6646642293488843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511727521305637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60657817914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587455167744,1534.859577907492,0.3755170242058579,0.12497442279514148,6.112874298809886,3.4859188251090174
533.0,-29.946864570619088,5.020282301719797,35.005618864955956,24.111964750941866,5.006911352562661,-26.4514793981293,-39.96377253262324,1.5115261800727815,-0.057225130519270806,-5.005120785939007,40.010906711865104,42333.28530378793,25761.503527596207,25761.503527596207,68094.78883138414,77342.84663135154,77342.84663135154,25761.503527596207,103104.35015894775,103104.35015894775,103104.35015894775,127896.5377436655,91493.18863486718,56483.72620586067,38899.40269889612,24792.187584717747,0.0,63691.59028361387,21073.359447010083,1534.857904382331,0.0,0.8868531774969226,2.8169057632620356,0.0014959135982669303,354585.20833825745,1555003.5475423937,4.385415722302195,1555003.5475423937,4.385415722302195,0.85,0.09559769685049557,4.027634451161993,1.2669709894014525,1.0,0.0,4.027634451161264,1.284664687489073,1.2849662592967401,3.135163977328715,19308.904837975126,1968.9603318131194,4632.441516551485,4632.441516551485,5.56110712581079,5.020282301719797,-2.3331016950498777,7.353383996769674,3.485923875951532,3.485923875951532,0.9959782502718663,0.0,0.0,0.00023473526694034515,1.0000368104146438,0.00023472662655589372,198.87833638709455,0.0,1.7242441592768446e-06,4.8865079473905775,0.006882169262654679,7.917957273749886e-05,0.0001555556942028463,0.0006265214730458036,0.09559769685043625,0.0717265758653872,0.023871120985049055,0.09559770789951787,0.07172657586543171,0.023871120985063863,0.37551646779743447,0.37551646779743447,0.1249746191991772,0.0,4.950735949765317,4.862548225207036,5.215920086236338,4.947895655419757,4.861188258885818,5.2086250583107585,24792.187584717747,21073.359447010083,0.85,1.0691331230412549,0.6646605166440497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511748781137541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.591110185786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.582137845908,1534.857904382331,0.37551646779743447,0.1249746191991772,6.112874298809886,3.485923875951532
534.0,-29.947217542444545,5.0201869831873065,35.00560669261805,24.111837066616886,5.006827058434085,-26.451805552406846,-39.96408077711237,1.5114150683963676,-0.057974033851735385,-5.005183152947105,40.01088318521855,42333.03648959241,25761.438223898793,25761.438223898793,68094.4747134912,77342.66987506338,77342.66987506338,25761.438223898793,103104.10809896217,103104.10809896217,103104.10809896217,127896.23367939262,91493.12021760707,56483.58549026968,38899.48303037487,24792.125580430453,0.0,63691.60861080532,21073.306743365883,1534.8559914082687,0.0,0.8868529453702335,2.816908324383386,0.0014959135982669303,354584.3463408972,1555002.5329097558,4.385423521812148,1555002.5329097558,4.385423521812148,0.85,0.09559762479339881,4.027634451161993,1.2669708937918767,1.0,0.0,4.027634451163516,1.2846652250285218,1.2849667858617957,3.1351626654894256,19308.890399060223,1968.958859453557,4632.441516551485,4632.441516551485,5.561093028774232,5.0201869831873065,-2.3331677310713,7.353354714258606,3.485928920968741,3.485928920968741,0.9959796917053546,0.0,0.0,0.00023472662655589372,1.0000367222754059,0.00023471800717659146,198.87862778390138,0.0,1.7183852854454409e-06,4.869903898952379,0.006883887647940124,7.917681166513368e-05,0.00015554981489076004,0.0006264977933258959,0.09559762479333908,0.07172646758601063,0.023871157207328443,0.0955976506461576,0.07172646758605546,0.02387115720734335,0.3755159124680139,0.3755159124680139,0.1249748126825722,0.0,4.950054435768607,4.862231489875512,5.214140037438199,4.947209119095362,4.860846226971319,5.206901038521721,24792.125580430453,21073.306743365883,0.85,1.0691278835425573,0.6646564188427576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511769969477664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.574506137345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57683262645,1534.8559914082687,0.3755159124680139,0.1249748126825722,6.112874298809886,3.485928920968741
535.0,-29.947569164400303,5.0200921675397,35.005594547584906,24.111709766462468,5.006740547380964,-26.45213071338037,-39.964392653759546,1.5113020963610608,-0.058662581861028684,-5.005246939839692,40.01085963584895,42332.80856821564,25761.37787771273,25761.37787771273,68094.18644592837,77342.50342559525,77342.50342559525,25761.37787771273,103103.88130330798,103103.88130330798,103103.88130330798,127895.94530738183,91493.06066423132,56483.464084371844,38899.55175539942,24792.06400407385,0.0,63691.61575947327,21073.25440346277,1534.854136767222,0.0,0.8868527061017075,2.8169099264511117,0.0014959135982669303,354583.4647204915,1555001.5172976411,4.385431561292365,1555001.5172976411,4.385431561292365,0.85,0.09559755299968703,4.027634451161993,1.266970828403719,1.0,0.0,4.027634451161778,1.2846657712264409,1.2849673211143307,3.135161332520678,19308.87783079714,1968.9575778473936,4632.441516551485,4632.441516551485,5.561080001910137,5.0200921675397,-2.33323467009349,7.35332683763319,3.485933970380973,3.485933970380973,0.9959811343945637,0.0,0.0,0.00023471800717659146,1.0000365819414314,0.0002347094210502972,198.87891806706816,0.0,1.7142103279822208e-06,4.858072069501614,0.006885601858268107,7.917401814862721e-05,0.00015554398902796425,0.0006264743288801919,0.09559755299962946,0.0717263599071777,0.02387119309245177,0.0955975637085565,0.07172635990722089,0.023871193092466148,0.37551535735468416,0.37551535735468416,0.12497500342638526,0.0,4.949384809899925,4.86192086519236,5.212389282195716,4.946584357978679,4.860557351260525,5.205264748173988,24792.06400407385,21073.25440346277,0.85,1.0691232375558046,0.6646527657279475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511791107082814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5626743079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57153260519,1534.854136767222,0.37551535735468416,0.12497500342638526,6.112874298809886,3.485933970380973
536.0,-29.947919734074098,5.019997897251411,35.00558242945781,24.11157659897583,5.006657409177627,-26.45245458981088,-39.96470051407812,1.5111922649143672,-0.05951543207049781,-5.005308208602882,40.0108361294761,42332.56868358481,25761.31243459469,25761.31243459469,68093.8811181795,77342.29979204376,77342.29979204376,25761.31243459469,103103.61222663845,103103.61222663845,103103.61222663845,127895.61384943445,91492.964867901,56483.33173955707,38899.59236482659,24792.001622795997,0.0,63691.59398762259,21073.2013793766,1534.8521742245152,0.0,0.8868524794879413,2.8169139821882103,0.0014959135982669303,354582.6179056319,1555000.5035403473,4.385439175572315,1555000.5035403473,4.385439175572315,0.8500000000000001,0.09559747964584929,4.027634451161993,1.2669707119138915,1.0,0.0,4.027634451162415,1.2846663026667486,1.284967841648502,3.1351600355682323,19308.857613748707,1968.9555162821869,4632.441516551485,4632.441516551485,5.561065874777003,5.019997897251411,-2.333299624075854,7.353297521327265,3.4859390126325907,3.4859390126325907,0.995982575037883,0.0,0.0,0.0002347094210502972,1.0000364725673059,0.00023470086090735104,198.87920748226225,0.0,1.707599507786805e-06,4.839337005067805,0.006887309457775893,7.917126069622278e-05,0.00015553816035407443,0.0006264508531124286,0.0955974796457941,0.07172625130312349,0.023871228342670615,0.09559755468449622,0.0717262513031649,0.02387122834268439,0.37551480257378284,0.37551480257378284,0.12497519256897596,0.0,4.948689834291827,4.861574055586516,5.210645799939982,4.9457927765323575,4.860070581017794,5.203555161844122,24792.001622795997,21073.2013793766,0.85,1.0691188091698949,0.6646492265810061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511812163909903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.543939243464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.566247860597,1534.8521742245152,0.37551480257378284,0.12497519256897596,6.112874298809886,3.4859390126325907
537.0,-29.948269249492604,5.019903812009462,35.00557026943127,24.111437110137217,5.006548001657027,-26.452780144342412,-39.965016197506316,1.5110588965068663,-0.05989859663736752,-5.005386109056893,40.01081067281113,42332.36571203074,25761.290229033882,25761.290229033882,68093.65594106462,77342.1767411771,77342.1767411771,25761.290229033882,103103.46697021098,103103.46697021098,103103.46697021098,127895.40142431336,91492.93859355449,56483.22524659701,38899.681496619414,24791.93445410237,0.0,63691.61595072178,21073.144285987015,1534.8503281206433,0.0,0.8868521753200155,2.816909922358409,0.0014959135982669303,354581.5412212298,1554999.4056735379,4.3854493956958285,1554999.4056735379,4.3854493956958285,0.85,0.09559741156454214,4.027634451161993,1.2669707064190883,1.0,0.0,4.02763445116197,1.2846669441428011,1.2849684722776178,3.1351584700807003,19308.852068758268,1968.9549508505218,4632.441516551485,4632.441516551485,5.561061081287279,5.019903812009462,-2.333376721096443,7.353280533105904,3.4859440613748562,3.4859440613748562,0.9959840175356732,0.0,0.0,0.00023470086090735104,1.0000363629869335,0.00023469232679333845,198.87949602784775,0.0,1.7024344450705895e-06,4.824699217330051,0.006889011892220963,7.916843326575475e-05,0.0001555324276415963,0.0006264277638421531,0.09559741156445917,0.07172614684071787,0.023871264723741292,0.09559726913512341,0.07172614684078013,0.02387126472376201,0.37551424565652247,0.37551424565652247,0.12497537970464646,0.0,4.948079119530917,4.861289175662478,5.209053792784459,4.945487512419504,4.8600018642578675,5.202537319786472,24791.93445410237,21073.144285987015,0.85,1.0691149050724147,0.6646458106006181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511833157779324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.529301455725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.560972475985,1534.8503281206433,0.37551424565652247,0.12497537970464646,6.112874298809886,3.4859440613748562
538.0,-29.948617831235364,5.019810633366903,35.00555812676208,24.111326469015353,5.006488810233203,-26.453099836424947,-39.965315885469295,1.5109708154227464,-0.06090231179427974,-5.005429558277872,40.01078685833011,42332.10043889318,25761.18143710715,25761.18143710715,68093.28187600033,77341.9670875307,77341.9670875307,25761.18143710715,103103.14852463786,103103.14852463786,103103.14852463786,127895.0110446287,91492.84567022203,56483.076439574295,38899.74358960859,24791.862519990846,0.0,63691.60610959944,21073.083141992218,1534.8474069312988,0.0,0.8868520404772574,2.8169180419155215,0.0014959135982669303,354580.940698264,1554998.3786295452,4.385453926450025,1554998.3786295452,4.385453926450025,0.85,0.09559732869793432,4.027634451161993,1.2669705553120005,1.0,0.0,4.027634451164293,1.284667373744023,1.284968891015604,3.135157421663081,19308.832458033026,1968.952951113074,4632.441516551485,4632.441516551485,5.561037596495006,5.019810633366903,-2.333428410135485,7.353239043502388,3.4859490088222875,3.4859490088222875,0.9959854310920822,0.0,0.0,0.00023469232679333845,1.0000362659508186,0.00023468381576161813,198.879783803364,0.0,1.6972602938669474e-06,4.810035672818929,0.006890709152514831,7.916574918564563e-05,0.0001555265776076928,0.0006264042020440629,0.09559732869790213,0.07172603045141406,0.02387129824648808,0.09559734820758393,0.0717260304514382,0.023871298246496114,0.3755136905560359,0.3755136905560359,0.12497557326194873,0.0,4.947385406107003,4.860951618315312,5.207287544050644,4.944527246483574,4.859518960982996,5.200139829370414,24791.862519990846,21073.083141992218,0.85,1.0691091971966693,0.664641748334134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451185408857238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.51463791121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.555706525965,1534.8474069312988,0.3755136905560359,0.12497557326194873,6.112874298809886,3.4859490088222875
539.0,-29.948964986665267,5.019717904971508,35.00554609916983,24.111203848756873,5.006405131649819,-26.453420693744704,-39.96562329176811,1.510860838729162,-0.06154316425545403,-5.005493694315675,40.01076592484708,42331.873382246034,25761.12740744731,25761.12740744731,68093.00078969335,77341.80833795345,77341.80833795345,25761.12740744731,103102.93574540075,103102.93574540075,103102.93574540075,127894.75271393359,91492.79316020767,56482.955220646545,38899.8199328457,24791.816968532832,0.0,63691.63690137853,21073.044423252908,1534.8464812321754,0.0,0.8868517899614032,2.816918976461529,0.0014959135982669303,354580.0542588898,1554997.4758343983,4.385462343854927,1554997.4758343983,4.385462343854927,0.85,0.09559726016988321,4.027634451161993,1.2669704415695744,1.0,0.0,4.027634451162161,1.284667905709921,1.2849694121719384,3.135156123431199,19308.821376214964,1968.9518210821193,4632.441516551485,4632.441516551485,5.561025933172403,5.019717904971508,-2.333495034167916,7.353212939139425,3.4859540729517975,3.4859540729517975,0.9959868779862279,0.0,0.0,0.00023468381576161813,1.000036117659454,0.00023467533983761158,198.88007040210152,0.0,1.692672148481171e-06,4.797032868795639,0.006892401824663312,7.91629960656009e-05,0.00015552081969601723,0.0006263810112806317,0.09559726016982352,0.07172592565878476,0.023871334511038764,0.09559729526222159,0.07172592565882953,0.023871334511053673,0.37551313352328464,0.37551313352328464,0.12497576032456255,0.0,4.946722948693264,4.860637677286604,5.2055755653961455,4.943950530060192,4.859260237480271,5.198605477836338,24791.816968532832,21073.044423252908,0.85,1.069104267097578,0.6646378620758892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187496350951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50163510719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.550447630068,1534.8464812321754,0.37551313352328464,0.12497576032456255,6.112874298809886,3.4859540729517975
540.0,-29.949311461158853,5.019625653132407,35.00553408954839,24.11107630413028,5.006319485757758,-26.453741134681373,-39.96592685636131,1.5107491592803006,-0.062225387828391376,-5.005556154332073,40.010742393093196,42331.63327935326,25761.07022069211,25761.07022069211,68092.70350004536,77341.63748318912,77341.63748318912,25761.07022069211,103102.70770388123,103102.70770388123,103102.70770388123,127894.4624315514,91492.72747493266,56482.82009373325,38899.897090221566,24791.754727670163,0.0,63691.65181789173,21072.991518519637,1534.844557451429,0.0,0.8868515573771354,2.816920650541405,0.0014959135982669303,354579.1909858758,1554996.4609844922,4.385470158756252,1554996.4609844922,4.385470158756252,0.85,0.09559718595080612,4.027634451161993,1.2669703553011646,1.0,0.0,4.027634451161272,1.2846684455680388,1.2849699412674396,3.1351548059399117,19308.807513863645,1968.9504075156804,4632.441516551485,4632.441516551485,5.5610135883311385,5.019625653132407,-2.333560321641389,7.353185974773796,3.485959117608132,3.485959117608132,0.9959883193166091,0.0,0.0,0.00023467533983761158,1.0000360469167324,0.0002346668808200988,198.88035643940907,0.0,1.6856923631451088e-06,4.777252157153238,0.006894087517026457,7.916027743859856e-05,0.00015551506239901302,0.0006263578229928719,0.09559718595074664,0.07172581702163816,0.023871368929108475,0.09559720718203175,0.07172581702168279,0.02387136892912332,0.3755125761524068,0.3755125761524068,0.12497594430631126,0.0,4.94606839132183,4.860324326217949,5.2038935025117325,4.943330766503664,4.858952426441476,5.1970462724154345,24791.754727670163,21072.991518519637,0.85,1.0690993490754046,0.6646339366482218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511895753088393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48185439555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.54520568858,1534.844557451429,0.3755125761524068,0.12497594430631126,6.112874298809886,3.485959117608132
541.0,-29.949656593499178,5.019533917460209,35.005522097969475,24.110948235634737,5.006236976742729,-26.454060053840983,-39.966233948338754,1.5106404370845896,-0.06297884323799963,-5.00561626457167,40.01071889937554,42331.41372142044,25761.008280663777,25761.008280663777,68092.42200208422,77341.45181918035,77341.45181918035,25761.008280663777,103102.46009984413,103102.46009984413,103102.46009984413,127894.15184723404,91492.64770802246,56482.70605463927,38899.935170425764,24791.691747389905,0.0,63691.626917815665,21072.93798528142,1534.8425359459147,0.0,0.8868513366092347,2.8169235353413224,0.0014959135982669303,354578.3601911785,1554995.4477754664,4.385477576626665,1554995.4477754664,4.385477576626665,0.8500000000000001,0.0955971100718388,4.027634451161993,1.2669703091448175,1.0,0.0,4.027634451162353,1.2846689715597406,1.284970456514982,3.1351535222898446,19308.79067969597,1968.9486909083091,4632.441516551485,4632.441516551485,5.561000217406084,5.019533917460209,-2.3336237590155733,7.3531576764757824,3.485964151478289,3.485964151478289,0.9959897575652255,0.0,0.0,0.0002346668808200988,1.0000359073793994,0.00023465845484993124,198.8806413694026,0.0,1.6823324180712643e-06,4.767730072813963,0.006895769849444529,7.915752730929858e-05,0.00015550935351080021,0.0006263348296780282,0.0955971100717889,0.071725707374611,0.023871402697177895,0.09559715537658368,0.07172570737464844,0.023871402697190357,0.37551201833752457,0.37551201833752457,0.12497612649693884,0.0,4.945405182072079,4.859996060741992,5.202221647984061,4.942637421333643,4.858568962225547,5.19541973314773,24791.691747389905,21072.93798528142,0.85,1.0690953473357983,0.6646307492826753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511916501945756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47233231121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.539965816672,1534.8425359459147,0.37551201833752457,0.12497612649693884,6.112874298809886,3.485964151478289
542.0,-29.950000704961482,5.019442432835546,35.00551007646481,24.110807419661455,5.006135345534574,-26.454379966367608,-39.96654118001459,1.5105146069407092,-0.0635232960332246,-5.005688501748625,40.010694044566435,42331.19913338488,25760.97815495963,25760.97815495963,68092.17728834451,77341.2919213865,77341.2919213865,25760.97815495963,103102.27007634612,103102.27007634612,103102.27007634612,127893.89579629051,91492.58555393739,56482.588921863055,38899.996257860366,24791.625719944393,0.0,63691.62197780476,21072.881861952734,1534.8406215801454,0.0,0.8868510590716949,2.816922256916018,0.0014959135982669303,354577.3617898658,1554994.3758674553,4.385486901978237,1554994.3758674553,4.385486901978237,0.85,0.09559703806067767,4.027634451161993,1.2669702283712105,1.0,0.0,4.027634451161391,1.2846695775026216,1.284971051774914,3.135152043525195,19308.77756257401,1968.9473533341163,4632.441516551485,4632.441516551485,5.560993714203823,5.019442432835546,-2.33369602228324,7.353138455118786,3.48596918730573,3.48596918730573,0.9959911963730657,0.0,0.0,0.00023465845484993124,1.0000358012669552,0.000234650054080704,198.8809254573091,0.0,1.6757623510817273e-06,4.749110502965615,0.006897445611795611,7.915477601733243e-05,0.0001555036788325988,0.0006263119741486049,0.09559703806060256,0.07172560083678339,0.02387143722381917,0.09559696283863811,0.07172560083683974,0.023871437223837933,0.3755114590537307,0.3755114590537307,0.12497630675260124,0.0,4.9447847778860705,4.859686359702835,5.200665555302976,4.942165205715412,4.8583105116312595,5.194303551262294,24791.625719944393,21072.881861952734,0.85,1.0690915880910248,0.6646274316602652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511937170483693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45371274136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.534741283414,1534.8406215801454,0.3755114590537307,0.12497630675260124,6.112874298809886,3.48596918730573
543.0,-29.950343911271943,5.019351829775779,35.005498091416605,24.110712040588282,5.006078403798271,-26.454694594854153,-39.96684009963644,1.510429087380443,-0.06428735490152349,-5.0057305280811715,40.010671063429754,42330.953844139185,25760.872367172025,25760.872367172025,68091.82621131121,77341.13522223529,77341.13522223529,25760.872367172025,103102.00758940731,103102.00758940731,103102.00758940731,127893.56566397523,91492.54432617013,56482.45884791612,38900.09497583779,24791.55807456792,0.0,63691.653050405715,21072.824363382733,1534.837919741938,0.0,0.8868509284499231,2.816927392798856,0.0014959135982669303,354576.78093837074,1554993.3847654096,4.385491290913615,1554993.3847654096,4.385491290913615,0.85,0.0955969531728701,4.027634451161993,1.2669701245194305,1.0,0.0,4.027634451159689,1.2846699948491906,1.284971458426644,3.1351510250185326,19308.768861783858,1968.9464661004379,4632.441516551485,4632.441516551485,5.560970877911724,5.019351829775779,-2.33374597006512,7.353097799840899,3.485974145973057,3.485974145973057,0.9959926131351591,0.0,0.0,0.000234650054080704,1.000035707194012,0.000234641675684867,198.88120879866239,0.0,1.670752758464715e-06,4.734913317489002,0.006899116364554076,7.915209924553344e-05,0.00015549795483517056,0.0006262889199793645,0.09559695317284095,0.07172548400012738,0.02387146917271358,0.09559695476992729,0.07172548400014925,0.02387146917272086,0.37551089950220634,0.37551089950220634,0.12497649136860717,0.0,4.944132571207717,4.859388858890441,5.198945254499961,4.941443173179664,4.858119127563896,5.191984047397455,24791.55807456792,21072.824363382733,0.85,1.069085554388472,0.6646232562159813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511957777941458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43951555588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.529525697337,1534.837919741938,0.37551089950220634,0.12497649136860717,6.112874298809886,3.485974145973057
544.0,-29.950685905461143,5.019261618812646,35.00548621047442,24.110584321338706,5.005993426152151,-26.4550109362255,-39.96713922880588,1.5103184569164805,-0.06495348104851928,-5.005794850600405,40.01065012563702,42330.71480675679,25760.82531557594,25760.82531557594,68091.54012233274,77340.96092679609,77340.96092679609,25760.82531557594,103101.78624237204,103101.78624237204,103101.78624237204,127893.29869206088,91492.47366141851,56482.32309939113,38900.16729114154,24791.512449688846,0.0,63691.67974083038,21072.78558223552,1534.8369928288855,0.0,0.8868506769984641,2.8169286379605554,0.0014959135982669303,354575.8919297798,1554992.481786591,4.38549973976951,1554992.481786591,4.38549973976951,0.85,0.09559688241831286,4.027634451161993,1.2669700212171304,1.0,0.0,4.027634451160328,1.2846705296012086,1.2849719825401098,3.1351497199926146,19308.753948553873,1968.9449453741975,4632.441516551485,4632.441516551485,5.560960720935987,5.019261618812646,-2.3338120519719125,7.353073670784559,3.485979218104753,3.485979218104753,0.9959940623156437,0.0,0.0,0.000234641675684867,1.0000355811824662,0.0002346333271536409,198.8814911400309,0.0,1.666305491857615e-06,4.722309763924481,0.006900782670045933,7.914942068104567e-05,0.00015549225500382133,0.0006262659631422566,0.09559688241824904,0.07172537885912116,0.023871503559127885,0.09559691218905877,0.07172537885916905,0.023871503559143817,0.37551034027017743,0.37551034027017743,0.12497666847353339,0.0,4.943498912023699,4.859091089649212,5.197300147239673,4.94084136955189,4.857777984958091,5.190597194263091,24791.512449688846,21072.78558223552,0.85,1.069080614601561,0.6646192246617753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511978331248951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42691200232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.524316774085,1534.8369928288855,0.37551034027017743,0.12497666847353339,6.112874298809886,3.485979218104753
545.0,-29.95102685974312,5.019171900430651,35.00547433942469,24.11046135183426,5.005911361904139,-26.455326050031207,-39.96744192028416,1.5102105521921774,-0.06560791257322762,-5.005854036949014,40.01062665188447,42330.495163670326,25760.766205839394,25760.766205839394,68091.26136950972,77340.79418498186,77340.79418498186,25760.766205839394,103101.56039082125,103101.56039082125,103101.56039082125,127893.00939936757,91492.4113107668,56482.20755378712,38900.22639664408,24791.449008546322,0.0,63691.6754051904,21072.731657264372,1534.834925595519,0.0,0.8868504608568901,2.8169303291780547,0.0014959135982669303,354575.0739103112,1554991.4694405543,4.3855070022036715,1554991.4694405543,4.3855070022036715,0.85,0.09559680433263382,4.027634451161993,1.2669699624227362,1.0,0.0,4.0276344511604,1.2846710515428639,1.2849724938785658,3.1351484462305628,19308.740789948093,1968.943603569832,4632.441516551485,4632.441516551485,5.560947960982876,5.019171900430651,-2.3338742685646268,7.353046168995277,3.4859842575138345,3.4859842575138345,0.9959955021468099,0.0,0.0,0.0002346333271536409,1.000035473087481,0.00023462500428033883,198.88177262358292,0.0,1.660368339078689e-06,4.705483872949005,0.006902443038385012,7.914671030301765e-05,0.00015548661685062324,0.000626243254722195,0.0955968043325802,0.07172526859138505,0.023871535741195157,0.09559681752735247,0.07172526859142528,0.02387153574120854,0.37550978107912625,0.37550978107912625,0.12497684298447025,0.0,4.942870982592751,4.858795459903263,5.195671589848928,4.94024612437579,4.857500657768753,5.189044629462444,24791.449008546322,21072.731657264372,0.85,1.0690763107789247,0.6646158213671469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998812022453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41008611134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.519120693452,1534.834925595519,0.37550978107912625,0.12497684298447025,6.112874298809886,3.4859842575138345
546.0,-29.951366805074624,5.019082603463021,35.00546247342433,24.110339080821745,5.005824944610118,-26.455640690973844,-39.967744576837845,1.5100988305092942,-0.06615051248638792,-5.005916127983992,40.01060305685829,42330.27956046413,25760.715636115616,25760.715636115616,68090.99519657975,77340.64779609717,77340.64779609717,25760.715636115616,103101.36343221279,103101.36343221279,103101.36343221279,127892.74950718966,91492.36714347516,56482.09388717147,38900.30361811521,24791.386074976865,0.0,63691.68969309208,21072.678163730336,1534.832956661577,0.0,0.8868502303761038,2.816930211249691,0.0014959135982669303,354574.2157465216,1554990.4518648835,4.385514746443144,1554990.4518648835,4.385514746443144,0.85,0.09559672723242829,4.027634451161993,1.2669699234096337,1.0,0.0,4.027634451160091,1.2846715912850655,1.2849730230547,3.135147129028613,19308.731468794856,1968.9426530767241,4632.441516551485,4632.441516551485,5.560937044552825,5.019082603463021,-2.3339385051493244,7.353021108612346,3.4859892951666205,3.4859892951666205,0.9959969414761772,0.0,0.0,0.00023462500428033883,1.0000353682124201,0.00023461670630683284,198.8820532748693,0.0,1.6552677956350697e-06,4.691028932829788,0.006904098306180647,7.914400032350298e-05,0.00015548100395683585,0.0006262206480378062,0.09559672723237009,0.07172515937200302,0.023871567860367073,0.0955966660463863,0.07172515937204668,0.02387156786038161,0.3755092218521405,0.3755092218521405,0.12497701532750284,0.0,4.942273639480561,4.858525728101995,5.194087741699661,4.939765615497606,4.857329006742873,5.187634076612767,24791.386074976865,21072.678163730336,0.85,1.0690718918698245,0.6646122871671156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512019230574675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.395631171225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.51393404582,1534.832956661577,0.3755092218521405,0.12497701532750284,6.112874298809886,3.4859892951666205
547.0,-29.951705601126434,5.018993991287961,35.00545065424789,24.110229417588585,5.00575818781254,-26.45595233125609,-39.96804300751535,1.5100049179421482,-0.06690723836373991,-5.005965268260454,40.01058068870182,42330.051385129445,25760.633461007194,25760.633461007194,68090.68484613663,77340.47296917743,77340.47296917743,25760.633461007194,103101.10643018462,103101.10643018462,103101.10643018462,127892.4314470275,91492.30203372666,56481.97510482744,38900.36325433247,24791.325016842882,0.0,63691.68827117536,21072.62626431645,1534.8307944019518,0.0,0.8868500613416744,2.816934420246508,0.0014959135982669303,354573.5365770706,1554989.487200524,4.385520426064085,1554989.487200524,4.385520426064085,0.85,0.09559664518467632,4.027634451161993,1.2669698201073336,1.0,0.0,4.027634451162538,1.2846720476773998,1.2849734688933914,3.135146015236872,19308.717727903797,1968.9412518957847,4632.441516551485,4632.441516551485,5.560919305503528,5.018993991287961,-2.3339930829867237,7.352987074274685,3.4859943104154363,3.4859943104154363,0.9959983744044104,0.0,0.0,0.00023461670630683284,1.0000352487362134,0.0002346084366559357,198.88233297803063,0.0,1.6503180088926207e-06,4.677001237201687,0.006905748624189539,7.914132826637593e-05,0.0001554753780404569,0.0006261979889031791,0.0955966451846374,0.07172504652015291,0.023871598664484496,0.09559665598809658,0.0717250465201821,0.023871598664494214,0.3755086639704625,0.3755086639704625,0.12497718756286777,0.0,4.941649326593563,4.858243273207847,5.192434068502507,4.939058029896728,4.857020229899035,5.185725806629307,24791.325016842882,21072.62626431645,0.85,1.0690670430375782,0.6646087195067579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451203958875902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.381603475595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.508756245688,1534.8307944019518,0.3755086639704625,0.12497718756286777,6.112874298809886,3.4859943104154363
548.0,-29.952043190160456,5.018905526564038,35.00543883806802,24.11008874131369,5.00565496633826,-26.456266531779754,-39.96834178743882,1.5098783079576656,-0.06737409818589413,-5.006039268152927,40.01055713762754,42329.829944291974,25760.61576687075,25760.61576687075,68090.44571116273,77340.32008876826,77340.32008876826,25760.61576687075,103100.935855639,103100.935855639,103100.935855639,127892.20325417219,91492.24362026226,56481.84779065582,38900.43981067383,24791.26739853318,0.0,63691.70720920701,21072.5772887532,1534.8294037273406,0.0,0.88684977011362,2.816931916188614,0.0014959135982669303,354572.5138239386,1554988.4715213343,4.385530211440633,1554988.4715213343,4.385530211440633,0.85,0.09559657394074145,4.027634451161993,1.2669697931827977,1.0,0.0,4.027634451163455,1.2846726569478935,1.28497406768249,3.135144528358522,19308.705400209878,1968.939994820849,4632.441516551485,4632.441516551485,5.560915485889968,5.018905526564038,-2.334065796759322,7.352971323323359,3.4859993834150647,3.4859993834150647,0.9959998238328757,0.0,0.0,0.0002346084366559357,1.0000351232517508,0.000234600196734165,198.88261168539233,0.0,1.6446874633374535e-06,4.661044271098343,0.006907393311652877,7.913865316575533e-05,0.00015546978349018038,0.0006261754560997465,0.09559657394066401,0.07172494255091874,0.02387163138974526,0.0955964529990812,0.07172494255097685,0.023871631389764593,0.37550810621334196,0.37550810621334196,0.12497735442014689,0.0,4.9410807461045465,4.857980340572624,5.190945104232128,4.93866516996701,4.856788223445278,5.184848263279889,24791.26739853318,21072.5772887532,0.85,1.0690629705921881,0.6646050451317302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512059878171115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36564650949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.503590137947,1534.8294037273406,0.37550810621334196,0.12497735442014689,6.112874298809886,3.4859993834150647
549.0,-29.952379704976153,5.018817962007064,35.00542704804732,24.109982046671234,5.0056023615980445,-26.456574703269006,-39.96863211560992,1.5097973598910182,-0.06838631146933949,-5.0060773710992565,40.01053426720855,42329.57807411224,25760.507746836916,25760.507746836916,68090.08582094916,77340.10000752608,77340.10000752608,25760.507746836916,103100.607754363,103100.607754363,103100.607754363,127891.80623332463,91492.1380652813,56481.71014359026,38900.47546854559,24791.198478961644,0.0,63691.67394750724,21072.518707117397,1534.8265315275555,0.0,0.8868496590500672,2.816940772483412,0.0014959135982669303,354571.98720370163,1554987.485197013,4.385533943220598,1554987.485197013,4.385533943220598,0.85,0.09559648510530015,4.027634451161993,1.2669696151511745,1.0,0.0,4.027634451161126,1.284673052581913,1.284974452823177,3.1351435628445112,19308.683123676365,1968.9377232466097,4632.441516551485,4632.441516551485,5.560892167725355,5.018817962007064,-2.3341120460002034,7.352930008007267,3.486004353208828,3.486004353208828,0.9960012437739508,0.0,0.0,0.000234600196734165,1.000035011583206,0.00023459198329742233,198.88288950658435,0.0,1.6387771618402405e-06,4.644294476655242,0.006909032088814717,7.913605381725975e-05,0.00015546414291690524,0.0006261527379324993,0.09559648510527752,0.07172482477790262,0.023871660327374897,0.09559656268290227,0.0717248247779196,0.023871660327380553,0.37550754955191445,0.37550754955191445,0.12497752586485011,0.0,4.940417422482653,4.857649929701324,5.189279361273464,4.937691059629913,4.856256003916826,5.182543868182734,24791.198478961644,21072.518707117397,0.85,1.0690578783824547,0.6646014376855444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208009535265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.34889671505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.498436917596,1534.8265315275555,0.37550754955191445,0.12497752586485011,6.112874298809886,3.486004353208828
550.0,-29.95271541557187,5.018730591155512,35.00541532653257,24.109850695263617,5.005506306050201,-26.45688649630347,-39.968934283219255,1.5096773867818063,-0.06883514634836274,-5.006148085964385,40.01051268254458,42329.37889920347,25760.484502186206,25760.484502186206,68089.86340138968,77339.95596582019,77339.95596582019,25760.484502186206,103100.44046800639,103100.44046800639,103100.44046800639,127891.59188245249,91492.09063373972,56481.607351152496,38900.53698065247,24791.151414446093,0.0,63691.688395098565,21072.47870227918,1534.8256723071909,0.0,0.8868493774156629,2.8169384151205583,0.0014959135982669303,354571.00985626155,1554986.5543234202,4.3855434062525065,1554986.5543234202,4.3855434062525065,0.85,0.09559641406854494,4.027634451161993,1.266969574489631,1.0,0.0,4.027634451162224,1.2846736306944118,1.284975020519173,3.1351421520070537,19308.67311362932,1968.9367025058834,4632.441516551485,4632.441516551485,5.5608871499284485,5.018730591155512,-2.334182037633987,7.352912628789499,3.4860094471117478,3.4860094471117478,0.9960026991747851,0.0,0.0,0.00023459198329742233,1.0000349280054563,0.00023458378975353382,198.88316666450706,0.0,1.6335120321602903e-06,4.629373099142263,0.006910665600846877,7.91333485524497e-05,0.00015545863474497265,0.0006261305530294607,0.09559641406847527,0.07172472135039507,0.0238716927180802,0.09559639880798622,0.07172472135044734,0.023871692718097602,0.3755069894980733,0.3755069894980733,0.12497768926227602,0.0,4.9398235259050125,4.857360997596061,5.18776716335833,4.937312939616049,4.856071116447936,5.181583659743126,24791.151414446093,21072.47870227918,0.85,1.0690541437527596,0.6645981597570736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512100248256041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33397533754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.493293964448,1534.8256723071909,0.3755069894980733,0.12497768926227602,6.112874298809886,3.4860094471117478
551.0,-29.95305006519332,5.018643694340933,35.00540355954524,24.109727690834575,5.005423793715315,-26.457195979787805,-39.969228592794366,1.5095697083098787,-0.06945257818381378,-5.006205366406938,40.01048791502676,42329.151512284465,25760.427617749396,25760.427617749396,68089.57913003386,77339.79089856871,77339.79089856871,25760.427617749396,103100.2185163181,103100.2185163181,103100.2185163181,127891.29763756027,91492.02723176852,56481.481330119896,38900.60655738736,24791.079121242175,0.0,63691.68567862953,21072.41725305585,1534.8230537088439,0.0,0.8868491756513829,2.816939842735258,0.0014959135982669303,354570.21818701114,1554985.486184619,4.38555018561788,1554985.486184619,4.38555018561788,0.85,0.09559633085465755,4.027634451161993,1.2669695118488744,1.0,0.0,4.027634451162885,1.284674151260231,1.2849755306805373,3.1351408816087654,19308.659733150984,1968.9353380768137,4632.441516551485,4632.441516551485,5.560874870348317,5.018643694340933,-2.3342421379373457,7.352885832278279,3.486014453508208,3.486014453508208,0.9960041295737737,0.0,0.0,0.00023458378975353382,1.0000348177132117,0.0002345756223667878,198.88344294718217,0.0,1.629557954750938e-06,4.618167243764159,0.006912295158801629,7.913071372172293e-05,0.0001554530760318109,0.0006261081645648263,0.09559633085460569,0.07172460851347424,0.023871722341131444,0.09559626240799743,0.07172460851351316,0.023871722341144395,0.3755064290264058,0.3755064290264058,0.12497785442645075,0.0,4.9392312748314,4.857073443150512,5.186257423065683,4.936752788223146,4.855814560001932,5.180109363231679,24791.079121242175,21072.41725305585,0.85,1.0690497261070286,0.664594617983037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512120353050257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32276948216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.48815590535,1534.8230537088439,0.3755064290264058,0.12497785442645075,6.112874298809886,3.486014453508208
