time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
552.0,-29.95338355415779,5.018557312052582,35.005391812386314,24.109614255744987,5.005347296440214,-26.45750381706259,-39.96952258804811,1.5094675593450457,-0.07003368903247065,-5.006260245490696,40.010464958598696,42328.928108322485,25760.3658746021,25760.3658746021,68089.29398292459,77339.64011586514,77339.64011586514,25760.3658746021,103100.00599046724,103100.00599046724,103100.00599046724,127891.02286774426,91491.98008068612,56481.36123056812,38900.68761124221,24791.016877277034,0.0,63691.704488519244,21072.364345685477,1534.8209585029408,0.0,0.8868489795479378,2.8169410733396347,0.0014959135982669303,354569.459708085,1554984.4961524517,4.385556774778802,1554984.4961524517,4.385556774778802,0.85,0.09559624920907694,4.027634451161993,1.2669694068981334,1.0,0.0,4.0276344511616875,1.2846746459090859,1.2849760149524538,3.135139674459662,19308.649782292603,1968.9343233716513,4632.441516551485,4632.441516551485,5.560861541923754,5.018557312052582,-2.3343003424750375,7.35285765452762,3.4860194572877354,3.4860194572877354,0.9960055592250673,0.0,0.0,0.0002345756223667878,1.0000346970486333,0.00023456748356740268,198.88371827230614,0.0,1.624357995931383e-06,4.60343056046954,0.00691391951679756,7.912808178595803e-05,0.00015544754058082977,0.0006260858697917519,0.09559624920902943,0.07172449675263923,0.023871752456390206,0.09559615253176328,0.07172449675267487,0.02387175245640208,0.3755058681114338,0.3755058681114338,0.12497802014498835,0.0,4.938651315099776,4.85680592141415,5.184736690075454,4.936226556458223,4.8556317246333265,5.178549240976622,24791.016877277034,21072.364345685477,0.85,1.0690449333978498,0.6645909141268544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512140394358541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.308032798865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.483027910748,1534.8209585029408,0.3755058681114338,0.12497802014498835,6.112874298809886,3.4860194572877354
553.0,-29.953716036956042,5.018471627640749,35.005380149746664,24.10950354477393,5.005286397891785,-26.457809188672623,-39.96980869034303,1.5093795496082985,-0.07089854719026789,-5.006305849008181,40.01044392608079,42328.6761461948,25760.282129419953,25760.282129419953,68088.95827561474,77339.43737885001,77339.43737885001,25760.282129419953,103099.71950826996,103099.71950826996,103099.71950826996,127890.6818515884,91491.8868845133,56481.218525256285,38900.742621396676,24790.962343318435,0.0,63691.704964715114,21072.31799182067,1534.8190869000346,0.0,0.886848823670375,2.8169471170318308,0.0014959135982669303,354568.829426902,1554983.589092364,4.3855620123340255,1554983.589092364,4.3855620123340255,0.85,0.09559616539911601,4.027634451161993,1.2669692546920852,1.0,0.0,4.027634451162676,1.2846750743653137,1.2849764330529352,3.1351386288488725,19308.630113986586,1968.9323177625986,4632.441516551485,4632.441516551485,5.560843463944389,5.018471627640749,-2.3343515472106615,7.352823174851411,3.4860244714546513,3.4860244714546513,0.9960069918441861,0.0,0.0,0.00023456748356740268,1.0000345924570482,0.00023455936958248516,198.88399276741836,0.0,1.6186746839842343e-06,4.58732405441132,0.006915538191481544,7.912552058808238e-05,0.00015544196297932029,0.0006260634052517576,0.09559616539908027,0.07172438357607831,0.02387178182300195,0.09559622425608466,0.07172438357610514,0.023871781823010876,0.375505307865433,0.375505307865433,0.12497818463363239,0.0,4.938019970936523,4.856496832929679,5.1831350465334936,4.935407301817918,4.855173967536018,5.176641650261843,24790.962343318435,21072.31799182067,0.85,1.069039654588234,0.6645869531934288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512160366210631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.291926292804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.477912012986,1534.8190869000346,0.375505307865433,0.12497818463363239,6.112874298809886,3.4860244714546513
554.0,-29.95404737115659,5.01838639389212,35.00536857448203,24.10939000491055,5.0052103352936514,-26.458115042965318,-39.970106178056426,1.5092780071023348,-0.07146524329817794,-5.0063624470528625,40.010423145776784,42328.476466143635,25760.228049835405,25760.228049835405,68088.70451597904,77339.28441084317,77339.28441084317,25760.228049835405,103099.51246067858,103099.51246067858,103099.51246067858,127890.42640944247,91491.83685409669,56481.12145901249,38900.79488342689,24790.91394876389,0.0,63691.70883219078,21072.276856449305,1534.8178257131844,0.0,0.8868486109434393,2.8169479574991723,0.0014959135982669303,354568.04719279456,1554982.6929097867,4.385569160055398,1554982.6929097867,4.385569160055398,0.85,0.0955960863064792,4.027634451161993,1.2669692277675497,1.0,0.0,4.027634451162719,1.2846755660679752,1.2849769144465593,3.1351374288914293,19308.619555467776,1968.931241093317,4632.441516551485,4632.441516551485,5.560831789844596,5.01838639389212,-2.3344106285171486,7.352797022409269,3.4860295521771696,3.4860295521771696,0.9960084434791913,0.0,0.0,0.00023455936958248516,1.0000344730453212,0.0002345512838854456,198.88426631492212,0.0,1.613741717651736e-06,4.57334402782502,0.006917151933199196,7.912285754881213e-05,0.000155436512033673,0.0006260414508352771,0.09559608630642893,0.07172427482532602,0.023871811481102907,0.09559615129472168,0.07172427482536374,0.023871811481115456,0.37550474545454526,0.37550474545454526,0.12497834221596613,0.0,4.937417049790156,4.856212261387213,5.181573601293167,4.934897203754701,4.8549666054723275,5.175220036590645,24790.91394876389,21072.276856449305,0.85,1.0690356054878833,0.6645837777357634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512180277858087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27794626622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.472805155789,1534.8178257131844,0.37550474545454526,0.12497834221596613,6.112874298809886,3.4860295521771696
555.0,-29.954377879225696,5.018301332294783,35.00535695937532,24.10925910752269,5.005110831786719,-26.45842249771002,-39.970400103460975,1.509155450271004,-0.0718106943412522,-5.006431889389469,40.010398834758206,42328.26560383383,25760.20739168049,25760.20739168049,68088.47299551433,77339.15619160698,77339.15619160698,25760.20739168049,103099.36358328747,103099.36358328747,103099.36358328747,127890.21308212183,91491.80174967207,56481.00347783002,38900.88696871339,24790.849498834355,0.0,63691.736467547744,21072.2220740092,1534.8159410615465,0.0,0.8868483456498224,2.8169443897922086,0.0014959135982669303,354567.0874412735,1554981.6444602087,4.385578074044332,1554981.6444602087,4.385578074044332,0.85,0.0955960078103535,4.027634451161993,1.2669691827101635,1.0,0.0,4.027634451161829,1.2846761560038749,1.2849774941327983,3.1351359892055513,19308.612146960055,1968.9304856357733,4632.441516551485,4632.441516551485,5.560827330391662,5.018301332294783,-2.3344790917483214,7.352780424043104,3.4860346260424007,3.4860346260424007,0.9960098931549716,0.0,0.0,0.0002345512838854456,1.00003438718373,0.0002345432186046948,198.8845391810376,0.0,1.6081179233542398e-06,4.557406194785916,0.00691876005112255,7.91202264798597e-05,0.0001554310574055859,0.0006260194815872753,0.09559600781028593,0.07172416709595923,0.023871840714326704,0.095595884238604,0.07172416709600993,0.02387184071434358,0.37550418259305013,0.37550418259305013,0.12497849564418623,0.0,4.936884388848284,4.855973582048193,5.180155751841767,4.934621195048237,4.854887127040513,5.174352070230441,24790.849498834355,21072.2220740092,0.85,1.069031506625774,0.6645801787081274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200120770506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26200843318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.467710226072,1534.8159410615465,0.37550418259305013,0.12497849564418623,6.112874298809886,3.4860346260424007
556.0,-29.954707284260014,5.018216926492586,35.00534532131706,24.10914933951574,5.005043893286301,-26.458725702832428,-39.97068585650993,1.5090623118587134,-0.0725218784642152,-5.00647822508807,40.010374936035134,42328.02553257729,25760.128696263582,25760.128696263582,68088.15422884087,77338.98158056223,77338.98158056223,25760.128696263582,103099.11027682581,103099.11027682581,103099.11027682581,127889.88794761089,91491.73299227307,56480.86894921777,38900.96004783922,24790.777670785075,0.0,63691.737718624296,21072.161020167314,1534.8130966616663,0.0,0.8868481964217501,2.8169483280022596,0.0014959135982669303,354566.447044066,1554980.613792018,4.385583088178569,1554980.613792018,4.385583088178569,0.85,0.09559591850827417,4.027634451161993,1.266969066769816,1.0,0.0,4.027634451163037,1.284676608297884,1.284977936171082,3.13513488542331,19308.597636261566,1968.9290059563223,4632.441516551485,4632.441516551485,5.560810342499504,5.018216926492586,-2.334530523670215,7.352747450162802,3.486039609783691,3.486039609783691,0.9960113170810546,0.0,0.0,0.0002345432186046948,1.000034272510896,0.00023453518049516581,198.88481113714883,0.0,1.604059645492609e-06,4.545905035326054,0.006920364110768042,7.91176686431697e-05,0.0001554255499615251,0.0006259972996158381,0.09559591850823923,0.07172405074265358,0.023871867765585662,0.09559582463661644,0.07172405074267979,0.02387186776559439,0.3755036219654817,0.3755036219654817,0.12497865341962978,0.0,4.936316513177189,4.855715599995904,5.178654815018092,4.933956346623859,4.854595770772789,5.172562841945819,24790.777670785075,21072.161020167314,0.85,1.0690264807915737,0.6645763963855554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512219914259255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25050727372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.462620802049,1534.8130966616663,0.3755036219654817,0.12497865341962978,6.112874298809886,3.486039609783691
557.0,-29.955035481736537,5.0181331567767575,35.00533378751346,24.109043937083356,5.00498216265419,-26.459027300352293,-39.97097140001131,1.5089739812699243,-0.07325388884999029,-5.006524761390456,40.01035469655576,42327.78966892683,25760.052365899497,25760.052365899497,68087.84203482633,77338.80374662213,77338.80374662213,25760.052365899497,103098.85611252162,103098.85611252162,103098.85611252162,127889.58431611999,91491.66263218485,56480.74021925412,38901.02490325636,24790.728203598363,0.0,63691.753106854725,21072.11897305861,1534.8115399868243,0.0,0.886848032926615,2.8169525166130867,0.0014959135982669303,354565.803875264,1554979.7409345908,4.385588581694222,1554979.7409345908,4.385588581694222,0.85,0.0955958347207612,4.027634451161993,1.266968920058571,1.0,0.0,4.0276344511611075,1.284677038048208,1.284978355695294,3.1351338366575945,19308.58278732835,1968.9274917865275,4632.441516551485,4632.441516551485,5.560793865148671,5.0181331567767575,-2.3345818764136053,7.352715033190362,3.4860446495871864,3.4860446495871864,0.9960127570249104,0.0,0.0,0.00023453518049516581,1.0000341469619456,0.00023452717210474473,198.8850820969549,0.0,1.5986578955704715e-06,4.530596476046716,0.006921962768663613,7.911511275854712e-05,0.0001554200677366187,0.000625975219217936,0.09559583472071967,0.07172393890804804,0.023871895812671635,0.09559585219988498,0.0717239389080792,0.02387189581268201,0.3755030617949038,0.3755030617949038,0.12497880868698523,0.0,4.935725192105053,4.85544364369116,5.177101952119926,4.933270872540447,4.854267537512612,5.170801901189748,24790.728203598363,21072.11897305861,0.85,1.069021320870166,0.664572532615237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512239641740672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23519871444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.457542458555,1534.8115399868243,0.3755030617949038,0.12497880868698523,6.112874298809886,3.4860446495871864
558.0,-29.955362793273057,5.018049765718441,35.005322316478164,24.10892561255025,5.004902533430464,-26.459329890313022,-39.971260785218306,1.5088696304703926,-0.07380136401593518,-5.00658286416591,40.01033345720098,42327.573881150536,25760.006926997943,25760.006926997943,68087.58080814849,77338.64594783423,77338.64594783423,25760.006926997943,103098.65287483217,103098.65287483217,103098.65287483217,127889.33033598965,91491.60470379188,56480.624051562125,38901.089613588614,24790.677461157487,0.0,63691.7670747461,21072.075841983864,1534.8101779087963,0.0,0.8868478142043285,2.8169529288065207,0.0014959135982669303,354565.0008498668,1554978.8249564616,4.3855959308710375,1554978.8249564616,4.3855959308710375,0.85,0.09559575441367552,4.027634451161993,1.2669688502745706,1.0,0.0,4.02763445116163,1.2846775426696828,1.2849788501463915,3.1351326051766915,19308.57056200487,1968.9262451504712,4632.441516551485,4632.441516551485,5.56078405630351,5.018049765718441,-2.33464155994825,7.352691325666691,3.4860497406003987,3.4860497406003987,0.9960142116001139,0.0,0.0,0.00023452717210474473,1.0000340548750946,0.0002345191855831724,198.88535232597724,0.0,1.592749386360857e-06,4.513851760946669,0.006923555518049974,7.911252256490247e-05,0.00015541464953984225,0.000625953396701936,0.09559575441362651,0.07172383053594712,0.023871923877679387,0.09559575777422515,0.07172383053598388,0.023871923877691624,0.37550250097015897,0.37550250097015897,0.12497895779706376,0.0,4.935158651808592,4.855183262061189,5.175613624931543,4.932781500149986,4.854031511842038,5.169549663731118,24790.677461157487,21072.075841983864,0.85,1.0690169850091242,0.6645689988703971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512259296954526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21845399934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4524773263,1534.8101779087963,0.37550250097015897,0.12497895779706376,6.112874298809886,3.4860497406003987
559.0,-29.955689066668235,5.017966882924581,35.00531086285466,24.10881140911954,5.004829881501367,-26.459630847982858,-39.971549960877724,1.5087716628160834,-0.07443232572052239,-5.0066344441991735,40.01031102228133,42327.361561401005,25759.945935263193,25759.945935263193,68087.3074966642,77338.47663682242,77338.47663682242,25759.945935263193,103098.42257208562,103098.42257208562,103098.42257208562,127889.03914500246,91491.53766903428,56480.513715274246,38901.13772640004,24790.616572916842,0.0,63691.75429931688,21072.024086979316,1534.8080821917208,0.0,0.8868476329951259,2.8169552001828597,0.0014959135982669303,354564.28797501954,1554977.8574182945,4.385602019591575,1554977.8574182945,4.385602019591575,0.85,0.0955956682320839,4.027634451161993,1.2669687656546014,1.0,0.0,4.027634451162815,1.2846780173901164,1.284979314717523,3.13513144666733,19308.55641485605,1968.9248025427696,4632.441516551485,4632.441516551485,5.560770890085538,5.017966882924581,-2.3346963495885484,7.352663232513129,3.4860548062257677,3.4860548062257677,0.9960156589216479,0.0,0.0,0.0002345191855831724,1.000033946951503,0.00023451122464200258,198.88562169855246,0.0,1.5884021567726038e-06,4.501531712293559,0.006925143920206747,7.910993432516245e-05,0.00015540925125800996,0.0006259316543960513,0.09559566823204188,0.07172371804940228,0.023871950182639597,0.09559568479035112,0.07172371804943381,0.023871950182650085,0.3755019401429734,0.3755019401429734,0.12497910486124525,0.0,4.934587063976608,4.854916501423872,5.1741242699326335,4.932202118478642,4.853751609905146,5.168068632479844,24790.616572916842,21072.024086979316,0.85,1.069012908275231,0.6645657986194766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122788991615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20613395069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.44741900246,1534.8080821917208,0.3755019401429734,0.12497910486124525,6.112874298809886,3.4860548062257677
560.0,-29.956014247349394,5.017884592240349,35.00529947248426,24.108701187092834,5.004765421580852,-26.459930002827047,-39.97183508528394,1.5086811770585953,-0.07516543813642329,-5.00668149531407,40.010289957412816,42327.137150801806,25759.874882107855,25759.874882107855,68087.01203290967,77338.29011165026,77338.29011165026,25759.874882107855,103098.16499375811,103098.16499375811,103098.16499375811,127888.72710167887,91491.45629552197,56480.39414832898,38901.18016354777,24790.562107920756,0.0,63691.74227146852,21071.977791732643,1534.8062494215571,0.0,0.8868474698678142,2.8169593432990045,0.0014959135982669303,354563.6376942104,1554976.9489659679,4.385607500752914,1554976.9489659679,4.385607500752914,0.85,0.09559558110669152,4.027634451161993,1.2669686535606162,1.0,0.0,4.027634451161913,1.2846784570625192,1.2849797442652606,3.1351303736900658,19308.539241627874,1968.9230513608495,4632.441516551485,4632.441516551485,5.560755551919888,5.017884592240349,-2.3347476451249403,7.352632237365289,3.4860598861924843,3.4860598861924843,0.9960171103407098,0.0,0.0,0.00023451122464200258,1.0000338333489553,0.0002345032906103402,198.88589016961876,0.0,1.583316733864956e-06,4.487119623773285,0.006926727236940612,7.910738242243093e-05,0.00015540384221957165,0.0006259098687664894,0.095595581106655,0.07172360521360252,0.02387197589305249,0.09559569365200718,0.0717236052136299,0.02387197589306161,0.3755013787532543,0.3755013787532543,0.12497924923413713,0.0,4.933990859228459,4.854627179482634,5.172604128026933,4.931516057177646,4.853380635392909,5.1664339811350715,24790.562107920756,21071.977791732643,0.85,1.0690084711877956,0.6645624007331128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512298439246032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19172186217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.442370565668,1534.8062494215571,0.3755013787532543,0.12497924923413713,6.112874298809886,3.4860598861924843
561.0,-29.95633834796978,5.01780265942881,35.005288122481325,24.10858286255973,5.00468529456748,-26.460229752307708,-39.972120279539354,1.5085766989053622,-0.07568033031742516,-5.006739066657286,40.010268352455235,42326.91773366439,25759.831937384697,25759.831937384697,68086.7496710491,77338.13442969795,77338.13442969795,25759.831937384697,103097.96636708264,103097.96636708264,103097.96636708264,127888.47519456853,91491.39898627046,56480.272799447695,38901.25131869196,24790.50882748589,0.0,63691.760146177854,21071.932503363005,1534.8047300073101,0.0,0.8868472551716509,2.816959389301281,0.0014959135982669303,354562.8420174272,1554976.0172219516,4.385614714656204,1554976.0172219516,4.385614714656204,0.85,0.09559549757622424,4.027634451161993,1.2669685859745372,1.0,0.0,4.027634451162766,1.2846789621272159,1.2849802392551926,3.1351291411302453,19308.527146969238,1968.9218180488995,4632.441516551485,4632.441516551485,5.560746281490244,5.01780265942881,-2.3348065204656296,7.35260917989444,3.4860650066409486,3.4860650066409486,0.9960185733259853,0.0,0.0,0.0002345032906103402,1.0000337210620442,0.000234495383176975,198.88615774961642,0.0,1.577966949804961e-06,4.47195833574726,0.006928305203890417,7.910482997066885e-05,0.00015539846063967138,0.0006258881937298814,0.0955954975761723,0.0717234956982715,0.02387200187790081,0.09559557743346944,0.07172349569831046,0.023872001877913777,0.37550081536694885,0.37550081536694885,0.12497938859335497,0.0,4.933426425514483,4.85435595973712,5.171156899404139,4.931058736339878,4.853161866557343,5.1652583470976765,24790.50882748589,21071.932503363005,0.85,1.0690040519336312,0.6645587692430013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512317913939343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17656057414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.4373331438,1534.8047300073101,0.37550081536694885,0.12497938859335497,6.112874298809886,3.4860650066409486
562.0,-29.95666157470945,5.017720892488486,35.00527670527507,24.10845151115211,5.0045880204130855,-26.46053042984591,-39.97240938534958,1.5084568755495453,-0.07604338082819595,-5.00680548196105,40.01024369500915,42326.71830606863,25759.81203283881,25759.81203283881,68086.53033890744,77337.99525813013,77337.99525813013,25759.81203283881,103097.80729096895,103097.80729096895,103097.80729096895,127888.24803236533,91491.35089332635,56480.164203635424,38901.31854410103,24790.440741396375,0.0,63691.75928549741,21071.874630186918,1534.8025661033457,0.0,0.8868470065295151,2.8169564064999824,0.0014959135982669303,354561.9241125795,1554974.9538356138,4.385623069164874,1554974.9538356138,4.385623069164874,0.85,0.09559541383082251,4.027634451161993,1.2669685843260963,1.0,0.0,4.027634451163226,1.284679538912581,1.284980806016776,3.1351277335445,19308.516997338484,1968.9207830745959,4632.441516551485,4632.441516551485,5.560741984718054,5.017720892488486,-2.3348718679051266,7.3525927603936125,3.486070097896535,3.486070097896535,0.9960200279704386,0.0,0.0,0.000234495383176975,1.0000336302267006,0.00023448749730928205,198.88642460876346,0.0,1.5726790396683751e-06,4.4569723984201755,0.006929877882930085,7.910224258870722e-05,0.0001553931405882678,0.0006258667665075664,0.09559541383075952,0.07172338607480354,0.023872027755955986,0.09559531462921861,0.0717233860748508,0.023872027755971713,0.3755002512886929,0.3755002512886929,0.12497952735161148,0.0,4.932918910737385,4.854116331928026,5.1698427980577435,4.930762101132871,4.853031828390556,5.164459885091389,24790.440741396375,21071.874630186918,0.85,1.0690006227290807,0.6645556470867717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512337323998725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16157463681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.432306519791,1534.8025661033457,0.3755002512886929,0.12497952735161148,6.112874298809886,3.486070097896535
563.0,-29.95698367901182,5.017639803605716,35.00526527067631,24.108345934096747,5.00452670900431,-26.460826500554106,-39.97269021403042,1.5083695305466596,-0.07676589203015283,-5.006847430201179,40.010220354007465,42326.48953465825,25759.730665932417,25759.730665932417,68086.22020059067,77337.8150447635,77337.8150447635,25759.730665932417,103097.54571069591,103097.54571069591,103097.54571069591,127887.91591810987,91491.27586498026,56480.040301021145,38901.37284884346,24790.370207413962,0.0,63691.743056257415,21071.814676301867,1534.7996946972619,0.0,0.886846877602761,2.8169610062260175,0.0014959135982669303,354561.3443602192,1554973.9472232612,4.3856274011739815,1554973.9472232612,4.3856274011739815,0.85,0.09559532019840808,4.027634451161993,1.2669684216799215,1.0,0.0,4.0276344511637365,1.284679963740493,1.28498122081297,3.135126696796199,19308.501163206824,1968.9191684425186,4632.441516551485,4632.441516551485,5.560724420134429,5.017639803605716,-2.3349191767062556,7.352558980311972,3.486075102635252,3.486075102635252,0.9960214578957862,0.0,0.0,0.00023448749730928205,1.0000335135289686,0.00023447963906910553,198.88669054184342,0.0,1.5683920303887667e-06,4.444823014121765,0.006931446274960474,7.909972935866902e-05,0.00015538776795061303,0.0006258451274870544,0.09559532019837425,0.07172326813947419,0.023872052058900056,0.09559527798063323,0.07172326813949957,0.023872052058908508,0.3754996883926409,0.3754996883926409,0.12497967274066794,0.0,4.932367493751656,4.853852635178839,5.168425120929669,4.9300815381710095,4.85271827251205,5.16267455083522,24790.370207413962,21071.814676301867,0.85,1.0689960257556732,0.66455222456814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512356681771639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.149425252515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.427286599177,1534.7996946972619,0.3754996883926409,0.12497967274066794,6.112874298809886,3.486075102635252
564.0,-29.957304912806233,5.017559367573181,35.00525395806049,24.108250031154626,5.004470802153531,-26.4611212473296,-39.97297086808828,1.508287136676992,-0.07742540088935357,-5.006889800819249,40.010201037820394,42326.26368359123,25759.65232390416,25759.65232390416,68085.91600749538,77337.65200083457,77337.65200083457,25759.65232390416,103097.30432473872,103097.30432473872,103097.30432473872,127887.62862544467,91491.21984238767,56479.92122544187,38901.44290771756,24790.324300705946,0.0,63691.76720842351,21071.775655600053,1534.7982481762451,0.0,0.8868467319571827,2.816964728451795,0.0014959135982669303,354560.7587710717,1554973.1141868688,4.385632294945714,1554973.1141868688,4.385632294945714,0.85,0.09559523269026497,4.027634451161993,1.2669683557422835,1.0,0.0,4.027634451162855,1.2846803653533136,1.2849816124241162,3.1351257167025435,19308.489340087253,1968.9179628198472,4632.441516551485,4632.441516551485,5.560707508527888,5.017559367573181,-2.3349665521519705,7.352525919725151,3.4860801756430972,3.4860801756430972,0.9960229073265993,0.0,0.0,0.00023447963906910553,1.0000334230430015,0.00023447180230797436,198.88695575684625,0.0,1.562899382190943e-06,4.429256849129133,0.006933009174342665,7.9097217765142e-05,0.00015538242130396353,0.0006258235931488107,0.0955952326902344,0.07172315503274009,0.023872077657494314,0.09559529850019599,0.07172315503276303,0.023872077657501947,0.3754991248224178,0.3754991248224178,0.12497981627469938,0.0,4.931803091631423,4.853593729078284,5.1669409912321385,4.929464399929884,4.852477727865505,5.160923815911644,24790.324300705946,21071.775655600053,0.85,1.0689908443691405,0.6645484265663992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512375972371796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.133859087524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.422278390493,1534.7982481762451,0.3754991248224178,0.12497981627469938,6.112874298809886,3.4860801756430972
565.0,-29.95762503767473,5.0174791673072665,35.005242690326654,24.108132579736434,5.004384965004528,-26.461417989151226,-39.97325557339934,1.5081779164811402,-0.0777829082182393,-5.006951320541681,40.010179719863096,42326.05949541947,25759.624031909716,25759.624031909716,68085.68352732918,77337.52283684548,77337.52283684548,25759.624031909716,103097.1468687552,103097.1468687552,103097.1468687552,127887.42108710682,91491.18513451332,56479.811180987,38901.52661502924,24790.274218351627,0.0,63691.80083338087,21071.733085598884,1534.7970054138036,0.0,0.8868464961323703,2.8169622444823137,0.0014959135982669303,354559.9085303571,1554972.194821854,4.385640218791738,1554972.194821854,4.385640218791738,0.85,0.09559515123427464,4.027634451161993,1.2669682766171175,1.0,0.0,4.027634451163101,1.2846808923989566,1.2849821295250856,3.1351244305042676,19308.48201526829,1968.917215896182,4632.441516551485,4632.441516551485,5.560701401166503,5.0174791673072665,-2.335027847255356,7.352507014562622,3.486085310445959,3.486085310445959,0.9960243744131311,0.0,0.0,0.00023447180230797436,1.0000333077494268,0.00023446399284005124,198.88722005692503,0.0,1.5586295643721144e-06,4.4171561854305725,0.006934567803907037,7.909466999198631e-05,0.00015537713231598803,0.0006258022910386288,0.09559515123421876,0.07172304737240823,0.02387210386181053,0.09559511137950541,0.07172304737245015,0.023872103861824485,0.3754985608276927,0.3754985608276927,0.12497995334813683,0.0,4.931299643786417,4.853377266766927,5.165573526416551,4.929168412323463,4.852394713028275,5.159986503422829,24790.274218351627,21071.733085598884,0.85,1.0689866299344055,0.6645448698513857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395210886606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.121758423826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.41727688418,1534.7970054138036,0.3754985608276927,0.12497995334813683,6.112874298809886,3.486085310445959
566.0,-29.95794413907179,5.01739959335659,35.00523143380229,24.10802700268107,5.004323602179078,-26.461711361986225,-39.9735322111286,1.5080908250934568,-0.07848258618463433,-5.006994070051364,40.01015751089218,42325.82627747687,25759.54887408124,25759.54887408124,68085.37515155811,77337.3426613933,77337.3426613933,25759.54887408124,103096.89153547454,103096.89153547454,103096.89153547454,127887.1021017915,91491.10891121584,56479.68162668894,38901.58587169655,24790.210566316968,0.0,63691.79643801352,21071.678981369423,1534.7945463645112,0.0,0.8868463590304106,2.81696645059317,0.0014959135982669303,354559.3177065658,1554971.2370311343,4.385644825495836,1554971.2370311343,4.385644825495836,0.85,0.09559505860729775,4.027634451161993,1.2669681513356048,1.0,0.0,4.027634451160107,1.2846813158837256,1.2849825430759552,3.1351233970359447,19308.465928951708,1968.9155755483991,4632.441516551485,4632.441516551485,5.560685176929627,5.01739959335659,-2.3350752720575447,7.352474865414134,3.4860903823116964,3.4860903823116964,0.9960258235176276,0.0,0.0,0.00023446399284005124,1.0000332013463267,0.0002344562085782718,198.88748351262615,0.0,1.5532033653515693e-06,4.4017783374063475,0.006936121007272389,7.909219448674449e-05,0.00015537179835330676,0.0006257808077867725,0.09559505860726539,0.07172293129733728,0.02387212730992811,0.09559508617503452,0.07172293129736157,0.023872127309936188,0.3754979988956851,0.3754979988956851,0.1249800913413488,0.0,4.930758369149373,4.8531326354882935,5.164139187692172,4.928511483866714,4.852073014879011,5.1583204510938,24790.210566316968,21071.678981369423,0.85,1.06898186201767,0.6645412540478339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512414383036902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1063805758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.412286885554,1534.7945463645112,0.3754979988956851,0.1249800913413488,6.112874298809886,3.4860903823116964
567.0,-29.95826207613083,5.017320520305634,35.005220257814685,24.10792208919304,5.004257859614626,-26.462004124895895,-39.973808779008664,1.507999908379629,-0.07905941595862487,-5.007042092851963,40.010137343645155,42325.5976888971,25759.48876611467,25759.48876611467,68085.08645501177,77337.18295283835,77337.18295283835,25759.48876611467,103096.67171895303,103096.67171895303,103096.67171895303,127886.83330004415,91491.05091104869,56479.554418682805,38901.66276929543,24790.16158109111,0.0,63691.82435038654,21071.637343927443,1534.7930526519774,0.0,0.8868461877081184,2.8169684259825067,0.0014959135982669303,354558.65400366083,1554970.3672927995,4.385650582023995,1554970.3672927995,4.385650582023995,0.85,0.09559497126883482,4.027634451161993,1.2669680463848634,1.0,0.0,4.027634451160258,1.2846817572092482,1.2849829745041383,3.135122320029936,19308.453688480866,1968.914327367742,4632.441516551485,4632.441516551485,5.56067220148971,5.017320520305634,-2.335126375115125,7.3524468954207585,3.486095509448754,3.486095509448754,0.9960272884139297,0.0,0.0,0.0002344562085782718,1.0000330802854622,0.00023444845295652185,198.88774600764145,0.0,1.5481922363153837e-06,4.387576797717798,0.006937669199508704,7.908971967815132e-05,0.0001553664889001205,0.0006257594232502027,0.09559497126879386,0.07172281978702773,0.02387215148176614,0.09559504170726155,0.07172281978705845,0.023872151481776367,0.37549743676062597,0.37549743676062597,0.12498022510172005,0.0,4.930221588979293,4.852892785429503,5.162708497649135,4.92798267689335,4.851842286140879,5.156894307551568,24790.16158109111,21071.637343927443,0.85,1.0689768608362773,0.6645373738401988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512433493940033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09217903611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.407306719644,1534.7930526519774,0.37549743676062597,0.12498022510172005,6.112874298809886,3.486095509448754
568.0,-29.958579012435116,5.017241734108588,35.005209093364186,24.107803974207513,5.0041756116121325,-26.46229763754654,-39.974092960450776,1.5078942367235426,-0.07949206308080647,-5.007099796812841,40.01011532770747,42325.405212451886,25759.45434364545,25759.45434364545,68084.85955609733,77337.03673547441,77337.03673547441,25759.45434364545,103096.49107911986,103096.49107911986,103096.49107911986,127886.59646771447,91490.99931630425,56479.45628274497,38901.71448173254,24790.105388594595,0.0,63691.819870327134,21071.589580305405,1534.7913691404249,0.0,0.8868459738224821,2.8169673754342073,0.0014959135982669303,354557.8565028065,1554969.4178277315,4.385657768707272,1554969.4178277315,4.385657768707272,0.85,0.09559488553583886,4.027634451161993,1.2669679980305952,1.0,0.0,4.027634451161886,1.2846822674905527,1.2849834749410594,3.1351210747459093,19308.44279982319,1968.9132170336652,4632.441516551485,4632.441516551485,5.56066477074955,5.017241734108588,-2.3351844837392988,7.352426217847887,3.48610065506731,3.48610065506731,0.9960287585906601,0.0,0.0,0.00023444845295652185,1.0000329762443003,0.00023444072198199983,198.8880076770221,0.0,1.542498128737303e-06,4.371439696841517,0.0069392116976374416,7.908717681579754e-05,0.0001553612761407243,0.0006257384281608729,0.09559488553579175,0.07172271007017512,0.023872175465616628,0.09559487814331716,0.07172271007021047,0.023872175465628396,0.37549687459009873,0.37549687459009873,0.12498035474094622,0.0,4.929720851738068,4.852671208498293,5.1613673269266656,4.927607733732032,4.851675435982315,5.155892755828518,24790.105388594595,21071.589580305405,0.85,1.0689733735778657,0.6645343985871964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512452535159048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07604193524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.402339242592,1534.7913691404249,0.37549687459009873,0.12498035474094622,6.112874298809886,3.48610065506731
569.0,-29.95889508604106,5.017163485750068,35.00519793048916,24.10769382203,5.004109707434654,-26.462588739115606,-39.97436547707764,1.507803360509308,-0.08015150100590063,-5.00714531005384,40.01009304469473,42325.167911144636,25759.38980302248,25759.38980302248,68084.55771416711,77336.85636897397,77336.85636897397,25759.38980302248,103096.24617199645,103096.24617199645,103096.24617199645,127886.28849503247,91490.91984137097,56479.31962946268,38901.77801323143,24790.042323036014,0.0,63691.82033626744,21071.535974580613,1534.7890071340169,0.0,0.8868458229266849,2.816970729917343,0.0014959135982669303,354557.2274854786,1554968.4568451615,4.385662838896289,1554968.4568451615,4.385662838896289,0.8500000000000001,0.09559479307242713,4.027634451161993,1.266967845824547,1.0,0.0,4.027634451162818,1.2846827085172463,1.28498390613879,3.1351199984707536,19308.42602727491,1968.9115067097234,4632.441516551485,4632.441516551485,5.560650838437022,5.017163485750068,-2.335233553528544,7.352397039278612,3.4861057554317108,3.4861057554317108,0.9960302158376316,0.0,0.0,0.00023444072198199983,1.0000328865669745,0.00023443301228504026,198.88826863474515,0.0,1.5375981200856002e-06,4.357553072322591,0.006940749295757527,7.908473840148181e-05,0.000155355983580518,0.0006257171116630512,0.09559479307238702,0.07172259517843226,0.023872197893954773,0.09559482859529408,0.07172259517846234,0.023872197893964785,0.3754963133398667,0.3754963133398667,0.12498048556030177,0.0,4.929192846003957,4.852423619570516,5.159995114453295,4.926993809047929,4.851346926184021,5.154419613376319,24790.042323036014,21071.535974580613,0.85,1.06896862665736,0.6645306679520951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512471516490435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06215531072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.397381216093,1534.7890071340169,0.3754963133398667,0.12498048556030177,6.112874298809886,3.4861057554317108
570.0,-29.959210105127703,5.017085418403049,35.00518675451842,24.107566277403407,5.004020233397007,-26.46288124862407,-39.974649518821366,1.5076913768934668,-0.08057669744636087,-5.007207259297765,40.01007033750428,42324.983051579875,25759.368081642308,25759.368081642308,68084.35113322218,77336.70133876271,77336.70133876271,25759.368081642308,103096.06942040502,103096.06942040502,103096.06942040502,127886.05317544768,91490.85573453357,56479.225396198584,38901.811487038874,24789.983755042656,0.0,63691.79524208153,21071.486191786258,1534.7872842352363,0.0,0.8868455899436656,2.8169690857178584,0.0014959135982669303,354556.3713152081,1554967.4775698637,4.385670667267363,1554967.4775698637,4.385670667267363,0.85,0.09559470844272053,4.027634451161993,1.2669678524183108,1.0,0.0,4.027634451163051,1.2846832482280017,1.284984436071048,3.1351186813694487,19308.41249804021,1968.9101271117263,4632.441516551485,4632.441516551485,5.560646149466831,5.017085418403049,-2.3352945988457505,7.3523800172488,3.4861108867337385,3.4861108867337385,0.9960316819239253,0.0,0.0,0.00023443301228504026,1.0000327769301172,0.00023442532854242893,198.8885287224332,0.0,1.5333682799869569e-06,4.345565705483036,0.006942282664037514,7.90821969371223e-05,0.00015535081534791796,0.0006256962959113797,0.09559470844266518,0.07172248637964337,0.02387222206302181,0.09559464037395173,0.07172248637968491,0.023872222063035624,0.37549575110009187,0.37549575110009187,0.12498061454644743,0.0,4.9287040342210275,4.852187888587025,5.158744345059176,4.926630561851425,4.851127447310489,5.1536232832756355,24789.983755042656,21071.486191786258,0.85,1.0689658043778685,0.664528027365376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512490446201989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.050167943875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.392429907772,1534.7872842352363,0.37549575110009187,0.12498061454644743,6.112874298809886,3.4861108867337385
571.0,-29.959524202168257,5.017007910849801,35.00517555702482,24.107466427981876,5.0039554099565535,-26.463170462893522,-39.97492172112686,1.507601670681705,-0.0810874357378566,-5.007251073607501,40.01004735866507,42324.75308495416,25759.30090638967,25759.30090638967,68084.05399134383,77336.55834984656,77336.55834984656,25759.30090638967,103095.85925623623,103095.85925623623,103095.85925623623,127885.77492023539,91490.81327704368,56479.09570093425,38901.90841789936,24789.915663999163,0.0,63691.82408189852,21071.428314399287,1534.7845986589298,0.0,0.8868454502100026,2.8169706837755353,0.0014959135982669303,354555.76577999373,1554966.4865798573,4.3856753624047204,1554966.4865798573,4.3856753624047204,0.85,0.0955946143101519,4.027634451161993,1.266967728235759,1.0,0.0,4.027634451163235,1.284683683685251,1.2849848617586956,3.1351176186875023,19308.40353772694,1968.9092134140549,4632.441516551485,4632.441516551485,5.560631648419728,5.017007910849801,-2.3353422706286047,7.352350181478406,3.486115942226971,3.486115942226971,0.9960331263505632,0.0,0.0,0.00023442532854242893,1.000032681076218,0.00023441766752076986,198.88878804945386,0.0,1.5282082630497086e-06,4.330942217482874,0.006943810872300564,7.907976147702113e-05,0.0001553455670654078,0.0006256751577479324,0.09559461431011904,0.07172236972523353,0.023872244584885495,0.09559451227043085,0.0717223697252582,0.023872244584893704,0.37549518862300535,0.37549518862300535,0.1249807485187637,0.0,4.928212713046719,4.851969011937172,5.157432810358046,4.926163637869649,4.851010390415695,5.1521032538908,24789.915663999163,21071.428314399287,0.85,1.0689606550410227,0.6645241158508919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509312805084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03554445588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.387489189201,1534.7845986589298,0.37549518862300535,0.1249807485187637,6.112874298809886,3.486115942226971
572.0,-29.959837148497577,5.016930882881133,35.005164420150145,24.107361409720056,5.003889626674653,-26.463458737485368,-39.9751975555904,1.507511215662405,-0.08164915985400967,-5.007298096115317,40.010026729332736,42324.543177713684,25759.243356240142,25759.243356240142,68083.78653395383,77336.39849395106,77336.39849395106,25759.243356240142,103095.6418501912,103095.6418501912,103095.6418501912,127885.50509775215,91490.75309883992,56478.98514750984,38901.96439036676,24789.86324756095,0.0,63691.82763792771,21071.383760426805,1534.782884701302,0.0,0.8868452856483077,2.8169725775105596,0.0014959135982669303,354555.11590681336,1554965.5969155575,4.385680891780573,1554965.5969155575,4.385680891780573,0.85,0.0955945256919456,4.027634451161993,1.2669676573527977,1.0,0.0,4.027634451163004,1.284684122598346,1.284985290932183,3.1351165475727023,19308.39083759891,1968.9079183614087,4632.441516551485,4632.441516551485,5.560619225132933,5.016930882881133,-2.335392128411614,7.3523230112927465,3.4861210364790796,3.4861210364790796,0.9960345818511656,0.0,0.0,0.00023441766752076986,1.000032561428994,0.00023441003479506638,198.8890464270091,0.0,1.5236913129929405e-06,4.318141181021994,0.006945334563613557,7.907729358985391e-05,0.00015534037393091595,0.0006256542417005434,0.09559452569190888,0.07172225731647387,0.02387226837543501,0.09559445204194666,0.07172225731650142,0.023872268375444178,0.37549462682141177,0.37549462682141177,0.12498088195974155,0.0,4.9277179335217625,4.851749601960194,5.156109027169009,4.925648936261325,4.8507827613236145,5.150724366343127,24789.86324756095,21071.383760426805,0.85,1.0689563961171489,0.6645207830793968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512528124233144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02274341942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.382556441651,1534.782884701302,0.37549462682141177,0.12498088195974155,6.112874298809886,3.4861210364790796
573.0,-29.960149107090427,5.016854430981332,35.00515335941205,24.107260442711436,5.003831555546437,-26.46374535167832,-39.97546940864993,1.5074278001343597,-0.08230561001357728,-5.007340013838079,40.010006673217646,42324.32080721864,25759.17422797615,25759.17422797615,68083.49503519479,77336.22368293467,77336.22368293467,25759.17422797615,103095.39791091082,103095.39791091082,103095.39791091082,127885.2098999031,91490.68068938638,56478.86490022662,38902.01754351085,24789.811988992275,0.0,63691.82953250312,21071.340190643434,1534.781117731509,0.0,0.8868451449833689,2.816976312704221,0.0014959135982669303,354554.5365849527,1554964.7319722981,4.385685618211579,1554964.7319722981,4.385685618211579,0.85,0.09559443485152669,4.027634451161993,1.2669675194332375,1.0,0.0,4.027634451161736,1.2846845285267394,1.2849856871495828,3.1351155569537643,19308.37555616355,1968.9063600886698,4632.441516551485,4632.441516551485,5.560604302491439,5.016854430981332,-2.3354380728506405,7.352292503831972,3.4861261462266144,3.4861261462266144,0.9960360417790327,0.0,0.0,0.00023441003479506638,1.0000324587384357,0.00023440242638801957,198.8893039896496,0.0,1.5180655368049192e-06,4.3021977313051405,0.006946852629150362,7.907486139392056e-05,0.0001553351734011458,0.0006256332958676769,0.09559443485149192,0.07172214355043387,0.023872291301058054,0.09559445357745666,0.07172214355045996,0.023872291301066738,0.3754940653819396,0.3754940653819396,0.12498101335821726,0.0,4.927197262903121,4.851511674016194,5.154737184139719,4.9250344038244975,4.850480446010579,5.149170018521261,24789.811988992275,21071.340190643434,0.85,1.0689517876143049,0.6645172719621715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512546866790839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0067999697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.377636276782,1534.781117731509,0.3754940653819396,0.12498101335821726,6.112874298809886,3.4861261462266144
574.0,-29.960460020136765,5.0167784707875756,35.00514238324431,24.10715486565607,5.003769115284798,-26.464031461719106,-39.9757448938675,1.5073405568671499,-0.08293085206196338,-5.007385311679189,40.009987015026375,42324.11830280475,25759.11522325073,25759.11522325073,68083.23352605548,77336.04800657305,77336.04800657305,25759.11522325073,103095.16322982378,103095.16322982378,103095.16322982378,127884.92775850299,91490.60522350058,56478.76231182431,38902.0476796403,24789.764528679207,0.0,63691.812208319505,21071.299849377327,1534.7796463431687,0.0,0.8868449856804093,2.816979242948778,0.0014959135982669303,354553.9105491647,1554963.8841903186,4.38569097089312,1554963.8841903186,4.38569097089312,0.8500000000000001,0.09559434527666101,4.027634451161993,1.2669674430554734,1.0,0.0,4.027634451160779,1.2846849523090702,1.2849861012563428,3.1351145227651287,19308.359629692637,1968.904736040609,4632.441516551485,4632.441516551485,5.560591565206962,5.0167784707875756,-2.335486319421507,7.352264790209082,3.4861313013749764,3.4861313013749764,0.9960375146785647,0.0,0.0,0.00023440242638801957,1.0000323500319233,0.000234394843707343,198.88956068963975,0.0,1.5132307820087747e-06,4.288496036212868,0.006948365859932371,7.907239677259986e-05,0.00015533002961541973,0.0006256125785790771,0.09559434527662541,0.07172203146563856,0.02387231381098685,0.09559444419805652,0.07172203146566528,0.02387231381099574,0.37549350296246786,0.37549350296246786,0.12498113932453885,0.0,4.92666601892239,4.851259711874661,5.153365196866616,4.924454459617209,4.8501659355010815,5.147791015126529,24789.764528679207,21071.299849377327,0.85,1.0689479725176099,0.6645142732691208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512565550238365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99309827461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.37272546802,1534.7796463431687,0.37549350296246786,0.12498113932453885,6.112874298809886,3.4861313013749764
575.0,-29.960770029413293,5.016702526920067,35.005131363347665,24.10701827555897,5.003670264405556,-26.46432039943304,-39.9760170263238,1.5072206344252979,-0.08327599803430985,-5.007452761295981,40.009963788989104,42323.905701288764,25759.113264101066,25759.113264101066,68083.01896538983,77335.89404446179,77335.89404446179,25759.113264101066,103095.00730856285,103095.00730856285,103095.00730856285,127884.71216793245,91490.53636657282,56478.6345606292,38902.11311771513,24789.70485936959,0.0,63691.81797708472,21071.24913046415,1534.7779863138774,0.0,0.8868447265890365,2.816975904127837,0.0014959135982669303,354552.9783678469,1554962.8825413522,4.385699676532081,1554962.8825413522,4.385699676532081,0.85,0.09559426089162605,4.027634451161993,1.2669673551386222,1.0,0.0,4.027634451162287,1.2846855288925618,1.2849866682331268,3.1351131156851566,19308.3450979894,1968.9032542192697,4632.441516551485,4632.441516551485,5.560591142287501,5.016702526920067,-2.3355507877872625,7.35225331470733,3.4861364774348287,3.4861364774348287,0.9960389935528082,0.0,0.0,0.000234394843707343,1.0000322560765424,0.00023438728329319252,198.88981664402962,0.0,1.5081160286144495e-06,4.27400082509335,0.006949873975960985,7.906996221639585e-05,0.00015532488149094716,0.0006255918438155926,0.09559426089156586,0.07172192394414868,0.023872336947417184,0.09559419957150335,0.07172192394419384,0.02387233694743221,0.37549293874896994,0.37549293874896994,0.12498126002182429,0.0,4.926193896534528,4.851022635739923,5.152185422058324,4.924176763261698,4.8499463812071895,5.147337861397887,24789.70485936959,21071.24913046415,0.85,1.0689445069676766,0.6645108751098331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512584171112977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.978603063486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.367825206424,1534.7779863138774,0.37549293874896994,0.12498126002182429,6.112874298809886,3.4861364774348287
