time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
576.0,-29.961079090382363,5.016627479372517,35.00512035325875,24.106940428633266,5.003631567353018,-26.464602467707923,-39.97628811104221,1.5071549446785868,-0.08396360175186146,-5.00747840247347,40.00994203486933,42323.69299780233,25759.00570570598,25759.00570570598,68082.69870350831,77335.73460306949,77335.73460306949,25759.00570570598,103094.74030877546,103094.74030877546,103094.74030877546,127884.37650344116,91490.48600140268,56478.530666093044,38902.172594788484,24789.636194665698,0.0,63691.80878945418,21071.190765465843,1534.77484789302,0.0,0.8868446748821459,2.816981949667555,0.0014959135982669303,354552.623996782,1554961.9443709212,4.385701413917711,1554961.9443709212,4.385701413917711,0.85,0.09559415694475881,4.027634451161993,1.2669672474404798,1.0,0.0,4.027634451160712,1.2846858517616393,1.2849869814646242,3.1351123277640647,19308.334468823537,1968.9021703459937,4632.441516551485,4632.441516551485,5.560567923776333,5.016627479372517,-2.3355844760287106,7.352211955401228,3.486141531819443,3.486141531819443,0.996040437662698,0.0,0.0,0.00023438728329319252,1.0000321574862774,0.00023437974622971943,198.89007181604217,0.0,1.5036893841402038e-06,4.261455714653337,0.006951377665345125,7.906753710238047e-05,0.00015531974619081206,0.0006255711607038514,0.09559415694473862,0.07172180077663612,0.023872356168102498,0.09559420367550664,0.07172180077665127,0.02387235616810754,0.37549237383536066,0.37549237383536066,0.1249813872501122,0.0,4.925667927846973,4.850782193204054,5.150799937112481,4.923514800721591,4.849771784199959,5.145209223276595,24789.636194665698,21071.190765465843,0.85,1.0689396328587415,0.6645076313927846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512602737905391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96605795305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.36293268658,1534.77484789302,0.37549237383536066,0.1249813872501122,6.112874298809886,3.486141531819443
577.0,-29.96138709731165,5.016552425378466,35.00510939075782,24.106813757121586,5.0035362689259575,-26.464889247887466,-39.97655992917714,1.5070384195017739,-0.084203229798959,-5.007545992668086,40.00992140079139,42323.48768079616,25759.006479286232,25759.006479286232,68082.4941600824,77335.60642092171,77335.60642092171,25759.006479286232,103094.61290020795,103094.61290020795,103094.61290020795,127884.20532666301,91490.4435538707,56478.410786941895,38902.2586299209,24789.592426455056,0.0,63691.851056375956,21071.153562486797,1534.774107025886,0.0,0.8868444056918283,2.8169772072242885,0.0014959135982669303,354551.68987528334,1554961.0545039275,4.385710458892182,1554961.0545039275,4.385710458892182,0.85,0.09559407614396322,4.027634451161993,1.2669671930419284,1.0,0.0,4.027634451160586,1.2846864123612856,1.2849875325124076,3.1351109596925686,19308.325510611805,1968.9012568626194,4632.441516551485,4632.441516551485,5.560568090768243,5.016552425378466,-2.3356487879199603,7.352201213298426,3.4861467300207987,3.4861467300207987,0.9960419228630853,0.0,0.0,0.00023437974622971943,1.0000320478937088,0.00023437223509324085,198.89032611837536,0.0,1.499047095446063e-06,4.248299468494142,0.006952876712440571,7.906510549628863e-05,0.00015531464073343081,0.0006255505977878137,0.09559407614389578,0.07172169608336676,0.023872380060529025,0.09559396757930151,0.07172169608341736,0.023872380060545862,0.37549180799938325,0.37549180799938325,0.12498150643693717,0.0,4.925228675808114,4.850587578366344,5.1496241957913185,4.92334276286914,4.849680902143689,5.144792505458895,24789.592426455056,21071.153562486797,0.85,1.0689357120398357,0.6645039668156938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262124794779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.952901706885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.35804883085,1534.774107025886,0.37549180799938325,0.12498150643693717,6.112874298809886,3.4861467300207987
578.0,-29.9616941952094,5.016478310919392,35.005098460084945,24.106735141854756,5.003502518828122,-26.4651690544113,-39.976823155861325,1.5069773780300644,-0.08500086217850367,-5.007568657768845,40.00990040284521,42323.25065206961,25758.89373508883,25758.89373508883,68082.14438715845,77335.42363913656,77335.42363913656,25758.89373508883,103094.31737422539,103094.31737422539,103094.31737422539,127883.84433473597,91490.3710587345,56478.283788604116,38902.319189033755,24789.526960510582,0.0,63691.84614954433,21071.097916433995,1534.7710809263426,0.0,0.8868443663891284,2.8169850468924307,0.0014959135982669303,354551.37663563737,1554960.1489451185,4.385711779489459,1554960.1489451185,4.385711779489459,0.85,0.09559397142967974,4.027634451161993,1.2669670106144624,1.0,0.0,4.02763445115931,1.2846867133870934,1.284987823958814,3.1351102250782077,19308.31021109381,1968.8996967459643,4632.441516551485,4632.441516551485,5.560543752803693,5.016478310919392,-2.3356800277119896,7.352158338631382,3.486151801198214,3.486151801198214,0.9960433717709183,0.0,0.0,0.00023437223509324085,1.000031953388623,0.00023436474634542135,198.890579670748,0.0,1.4938923837436551e-06,4.233691015529518,0.006954370604824314,7.906275081271081e-05,0.00015530948428053002,0.0006255298294804648,0.09559397142966555,0.07172157276907627,0.023872398660589288,0.09559404089928196,0.0717215727690869,0.023872398660592827,0.37549124404542994,0.37549124404542994,0.12498163099138175,0.0,4.924705217901533,4.850354717666846,5.14822598811412,4.922567795590339,4.849380281683125,5.142590057085556,24789.526960510582,21071.097916433995,0.85,1.0689303027471677,0.6645002965167214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126396949073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93829325392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.353175789021,1534.7710809263426,0.37549124404542994,0.12498163099138175,6.112874298809886,3.486151801198214
579.0,-29.962000393536027,5.016404107729647,35.00508757535909,24.106603825371735,5.003402908281007,-26.46545463784093,-39.97709850138051,1.5068571525859258,-0.08521116748892155,-5.007639192964627,40.00987987980131,42323.0680453411,25758.9043827694,25758.9043827694,68081.9724281105,77335.29427320792,77335.29427320792,25758.9043827694,103094.19865597732,103094.19865597732,103094.19865597732,127883.68362567633,91490.32495172492,56478.18418719685,38902.37862725341,24789.484969699013,0.0,63691.863596952426,21071.06222424416,1534.7705092599467,0.0,0.8868440818124428,2.8169795750506346,0.0014959135982669303,354550.40181586856,1554959.2638673587,4.385721341460806,1554959.2638673587,4.385721341460806,0.85,0.0955938917222367,4.027634451161993,1.2669670155597852,1.0,0.0,4.0276344511611555,1.2846872911954343,1.284988392281384,3.135108815013011,19308.300480578637,1968.898704509556,4632.441516551485,4632.441516551485,5.560546051306662,5.016404107729647,-2.335746241156498,7.352150348886145,3.486157030712024,3.486157030712024,0.9960448659177211,0.0,0.0,0.00023436474634542135,1.0000318598672149,0.00023435727975360755,198.89083248096605,0.0,1.4894413948298396e-06,4.221076912947765,0.006955860046219144,7.906028778996415e-05,0.0001553044585554572,0.0006255095876970194,0.09559389172216798,0.07172146960269489,0.02387242211947308,0.0955937889317261,0.07172146960274645,0.02387242211949025,0.37549067914710377,0.37549067914710377,0.12498174555980218,0.0,4.924276676132308,4.850165658410447,5.147076486681726,4.9224280254757105,4.849275618388617,5.142344146754908,24789.484969699013,21071.06222424416,0.85,1.0689273100711743,0.6644972474532241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265808746823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92567915134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.348310691226,1534.7705092599467,0.37549067914710377,0.12498174555980218,6.112874298809886,3.486157030712024
580.0,-29.962305567471198,5.016330854314145,35.005076704481894,24.106525000557326,5.0033700677149024,-26.465732621549954,-39.977361413743324,1.506797121793694,-0.08602338829382461,-5.007660507001319,40.00985851371799,42322.83816682785,25758.79040986029,25758.79040986029,68081.62857668815,77335.10709372521,77335.10709372521,25758.79040986029,103093.8975035855,103093.8975035855,103093.8975035855,127883.31404129494,91490.24765057705,56478.063898605724,38902.42639107924,24789.416537709454,0.0,63691.8429287887,21071.004057053036,1534.7672810399024,0.0,0.8868440507162585,2.8169877643653627,0.0014959135982669303,354550.1072492355,1554958.342433046,4.385722386314125,1554958.342433046,4.385722386314125,0.85,0.09559378510523958,4.027634451161993,1.266966904564761,1.0,0.0,4.027634451162332,1.2846875874022792,1.2849886789649159,3.135108092159689,19308.28416679036,1968.8970409661158,4632.441516551485,4632.441516551485,5.5605214481014835,5.016330854314145,-2.3357762524382832,7.3521071067524275,3.4861621099346505,3.4861621099346505,0.9960463171241859,0.0,0.0,0.00023435727975360755,1.0000317533573027,0.00023434983835945628,198.8910844459672,0.0,1.485036661641996e-06,4.208593899093417,0.006957345082880787,7.905793605058134e-05,0.0001552993437030262,0.0006254889869411556,0.09559378510522784,0.07172134544640663,0.023872439658821208,0.09559386241148181,0.07172134544641544,0.023872439658824143,0.3754901159953264,0.3754901159953264,0.12498186629544371,0.0,4.923756967312045,4.84993154642649,5.145697093744502,4.921637118707508,4.848954668484225,5.1401389950997896,24789.416537709454,21071.004057053036,0.85,1.0689222582679465,0.6644938538542106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512676426196796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91319613749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.343453378244,1534.7672810399024,0.3754901159953264,0.12498186629544371,6.112874298809886,3.4861621099346505
581.0,-29.96260967101617,5.016257489448673,35.00506587575255,24.106393788848095,5.003269825937621,-26.466016382525307,-39.977632742933906,1.5066765374468793,-0.08620891159125676,-5.007731246141257,40.00983799960778,42322.64775983403,25758.803783856554,25758.803783856554,68081.45154369058,77334.98054638572,77334.98054638572,25758.803783856554,103093.78433024227,103093.78433024227,103093.78433024227,127883.15891406547,91490.20326093119,56477.9553480808,38902.49768094487,24789.374583823195,0.0,63691.87226476807,21070.968396249715,1534.7667163211945,0.0,0.8868437650687897,2.816981942900152,0.0014959135982669303,354549.1296136412,1554957.4577413397,4.385731984269165,1554957.4577413397,4.385731984269165,0.85,0.09559370488851716,4.027634451161993,1.2669668276375163,1.0,0.0,4.027634451161839,1.2846881667923489,1.2849892489304082,3.135106678236417,19308.27479871105,1968.8960856878803,4632.441516551485,4632.441516551485,5.560524335131188,5.016257489448673,-2.3358423793348786,7.352099868783552,3.4861673520005234,3.4861673520005234,0.9960478148572924,0.0,0.0,0.00023434983835945628,1.0000316420603657,0.00023434242328235257,198.89133552776707,0.0,1.4800269525351401e-06,4.194396383484587,0.006958825109833322,7.905550909085962e-05,0.00015529432926859665,0.0006254687906322941,0.09559370488844224,0.07172124242913386,0.023872462459308384,0.09559359889740984,0.07172124242919006,0.0238724624593271,0.37548955138154977,0.37548955138154977,0.12498197725177652,0.0,4.923337012590366,4.849744989386124,5.144574504058141,4.921522334549991,4.848864571941647,5.139949424636711,24789.374583823195,21070.968396249715,0.85,1.0689189864081081,0.664490558291302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512694703616875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89899862188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.338606380623,1534.7667163211945,0.37548955138154977,0.12498197725177652,6.112874298809886,3.4861673520005234
582.0,-29.96291287349264,5.01618495693423,35.00505502985059,24.106310947705083,5.003228867907152,-26.46629340339961,-39.977895515598334,1.5066093978140747,-0.08690325954580658,-5.007757312168121,40.009815841957845,42322.42574782494,25758.703901733243,25758.703901733243,68081.12964955819,77334.81002381617,77334.81002381617,25758.703901733243,103093.51392554941,103093.51392554941,103093.51392554941,127882.8171902641,91490.13853483877,56477.838878603805,38902.5551735944,24789.303264714694,0.0,63691.85843830909,21070.90777500749,1534.7634332780897,0.0,0.8868437126605861,2.816988027692244,0.0014959135982669303,354548.76937406295,1554956.5021707502,4.385733745221971,1554956.5021707502,4.385733745221971,0.85,0.09559359908923504,4.027634451161993,1.2669666968612003,1.0,0.0,4.027634451161843,1.284688496144352,1.2849895688330388,3.1351058744978704,19308.26113878753,1968.8946927633322,4632.441516551485,4632.441516551485,5.560502773688274,5.01618495693423,-2.3358756766715443,7.352060633605774,3.4861724383566295,3.4861724383566295,0.9960492681018941,0.0,0.0,0.00023434242328235257,1.0000315483809081,0.00023433503039155368,198.89158586616003,0.0,1.4747945881986605e-06,4.179567862955004,0.006960299904421521,7.905315873239924e-05,0.0001552892645499533,0.0006254483917970008,0.09559359908922051,0.07172111931277239,0.023872479776448116,0.09559359524805076,0.0717211193127833,0.02387247977645174,0.3754889883270989,0.3754889883270989,0.1249820950444643,0.0,4.922850426473644,4.849531647377148,5.143265413676204,4.920854052622303,4.848628834690032,5.137979464978798,24789.303264714694,21070.90777500749,0.85,1.0689141645238767,0.6644872168209343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512712916973067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88417010135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.333770654024,1534.7634332780897,0.3754889883270989,0.1249820950444643,6.112874298809886,3.4861724383566295
583.0,-29.96321507130096,5.016112634626167,35.00504426526324,24.10619695382195,5.0031523815742,-26.46657307324523,-39.97816244428975,1.506510383518375,-0.08731397593538759,-5.007812028379469,40.00979651861421,42322.22534292702,25758.678676967433,25758.678676967433,68080.90401989446,77334.65706837396,77334.65706837396,25758.678676967433,103093.33574534139,103093.33574534139,103093.33574534139,127882.5973265066,91490.07658546077,56477.72919693538,38902.60820947266,24789.26158116521,0.0,63691.869790637866,21070.872343990428,1534.7625124830724,0.0,0.8868435042240244,2.816987037952074,0.0014959135982669303,354548.01318207954,1554955.6688327887,4.385740748839664,1554955.6688327887,4.385740748839664,0.85,0.095593512189618,4.027634451161993,1.2669665875146165,1.0,0.0,4.027634451163181,1.2846889745424686,1.2849900378452104,3.1351047070333906,19308.24806486736,1968.8933595944957,4632.441516551485,4632.441516551485,5.5604973284461225,5.016112634626167,-2.335929800955745,7.352042435581913,3.4861776535305204,3.4861776535305204,0.9960507581515773,0.0,0.0,0.00023433503039155368,1.0000314439209614,0.00023432766221106403,198.89183537560396,0.0,1.4703837751265104e-06,4.16706761870853,0.006961770288196647,7.905077126668073e-05,0.00015528425912487295,0.0006254282317745043,0.0955935121895651,0.0717210112972034,0.023872500892361707,0.09559348184179882,0.07172101129724308,0.023872500892374915,0.37548842477078265,0.37548842477078265,0.12498220624346738,0.0,4.922400836591521,4.849329902606996,5.142069742355318,4.920498052444088,4.848419130188404,5.13718287495567,24789.26158116521,21070.872343990428,0.85,1.0689104314833875,0.6644839519085372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273107640596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8716698571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.328942842043,1534.7625124830724,0.37548842477078265,0.12498220624346738,6.112874298809886,3.4861776535305204
584.0,-29.96351619379329,5.016040854921942,35.00503351107272,24.10610094610604,5.003094881620085,-26.466849876254063,-39.978425147104986,1.506428564080762,-0.08784778740539423,-5.007850765695666,40.009775292264116,42322.012126875125,25758.613564507028,25758.613564507028,68080.62569138216,77334.50013363488,77334.50013363488,25758.613564507028,103093.11369814191,103093.11369814191,103093.11369814191,127882.31496106842,91490.01791002562,56477.61393766167,38902.67108040439,24789.201262926512,0.0,63691.872343330906,21070.821073487536,1534.7601535589931,0.0,0.8868433839745378,2.816989532519747,0.0014959135982669303,354547.4778232645,1554954.7534262137,4.385744789309517,1554954.7534262137,4.385744789309517,0.85,0.09559341365348739,4.027634451161993,1.266966512235813,1.0,0.0,4.0276344511607585,1.2846893724619604,1.2849904263916374,3.135103735966533,19308.235681886606,1968.8920968818718,4632.441516551485,4632.441516551485,5.560483272691683,5.016040854921942,-2.335972119170847,7.352012974092789,3.486182811229145,3.486182811229145,0.9960522317797558,0.0,0.0,0.00023432766221106403,1.0000313321091356,0.00023432032046121065,198.89208399776285,0.0,1.4654709409654907e-06,4.153144646696201,0.006963235759137613,7.904842166316056e-05,0.00015527924054790346,0.0006254080187810062,0.09559341365346308,0.07172089445372402,0.023872519199739053,0.095593406605379,0.07172089445374227,0.02387251919974512,0.37548786137431184,0.37548786137431184,0.12498231817555218,0.0,4.921936080670264,4.849124279567718,5.140824955622236,4.920002978290256,4.848228305823909,5.135772075591149,24789.201262926512,21070.821073487536,0.85,1.0689060187207826,0.6644805776589265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451274917571034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85774688509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.324125050169,1534.7601535589931,0.37548786137431184,0.12498231817555218,6.112874298809886,3.486182811229145
585.0,-29.963816398764994,5.015969603511499,35.005022839642955,24.10600968813526,5.003040407821575,-26.467125550793465,-39.97868764037264,1.5063495598500918,-0.0883539602826886,-5.007889578578401,40.00975619446357,42321.80215481851,25758.550169253293,25758.550169253293,68080.3523240718,77334.35023163263,77334.35023163263,25758.550169253293,103092.90040088593,103092.90040088593,103092.90040088593,127882.05431065286,91489.96712199798,56477.50282111495,38902.73811209226,24789.153909766937,0.0,63691.892021859196,21070.780823301895,1534.7585413122997,0.0,0.886843255634957,2.81699165491772,0.0014959135982669303,354546.94142073806,1554953.9298157152,4.385749101613215,1554953.9298157152,4.385749101613215,0.85,0.09559331787471845,4.027634451161993,1.2669664380559698,1.0,0.0,4.027634451162523,1.2846897571591414,1.2849908017466065,3.1351027971674474,19308.224963480054,1968.8910039085779,4632.441516551485,4632.441516551485,5.56046958762874,5.015969603511499,-2.3360143083080387,7.351983911819538,3.486188012076081,3.486188012076081,0.9960537177360231,0.0,0.0,0.00023432032046121065,1.0000312367155841,0.0002343130012926316,198.89233186291528,0.0,1.4602159285290667e-06,4.138251941451375,0.006964695975066142,7.904607399831144e-05,0.0001552742464628992,0.0006253879044321911,0.09559331787468738,0.07172078012465007,0.023872537750037313,0.095593364374525,0.07172078012467338,0.02387253775004507,0.3754872977359392,0.3754872977359392,0.12498242691731977,0.0,4.92147083107875,4.848927172637616,5.139552585495892,4.919535618295697,4.848065119998068,5.134389232272781,24789.153909766937,21070.780823301895,0.85,1.068901396440013,0.6644770756738327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512767210654505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84285417985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.319318727195,1534.7585413122997,0.3754872977359392,0.12498242691731977,6.112874298809886,3.486188012076081
586.0,-29.964115684198823,5.015898611992684,35.00501219938257,24.105889931693696,5.002966659789572,-26.467402325150246,-39.978950343187876,1.5062533007409773,-0.08890643426349243,-5.007940606014606,40.00973575947276,42321.59679485732,25758.518982257712,25758.518982257712,68080.11577711503,77334.1629421028,77334.1629421028,25758.518982257712,103092.68192436051,103092.68192436051,103092.68192436051,127881.78555342782,91489.87077209799,56477.38814177697,38902.758478134456,24789.103629067304,0.0,63691.862107201756,21070.73808470721,1534.7570380065417,0.0,0.8868430699898036,2.8169929597139887,0.0014959135982669303,354546.2362113809,1554953.0485379992,4.385755339427533,1554953.0485379992,4.385755339427533,0.8500000000000001,0.09559322576934955,4.027634451161993,1.2669662842014806,1.0,0.0,4.027634451161294,1.2846902225187018,1.284991257811862,3.1351016615239797,19308.204629605174,1968.888930430389,4632.441516551485,4632.441516551485,5.560462855326677,5.015898611992684,-2.3360653466827803,7.351963958675464,3.4861932526588,3.4861932526588,0.9960552150453715,0.0,0.0,0.0002343130012926316,1.0000311411114358,0.00023430570475256986,198.8925789693906,0.0,1.4557265059842612e-06,4.125528917959397,0.006966151701572126,7.904372452386329e-05,0.0001552692767687683,0.0006253678883208978,0.09559322576931109,0.0717206692849854,0.023872556484325697,0.09559329500706482,0.07172066928501425,0.0238725564843353,0.375486734283607,0.375486734283607,0.12498253060358326,0.0,4.921002978873844,4.848697370308798,5.138368150829251,4.919034171751093,4.847681366407073,5.1335332617222775,24789.103629067304,21070.73808470721,0.85,1.0688981845518548,0.664474163490848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512785190688777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.830131156355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.314520747803,1534.7570380065417,0.375486734283607,0.12498253060358326,6.112874298809886,3.4861932526588
587.0,-29.96441381697291,5.01582810170637,35.00500156114973,24.105799581762426,5.002906461351508,-26.467676706883577,-39.97921266183255,1.5061693512622365,-0.08926873584096029,-5.0079808764593405,40.00971453800667,42321.394934925775,25758.461234357685,25758.461234357685,68079.85616928346,77334.03975448168,77334.03975448168,25758.461234357685,103092.50098883937,103092.50098883937,103092.50098883937,127881.54481463991,91489.84354442818,56477.28191776245,38902.84625185081,24789.04382580054,0.0,63691.89007765135,21070.68725193046,1534.7547473429925,0.0,0.8868429419217572,2.816993020418481,0.0014959135982669303,354545.67966657074,1554952.1333432188,4.385759642609549,1554952.1333432188,4.385759642609549,0.85,0.09559312620785368,4.027634451161993,1.2669662435399367,1.0,0.0,4.0276344511627,1.2846906302541756,1.284991656268594,3.135100666504532,19308.198883423483,1968.8883444829257,4632.441516551485,4632.441516551485,5.5604503893517,5.01582810170637,-2.3361084080130747,7.351936509719446,3.4861984528898105,3.4861984528898105,0.9960567008256601,0.0,0.0,0.00023430570475256986,1.0000310212494525,0.00023429843652232415,198.892825124705,0.0,1.4512276704330888e-06,4.112779218007374,0.0069676029292425595,7.904137854965098e-05,0.00015526432620291888,0.0006253479492513298,0.09559312620782194,0.07172055269409508,0.023872573513726857,0.09559314058713417,0.0717205526941189,0.02387257351373479,0.37548616886518177,0.37548616886518177,0.12498263473194794,0.0,4.9205602055662325,4.848507838207524,5.137163102838144,4.918712140618368,4.847673320172078,5.132266256711262,24789.04382580054,21070.68725193046,0.85,1.0688936391475026,0.6644707023661682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512803115691941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8173814564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.309731182986,1534.7547473429925,0.37548616886518177,0.12498263473194794,6.112874298809886,3.4861984528898105
588.0,-29.964711190626474,5.015757948660891,35.004990951614204,24.10569442380222,5.002839829006688,-26.467951048718078,-39.979471208620794,1.5060796870982243,-0.08972703378447022,-5.008026539718292,40.00969409741045,42321.180606278074,25758.41836545758,25758.41836545758,68079.59897173566,77333.88282713032,77333.88282713032,25758.41836545758,103092.3011925879,103092.3011925879,103092.3011925879,127881.29232292506,91489.77966615048,56477.16042399156,38902.91026906547,24788.99113033716,0.0,63691.90139940263,21070.642460786585,1534.7529852857704,0.0,0.8868427835887056,2.8169937134878076,0.0014959135982669303,354545.04859292484,1554951.251824535,4.385764962719508,1554951.251824535,4.385764962719508,0.85,0.09559303066551636,4.027634451161993,1.266966118258424,1.0,0.0,4.027634451162429,1.2846910646616192,1.2849920814399103,3.135099606396695,19308.185402424475,1968.8869698036003,4632.441516551485,4632.441516551485,5.560441135289895,5.015757948660891,-2.336155302288752,7.351913250949643,3.486203679973427,3.486203679973427,0.996058194278122,0.0,0.0,0.00023429843652232415,1.0000309423358327,0.00023429118700573316,198.89307065378168,0.0,1.4455988472270886e-06,4.096827133041569,0.006969048528089787,7.903906637097982e-05,0.00015525937015134432,0.0006253279880872664,0.0955930306654769,0.07172043939453682,0.023872591270940092,0.09559303728846186,0.07172043939456642,0.023872591270949945,0.37548560416374094,0.37548560416374094,0.12498273717382878,0.0,4.920125507089665,4.848316904759713,5.1359946446111735,4.918299505933817,4.847466551627178,5.131233881687308,24788.99113033716,21070.642460786585,0.85,1.068889410991492,0.6644672191663445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282097170127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80142937144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.304954733603,1534.7529852857704,0.37548560416374094,0.12498273717382878,6.112874298809886,3.486203679973427
589.0,-29.965007683495646,5.015688203836142,35.00498035559502,24.10558877689766,5.002776330419054,-26.46822428431956,-39.979733352642484,1.5059929312429432,-0.09026079067541559,-5.0080694287387395,40.00967327202978,42320.98507382232,25758.369378969965,25758.369378969965,68079.35445279228,77333.71113839804,77333.71113839804,25758.369378969965,103092.080517368,103092.080517368,103092.080517368,127881.01535297776,91489.70193966034,56477.058605652506,38902.93703778648,24788.934835609754,0.0,63691.87187339624,21070.59461026829,1534.7509510650902,0.0,0.8868426407634088,2.8169957226341036,0.0014959135982669303,354544.455860508,1554950.3537120735,4.38576976175832,1554950.3537120735,4.38576976175832,0.85,0.09559293306915102,4.027634451161993,1.2669660341879352,1.0,0.0,4.0276344511627284,1.2846914854272182,1.2849924929902221,3.135098579580468,19308.16899887112,1968.8852971066694,4632.441516551485,4632.441516551485,5.560430560631275,5.015688203836142,-2.3362000629073933,7.351888266743535,3.4862088973075513,3.4862088973075513,0.9960596849450146,0.0,0.0,0.00023429118700573316,1.0000308507620321,0.00023428395916706097,198.89331545616335,0.0,1.4418786155364168e-06,4.086283996430205,0.006970490406705323,7.903672208616428e-05,0.0001552544649195689,0.0006253082316067768,0.09559293306912142,0.07172032456157042,0.02387260850755101,0.09559296336971702,0.07172032456159262,0.023872608507558405,0.3754850398245179,0.3754850398245179,0.12498283968293625,0.0,4.919678520547734,4.848107083322532,5.13483375769755,4.91780863806332,4.847186441359099,5.130108565546777,24788.934835609754,21070.59461026829,0.85,1.0688860674108822,0.6644644572222028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451283878228653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79088623483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.30018355418,1534.7509510650902,0.3754850398245179,0.12498283968293625,6.112874298809886,3.4862088973075513
590.0,-29.965303229804075,5.0156189586651845,35.00496980567551,24.10549238501119,5.00272078295521,-26.46849587275917,-39.979991445410974,1.5059134259103226,-0.09080782609413518,-5.008107539173497,40.00965342274045,42320.776918560805,25758.30942051487,25758.30942051487,68079.08633907567,77333.54466631704,77333.54466631704,25758.30942051487,103091.85408683191,103091.85408683191,103091.85408683191,127880.7364720854,91489.63226662278,56476.94698297703,38902.983648495276,24788.882385253484,0.0,63691.86603374876,21070.550027465462,1534.7490280839004,0.0,0.8868425187173646,2.816998464411704,0.0014959135982669303,354543.92916948313,1554949.4976947547,4.385773862599238,1554949.4976947547,4.385773862599238,0.85,0.09559283415062224,4.027634451161993,1.26696592154447,1.0,0.0,4.027634451162292,1.2846918722342964,1.2849928706019014,3.135097635635583,19308.15429493444,1968.8837977224068,4632.441516551485,4632.441516551485,5.560417617466232,5.0156189586651845,-2.336241179233473,7.351860137898658,3.48621412086652,3.48621412086652,0.9960611773904342,0.0,0.0,0.00023428395916706097,1.0000307523432626,0.00023427675460788484,198.8935594775362,0.0,1.437568797094686e-06,4.07406997096634,0.006971927975502418,7.903441409343518e-05,0.0001552495450736258,0.0006252884162657619,0.09559283415059286,0.07172020872782045,0.023872625422772412,0.09559292348058143,0.07172020872784249,0.02387262542277975,0.37548447450190886,0.37548447450190886,0.1249829419261792,0.0,4.919217330942104,4.847888161520814,5.133643324957916,4.917299713079387,4.846940183175434,5.128809056835223,24788.882385253484,21070.550027465462,0.85,1.0688819558686227,0.6644612499834133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512856540160568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77867220936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.295420107346,1534.7490280839004,0.37548447450190886,0.1249829419261792,6.112874298809886,3.48621412086652
591.0,-29.9655977605519,5.01554980186185,35.0049592394,24.105374270025663,5.0026359612820475,-26.468769474643913,-39.98025362435726,1.505807675374168,-0.09107158909534974,-5.008164715788879,40.009631846495836,42320.590029602776,25758.298816400213,25758.298816400213,68078.88884600298,77333.40900322697,77333.40900322697,25758.298816400213,103091.70781962719,103091.70781962719,103091.70781962719,127880.53538325286,91489.58114089184,56476.84434569197,38903.040883555404,24788.827563625677,0.0,63691.868447181085,21070.503429081826,1534.747410803781,0.0,0.8868423059159154,2.8169952553860336,0.0014959135982669303,354543.13898258493,1554948.567201441,4.385781012893383,1554948.567201441,4.385781012893383,0.85,0.09559274217523567,4.027634451161993,1.2669658742891623,1.0,0.0,4.027634451162577,1.2846923817544873,1.2849933709853467,3.1350963922285477,19308.14350525831,1968.8826974816386,4632.441516551485,4632.441516551485,5.56041532836779,5.01554980186185,-2.3362962210959792,7.3518460229578295,3.486219378913008,3.486219378913008,0.9960626796894309,0.0,0.0,0.00023427675460788484,1.0000306467440419,0.00023426957500818275,198.89380266092437,0.0,1.4329404190074097e-06,4.060953147466999,0.006973360915921425,7.903206962388421e-05,0.00015524468498400064,0.0006252688416013519,0.09559274217518586,0.07172009843099916,0.023872643744186694,0.09559269091330765,0.07172009843103654,0.023872643744199135,0.3754839077006212,0.3754839077006212,0.12498304139035915,0.0,4.918814302305009,4.84769916440672,5.132595997634951,4.917093126693544,4.846834717074898,5.128297818838632,24788.827563625677,21070.503429081826,0.85,1.068878814608179,0.6644582905382771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512874241383453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.765555385864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.290665740184,1534.747410803781,0.3754839077006212,0.12498304139035915,6.112874298809886,3.486219378913008
592.0,-29.96589130448593,5.015481294808209,35.00494866672208,24.10529233692216,5.002588533202423,-26.469038448591593,-39.98050756109876,1.505735677308134,-0.09155904717948715,-5.008195160183077,40.00961052746199,42320.37319146632,25758.22084643692,25758.22084643692,68078.59403790324,77333.2681779138,77333.2681779138,25758.22084643692,103091.48902435071,103091.48902435071,103091.48902435071,127880.25176445238,91489.53959390982,56476.72650824432,38903.12565073945,24788.76274010167,0.0,63691.88839084112,21070.44832908642,1534.7446037060283,0.0,0.8868422281942542,2.816998109110108,0.0014959135982669303,354542.71823838743,1554947.6478009645,4.385783624402205,1554947.6478009645,4.385783624402205,0.85,0.09559263707212479,4.027634451161993,1.2669657341716811,1.0,0.0,4.027634451160295,1.2846927333474998,1.2849937134366738,3.1350955342195026,19308.134737100445,1968.8818033783652,4632.441516551485,4632.441516551485,5.560398497078499,5.015481294808209,-2.3363315731088248,7.351812867917034,3.486224548208444,3.486224548208444,0.996064156630984,0.0,0.0,0.00023426957500818275,1.0000305441353032,0.00023426241966514002,198.89404503005778,0.0,1.427977886330458e-06,4.046889329860518,0.006974788893807755,7.902979891947981e-05,0.00015523977608870296,0.0006252490703655339,0.09559263707210405,0.07171997749632134,0.023872659575782725,0.09559260453276164,0.07171997749633689,0.0238726595757879,0.3754833413858738,0.3754833413858738,0.12498314651939549,0.0,4.918390325486541,4.8475211564730785,5.131431651617163,4.9166361130035625,4.846751375127155,5.1267163329084156,24788.76274010167,21070.44832908642,0.85,1.0688738512531357,0.6644546779924331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512891881822145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.751491568255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.285921866542,1534.7446037060283,0.3754833413858738,0.12498314651939549,6.112874298809886,3.486224548208444
593.0,-29.966183879044102,5.015413164196966,35.00493817680177,24.10519664352762,5.002527916062115,-26.469307869101822,-39.980765304621286,1.505651906119878,-0.09196829991799405,-5.008237870324827,40.009591792596424,42320.176466657475,25758.175673349193,25758.175673349193,68078.35214000667,77333.12528727997,77333.12528727997,25758.175673349193,103091.30096062916,103091.30096062916,103091.30096062916,127880.0198437823,91489.49025011175,56476.62305751759,38903.18576954907,24788.718883153135,0.0,63691.9046527022,21070.411050680163,1534.743281812444,0.0,0.8868420787104698,2.8169985022875714,0.0014959135982669303,354542.1279811426,1554946.8398451644,4.385788647175573,1554946.8398451644,4.385788647175573,0.8499999999999999,0.09559254236537167,4.027634451161993,1.2669656902132558,1.0,0.0,4.027634451163668,1.2846931399590162,1.2849941109505534,3.1350945419467884,19308.124323486973,1968.8807414853159,4632.441516551485,4632.441516551485,5.560388745614274,5.015413164196966,-2.3363757392436586,7.3517889034406245,3.4862297982503656,3.4862297982503656,0.9960656566429616,0.0,0.0,0.00023426241966514002,1.0000304433403517,0.0002342552881516736,198.89428659932915,0.0,1.4231551213479926e-06,4.033221613900211,0.006976212048929103,7.902749423648582e-05,0.0001552349254286542,0.0006252295336800106,0.09559254236534065,0.07171986487398503,0.02387267749135561,0.09559251942705627,0.0717198648740083,0.023872677491363358,0.3754827760010375,0.3754827760010375,0.12498324838296458,0.0,4.917982492317776,4.84735689957688,5.130290658698414,4.9162695704068256,4.846618855012082,5.125645386519011,24788.718883153135,21070.411050680163,0.85,1.0688697804096579,0.6644514196493257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512909463197976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.737823852294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.28118794438,1534.743281812444,0.3754827760010375,0.12498324838296458,6.112874298809886,3.4862297982503656
594.0,-29.966475310758966,5.015345463550999,35.004927725792605,24.10509536219763,5.0024694537812895,-26.469576045346983,-39.9810191016644,1.5055701883692951,-0.09251757171239205,-5.00827765210523,40.00957194611979,42319.96820951623,25758.12407751597,25758.12407751597,68078.0922870322,77332.95091868512,77332.95091868512,25758.12407751597,103091.07499620109,103091.07499620109,103091.07499620109,127879.74183827978,91489.40983955932,56476.508437292236,38903.22378029676,24788.666842078685,0.0,63691.890622375446,21070.36681576688,1534.7414188859564,0.0,0.8868419481499055,2.817001078375513,0.0014959135982669303,354541.5781947571,1554945.9839506063,4.385793034114724,1554945.9839506063,4.385793034114724,0.8499999999999999,0.0955924441887295,4.027634451161993,1.2669655715255068,1.0,0.0,4.027634451163659,1.2846935369166812,1.2849944988389292,3.1350935732334158,19308.107353483763,1968.8790110265752,4632.441516551485,4632.441516551485,5.5603776076791185,5.015345463550999,-2.3364176436393347,7.351763107190334,3.486235047673987,3.486235047673987,0.996067156478282,0.0,0.0,0.0002342552881516736,1.000030324494477,0.00023424818469389058,198.89452722550638,0.0,1.4184172832742792e-06,4.019794580799307,0.006977630466212377,7.90252249027121e-05,0.0001552300632489615,0.0006252099505975725,0.0955924441886981,0.07171975000051907,0.023872694188179028,0.09559247673764568,0.07171975000054263,0.023872694188186865,0.37548221207568777,0.37548221207568777,0.12498334827468385,0.0,4.91755321422329,4.847165575677536,5.129145142393497,4.915760080392829,4.846324818595576,5.1244873564501745,24788.666842078685,21070.36681576688,0.85,1.0688659360209956,0.6644482962584393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451292698655496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72439681919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.276463657248,1534.7414188859564,0.37548221207568777,0.12498334827468385,6.112874298809886,3.486235047673987
595.0,-29.966766073241597,5.015277908842362,35.00491725687014,24.104986886400752,5.002390208688598,-26.469845697521247,-39.98127688011152,1.5054698329683227,-0.09273173134579338,-5.008330527204019,40.009550522336404,42319.7793857131,25758.10656503653,25758.10656503653,68077.88595074962,77332.83142195603,77332.83142195603,25758.10656503653,103090.93798699256,103090.93798699256,103090.93798699256,127879.54871785946,91489.37561737133,56476.404699059094,38903.30102034693,24788.61073086691,0.0,63691.91175121384,21070.319121236873,1534.7396291622301,0.0,0.8868417566812523,2.81699771951521,0.0014959135982669303,354540.84745902946,1554945.060033884,4.3857994676158505,1554945.060033884,4.3857994676158505,0.85,0.0955923501081833,4.027634451161993,1.26696552591864,1.0,0.0,4.027634451161137,1.2846940209937852,1.2849949739031918,3.1350923919194273,19308.10013116502,1968.8782745550236,4632.441516551485,4632.441516551485,5.560373827279651,5.015277908842362,-2.3364690960040266,7.351747004846388,3.4862403132527824,3.4862403132527824,0.9960686609293664,0.0,0.0,0.00023424818469389058,1.0000302549295965,0.00023424109774596965,198.89476729963076,0.0,1.4128388774225847e-06,4.003985378615605,0.0069790433050898,7.902292003076551e-05,0.00015522526466312507,0.0006251906236479409,0.09559235010813977,0.07171963854675081,0.023872711561388954,0.09559223064523686,0.07171963854678348,0.023872711561399824,0.37548164756635777,0.37548164756635777,0.12498344555384257,0.0,4.9171825065964185,4.847014981629968,5.128111869593681,4.915598795858216,4.846312306420884,5.123878108028691,24788.61073086691,21070.319121236873,0.85,1.0688623418412653,0.6644451111943043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944441503053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70858761701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.271752512592,1534.7396291622301,0.37548164756635777,0.12498344555384257,6.112874298809886,3.4862403132527824
596.0,-29.96705580420921,5.015211084655722,35.00490681935186,24.104903416615002,5.002351768082886,-26.47011034049426,-39.981526346504666,1.5054063043679073,-0.09342204745672689,-5.0083554761116975,40.009530499205745,42319.56058842423,25758.018902396674,25758.018902396674,68077.5794908209,77332.64817540626,77332.64817540626,25758.018902396674,103090.66707780294,103090.66707780294,103090.66707780294,127879.21821786239,91489.29374861691,56476.286989542576,38903.34084341593,24788.551140059455,0.0,63691.89198347538,21070.268469050538,1534.736990516009,0.0,0.8868417022285492,2.8170038822000643,0.0014959135982669303,354540.5026646566,1554944.1965217376,4.385801297270928,1554944.1965217376,4.385801297270928,0.85,0.09559224399305007,4.027634451161993,1.2669653830537575,1.0,0.0,4.027634451162324,1.2846943327806197,1.28499527665803,3.135091631053198,19308.082853419957,1968.876512715347,4632.441516551485,4632.441516551485,5.560354903643046,5.015211084655722,-2.3364999411305236,7.351711025786246,3.486245510021595,3.486245510021595,0.9960701457204557,0.0,0.0,0.00023424109774596965,1.0000301476666273,0.00023423403613633543,198.89500652257146,0.0,1.4095568575968562e-06,3.9946841344294906,0.006980452861947396,7.902068953848295e-05,0.00015522040820748671,0.0006251710636199012,0.09559224399303409,0.07171951758650721,0.023872726406526885,0.09559226955074349,0.07171951758651919,0.02387272640653088,0.3754810849332387,0.3754810849332387,0.12498354678871462,0.0,4.916742261558795,4.846821111387953,5.126930068728882,4.91493342865499,4.845998306008255,5.122155403705733,24788.551140059455,21070.268469050538,0.85,1.068857861978466,0.6644418821693016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512961856408246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69928637282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.267045060496,1534.736990516009,0.3754810849332387,0.12498354678871462,6.112874298809886,3.486245510021595
597.0,-29.96734464048346,5.015144387528233,35.004896439726856,24.1047891084105,5.002275731959246,-26.470377938006443,-39.981780003849394,1.505309029482141,-0.09378538713559692,-5.00840831707358,40.00951131043093,42319.36310237342,25758.003655298755,25758.003655298755,68077.36675767218,77332.49220221116,77332.49220221116,25758.003655298755,103090.49585750992,103090.49585750992,103090.49585750992,127879.00446383611,91489.22357107303,56476.17504731248,38903.387248622836,24788.508606326195,0.0,63691.895854949034,21070.232315377267,1534.73597550691,0.0,0.8868415028421722,2.8170024887321574,0.0014959135982669303,354539.77240244055,1554943.3689921338,4.385807996816523,1554943.3689921338,4.385807996816523,0.8500000000000001,0.0955921530653642,4.027634451161993,1.2669652874441821,1.0,0.0,4.027634451160108,1.2846948023628455,1.2849957372777714,3.1350904851130856,19308.06804301126,1968.87500247396,4632.441516551485,4632.441516551485,5.560351612268968,5.015144387528233,-2.3365511004277453,7.351695487955978,3.486250814573363,3.486250814573363,0.9960716613066751,0.0,0.0,0.00023423403613633543,1.0000300546400105,0.00023422699652827405,198.8952450072934,0.0,1.4045188942591396e-06,3.9804065463304017,0.006981857380841655,7.90184216343559e-05,0.00015521561450197952,0.0006251517563264518,0.09559215306531654,0.07171940889891223,0.02387274416640431,0.09559213755244232,0.07171940889894798,0.02387274416641621,0.3754805210752698,0.3754805210752698,0.12498364148860619,0.0,4.916338556286576,4.846632034585298,5.125880313180971,4.914622929937991,4.845775494147347,5.121580690317728,24788.508606326195,21070.232315377267,0.85,1.0688544569737812,0.6644387411351501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512979209571653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68500878473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.262348581005,1534.73597550691,0.3754805210752698,0.12498364148860619,6.112874298809886,3.486250814573363
598.0,-29.967632476811396,5.015078209100652,35.00488605286878,24.10469743134456,5.002222702716705,-26.47064233447167,-39.98202943531794,1.5052325603769425,-0.09428373946667534,-5.008442459962271,40.009490340498786,42319.15228033507,25757.941411309646,25757.941411309646,68077.09369164471,77332.3346844161,77332.3346844161,25757.941411309646,103090.27609572574,103090.27609572574,103090.27609572574,127878.72317509356,91489.16076019398,56476.05865101962,38903.4467879715,24788.447079367827,0.0,63691.89386733933,21070.18001746265,1534.7334397801776,0.0,0.8868414050383333,2.81700505391584,0.0014959135982669303,354539.300548267,1554942.464649233,4.385811283106379,1554942.464649233,4.385811283106379,0.85,0.09559204925237846,4.027634451161993,1.266965172602795,1.0,0.0,4.027634451160784,1.2846951745812827,1.284996100539178,3.1350895767742797,19308.05478727819,1968.8736507653675,4632.441516551485,4632.441516551485,5.560338175728241,5.015078209100652,-2.3365884815532176,7.35166669065387,3.486256046080997,3.486256046080997,0.996073156023142,0.0,0.0,0.00023422699652827405,1.0000299506605288,0.00023421998148511952,198.89548266688683,0.0,1.400144570123498e-06,3.9680097117299935,0.006983257525411779,7.901619157169768e-05,0.00015521080495657636,0.0006251323852356916,0.09559204925235872,0.07171929021906889,0.023872759033289823,0.09559205611743792,0.0717192902190837,0.023872759033294756,0.3754799563989763,0.3754799563989763,0.12498373818339537,0.0,4.915915649391934,4.846436695778891,5.124772437137381,4.914158720495607,4.845590576217319,5.120275953674479,24788.447079367827,21070.18001746265,0.85,1.0688502030327296,0.664435451840693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512996509187681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.672611950125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.257660367502,1534.7334397801776,0.3754799563989763,0.12498373818339537,6.112874298809886,3.486256046080997
599.0,-29.967919458138415,5.015012292373317,35.00487569340121,24.104597546998434,5.002154897291401,-26.470907439098003,-39.98228651527313,1.505142878251037,-0.09458356153362502,-5.008488274679886,40.00947036458942,42318.9769199418,25757.91000728019,25757.91000728019,68076.88692722199,77332.20384603817,77332.20384603817,25757.91000728019,103090.11385331835,103090.11385331835,103090.11385331835,127878.51050221288,91489.11830124166,56475.97142933739,38903.49652433807,24788.39664889453,0.0,63691.8931732326,21070.13715156035,1534.731812544413,0.0,0.8868412442501687,2.8170036458467504,0.0014959135982669303,354538.6673903795,1554941.6031746236,4.385816685722719,1554941.6031746236,4.385816685722719,0.85,0.09559195271239096,4.027634451161993,1.266965135787614,1.0,0.0,4.027634451162461,1.2846956085529229,1.284996525599807,3.135088517737449,19308.04582665629,1968.8727370362244,4632.441516551485,4632.441516551485,5.560331396575315,5.015012292373317,-2.3366343076426137,7.351646600015931,3.4862613229012234,3.4862613229012234,0.9960746636860638,0.0,0.0,0.00023421998148511952,1.0000298617628094,0.00023421298747244076,198.89571962102497,0.0,1.3952603941477426e-06,3.9541679570147026,0.0069846527858059265,7.901389318799982e-05,0.0001552060882971197,0.0006251133882555695,0.09559195271235107,0.07171917731738495,0.023872775394966125,0.09559188965130971,0.07171917731741488,0.023872775394976085,0.37547939056207696,0.37547939056207696,0.12498383224828884,0.0,4.915530954165149,4.846271600856596,5.123726747918283,4.91390471314628,4.845524316087392,5.1194567758033145,24788.39664889453,21070.13715156035,0.85,1.0688469683584825,0.6644327058208239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513013748951904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65877019541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.252982558384,1534.731812544413,0.37547939056207696,0.12498383224828884,6.112874298809886,3.4862613229012234
