time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
600.0,-29.968205293895707,5.014946797914923,35.0048653373866,24.104506603349023,5.0020968800555385,-26.47117053365006,-39.9825357371941,1.505062119809863,-0.09495095418037636,-5.008526215911049,40.00944974622713,42318.77389340342,25757.859335007313,25757.859335007313,68076.63322841073,77332.06959193129,77332.06959193129,25757.859335007313,103089.92892693859,103089.92892693859,103089.92892693859,127878.26775280898,91489.07592687376,56475.85996079076,38903.57329564778,24788.338825870396,0.0,63691.91212151818,21070.088001989836,1534.7295791934655,0.0,0.8868411258475327,2.817004045644954,0.0014959135982669303,354538.14304448734,1554940.7139941738,4.385820664150826,1554940.7139941738,4.385820664150826,0.85,0.0955918511482482,4.027634451161993,1.2669650022638965,1.0,0.0,4.027634451163589,1.284696000740985,1.2849969088940842,3.1350875606672246,19308.036883885252,1968.8718251273629,4632.441516551485,4632.441516551485,5.560320458008104,5.014946797914923,-2.3366742782332084,7.351621076148131,3.486266568370312,3.486266568370312,0.9960761623915176,0.0,0.0,0.00023421298747244076,1.0000297426288685,0.00023420602156966244,198.89595562978633,0.0,1.3910791847819929e-06,3.942318409672168,0.006986043864990708,7.901166511684628e-05,0.00015520132235559447,0.0006250941927852903,0.09559185114822198,0.07171906055001474,0.02387279059820724,0.09559175134960003,0.07171906055003441,0.023872790598213785,0.3754788255012627,0.3754788255012627,0.12498392724334909,0.0,4.915154317494228,4.846123109961582,5.122663418385798,4.913575261730671,4.845457176447383,5.118337884188975,24788.338825870396,21070.088001989836,0.85,1.0688426671588525,0.6644293205181716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303093754535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64692064807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.24831228324,1534.7295791934655,0.3754788255012627,0.12498392724334909,6.112874298809886,3.486266568370312
601.0,-29.968490266780485,5.014881730576229,35.00485502542931,24.104415240604453,5.002041514248123,-26.471432586352435,-39.98278478449208,1.5049838338200878,-0.09537613641492726,-5.0085634773918075,40.00943031746025,42318.573923938005,25757.808080643234,25757.808080643234,68076.38200458125,77331.92284177402,77331.92284177402,25757.808080643234,103089.73092241725,103089.73092241725,103089.73092241725,127878.01882107207,91489.02178174017,56475.75235348238,38903.63269806421,24788.28789865481,0.0,63691.92059671902,21070.044713856587,1534.7277244773768,0.0,0.8868410065968304,2.8170052846529923,0.0014959135982669303,354537.6280933032,1554939.8761161643,4.385824671075401,1554939.8761161643,4.385824671075401,0.85,0.09559175118873842,4.027634451161993,1.2669649165449668,1.0,0.0,4.027634451163024,1.2846963813063645,1.284997280599066,3.135086631960796,19308.02545698837,1968.8706599081613,4632.441516551485,4632.441516551485,5.5603093937855155,5.014881730576229,-2.336713618693165,7.3515953492693935,3.4862718313626515,3.4862718313626515,0.9960776661036147,0.0,0.0,0.00023420602156966244,1.0000296529106827,0.00023419907688535356,198.89619092658305,0.0,1.3854898899180175e-06,3.9264783480276613,0.0069874293548806265,7.900943866486356e-05,0.0001551965829047989,0.0006250751040099864,0.09559175118871348,0.07171894520558426,0.02387280598312921,0.09559166501759088,0.07171894520560297,0.023872805983135438,0.37547826195856426,0.37547826195856426,0.12498402121523759,0.0,4.914775164954278,4.845975765105095,5.121586567048325,4.91318734097689,4.845315705263033,5.1172082426557495,24788.28789865481,21070.044713856587,0.85,1.068838580573249,0.6644260924692225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513048057564153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63108058642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.24365539163,1534.7277244773768,0.37547826195856426,0.12498402121523759,6.112874298809886,3.4862718313626515
602.0,-29.968774280049953,5.014817187094081,35.0048447883071,24.104322515800618,5.001994477425708,-26.47169294234571,-39.983029815461464,1.5049131397214366,-0.09599748060742286,-5.008595668344657,40.00941187327274,42318.361358699476,25757.745217857697,25757.745217857697,68076.10657655717,77331.73695284534,77331.73695284534,25757.745217857697,103089.48217070304,103089.48217070304,103089.48217070304,127877.72288429576,91488.93148235725,56475.63510795827,38903.66263822109,24788.24071359272,0.0,63691.90335181381,21070.00460655381,1534.725963514913,0.0,0.8868409095804025,2.817009694960802,0.0014959135982669303,354537.1832169504,1554939.0806990822,4.385827930910071,1554939.0806990822,4.385827930910071,0.85,0.09559164977643289,4.027634451161993,1.2669647962087764,1.0,0.0,4.027634451161822,1.2846967263171223,1.2849976167683537,3.1350857900199767,19308.00640002667,1968.8687166388797,4632.441516551485,4632.441516551485,5.560295823665889,5.014817187094081,-2.336749080671604,7.351566267765685,3.486277114045337,3.486277114045337,0.9960791754415249,0.0,0.0,0.00023419907688535356,1.0000295531251042,0.0002341921557752755,198.89642543153172,0.0,1.3812712562225928e-06,3.914522740134828,0.006988810626136849,7.900724817496624e-05,0.0001551918287103873,0.0006250559558527868,0.09559164977640874,0.07171882916415596,0.02387282061225278,0.09559169453570826,0.07171882916417407,0.023872820612258813,0.37547769960089084,0.37547769960089084,0.12498411283937952,0.0,4.914352085059306,4.845785817308297,5.12046181543144,4.912598187737217,4.844964964777489,5.115901552915318,24788.24071359272,21070.00460655381,0.85,1.0688345455862172,0.6644229349678297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513065125939941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.619124978526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.239006258376,1534.725963514913,0.37547769960089084,0.12498411283937952,6.112874298809886,3.486277114045337
603.0,-29.96905750333425,5.014752861772093,35.0048345871799,24.10421735784041,5.0019263118196235,-26.471954700226373,-39.98327875798566,1.5048235087117074,-0.0963556403408461,-5.008641842240451,40.00939244745393,42318.16871148282,25757.719038638526,25757.719038638526,68075.88775012134,77331.58625862778,77331.58625862778,25757.719038638526,103089.30529726631,103089.30529726631,103089.30529726631,127877.49878026497,91488.8675049682,56475.52895507368,38903.70949988281,24788.19348299866,0.0,63691.90298288147,21069.96446054886,1534.7245252592222,0.0,0.8868407449726002,2.8170090120140516,0.0014959135982669303,354536.5450982267,1554938.2429488748,4.385833461873638,1554938.2429488748,4.385833461873638,0.85,0.09559155312139078,4.027634451161993,1.2669646703777833,1.0,0.0,4.027634451163588,1.2846971598567232,1.284998041517501,3.135084732040023,19307.992898111002,1968.8673398266485,4632.441516551485,4632.441516551485,5.560290172386951,5.014752861772093,-2.3367946899283187,7.351547551700412,3.4862824463125164,3.4862824463125164,0.9960806989464333,0.0,0.0,0.0002341921557752755,1.0000294709901034,0.00023418525410396943,198.89665928468847,0.0,1.3765840545448792e-06,3.9012392105801874,0.006990187210191394,7.900502277465263e-05,0.00015518713300062287,0.0006250370432503669,0.09559155312135216,0.0717187173976399,0.023872835723712266,0.09559156403493561,0.07171871739766887,0.02387283572372191,0.37547713550842915,0.37547713550842915,0.124984198961473,0.0,4.913956532369696,4.845603229943322,5.119425261793879,4.912286201899576,4.844785295000577,5.11519115240867,24788.19348299866,21069.96446054886,0.85,1.068831116074804,0.664419914142881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082136877962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.605841448974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.234366850318,1534.7245252592222,0.37547713550842915,0.124984198961473,6.112874298809886,3.4862824463125164
604.0,-29.969339692249726,5.014689093157698,35.0048244116661,24.10413500564175,5.0018802216534155,-26.472213319316996,-39.98352350955827,1.5047538487206693,-0.09681814728844529,-5.008671712717899,40.00937279124171,42317.9629191508,25757.652233727473,25757.652233727473,68075.61515287828,77331.43838654322,77331.43838654322,25757.652233727473,103089.0906202707,103089.0906202707,103089.0906202707,127877.228412816,91488.81486952325,56475.418108741556,38903.77417864633,24788.1377925453,0.0,63691.91197119163,21069.917123663505,1534.722226704272,0.0,0.8868406641501516,2.8170116049338856,0.0014959135982669303,354536.1322916296,1554937.3952631587,4.3858361775778585,1554937.3952631587,4.3858361775778585,0.85,0.09559144696437498,4.027634451161993,1.2669645802630112,1.0,0.0,4.02763445116114,1.2846974999420304,1.2849983728154364,3.135083902119941,19307.981789821824,1968.8662070963912,4632.441516551485,4632.441516551485,5.560275751285074,5.014689093157698,-2.3368282355762453,7.3515173287339435,3.4862877368188734,3.4862877368188734,0.9960822105196782,0.0,0.0,0.00023418525410396943,1.0000293634245596,0.00023417837782483867,198.8968922842649,0.0,1.3727193662589839e-06,3.89028668397796,0.006991559929557653,7.900283489548525e-05,0.0001551824192084842,0.0006250180578187536,0.09559144696435717,0.071718598422699,0.023872848541658186,0.09559150014307266,0.07171859842271235,0.02387284854166263,0.3754765703480379,0.3754765703480379,0.12498428528277072,0.0,4.913547371245272,4.845424929274657,5.11832128006597,4.911853565429453,4.844655067000531,5.113848516380415,24788.1377925453,21069.917123663505,0.85,1.0688266853045554,0.664416589319717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513099100537834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59488892237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.229733801187,1534.722226704272,0.3754765703480379,0.12498428528277072,6.112874298809886,3.4862877368188734
605.0,-29.969621205372313,5.014625519610518,35.00481426779022,24.104035191144817,5.001811313091476,-26.472473612120258,-39.98377227745948,1.5046637198394692,-0.09705999084025052,-5.008718184974501,40.009353361733915,42317.77671275074,25757.628825661646,25757.628825661646,68075.4055384124,77331.31235302336,77331.31235302336,25757.628825661646,103088.941178685,103088.941178685,103088.941178685,127877.03179038341,91488.77456182934,56475.31743755968,38903.84124918851,24788.090611698415,0.0,63691.93186088692,21069.87701994365,1534.7208009246579,0.0,0.8868404980372682,2.817009357812814,0.0014959135982669303,354535.49005108554,1554936.5573545464,4.385841759115549,1554936.5573545464,4.385841759115549,0.85,0.09559134928207816,4.027634451161993,1.266964504434727,1.0,0.0,4.0276344511627595,1.2846979357183625,1.2849987998594246,3.1350828386829055,19307.97328320578,1968.8653396629616,4632.441516551485,4632.441516551485,5.560270698211928,5.014625519610518,-2.3368738441037813,7.351499363714299,3.486293088056484,3.486293088056484,0.9960837394447097,0.0,0.0,0.00023417837782483867,1.0000292931709123,0.00023417151819853327,198.89712472632783,0.0,1.367670549587098e-06,3.875978337529836,0.006992927600107239,7.900061117101948e-05,0.0001551777666538192,0.000624999319029299,0.09559134928204022,0.07171848643423792,0.02387286284780229,0.09559131717911759,0.0717184864342664,0.023872862847811763,0.3754760044716376,0.3754760044716376,0.1249843669817586,0.0,4.913187271292998,4.845279762804921,5.117314276243292,4.911658194134247,4.844610945241527,5.113197797887608,24788.090611698415,21069.87701994365,0.85,1.0688230604639166,0.6644134582882388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513116002281845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58058057592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.225112033137,1534.7208009246579,0.3754760044716376,0.1249843669817586,6.112874298809886,3.486293088056484
606.0,-29.969901606449284,5.014562514267609,35.004804147007974,24.103952559549384,5.001766807329777,-26.47273046345953,-39.98401294285429,1.504595664340058,-0.09755311760517316,-5.0087467355880335,40.00933374663078,42317.56183307448,25757.56064114914,25757.56064114914,68075.12247422361,77331.1569265816,77331.1569265816,25757.56064114914,103088.71756773075,103088.71756773075,103088.71756773075,127876.75207226325,91488.7142918054,56475.19740203945,38903.9076552955,24788.034504532498,0.0,63691.942159828,21069.829328852622,1534.7184470962006,0.0,0.8868404237812584,2.81701250748983,0.0014959135982669303,354535.0954857713,1554935.7114423749,4.385844254182671,1554935.7114423749,4.385844254182671,0.85,0.09559124197298094,4.027634451161993,1.26696438849438,1.0,0.0,4.027634451163152,1.2846982682122314,1.2849991236181517,3.1350820272894073,19307.960563699835,1968.8640426343181,4632.441516551485,4632.441516551485,5.560255979297019,5.014562514267609,-2.336906204857475,7.351468719125084,3.4862983918583477,3.4862983918583477,0.9960852548166708,0.0,0.0,0.00023417151819853327,1.0000291775211907,0.0002341646858534497,198.89735625066407,0.0,1.3643599488411475e-06,3.866596095015812,0.00699429196005608,7.899845992954283e-05,0.00015517305826899042,0.0006249803553763532,0.09559124197296417,0.07171836707837481,0.02387287489458937,0.09559126944484286,0.07171836707838739,0.023872874894593554,0.3754754399137044,0.3754754399137044,0.12498445013023705,0.0,4.912799470017944,4.845122905584674,5.116231419644805,4.91119361798286,4.844441320593717,5.111845669809782,24788.034504532498,21069.829328852622,0.85,1.0688184433659833,0.6644099771189762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513132863586593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57119833341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.220494397174,1534.7184470962006,0.3754754399137044,0.12498445013023705,6.112874298809886,3.4862983918583477
607.0,-29.9701811242321,5.014499877613926,35.00479410145523,24.10385567871856,5.001712224505107,-26.472987527542813,-39.984257449954725,1.5045186278157494,-0.0980472431834869,-5.008784136545501,40.00931569628318,42317.36654694229,25757.516398441887,25757.516398441887,68074.88294538418,77330.98484230337,77330.98484230337,25757.516398441887,103088.50124074526,103088.50124074526,103088.50124074526,127876.4929553509,91488.63292757928,56475.092587518055,38903.93371117914,24787.991714605632,0.0,63691.92542578477,21069.792957414786,1534.7170594895838,0.0,0.8868402988300227,2.8170146367972273,0.0014959135982669303,354534.57861051627,1554934.9330114594,4.385848452654533,1554934.9330114594,4.385848452654533,0.85,0.09559114127398506,4.027634451161993,1.266964282444678,1.0,0.0,4.027634451160658,1.2846986426587466,1.2849994893743946,3.13508111351827,19307.94339243143,1968.862291652239,4632.441516551485,4632.441516551485,5.560246428672989,5.014499877613926,-2.3369448922214255,7.351444769835352,3.4863037611125876,3.4863037611125876,0.9960867888893107,0.0,0.0,0.0002341646858534497,1.0000290856741394,0.00023415787521379407,198.89758704614627,0.0,1.3589353741155518e-06,3.8512228502434738,0.006995650895430196,7.899627440358101e-05,0.00015516841144986869,0.0006249616396875702,0.0955911412739545,0.07171825328314298,0.02387288799081153,0.09559124180316705,0.0717182532831659,0.02387288799081916,0.37547487560452836,0.37547487560452836,0.124984529165237,0.0,4.912401243235649,4.844943655095676,5.115174145463243,4.910736893362014,4.84415570945157,5.110873868703607,24787.991714605632,21069.792957414786,0.85,1.0688149634400128,0.6644070855771415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513149658322257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55582508864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.215889655417,1534.7170594895838,0.37547487560452836,0.124984529165237,6.112874298809886,3.4863037611125876
608.0,-29.970459656270258,5.014437300018604,35.004784018024154,24.10374175468462,5.001632679932719,-26.473246200583123,-39.98450216660274,1.504419224245633,-0.09828307053703611,-5.008835927986885,40.00929450188638,42317.17646957921,25757.509311438644,25757.509311438644,68074.68578101785,77330.8446290184,77330.8446290184,25757.509311438644,103088.35394045703,103088.35394045703,103088.35394045703,127876.28980889337,91488.57293081112,56474.98244967996,38903.98942347906,24787.935868436343,0.0,63691.92529191541,21069.74548817089,1534.7152566709315,0.0,0.8868401120416707,2.817011689423473,0.0014959135982669303,354533.8628620501,1554934.0189921118,4.385854728909605,1554934.0189921118,4.385854728909605,0.85,0.09559104280237243,4.027634451161993,1.2669641796918585,1.0,0.0,4.027634451162682,1.2846991216827526,1.2849999597604986,3.135079944544859,19307.930730593926,1968.8610005041403,4632.441516551485,4632.441516551485,5.560244898809481,5.014437300018604,-2.336994112082705,7.351431412101309,3.4863091365791727,3.4863091365791727,0.9960883247369064,0.0,0.0,0.00023415787521379407,1.000028983165646,0.00023415108877400195,198.89781702817712,0.0,1.3546197937438358e-06,3.8389924954700305,0.00699700551522394,7.899408706054813e-05,0.00015516378815324595,0.0006249430187388145,0.09559104280232683,0.07171814145136171,0.023872901350965117,0.09559100936470243,0.07171814145139592,0.023872901350976507,0.3754743100312616,0.3754743100312616,0.1249846057395497,0.0,4.9120513187680785,4.844781107233871,5.114260223534927,4.910552857449829,4.844032675000847,5.11050593879628,24787.935868436343,21069.74548817089,0.85,1.0688118700920908,0.664404102649267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45131664001896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54359473386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.211293262288,1534.7152566709315,0.3754743100312616,0.1249846057395497,6.112874298809886,3.4863091365791727
609.0,-29.97073726847418,5.014375431135257,35.00477394451067,24.10366799393671,5.001597985656534,-26.473499560281944,-39.9847423081286,1.5043602774642966,-0.0988344861628434,-5.0088568033448455,40.00927462389748,42316.97142318746,25757.4242660017,25757.4242660017,68074.39568918916,77330.68556782223,77330.68556782223,25757.4242660017,103088.10983382394,103088.10983382394,103088.10983382394,127875.98457694848,91488.51187294844,56474.87514803181,38904.04080546292,24787.87474312455,0.0,63691.91554858747,21069.693531655867,1534.7124377057987,0.0,0.8868400777888337,2.817016501868104,0.0014959135982669303,354533.5743686535,1554933.161743907,4.3858558798356455,1554933.161743907,4.3858558798356455,0.85,0.09559093053201913,4.027634451161993,1.2669640516629443,1.0,0.0,4.0276344511615045,1.284699411419943,1.2850002408465477,3.135079237492885,19307.917844820924,1968.8596865209756,4632.441516551485,4632.441516551485,5.560226540145557,5.014375431135257,-2.3370205558126194,7.351395986947876,3.486314425467274,3.486314425467274,0.9960898358477925,0.0,0.0,0.00023415108877400195,1.0000288875149954,0.00023414432492630457,198.8980462511737,0.0,1.349808060047158e-06,3.8253560421736457,0.006998355323283987,7.899194066561555e-05,0.00015515914810838638,0.0006249243303342832,0.09559093053200807,0.07171801839821182,0.023872912133796248,0.09559099339376462,0.07171801839822012,0.023872912133799006,0.3754737443405146,0.3754737443405146,0.12498468833716651,0.0,4.9116535320352455,4.84460496838733,5.113195357736288,4.9100223171819835,4.843860816471931,5.108896188493304,24787.87474312455,21069.693531655867,0.85,1.0688074789846524,0.6644009849398531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513183083051922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52995828057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.206707299649,1534.7124377057987,0.3754737443405146,0.12498468833716651,6.112874298809886,3.486314425467274
610.0,-29.97101405186121,5.014313820126802,35.0047639590299,24.10358249852436,5.001538017917026,-26.4737547015875,-39.98498650090767,1.5042786676433577,-0.09900947060816634,-5.008898309979335,40.00925704100875,42316.7866948543,25757.39332101465,25757.39332101465,68074.18001586894,77330.58114201082,77330.58114201082,25757.39332101465,103087.97446302547,103087.97446302547,103087.97446302547,127875.81083656312,91488.49488331239,56474.77762268658,38904.13028958423,24787.83637353764,0.0,63691.96666312187,21069.660917506993,1534.7114050426749,0.0,0.8868399302551655,2.817013955557356,0.0014959135982669303,354533.00075556565,1554932.4034733432,4.385860837099896,1554932.4034733432,4.385860837099896,0.85,0.09559083210794767,4.027634451161993,1.266964019793086,1.0,0.0,4.027634451158669,1.2846998071173326,1.2850006279466288,3.135078271864445,19307.914259294277,1968.8593208990103,4632.441516551485,4632.441516551485,5.560219860085606,5.014313820126802,-2.337061951604126,7.351375771730927,3.4863198238541617,3.4863198238541617,0.9960913782440463,0.0,0.0,0.00023414432492630457,1.0000288013348788,0.00023413758145141348,198.8982747902841,0.0,1.3453160921481041e-06,3.8126258051477273,0.006999700639376135,7.89897581157031e-05,0.00015515456681060148,0.0006249058785414937,0.0955908321079168,0.0717179063934109,0.023872925714505895,0.09559082676603631,0.07171790639343406,0.023872925714513604,0.3754731776228985,0.3754731776228985,0.12498476598688388,0.0,4.911316440380517,4.844486821837165,5.112199328586769,4.909888839371149,4.843935503542127,5.1081362107577775,24787.83637353764,21069.660917506993,0.85,1.068803235044152,0.6643975514004036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513199710856597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51722804354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.202130479953,1534.7114050426749,0.3754731776228985,0.12498476598688388,6.112874298809886,3.4863198238541617
611.0,-29.971289815970337,5.0142525889358724,35.00475398478974,24.103485617693536,5.001483057148901,-26.47400842456777,-39.98523041428996,1.5042016657463717,-0.09948769208915564,-5.008933780347801,40.009237397447976,42316.60548420778,25757.347742911523,25757.347742911523,68073.9532271193,77330.410575752,77330.410575752,25757.347742911523,103087.75831866352,103087.75831866352,103087.75831866352,127875.54103041961,91488.4133692193,56474.68517792516,38904.14243477127,24787.782711756103,0.0,63691.92514652737,21069.615304992687,1534.709348114854,0.0,0.8868398208938927,2.8170161012613173,0.0014959135982669303,354532.51056300063,1554931.556335631,4.385864511737969,1554931.556335631,4.385864511737969,0.85,0.0955907274973283,4.027634451161993,1.2669639131939037,1.0,0.0,4.027634451160067,1.28470018121924,1.2850009934723403,3.1350773589364493,19307.897056397647,1968.8575666917498,4632.441516551485,4632.441516551485,5.560210021191156,5.0142525889358724,-2.337098844629042,7.351351433564915,3.486325196918503,3.486325196918503,0.9960929134052866,0.0,0.0,0.00023413758145141348,1.000028695334984,0.00023413086298786998,198.89850248824075,0.0,1.3412655219302234e-06,3.801146489150253,0.007001041904898065,7.89875781186408e-05,0.00015515000333277267,0.0006248874985209733,0.0955907274973015,0.07171778994068274,0.023872937556618765,0.09559075967157404,0.07171778994070285,0.023872937556625458,0.37547261348456046,0.37547261348456046,0.12498484314446119,0.0,4.910955923645531,4.844336862535499,5.11120510884939,4.909446088258619,4.8436697437418275,5.107160724749292,24787.782711756103,21069.615304992687,0.85,1.0688003710126643,0.6643951393658726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513216289054838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50574872755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.197561010484,1534.709348114854,0.37547261348456046,0.12498484314446119,6.112874298809886,3.486325196918503
612.0,-29.971564715229146,5.014191485576438,35.00474398504215,24.10338105345147,5.001410280614723,-26.474263150730554,-39.9854707653634,1.5041087161161049,-0.09970363213324163,-5.008980872077912,40.00921670600939,42316.41290091424,25757.33240313215,25757.33240313215,68073.74530404639,77330.28094776759,77330.28094776759,25757.33240313215,103087.61335089974,103087.61335089974,103087.61335089974,127875.34094743538,91488.36523171909,56474.5738419195,38904.21265533288,24787.727596535642,0.0,63691.940251868524,21069.568457055295,1534.7074792523842,0.0,0.8868396561961809,2.817013441241276,0.0014959135982669303,354531.85976663604,1554930.6640080782,4.385870045731806,1554930.6640080782,4.385870045731806,0.85,0.09559062745113464,4.027634451161993,1.2669637945061551,1.0,0.0,4.027634451161971,1.2847006298655816,1.2850014335920688,3.135076264096955,19307.886897363685,1968.856530758586,4632.441516551485,4632.441516551485,5.560206709810036,5.014191485576438,-2.33714421506337,7.351335700639808,3.4863305818761177,3.4863305818761177,0.996094451964605,0.0,0.0,0.00023413086298786998,1.0000286054039935,0.00023412416577152343,198.89872947254943,0.0,1.3362923378240725e-06,3.7870524853934215,0.007002378197235889,7.898543001443288e-05,0.00015514543297343708,0.000624869090784259,0.09559062745109653,0.07171767705090669,0.023872950400189847,0.09559053525212424,0.07171767705093528,0.023872950400199357,0.37547204940090695,0.37547204940090695,0.12498491935407803,0.0,4.910638153383616,4.8442091991249185,5.110315149198755,4.909277239944686,4.843609219548,5.106665666944025,24787.727596535642,21069.568457055295,0.85,1.0687968530217498,0.6643919581280586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323280623845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49165472379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.193002734437,1534.7074792523842,0.37547204940090695,0.12498491935407803,6.112874298809886,3.4863305818761177
613.0,-29.971838684399575,5.014131088748126,35.0047340200579,24.10330680375921,5.001378360775996,-26.474512953747716,-39.985706576239295,1.504052630124199,-0.10030961728949706,-5.009000328831915,40.00919771907168,42316.20563469007,25757.247619397447,25757.247619397447,68073.45325408752,77330.10862387347,77330.10862387347,25757.247619397447,103087.35624327092,103087.35624327092,103087.35624327092,127875.0271845927,91488.29056390905,56474.46397041185,38904.25177055244,24787.670941321794,0.0,63691.92271187423,21069.520300123524,1534.7048815867092,0.0,0.8868396259353124,2.8170191369352593,0.0014959135982669303,354531.5908792575,1554929.8451882277,4.385871062524831,1554929.8451882277,4.385871062524831,0.85,0.09559051608267684,4.027634451161993,1.266963708237745,1.0,0.0,4.027634451163069,1.2847009060377812,1.2850017012245643,3.135075590149499,19307.871139320272,1968.8549238853507,4632.441516551485,4632.441516551485,5.560188407639487,5.014131088748126,-2.337169193094657,7.351300281842783,3.486335903344248,3.486335903344248,0.9960959723840708,0.0,0.0,0.00023412416577152343,1.0000285086837761,0.00023411749138999493,198.8989556893387,0.0,1.3320678223308086e-06,3.7750802084855115,0.00700371026505822,7.89833225400937e-05,0.00015514084323142973,0.0006248506049812282,0.09559051608266558,0.07171755502563164,0.023872961057033952,0.0955905634659074,0.07171755502564008,0.023872961057036762,0.3754714866136456,0.3754714866136456,0.12498500046762526,0.0,4.910256137979616,4.844046790215941,5.109272219077354,4.90869071154242,4.843360248974193,5.105063494201204,24787.670941321794,21069.520300123524,0.85,1.0687925620024725,0.6643888868941457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513249271656656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47968244688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.188452592087,1534.7048815867092,0.3754714866136456,0.12498500046762526,6.112874298809886,3.486335903344248
614.0,-29.972111848870366,5.0140708121642446,35.00472412041214,24.10321201840418,5.001310152094689,-26.47476566166261,-39.9859503499232,1.5039639648869727,-0.1004470641005355,-5.009046876772834,40.00917969222235,42316.0349487288,25757.233190065803,25757.233190065803,68073.2681387946,77330.0000312163,77330.0000312163,25757.233190065803,103087.2332212821,103087.2332212821,103087.2332212821,127874.86488640246,91488.26461041358,56474.375697227624,38904.32101465106,24787.63166512035,0.0,63691.952679771406,21069.486915352296,1534.7039110955548,0.0,0.886839454357871,2.817015508349718,0.0014959135982669303,354530.947599233,1554929.0677729046,4.385876827685631,1554929.0677729046,4.385876827685631,0.85,0.09559041978443175,4.027634451161993,1.2669636554876345,1.0,0.0,4.027634451160566,1.2847013345532252,1.285002121265306,3.135074544436949,19307.865662042874,1968.854365358494,4632.441516551485,4632.441516551485,5.560185292795705,5.0140708121642446,-2.3372138959198154,7.35128470808406,3.4863413361103346,3.4863413361103346,0.9960975246029528,0.0,0.0,0.00023411749138999493,1.0000284250108458,0.00023411083678692013,198.89918124213787,0.0,1.327527515890497e-06,3.7622129800336683,0.00700503779257411,7.898114395568847e-05,0.00015513634743430648,0.0006248324975538492,0.09559041978439814,0.0717174451044519,0.023872974679946247,0.09559036139444657,0.07171744510447711,0.02387297467995464,0.3754709226704955,0.3754709226704955,0.1249850756308018,0.0,4.909942631888612,4.843935409364519,5.108350388262295,4.908599812672321,4.843401591601207,5.104574461817549,24787.63166512035,21069.486915352296,0.85,1.06878915270586,0.6643858944234943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265681401606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46681521843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.183911919197,1534.7039110955548,0.3754709226704955,0.1249850756308018,6.112874298809886,3.4863413361103346
615.0,-29.972384005006187,5.014011066107663,35.00471423072901,24.103129072487377,5.00126667062629,-26.47501498893255,-39.986182284168876,1.503897654552685,-0.10093659273388766,-5.009073831601855,40.00916018310918,42315.819487580186,25757.169526789796,25757.169526789796,68072.98901436999,77329.83924076035,77329.83924076035,25757.169526789796,103087.00876755014,103087.00876755014,103087.00876755014,127874.58356232812,91488.19606342948,56474.252196404355,38904.38207447236,24787.574794777975,0.0,63691.95686925034,21069.43857556128,1534.7014738932126,0.0,0.8868393878367843,2.817018797222163,0.0014959135982669303,354530.5750911643,1554928.2264346725,4.385879062856107,1554928.2264346725,4.385879062856107,0.85,0.09559031111267531,4.027634451161993,1.266963511523791,1.0,0.0,4.027634451160897,1.2847016584623845,1.2850024367006774,3.1350737539971196,19307.85119575076,1968.852890207233,4632.441516551485,4632.441516551485,5.560171549875093,5.014011066107663,-2.337244152361521,7.351255218469184,3.4863467044887773,3.4863467044887773,0.996099058425365,0.0,0.0,0.00023411083678692013,1.000028320147042,0.00023410420692135698,198.89940596280016,0.0,1.3235951030696048e-06,3.75106852209926,0.007006361387677179,7.897907123089337e-05,0.00015513176555602675,0.0006248140434230387,0.095590311112657,0.07171732572737927,0.023872985385277736,0.0955903140228409,0.071717325727393,0.023872985385282305,0.37547036079006385,0.37547036079006385,0.12498515268508631,0.0,4.909591871781117,4.843799025989199,5.1073544593269276,4.908137238867994,4.843202363858609,5.103319457956104,24787.574794777975,21069.43857556128,0.85,1.0687846999914483,0.664382467859293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328204298328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45567076049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.17937823482,1534.7014738932126,0.37547036079006385,0.12498515268508631,6.112874298809886,3.4863467044887773
616.0,-29.972655228575334,5.013951719859314,35.00470442035588,24.103036347683542,5.001218376509556,-26.47526395816136,-39.98641795534638,1.5038271060955828,-0.10146786606514979,-5.009106401829371,40.00914271381381,42315.62349050628,25757.121549801876,25757.121549801876,68072.74504030816,77329.65838278385,77329.65838278385,25757.121549801876,103086.77993258572,103086.77993258572,103086.77993258572,127874.31270489922,91488.10512372592,56474.14585560482,38904.39918680123,24787.532772313494,0.0,63691.93195911472,21069.40285646647,1534.700016116838,0.0,0.8868392853597782,2.8170219792484277,0.0014959135982669303,354530.1249802958,1554927.4730646801,4.385882506179413,1554927.4730646801,4.385882506179413,0.85,0.09559020808572428,4.027634451161993,1.2669633472291753,1.0,0.0,4.027634451163375,1.2847020021445754,1.2850027719454873,3.135072915305334,19307.83200365452,1968.8509331580633,4632.441516551485,4632.441516551485,5.56016119313605,5.013951719859314,-2.337278360410561,7.351230080269875,3.4863521324486486,3.4863521324486486,0.9961006092710425,0.0,0.0,0.00023410420692135698,1.0000282231670425,0.00023409759994568946,198.899629913883,0.0,1.3186763221234553e-06,3.7371286968978725,0.007007680063999303,7.897696516180199e-05,0.000155127241759555,0.0006247958232245191,0.09559020808570197,0.07171721110363595,0.023872996982066023,0.09559032015418675,0.07171721110365269,0.023872996982071598,0.37546979896873334,0.37546979896873334,0.12498522614241735,0.0,4.909213653815584,4.843626120824013,5.106358343536783,4.907638535764249,4.842872720568039,5.102311902509314,24787.532772313494,21069.40285646647,0.85,1.0687812874636238,0.6643796504346834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513298344204306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.441730935294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.17485564527,1534.700016116838,0.37546979896873334,0.12498522614241735,6.112874298809886,3.4863521324486486
617.0,-29.972925592828616,5.01389260176183,35.00469462774856,24.10294044474142,5.0011565886864675,-26.47551350328228,-39.98665746822951,1.5037444991401459,-0.10175357437424282,-5.0091467283434845,40.00912361052962,42315.44721063871,25757.094171698056,25757.094171698056,68072.54138233677,77329.51947824031,77329.51947824031,25757.094171698056,103086.61364993837,103086.61364993837,103086.61364993837,127874.09767616563,91488.05032791756,56474.053442917866,38904.44098333299,24787.48402622727,0.0,63691.92500956026,21069.36142229318,1534.698355102504,0.0,0.8868391493336081,2.817021026649816,0.0014959135982669303,354529.5676804727,1554926.649228619,4.385887076786864,1554926.649228619,4.385887076786864,0.85,0.09559010562858045,4.027634451161993,1.2669632845884191,1.0,0.0,4.027634451160152,1.28470240218372,1.285003163589848,3.1350719390855613,19307.820439437935,1968.849753936149,4632.441516551485,4632.441516551485,5.560155283055217,5.01389260176183,-2.3373181750699596,7.35121077683179,3.4863575814405765,3.4863575814405765,0.996102166125879,0.0,0.0,0.00023409759994568946,1.0000281338088999,0.00023409101407383435,198.89985315586563,0.0,1.3141250151201055e-06,3.724230292850379,0.007008994189014423,7.897482481460841e-05,0.00015512277513108106,0.0006247778332777969,0.09559010562854861,0.07171709730876061,0.023873008319788003,0.09559016970973373,0.07171709730878449,0.023873008319795955,0.37546923488810624,0.37546923488810624,0.12498529604689713,0.0,4.908864947424945,4.8434695761280295,5.105431300578914,4.907393153969224,4.842766905108704,5.101646376484155,24787.48402622727,21069.36142229318,0.85,1.0687782065327587,0.6643769552307783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331458960256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.428832531245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.170342666268,1534.698355102504,0.37546923488810624,0.12498529604689713,6.112874298809886,3.4863575814405765
618.0,-29.973195220236143,5.013833668861125,35.00468478845747,24.102840211149328,5.001089255981234,-26.475762939580108,-39.98689317433161,1.503656975325116,-0.1019951805175765,-5.009188920438077,40.00910266555009,42315.25833529835,25757.071948084587,25757.071948084587,68072.33028338294,77329.38524573135,77329.38524573135,25757.071948084587,103086.45719381594,103086.45719381594,103086.45719381594,127873.88207216139,91487.99766227897,56473.945927056695,38904.50192802475,24787.424878345453,0.0,63691.926806370204,21069.311146593634,1534.6961406092887,0.0,0.8868390104823372,2.8170192763058863,0.0014959135982669303,354528.9845996454,1554925.7459691546,4.38589174232134,1554925.7459691546,4.38589174232134,0.85,0.09559000123407707,4.027634451161993,1.2669632131559774,1.0,0.0,4.027634451163315,1.2847028251783252,1.2850035782221518,3.1350709068479947,19307.809324776626,1968.8486205561153,4632.441516551485,4632.441516551485,5.560150485668484,5.013833668861125,-2.3373593391451184,7.351193008006243,3.486363000347601,3.486363000347601,0.9961037143850289,0.0,0.0,0.00023409101407383435,1.0000280571945017,0.0002340844463209941,198.90007578986874,0.0,1.3099289448851487e-06,3.7123386298045116,0.007010304117959308,7.897271853811767e-05,0.00015511829553571668,0.0006247597911051801,0.09559000123404755,0.07171698191798437,0.02387301931606318,0.09558995741702857,0.07171698191800652,0.023873019316070554,0.3754686698773069,0.3754686698773069,0.1249853666354372,0.0,4.908546808122253,4.843330305498455,5.104574806153437,4.907193739920501,4.8426931919028675,5.101068519273895,24787.424878345453,21069.311146593634,0.85,1.0687748620061315,0.66437397103625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513330783565186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4169408682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.165837861441,1534.6961406092887,0.3754686698773069,0.1249853666354372,6.112874298809886,3.486363000347601
619.0,-29.97346383426407,5.013775201211219,35.00467494554632,24.102762957941763,5.001042396598297,-26.476009416258574,-39.98712842641396,1.5035879785928565,-0.10230158454425009,-5.009217633531449,40.00908288152909,42315.07201972538,25757.016117988693,25757.016117988693,68072.08813771408,77329.26135255181,77329.26135255181,25757.016117988693,103086.2774705405,103086.2774705405,103086.2774705405,127873.64445963479,91487.96321537974,56473.84877329252,38904.571602319134,24787.36698909428,0.0,63691.93859141342,21069.26194073014,1534.693689357964,0.0,0.886838936010002,2.81701995204865,0.0014959135982669303,354528.58779459895,1554924.8927767929,4.385894244662888,1554924.8927767929,4.385894244662888,0.8500000000000001,0.09558989210363707,4.027634451161993,1.2669631126010796,1.0,0.0,4.0276344511618305,1.2847031614746092,1.2850039061591116,3.1350700861816123,19307.80205503438,1968.847879248712,4632.441516551485,4632.441516551485,5.560138433687754,5.013775201211219,-2.3373905365426157,7.351165737753835,3.4863683765921576,3.4863683765921576,0.9961052504549022,0.0,0.0,0.0002340844463209941,1.0000279518032384,0.0002340779034214952,198.9002975875514,0.0,1.306326537695166e-06,3.7021294078281004,0.007011610444497003,7.897061637054359e-05,0.0001551138299504505,0.0006247418053601174,0.09558989210361184,0.07171686238037978,0.02387302972323206,0.09558981964138423,0.0717168623803987,0.02387302972323836,0.3754681050659667,0.3754681050659667,0.12498544143314116,0.0,4.908231641086957,4.843214311264774,5.103660217007757,4.906916048987171,4.8426958706413075,5.09994722262519,24787.36698909428,21069.26194073014,0.85,1.0687708624226295,0.6643709228443874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513346933427447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.406731646224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.161338805949,1534.693689357964,0.3754681050659667,0.12498544143314116,6.112874298809886,3.4863683765921576
620.0,-29.97373161586156,5.013717248371842,35.00466519295509,24.102684447448723,5.001003605929425,-26.476254336815035,-39.9873596970923,1.5035263268828496,-0.10279284917652376,-5.009243454703295,40.0090658264655,42314.8726372969,25756.954340725293,25756.954340725293,68071.8269780222,77329.09955114452,77329.09955114452,25756.954340725293,103086.05389186981,103086.05389186981,103086.05389186981,127873.37831136373,91487.89379061466,56473.74153350278,38904.613619013195,24787.324419493918,0.0,63691.93803850711,21069.22575656983,1534.692046626335,0.0,0.886838866372583,2.8170233962208293,0.0014959135982669303,354528.23095520696,1554924.1572718953,4.385896584546896,1554924.1572718953,4.385896584546896,0.85,0.09558978584746183,4.027634451161993,1.2669630279811104,1.0,0.0,4.027634451161424,1.2847034633630916,1.285004199712142,3.135069349481216,19307.787403493618,1968.846385207346,4632.441516551485,4632.441516551485,5.560125097898585,5.013717248371842,-2.337419433037783,7.351136681409625,3.4863737949658717,3.4863737949658717,0.9961067985616776,0.0,0.0,0.0002340779034214952,1.0000278652410752,0.00023407138096603577,198.9005186983208,0.0,1.3013846574143783e-06,3.688124119112348,0.007012911829154417,7.896854983046003e-05,0.00015510935359103518,0.0006247237762207205,0.09558978584744526,0.07171674517410338,0.023873040673341887,0.09558982668712769,0.07171674517411582,0.023873040673346023,0.375467541733448,0.375467541733448,0.12498551550276693,0.0,4.907885319746356,4.8430777655285056,5.102682592498752,4.9064506055268,4.8424826047302645,5.0987229692740925,24787.324419493918,21069.22575656983,0.85,1.0687667713434483,0.6643677981931405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513363022625476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39272635751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.156851064248,1534.692046626335,0.375467541733448,0.12498551550276693,6.112874298809886,3.4863737949658717
621.0,-29.973998581626905,5.013659305082357,35.004655445929,24.102580127678834,5.000928488713162,-26.47650215584751,-39.98759515872223,1.5034320629337146,-0.10291610318938638,-5.00929277379049,40.0090464833739,42314.69419819109,25756.95319473822,25756.95319473822,68071.64739292931,77328.98036594759,77328.98036594759,25756.95319473822,103085.93356068581,103085.93356068581,103085.93356068581,127873.21139809363,91487.85194600509,56473.64020562655,38904.67971153171,24787.277837407823,0.0,63691.957548939536,21069.18616179665,1534.69071802312,0.0,0.8868386854591626,2.8170192574079613,0.0014959135982669303,354527.54938378494,1554923.3230953955,4.385902663412349,1554923.3230953955,4.385902663412349,0.85,0.09558968791200345,4.027634451161993,1.2669629307230936,1.0,0.0,4.027634451162009,1.28470391775471,1.2850046458302686,3.1350682406270938,19307.778572523832,1968.8454846990392,4632.441516551485,4632.441516551485,5.56012485051563,5.013659305082357,-2.3374655024636173,7.3511248075459745,3.486379271194678,3.486379271194678,0.9961083631984795,0.0,0.0,0.00023407138096603577,1.0000277804055708,0.0002340648785487798,198.90073913587844,0.0,1.297319774069749e-06,3.6766042397136687,0.007014209148928487,7.896644589310986e-05,0.00015510493507292592,0.0006247059800449606,0.09558968791196552,0.07171663492260254,0.023873052989362986,0.09558958399177456,0.071716634922631,0.023873052989372454,0.37546697825986586,0.37546697825986586,0.12498558455605868,0.0,4.9076023970764595,4.842974333288225,5.1018594603353336,4.906376670601105,4.842467054381416,5.098473052656459,24787.277837407823,21069.18616179665,0.85,1.0687636243653607,0.664364793085177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337906199725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38120647811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.152371045104,1534.69071802312,0.37546697825986586,0.12498558455605868,6.112874298809886,3.486379271194678
622.0,-29.974264511990324,5.01360209863879,35.00464572253465,24.102510103862755,5.000902030487551,-26.476744176608516,-39.98782216859979,1.503381695105678,-0.10353867291178176,-5.009307534002532,40.00902767764588,42314.485317439365,25756.86477322801,25756.86477322801,68071.35009066737,77328.80316559483,77328.80316559483,25756.86477322801,103085.66793882284,103085.66793882284,103085.66793882284,127872.88754952587,91487.77136822852,56473.52765689914,38904.71523481043,24787.219610703032,0.0,63691.93484551346,21069.136669097577,1534.6879196652947,0.0,0.8868386784382699,2.8170257198237802,0.0014959135982669303,354527.3454033502,1554922.5120931843,4.38590289932115,1554922.5120931843,4.38590289932115,0.85,0.09558957305584981,4.027634451161993,1.2669627988478172,1.0,0.0,4.027634451161247,1.2847041667790513,1.285004886558785,3.1350676329320897,19307.76156722931,1968.8437506415862,4632.441516551485,4632.441516551485,5.560105763062526,5.01360209863879,-2.337486123962288,7.351088222601078,3.4863846537163035,3.4863846537163035,0.996109901061801,0.0,0.0,0.0002340648785487798,1.0000276727207535,0.0002340584015159946,198.90095871891785,0.0,1.2933355983839265e-06,3.665313085820048,0.007015502484526871,7.896441752437919e-05,0.0001551004610244006,0.0006246879602129837,0.09558957305583891,0.071716511387784,0.023873061668054914,0.09558962822479203,0.07171651138779217,0.023873061668057634,0.37546641659128793,0.37546641659128793,0.12498565831706916,0.0,4.907241374555213,4.842824772676693,5.100862073913561,4.905768861090735,4.842198533498561,5.09684446673549,24787.219610703032,21069.136669097577,0.85,1.0687593375170075,0.6643617503546456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513395052536642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36991532421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.147898443742,1534.6879196652947,0.37546641659128793,0.12498565831706916,6.112874298809886,3.4863846537163035
623.0,-29.974529648321074,5.013544960608204,35.00463606637791,24.102415074035548,5.000834473196694,-26.4769895929245,-39.98805724605916,1.5032944178001013,-0.10365905418291277,-5.0093532514416905,40.0090101892934,42314.313264305085,25756.856563670324,25756.856563670324,68071.1698279754,77328.6909726463,77328.6909726463,25756.856563670324,103085.54753631663,103085.54753631663,103085.54753631663,127872.73020084565,91487.73883786333,56473.435043105615,38904.78199417524,24787.182664529017,0.0,63691.96465870425,21069.105264849662,1534.6870617874897,0.0,0.886838509135498,2.8170219638357357,0.0014959135982669303,354526.7136065664,1554921.7579034446,4.385908588059201,1554921.7579034446,4.385908588059201,0.85,0.09558947564356621,4.027634451161993,1.2669627235690135,1.0,0.0,4.027634451162157,1.2847045883969823,1.2850052999539001,3.1350666040568598,19307.75470195622,1968.8430505785584,4632.441516551485,4632.441516551485,5.560103990874436,5.013544960608204,-2.3375293048032604,7.351074265411464,3.4863901619476314,3.4863901619476314,0.9961114748421804,0.0,0.0,0.0002340584015159946,1.0000275901525446,0.0002340519439871566,198.90117764673712,0.0,1.2882880306289506e-06,3.651008278802446,0.0070167907725575,7.896231712131024e-05,0.00015509608439468435,0.0006246703327483586,0.09558947564352994,0.07171640192623166,0.02387307371729829,0.09558942909119311,0.07171640192625886,0.02387307371730734,0.375465853499304,0.375465853499304,0.12498572472407485,0.0,4.906949377062119,4.842720810465664,5.100004181562099,4.905694197258754,4.842218243669038,5.096485595862077,24787.182664529017,21069.105264849662,0.85,1.0687560070212512,0.6643587380456529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513410981091661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.355610517196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.143437686073,1534.6870617874897,0.375465853499304,0.12498572472407485,6.112874298809886,3.4863901619476314
