time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
624.0,-29.974793877374,5.013488398453642,35.004626424338696,24.102341348212235,5.0007980721033585,-26.47723107662234,-39.988284186087526,1.5032352713517223,-0.1041148443599127,-5.009374808018941,40.00899128817825,42314.11134889107,25756.78745854744,25756.78745854744,68070.89880743851,77328.53901090179,77328.53901090179,25756.78745854744,103085.32646944922,103085.32646944922,103085.32646944922,127872.45305094277,91487.67878665848,56473.32478343718,38904.837781357,24787.12658149354,0.0,63691.96436285054,21069.057594269507,1534.6845449343434,0.0,0.8868384678794375,2.8170254396341132,0.0014959135982669303,354526.41570356855,1554920.9427882582,4.385909974303241,1554920.9427882582,4.385909974303241,0.85,0.09558936335700596,4.027634451161993,1.2669625988369813,1.0,0.0,4.027634451162612,1.2847048783913393,1.2850055817196855,3.135065896383339,19307.74202863029,1968.8417582589664,4632.441516551485,4632.441516551485,5.560089073228383,5.013488398453642,-2.337554687603562,7.351043086057205,3.486395595472802,3.486395595472802,0.9961130272779435,0.0,0.0,0.0002340519439871566,1.0000274957993185,0.00023404550871881748,198.90139582582364,0.0,1.284410090563971e-06,3.6400181966582936,0.007018075182648064,7.896028947470151e-05,0.00015509165451245508,0.0006246524908020774,0.09558936335699365,0.07171628110376439,0.023873082253229264,0.0955893858231308,0.07171628110377362,0.023873082253232338,0.3754652919351912,0.3754652919351912,0.12498579304559268,0.0,4.906619757767487,4.842599649000817,5.099047250671845,4.905259963659034,4.842074114570778,5.095178522534184,24787.12658149354,21069.057594269507,0.85,1.0687517568094047,0.6643555709450143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513426862119372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.344620435055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.138983971181,1534.6845449343434,0.3754652919351912,0.12498579304559268,6.112874298809886,3.486395595472802
625.0,-29.975057206854736,5.013432150958868,35.00461686197249,24.10224872818219,5.000748190656216,-26.4774730988219,-39.98851119596509,1.5031640826233288,-0.10457272594527467,-5.009408130580258,40.008974324743946,42313.91361815696,25756.749699372856,25756.749699372856,68070.66331752982,77328.36506418874,77328.36506418874,25756.749699372856,103085.11476356159,103085.11476356159,103085.11476356159,127872.20215438463,91487.59092933025,56473.21288946022,38904.86448874448,24787.08739082305,0.0,63691.95187956753,21069.024282199593,1534.6832662399663,0.0,0.8868383597422554,2.817027568923109,0.0014959135982669303,354525.95519991574,1554920.211236302,4.385913607818894,1554920.211236302,4.385913607818894,0.85,0.09558925967005916,4.027634451161993,1.2669624449824912,1.0,0.0,4.027634451159475,1.2847052246682789,1.285005919809823,3.1350650513637945,19307.723487044677,1968.8398675434198,4632.441516551485,4632.441516551485,5.560080922197347,5.013432150958868,-2.337588536528768,7.351020687487637,3.486401107490523,3.486401107490523,0.9961146021401495,0.0,0.0,0.00023404550871881748,1.0000274022473228,0.00023403909552163882,198.9016132625357,0.0,1.2799838551658563e-06,3.6274742455400366,0.007019355166503229,7.895826125216595e-05,0.00015508724746665154,0.0006246347408325713,0.09558925967003619,0.07171616746188933,0.023873092208146856,0.0955893667751494,0.07171616746190657,0.023873092208152594,0.3754647304806457,0.3754647304806457,0.12498585631845398,0.0,4.906275616409914,4.842447885772401,5.098124168265144,4.90483540463498,4.841777626684575,5.094368429471217,24787.08739082305,21069.024282199593,0.85,1.0687482689530667,0.6643525966697736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451344268883634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33207648394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.13453959421,1534.6832662399663,0.3754647304806457,0.12498585631845398,6.112874298809886,3.486401107490523
626.0,-29.975319716107105,5.013376144993529,35.00460730519,24.102162604127102,5.0006905859937145,-26.47771515496535,-39.98874197769908,1.5030860248519249,-0.10475575796789371,-5.009444625594406,40.00895536264422,42313.735107530585,25756.72071584067,25756.72071584067,68070.45582337126,77328.24858459138,77328.24858459138,25756.72071584067,103084.96930043204,103084.96930043204,103084.96930043204,127872.00654198715,91487.55708175874,56473.11678036865,38904.93366821122,24787.037241555106,0.0,63691.97090976633,21068.98165532184,1534.6814372466708,0.0,0.8868382426987829,2.8170257137296706,0.0014959135982669303,354525.4508548495,1554919.3934917564,4.385917540595343,1554919.3934917564,4.385917540595343,0.85,0.0955891537088866,4.027634451161993,1.2669623559666796,1.0,0.0,4.0276344511627915,1.2847056030301673,1.2850062900207706,3.1350641280478766,19307.71634378574,1968.8391391337248,4632.441516551485,4632.441516551485,5.560074665554477,5.013376144993529,-2.3376246471998834,7.351000792193412,3.486406620160356,3.486406620160356,0.9961161771886732,0.0,0.0,0.00023403909552163882,1.0000273169514533,0.0002340327024616672,198.90183002238524,0.0,1.2755952650064626e-06,3.615036981028315,0.007020630761768236,7.895619937930454e-05,0.0001550828961423343,0.0006246172152888429,0.09558915370885754,0.07171605240148801,0.023873101307369526,0.09558917728700983,0.07171605240150981,0.023873101307376778,0.3754641671764728,0.3754641671764728,0.1249859169679108,0.0,4.905972199910309,4.842332081912275,5.097256149509349,4.9046888676265326,4.841799642342664,5.093714621476579,24787.037241555106,21068.98165532184,0.85,1.068744691851474,0.6643495954533624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513458461703774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31963921942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.130104431033,1534.6814372466708,0.3754641671764728,0.1249859169679108,6.112874298809886,3.486406620160356
627.0,-29.97558141507159,5.013320302848678,35.00459770568905,24.102067050430946,5.000625938513891,-26.47795718603035,-39.988976531289495,1.503001709472621,-0.10494419658516563,-5.009484616726115,40.00893500481337,42313.57574127347,25756.701057382164,25756.701057382164,68070.27679865563,77328.12250790857,77328.12250790857,25756.701057382164,103084.82356529073,103084.82356529073,103084.82356529073,127871.8036680834,91487.51045887415,56473.03664020682,38904.97090963037,24786.98010279267,0.0,63691.951012423044,21068.933087373767,1534.679286523725,0.0,0.8868381129194117,2.8170235213532324,0.0014959135982669303,354524.8981956212,1554918.5155563727,4.385921901311409,1554918.5155563727,4.385921901311409,0.8499999999999999,0.0955890476952563,4.027634451161993,1.2669623207999394,1.0,0.0,4.0276344511630775,1.2847060106210295,1.2850066894933998,3.135063133405149,19307.706504399277,1968.8381357955345,4632.441516551485,4632.441516551485,5.560070421904894,5.013320302848678,-2.3376632995312416,7.3509836023799195,3.4864121119457434,3.4864121119457434,0.9961177462702124,0.0,0.0,0.0002340327024616672,1.0000272326894735,0.00023402632929531286,198.9020461135763,0.0,1.271591327799683e-06,3.6036898229843017,0.007021902353096036,7.895410385855598e-05,0.0001550785986031112,0.0006245999063718129,0.09558904769522672,0.07171593724062776,0.023873110454598966,0.0955889549455744,0.07171593724064994,0.023873110454606356,0.37546360447295746,0.37546360447295746,0.12498597824378391,0.0,4.905701104788761,4.842234641077084,5.096462433178544,4.904540420140961,4.841769021961682,5.093211453890376,24786.98010279267,21068.933087373767,0.85,1.0687422149366816,0.664347300854707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451347418547389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30829206138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.125676922116,1534.679286523725,0.37546360447295746,0.12498597824378391,6.112874298809886,3.4864121119457434
628.0,-29.97584217684849,5.013265112271474,35.004588147246075,24.102002544701122,5.0005972620809604,-26.478194776207804,-39.9891990708187,1.502949861440267,-0.10540025620230153,-5.009501246071477,40.00891700171442,42313.370648027834,25756.622869264364,25756.622869264364,68069.9935172922,77327.97665436567,77327.97665436567,25756.622869264364,103084.59952363004,103084.59952363004,103084.59952363004,127871.5267325051,91487.45824363305,56472.92492220527,38905.03702380865,24786.927208875062,0.0,63691.964232683706,21068.888127543803,1534.6768397219796,0.0,0.8868380934824154,2.8170275761517893,0.0014959135982669303,354524.66838584054,1554917.7391695692,4.3859225544139075,1554917.7391695692,4.3859225544139075,0.85,0.09558893369254065,4.027634451161993,1.266962213101797,1.0,0.0,4.027634451161184,1.284706266303011,1.2850069370471493,3.1350625094655173,19307.69548479075,1968.837012108187,4632.441516551485,4632.441516551485,5.560053543522832,5.013265112271474,-2.3376846885745795,7.350949800846054,3.4864175598070357,3.4864175598070357,0.9961193028020102,0.0,0.0,0.00023402632929531286,1.0000271352214096,0.00023401997911136539,198.9022614313206,0.0,1.2676358280984166e-06,3.592479936830913,0.0070231699889241345,7.895211571993534e-05,0.00015507421357537752,0.0006245822450830433,0.09558893369252831,0.07171581552349045,0.02387311816903787,0.09558893803883704,0.0717158155234997,0.023873118169040947,0.37546304328678914,0.37546304328678914,0.12498604394979133,0.0,4.905387472412144,4.842126571624988,5.095530217252701,4.904100989869164,4.841662751400065,5.091769730053784,24786.927208875062,21068.888127543803,0.85,1.0687375454243235,0.6643439428786624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513489860741784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.297082175224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.121256895658,1534.6768397219796,0.37546304328678914,0.12498604394979133,6.112874298809886,3.4864175598070357
629.0,-29.976102044064447,5.0132102248856025,35.00457869435142,24.101920052804076,5.000549458899148,-26.47843347406009,-39.989425556827314,1.502880888894878,-0.10571968910886653,-5.009533685540221,40.008900959144135,42313.18574699603,25756.586486304583,25756.586486304583,68069.77223330061,77327.83530495338,77327.83530495338,25756.586486304583,103084.42179125796,103084.42179125796,103084.42179125796,127871.31472532923,91487.4024274963,56472.825303292884,38905.085693559355,24786.892934071257,0.0,63691.97862763061,21068.858993960566,1534.6758253895694,0.0,0.8868379865043912,2.817027988132006,0.0014959135982669303,354524.2200878795,1554917.047331156,4.385926148982778,1554917.047331156,4.385926148982778,0.85,0.09558883056145237,4.027634451161993,1.2669621119974184,1.0,0.0,4.0276344511623225,1.2847066020386455,1.285007264702811,3.135061690171681,19307.683705242034,1968.8358109285061,4632.441516551485,4632.441516551485,5.5600456895737524,5.0132102248856025,-2.3377174875268785,7.350927712412481,3.486423111154327,3.486423111154327,0.9961208889012363,0.0,0.0,0.00023401997911136539,1.0000270421885922,0.00023401365087008543,198.90247601081168,0.0,1.263065947657109e-06,3.5795288956602467,0.007024433054871792,7.895009237151233e-05,0.00015506988673985307,0.0006245648181712205,0.09558883056143529,0.07171570275888015,0.023873127802555138,0.09558887730887024,0.07171570275889295,0.02387312780255941,0.37546248260473514,0.37546248260473514,0.12498610426845323,0.0,4.90508516931186,4.842021514183443,5.094634356376218,4.903813996431381,4.841539753039569,5.09098918600364,24786.892934071257,21068.858993960566,0.85,1.068733829596728,0.6643408896805709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350547990609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28413113405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.11684692089,1534.6758253895694,0.37546248260473514,0.12498610426845323,6.112874298809886,3.486423111154327
630.0,-29.97636108965807,5.013155527987238,35.004569240882944,24.101818387303524,5.000489974367533,-26.47867260043571,-39.9896483059041,1.5028014851451947,-0.10610664186418717,-5.009571198165769,40.008882036634354,42312.98894217443,25756.56362780371,25756.56362780371,68069.55256997814,77327.66353668482,77327.66353668482,25756.56362780371,103084.22716448853,103084.22716448853,103084.22716448853,127871.07034056177,91487.31113212823,56472.70874056328,38905.11376840551,24786.84317607323,0.0,63691.956944478734,21068.816699662246,1534.6740353642745,0.0,0.8868378641394484,2.817028695507092,0.0014959135982669303,354523.7016818707,1554916.23129519,4.385930260568257,1554916.23129519,4.385930260568257,0.85,0.09558872523814108,4.027634451161993,1.2669619559450074,1.0,0.0,4.027634451161227,1.2847069865217997,1.2850076411455875,3.135060751920064,19307.66443808564,1968.833846225331,4632.441516551485,4632.441516551485,5.560040755134583,5.013155527987238,-2.3377539570350634,7.350909485022301,3.4864286619800415,3.4864286619800415,0.9961224748514405,0.0,0.0,0.00023401365087008543,1.000026956745423,0.00023400734279371865,198.90268991227308,0.0,1.2587028593767262e-06,3.567163903473642,0.007025691757731169,7.894810245431596e-05,0.00015506554841576947,0.0006245473449876811,0.09558872523810974,0.07171558876468456,0.023873136473425184,0.09558877662904461,0.07171558876470806,0.02387313647343301,0.3754619224366549,0.3754619224366549,0.12498616186130107,0.0,4.904775363966621,4.841882519660373,5.093810499746667,4.9034645563015715,4.841255387804324,5.090443683024773,24786.84317607323,21068.816699662246,0.85,1.0687307445948855,0.6643380258995546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513521045519726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.27176614187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.112446175102,1534.6740353642745,0.3754619224366549,0.12498616186130107,6.112874298809886,3.4864286619800415
631.0,-29.976619240548214,5.013101236690145,35.004559788189944,24.101740680076205,5.0004448788175715,-26.478909482439548,-39.98987831929696,1.502735120708906,-0.10640965673451319,-5.009598311097354,40.008863152285,42312.825984035975,25756.51495565127,25756.51495565127,68069.34093968724,77327.53065967804,77327.53065967804,25756.51495565127,103084.04561532932,103084.04561532932,103084.04561532932,127870.83475793892,91487.26419239312,56472.631468536405,38905.14747095191,24786.7891426096,0.0,63691.93661356151,21068.77077121816,1534.6717648662025,0.0,0.8868377945510362,2.817029513656454,0.0014959135982669303,354523.32699488,1554915.4169052204,4.385932598809433,1554915.4169052204,4.385932598809433,0.85,0.09558861422869269,4.027634451161993,1.266961900996976,1.0,0.0,4.027634451164029,1.2847073099712385,1.285007956566268,3.1350599626090414,19307.654531830412,1968.8328360684243,4632.441516551485,4632.441516551485,5.560030248331148,5.013101236690145,-2.337782725527976,7.350883962218121,3.486434178790511,3.486434178790511,0.9961240510830031,0.0,0.0,0.00023400734279371865,1.0000268636966407,0.0002340010566603189,198.90290307535543,0.0,1.2546933575255913e-06,3.555800975227526,0.007026946451088695,7.894604769039375e-05,0.0001550612951033249,0.0006245302141999478,0.09558861422867626,0.07171547019464213,0.02387314403403413,0.09558865546984315,0.07171547019465445,0.023873144034038236,0.3754613605508657,0.3754613605508657,0.12498622104451473,0.0,4.904468390793056,4.8417572027224764,5.092956860181744,4.90318865436285,4.8412045074355206,5.089490714344436,24786.7891426096,21068.77077121816,0.85,1.0687277630241452,0.6643356794245534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513536561951283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26040321362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.108053226908,1534.6717648662025,0.3754613605508657,0.12498622104451473,6.112874298809886,3.486434178790511
632.0,-29.976876602881696,5.01304714989329,35.00455034888971,24.101649142708652,5.0003875458001525,-26.479146878500725,-39.990100788976974,1.502657821419171,-0.1066681281494084,-5.00963456359356,40.00884463699161,42312.6353461301,25756.49041562258,25756.49041562258,68069.12576175267,77327.39126583483,77327.39126583483,25756.49041562258,103083.88168145741,103083.88168145741,103083.88168145741,127870.6229899953,91487.205463039,56472.52127356219,38905.20465497424,24786.741308537894,0.0,63691.94596351213,21068.73011225721,1534.6700599061635,0.0,0.8868376771233419,2.8170286787747076,0.0014959135982669303,354522.8260042182,1554914.6184311486,4.385936544499529,1554914.6184311486,4.385936544499529,0.85,0.09558850850396525,4.027634451161993,1.2669617993431168,1.0,0.0,4.027634451161012,1.284707684524092,1.2850083231305098,3.13505904859127,19307.642137470495,1968.8315721954486,4632.441516551485,4632.441516551485,5.560024950902436,5.01304714989329,-2.337818111103041,7.350865260996331,3.4864397267958664,3.4864397267958664,0.9961256362273904,0.0,0.0,0.0002340010566603189,1.0000267816933015,0.00023399478988362206,198.90311558770344,0.0,1.250330182330458e-06,3.543435736724518,0.007028196781271026,7.894406036327357e-05,0.00015505699629704534,0.0006245129001796774,0.09558850850393738,0.07171535571437516,0.023873152789562223,0.09558850828802976,0.07171535571439606,0.023873152789569183,0.3754607980280199,0.3754607980280199,0.12498627914395188,0.0,4.9041818384799285,4.841639364356524,5.0921625676701865,4.902966435444171,4.841099247294494,5.088916406093347,24786.741308537894,21068.73011225721,0.85,1.0687242277186528,0.664332588776141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513552024822998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24803797512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.103669567756,1534.6700599061635,0.3754607980280199,0.12498627914395188,6.112874298809886,3.4864397267958664
633.0,-29.977132993593575,5.012993367877766,35.00454089628688,24.10156720960515,5.00033583777777,-26.479382837388822,-39.990323049109406,1.5025856815730068,-0.10689323767445558,-5.009665871644187,40.008825370924136,42312.448009551736,25756.45384186289,25756.45384186289,68068.90185141463,77327.26799901789,77327.26799901789,25756.45384186289,103083.72184088078,103083.72184088078,103083.72184088078,127870.40852291978,91487.16474590247,56472.41621410252,38905.27614644438,24786.68668203899,0.0,63691.962828483374,21068.68367973314,1534.6678527067559,0.0,0.8868375875714193,2.817027982627809,0.0014959135982669303,354522.39334367274,1554913.7875801888,4.385939553535793,1554913.7875801888,4.385939553535793,0.85,0.09558839925634777,4.027634451161993,1.2669616614235566,1.0,0.0,4.0276344511613935,1.284708034903503,1.2850086655405168,3.1350581935642032,19307.633544444863,1968.830695950693,4632.441516551485,4632.441516551485,5.560017055765595,5.012993367877766,-2.337849818262963,7.350843186140729,3.486445246006632,3.486445246006632,0.996127213144752,0.0,0.0,0.00023399478988362206,1.0000266806389995,0.00023398854691967168,198.90332729815046,0.0,1.2464814096917969e-06,3.532528315066552,0.007029443262680717,7.894207495423189e-05,0.0001550527149293902,0.0006244956563958114,0.09558839925633078,0.07171523827428211,0.02387316098204867,0.09558833753603549,0.07171523827429485,0.023873160982052912,0.37546023536568424,0.37546023536568424,0.1249863394076627,0.0,4.903911959366496,4.8415424203861335,5.091372254213638,4.902772633969732,4.841095259443932,5.088151422654278,24786.68668203899,21068.68367973314,0.85,1.0687204292120491,0.6643294715770541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45135674404926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23713055346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.09929310099,1534.6678527067559,0.37546023536568424,0.1249863394076627,6.112874298809886,3.486445246006632
634.0,-29.977388642486634,5.012939907718518,35.00453145792737,24.101479548867815,5.00028681964927,-26.47961785952395,-39.99054516954345,1.5025160366865185,-0.10726803529291828,-5.009696057878751,40.00880688058601,42312.26327653458,25756.415219109742,25756.415219109742,68068.67849564432,77327.11077285426,77327.11077285426,25756.415219109742,103083.525991964,103083.525991964,103083.525991964,127870.16228106924,91487.09085919094,56472.31461204035,38905.30694127843,24786.636289105238,0.0,63691.943230383666,21068.64084573945,1534.665859016478,0.0,0.8868375009190508,2.817029385787166,0.0014959135982669303,354521.97618641885,1554912.9901829476,4.385942465144461,1554912.9901829476,4.385942465144461,0.8499999999999999,0.09558829110155219,4.027634451161993,1.266961570759304,1.0,0.0,4.02763445116544,1.2847083735635618,1.285008996259019,3.135057367136187,19307.61795124604,1968.829105886928,4632.441516551485,4632.441516551485,5.560008718314811,5.012939907718518,-2.3378806150682903,7.350820522786808,3.4864507670151044,3.4864507670151044,0.9961287905757441,0.0,0.0,0.00023398854691967168,1.0000266034982768,0.00023398232217136701,198.90353839644845,0.0,1.2417463019323985e-06,3.519109019676417,0.00703068500898265,7.894009083920752e-05,0.00015504845608046416,0.0006244785033091547,0.09558829110152842,0.07171512149864707,0.02387316960288135,0.09558825162956255,0.07171512149866491,0.023873169602887285,0.37545967378079104,0.37545967378079104,0.1249864011146601,0.0,4.9036267078325295,4.8414261175283855,5.090578558696166,4.902428022585809,4.840903649165227,5.087346335406437,24786.636289105238,21068.64084573945,0.85,1.0687172512452527,0.6643267755779493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513582797994424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22371125807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.094927520298,1534.665859016478,0.37545967378079104,0.1249864011146601,6.112874298809886,3.4864507670151044
635.0,-29.9776434129303,5.012886790826715,35.004522049075284,24.101396777573996,5.000240278716235,-26.479851843234428,-39.99076715027911,1.5024487090203478,-0.10761253246107572,-5.0097248899544145,40.00878886333226,42312.08168565287,25756.374027016347,25756.374027016347,68068.45571266921,77326.963156358,77326.963156358,25756.374027016347,103083.33718337436,103083.33718337436,103083.33718337436,127869.9252940962,91487.02723024758,56472.21676215273,38905.344964549826,24786.588110721852,0.0,63691.93307527168,21068.599894113573,1534.6639620290377,0.0,0.8868374194440746,2.817030548667173,0.0014959135982669303,354521.5777432592,1554912.2131878028,4.385945202787781,1554912.2131878028,4.385945202787781,0.85,0.09558818295960878,4.027634451161993,1.26696144327987,1.0,0.0,4.027634451161007,1.2847087013471976,1.2850093161219516,3.1350565672501887,19307.60452286705,1968.8277365733506,4632.441516551485,4632.441516551485,5.559999826223403,5.012886790826715,-2.337910319673997,7.350797110500713,3.4864562954801945,3.4864562954801945,0.9961303701371984,0.0,0.0,0.00023398232217136701,1.0000265121387377,0.00023397611896403973,198.90374876977285,0.0,1.238124463426104e-06,3.5088447293495784,0.007031923133446076,7.893810801811355e-05,0.00015504421415325347,0.0006244614183769816,0.09558818295959241,0.07171500465412865,0.023873178305463757,0.09558816415104998,0.07171500465414093,0.02387317830546784,0.3754591118187834,0.3754591118187834,0.12498646324423276,0.0,4.903334859284257,4.841304826553937,5.089773430520893,4.902112357493365,4.840764974431863,5.086498056133735,24786.588110721852,21068.599894113573,0.85,1.068713923821802,0.6643240304176053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513598111093076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21344696775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.090568254353,1534.6639620290377,0.3754591118187834,0.12498646324423276,6.112874298809886,3.4864562954801945
636.0,-29.97789711086907,5.0128341460874175,35.004512707406214,24.10132804596799,5.000204380845079,-26.48008379722699,-39.9909888166934,1.5023910672029979,-0.10794886798839798,-5.009747209971854,40.00877200247397,42311.90346917935,25756.317368715754,25756.317368715754,68068.2208378951,77326.82940983139,77326.82940983139,25756.317368715754,103083.14677854715,103083.14677854715,103083.14677854715,127869.69084642133,91486.98134690947,56472.12610824685,38905.39470962513,24786.54406787419,0.0,63691.93877749932,21068.56245769306,1534.6621537869864,0.0,0.8868373669168446,2.8170323647218023,0.0014959135982669303,354521.26929334394,1554911.4860625467,4.385946967757119,1554911.4860625467,4.385946967757119,0.85,0.09558807276682621,4.027634451161993,1.2669613822875547,1.0,0.0,4.027634451161334,1.2847089837801648,1.2850095906512755,3.1350558780331443,19307.594839555946,1968.826749150418,4632.441516551485,4632.441516551485,5.559987595459048,5.0128341460874175,-2.3379351077257646,7.350769253813182,3.4864618383973647,3.4864618383973647,0.9961319538278185,0.0,0.0,0.00023397611896403973,1.0000264005843216,0.0002339699420208567,198.90395825788048,0.0,1.23384119179218e-06,3.496705937539038,0.007033156974637868,7.893612805061074e-05,0.000155039990913429,0.0006244444087107689,0.09558807276680659,0.0717148863652171,0.02387318640158948,0.09558810748385191,0.07171488636523182,0.023873186401594384,0.3754585491749365,0.3754585491749365,0.12498652448915407,0.0,4.903036104183343,4.8411941969181385,5.088908569824184,4.901798341983465,4.840709342205798,5.085406667743541,24786.54406787419,21068.56245769306,0.85,1.0687101404729387,0.6643211728409032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513613371604226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.201308175936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.08621806505,1534.6621537869864,0.3754585491749365,0.12498652448915407,6.112874298809886,3.4864618383973647
637.0,-29.978150177443812,5.012781663961181,35.004503403258546,24.10123636890205,5.0001474432246225,-26.48031728696914,-39.99121069265527,1.5023145527499744,-0.10819953647586544,-5.009783741102654,40.00875441202184,42311.72887569134,25756.29785514846,25756.29785514846,68068.0267308398,77326.68787025828,77326.68787025828,25756.29785514846,103082.98572540673,103082.98572540673,103082.98572540673,127869.487350446,91486.91889811336,56472.03042787214,38905.43163360136,24786.501625039262,0.0,63691.93325864062,21068.526381283373,1534.6607632901057,0.0,0.8868372447227945,2.817031394723902,0.0014959135982669303,354520.76445439894,1554910.7274737996,4.385951073604332,1554910.7274737996,4.385951073604332,0.85,0.09558796831193503,4.027634451161993,1.2669612679956486,1.0,0.0,4.027634451161946,1.2847093544373578,1.285009953459208,3.1350549735242703,19307.58166023758,1968.8254052339569,4632.441516551485,4632.441516551485,5.55998338308697,5.012781663961181,-2.3379702205718367,7.350751884533017,3.4864674352190548,3.4864674352190548,0.9961335529197299,0.0,0.0,0.0002339699420208567,1.0000263349364282,0.0002339637805995681,198.90416722503429,0.0,1.2286184490419411e-06,3.4819046845848614,0.00703438559308691,7.893414625736482e-05,0.00015503579576349187,0.0006244275121803544,0.09558796831191087,0.07171477307976802,0.023873195232142846,0.09558797479038592,0.07171477307978615,0.023873195232148876,0.37545798655154544,0.37545798655154544,0.12498658086582919,0.0,4.902759667095609,4.8410866796924665,5.088123793573686,4.901584204626772,4.8405873189700515,5.084915169805129,24786.501625039262,21068.526381283373,0.85,1.0687071854834225,0.6643184891856178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513628567903787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18650692298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.081880869246,1534.6607632901057,0.37545798655154544,0.12498658086582919,6.112874298809886,3.4864674352190548
638.0,-29.978402397640615,5.012729468828373,35.00449407878141,24.101154261175566,5.000096262797503,-26.48054943901943,-39.99143235906956,1.50224330417635,-0.10842232320004541,-5.0098142350313255,40.00873521158553,42311.55710818084,25756.263415936974,25756.263415936974,68067.82052411781,77326.56184594688,77326.56184594688,25756.263415936974,103082.82526188386,103082.82526188386,103082.82526188386,127869.27195668317,91486.87395396338,56471.93950295463,38905.48272334306,24786.44669479931,0.0,63691.929418142376,21068.479690579414,1534.6585185504484,0.0,0.8868371590752457,2.817030763131125,0.0014959135982669303,354520.34304650145,1554909.8994547562,4.385953951451533,1554909.8994547562,4.385953951451533,0.85,0.09558785808447808,4.027634451161993,1.266961203706451,1.0,0.0,4.02763445116222,1.2847097004310983,1.2850102916178552,3.1350541292016993,19307.572175134614,1968.824438022629,4632.441516551485,4632.441516551485,5.559975948732674,5.012729468828373,-2.3380008683281086,7.350730337156481,3.486472993354452,3.486472993354452,0.9961351409584148,0.0,0.0,0.0002339637805995681,1.0000262469127343,0.00023395763993380923,198.90437549368542,0.0,1.2255323703303954e-06,3.4731587375163406,0.007035611125457241,7.893216638172874e-05,0.00015503161421783935,0.0006244106704430253,0.09558785808446242,0.07171465541424607,0.02387320267021635,0.09558780431158734,0.07171465541425781,0.02387320267022026,0.37545742405958554,0.37545742405958554,0.12498663762978997,0.0,4.902497766434806,4.840994791086416,5.087350272226729,4.901391911831297,4.840569396123499,5.084198161185725,24786.44669479931,21068.479690579414,0.85,1.0687040123599862,0.6643158323938068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364372641543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17776097591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.07754786517,1534.6585185504484,0.37545742405958554,0.12498663762978997,6.112874298809886,3.486472993354452
639.0,-29.978653821853964,5.0126777157731945,35.00448479302585,24.101085878815525,5.000058261953586,-26.480779556573964,-39.99164616744963,1.5021839966735473,-0.1086999901190211,-5.009837046519001,40.0087176904804,42311.35614739572,25756.21036662137,25756.21036662137,68067.56651401709,77326.43781178718,77326.43781178718,25756.21036662137,103082.64817840855,103082.64817840855,103082.64817840855,127869.04683348384,91486.83601436086,56471.824413217575,38905.56844571476,24786.39865507529,0.0,63691.96710079005,21068.438856813995,1534.6564927250965,0.0,0.8868371064374385,2.8170317503517097,0.0014959135982669303,354520.0278056116,1554909.1438571818,4.385955720137088,1554909.1438571818,4.385955720137088,0.85,0.09558774656679353,4.027634451161993,1.2669610817218202,1.0,0.0,4.027634451161876,1.2847099905267398,1.2850105738919868,3.1350534212866483,19307.5641682853,1968.823621551223,4632.441516551485,4632.441516551485,5.559964497035896,5.0126777157731945,-2.338025764722255,7.350703480495449,3.4864785505959905,3.4864785505959905,0.9961367287417116,0.0,0.0,0.00023395763993380923,1.0000261641327979,0.0002339515187952032,198.90458310544284,0.0,1.22140528788278e-06,3.4614625858597985,0.007036832530745124,7.893025673582321e-05,0.000155027383197986,0.0006243936294417004,0.09558774656677484,0.07171453676028905,0.02387320980648579,0.0955877059558166,0.07171453676030307,0.023873209806490457,0.37545686254922866,0.37545686254922866,0.1249866948631926,0.0,4.902234357561326,4.8409180238387535,5.0865252379351205,4.901137056399989,4.840567686284146,5.0831817043084015,24786.39865507529,21068.438856813995,0.85,1.0686993919704635,0.6643122841604131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513658834259708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.166064824254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.07322338131,1534.6564927250965,0.37545686254922866,0.1249866948631926,6.112874298809886,3.4864785505959905
640.0,-29.9789042451038,5.012626394173296,35.00447559517217,24.101011838670843,5.000022404492927,-26.48100855886724,-39.99186357306314,1.5021267182564628,-0.10910690533614797,-5.009859853392374,40.00870167929514,42311.17449474945,25756.15859198784,25756.15859198784,68067.33308673729,77326.28236292362,77326.28236292362,25756.15859198784,103082.44095491146,103082.44095491146,103082.44095491146,127868.80067337565,91486.76712327305,56471.729037736484,38905.597872818405,24786.359718464184,0.0,63691.95759128259,21068.405760694557,1534.6549856384406,0.0,0.8868370483568286,2.817034437672077,0.0014959135982669303,354519.71262870886,1554908.4533751365,4.385957671706689,1554908.4533751365,4.385957671706689,0.85,0.09558763712776767,4.027634451161993,1.2669609267683706,1.0,0.0,4.027634451163832,1.2847102710909528,1.2850108466575443,3.1350527366312706,19307.549629372857,1968.8221389947494,4632.441516551485,4632.441516551485,5.559953320503315,5.012626394173296,-2.3380504957748367,7.350676889948133,3.4864841542057254,3.4864841542057254,0.9961383297730644,0.0,0.0,0.0002339515187952032,1.000026060021034,0.00023394542217258056,198.90478989104164,0.0,1.2175225225615337e-06,3.4504588289393863,0.007038050053267685,7.892831500474816e-05,0.00015502320379045506,0.0006243767963159433,0.09558763712775473,0.07171442021207564,0.02387321691567909,0.09558769701135211,0.07171442021208535,0.023873216915682324,0.37545630268025754,0.37545630268025754,0.12498674883134916,0.0,4.901946805549585,4.840820207882871,5.085666764741632,4.900752948056208,4.84038568445834,5.082189487267442,24786.359718464184,21068.405760694557,0.85,1.0686958865910812,0.664309531295369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513673894454924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15506106734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.068906436316,1534.6549856384406,0.37545630268025754,0.12498674883134916,6.112874298809886,3.4864841542057254
641.0,-29.979153894782304,5.012575241307027,35.00446643108588,24.100919777434342,4.99996747938299,-26.481238771672334,-39.99208115329964,1.5020523562730468,-0.10939188481063411,-5.009894693966814,40.00868426712936,42310.99688571707,25756.138343952254,25756.138343952254,68067.13522966932,77326.13114990504,77326.13114990504,25756.138343952254,103082.26949385728,103082.26949385728,103082.26949385728,127868.58680567953,91486.69443653413,56471.629737755124,38905.62744308779,24786.317311822248,0.0,63691.94475491004,21068.36971504891,1534.6535563187906,0.0,0.886836934118765,2.8170341162934887,0.0014959135982669303,354519.2311539137,1554907.7024760973,4.385961510226331,1554907.7024760973,4.385961510226331,0.85,0.09558753109682636,4.027634451161993,1.2669608240155505,1.0,0.0,4.027634451163797,1.284710631514634,1.2850111993327478,3.135051857096829,19307.53428941864,1968.8205747547472,4632.441516551485,4632.441516551485,5.559948949582383,5.012575241307027,-2.3380839631390136,7.350659204446041,3.486489801716045,3.486489801716045,0.9961399433474414,0.0,0.0,0.00023394542217258056,1.0000259795723552,0.00023393934452845265,198.9049960382457,0.0,1.212647441803035e-06,3.436642850069801,0.007039262700709488,7.892637175826313e-05,0.00015501905041431742,0.0006243600680351227,0.09558753109679728,0.07171430696390259,0.02387322413289469,0.09558758476643378,0.0717143069639244,0.023873224132901952,0.37545574279626187,0.37545574279626187,0.1249867976086593,0.0,4.901671303658418,4.840711458031365,5.08488946952923,4.900502809156194,4.840210373714115,5.08171399086342,24786.317311822248,21068.36971504891,0.85,1.068692995505087,0.6643068766157482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368889472255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14124508847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.064601163149,1534.6535563187906,0.37545574279626187,0.1249867976086593,6.112874298809886,3.486489801716045
642.0,-29.979402662860313,5.012524256006844,35.00445722263857,24.10083875237035,4.999909128135262,-26.481468533456887,-39.992302435543365,1.5019749987317486,-0.10942537700037747,-5.009929473256475,40.00866464684578,42310.83847253336,25756.11823602188,25756.11823602188,68066.95670855524,77326.03853139898,77326.03853139898,25756.11823602188,103082.15676742086,103082.15676742086,103082.15676742086,127868.41809320898,91486.67860169258,56471.54786092076,38905.7008230798,24786.261325788117,0.0,63691.96214886792,21068.3221269199,1534.6513520875894,0.0,0.8868368281862995,2.8170304951282987,0.0014959135982669303,354518.750526548,1554906.856352384,4.385965069669694,1554906.856352384,4.385965069669694,0.85,0.09558742143176459,4.027634451161993,1.2669608119269835,1.0,0.0,4.0276344511626165,1.2847110059113325,1.2850115660086165,3.135050943464845,19307.53094760213,1968.8202339842994,4632.441516551485,4632.441516551485,5.559944608905809,5.012524256006844,-2.3381173760005294,7.350641632007374,3.486495414591676,3.486495414591676,0.9961415470261931,0.0,0.0,0.00023393934452845265,1.0000258878810275,0.0002339332884913118,198.9052014578465,0.0,1.2088737811823023e-06,3.425948295870645,0.00704047157449067,7.89243954938818e-05,0.00015501494903457085,0.0006243435491767581,0.09558742143173957,0.07171419092530214,0.02387323050643743,0.09558731318240618,0.0717141909253209,0.023873230506443684,0.3754551821717129,0.3754551821717129,0.12498684658577434,0.0,4.901451136446042,4.840655522891211,5.084175089380267,4.9005040962561,4.840365813281153,5.081251384209793,24786.261325788117,21068.3221269199,0.85,1.0686899007674093,0.6643042080198405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513703848682988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13055053427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.060303039752,1534.6513520875894,0.3754551821717129,0.12498684658577434,6.112874298809886,3.486495414591676
643.0,-29.97965058198709,5.012473650821337,35.0044480065153,24.10076045142489,4.999866500028782,-26.48169595866261,-39.992515824828274,1.501911876704291,-0.10975711778149844,-5.009953999247642,40.00864600637521,42310.65091042416,25756.072622260795,25756.072622260795,68066.72353268496,77325.89338518733,77325.89338518733,25756.072622260795,103081.96600744812,103081.96600744812,103081.96600744812,127868.1729394757,91486.61626205179,56471.44286718316,38905.74821652069,24786.206932027577,0.0,63691.955148548266,21068.27589222344,1534.6489978439324,0.0,0.8868367708769999,2.8170319931972716,0.0014959135982669303,354518.4115934664,1554906.0524833787,4.385966995323282,1554906.0524833787,4.385966995323282,0.85,0.09558730882250999,4.027634451161993,1.2669606630178167,1.0,0.0,4.027634451163106,1.2847113136756074,1.285011866064229,3.13505019243489,19307.51779132012,1968.8188924168926,4632.441516551485,4632.441516551485,5.559934762313916,5.012473650821337,-2.338143202774831,7.3506168535961685,3.4865009927616324,3.4865009927616324,0.9961431407890379,0.0,0.0,0.0002339332884913118,1.0000257995868302,0.00023392725326482923,198.90540617680026,0.0,1.204577287535464e-06,3.413772032875505,0.007041676151778206,7.892248976458256e-05,0.00015501079872672926,0.0006243268332539124,0.09558730882249902,0.07171407230336718,0.023873236519131834,0.09558721120121567,0.07171407230337541,0.023873236519134575,0.3754546240863139,0.3754546240863139,0.1249868990213837,0.0,4.9012096669980565,4.840583272748518,5.083424409340239,4.900196881466115,4.840247751657614,5.080375025810838,24786.206932027577,21068.27589222344,0.85,1.068686357231984,0.6643013362008334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513718749865012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11837427127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.056014256097,1534.6489978439324,0.3754546240863139,0.1249868990213837,6.112874298809886,3.4865009927616324
644.0,-29.979897703672997,5.0124235711977,35.00443887921932,24.10069042760881,4.99983826653638,-26.48192122660614,-39.99272509301079,1.5018617894694661,-0.11025545228653755,-5.00997116368294,40.008630161412555,42310.44977144263,25756.009554836503,25756.009554836503,68066.45932627913,77325.7232380999,77325.7232380999,25756.009554836503,103081.73279293641,103081.73279293641,103081.73279293641,127867.89912426975,91486.53442702584,56471.32981643222,38905.78290065957,24786.166331333334,0.0,63691.949231992905,21068.241381633332,1534.647263053013,0.0,0.886836740904057,2.8170365416192933,0.0014959135982669303,354518.1743923998,1554905.3691707058,4.385968002446196,1554905.3691707058,4.385968002446196,0.85,0.09558719679889302,4.027634451161993,1.266960526746698,1.0,0.0,4.027634451162162,1.284711560425504,1.2850121051179226,3.135049590297154,19307.50052069318,1968.8171313030628,4632.441516551485,4632.441516551485,5.55992114801915,5.0124235711977,-2.338163460311298,7.350587031508998,3.486506600624016,3.486506600624016,0.9961447430354332,0.0,0.0,0.00023392725326482923,1.0000257166526019,0.00023392123759362582,198.9056102376379,0.0,1.2004391748862592e-06,3.4020446216276587,0.007042876590953092,7.892062088119244e-05,0.0001550066323836368,0.0006243100527469378,0.09558719679888064,0.07171395415605143,0.023873242642829202,0.09558725425370528,0.07171395415606073,0.023873242642832294,0.375454067005168,0.375454067005168,0.12498695154534167,0.0,4.900917461720553,4.840471696129612,5.082588688334965,4.899715711396425,4.839992832851578,5.079213160645224,24786.166331333334,21068.241381633332,0.85,1.0686823083142332,0.6642982399130251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513733600224017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.106646860026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.051734187497,1534.647263053013,0.375454067005168,0.12498695154534167,6.112874298809886,3.486506600624016
645.0,-29.980144025351763,5.01237369823029,35.00442982289328,24.100607900787168,4.999789039566986,-26.482147873918915,-39.99294211445374,1.5017928881341505,-0.11049170797093666,-5.01000290214912,40.008613973964806,42310.28427048276,25755.984756089216,25755.984756089216,68066.26902657197,77325.58764963306,77325.58764963306,25755.984756089216,103081.57240572228,103081.57240572228,103081.57240572228,127867.70216135794,91486.47832839016,56471.2435807742,38905.81638623996,24786.12975563565,0.0,63691.94614187561,21068.210292290303,1534.6460977725471,0.0,0.8868366380159162,2.817035941831805,0.0014959135982669303,354517.7357882607,1554904.6710886273,4.385971459598032,1554904.6710886273,4.385971459598032,0.85,0.09558709087283539,4.027634451161993,1.2669604245433583,1.0,0.0,4.027634451162532,1.2847118951399878,1.2850124321819028,3.1350487735019565,19307.488681525323,1968.8159240439215,4632.441516551485,4632.441516551485,5.559915794741143,5.01237369823029,-2.338194276445504,7.350567974675794,3.486512282688921,3.486512282688921,0.9961463664825488,0.0,0.0,0.00023392123759362582,1.0000256334507946,0.00023391524153879172,198.90581363823674,0.0,1.1965507517044524e-06,3.391024830330418,0.007044073141704797,7.891868280001055e-05,0.00015500255479361527,0.0006242936297048894,0.095587090872812,0.07171384130652514,0.023873249566286867,0.09558715023126499,0.07171384130654268,0.023873249566292703,0.37545350829345153,0.37545350829345153,0.1249869984803733,0.0,4.900648326177873,4.840369606624563,5.08181689216201,4.89951119417816,4.839901047892283,5.078669317208721,24786.12975563565,21068.210292290303,0.85,1.0686793723487806,0.6642956736827512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513748402845177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.095627068724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.047461830321,1534.6460977725471,0.37545350829345153,0.1249869984803733,6.112874298809886,3.486512282688921
646.0,-29.980389431186044,5.012324146857371,35.0044207761559,24.10053511792796,4.9997449272976136,-26.482373185280643,-39.99315515449268,1.501728681392123,-0.11068203476952476,-5.01002898353221,40.00859614059829,42310.10620562344,25755.946164750287,25755.946164750287,68066.05237037373,77325.47058613785,77325.47058613785,25755.946164750287,103081.41675088814,103081.41675088814,103081.41675088814,127867.49734940175,91486.4424559511,56471.14645018237,38905.88445085414,24786.08059851361,0.0,63691.96504936775,21068.16850873657,1534.6440818136753,0.0,0.8868365698704904,2.8170353987409875,0.0014959135982669303,354517.37536150217,1554903.9020267376,4.385973749357697,1554903.9020267376,4.385973749357697,0.85,0.09558697885431351,4.027634451161993,1.2669603349780663,1.0,0.0,4.027634451161409,1.284712207854683,1.2850127372661464,3.1350480103926657,19307.4811109343,1968.8151520584806,4632.441516551485,4632.441516551485,5.559907464071713,5.012324146857371,-2.3382208792866894,7.350545026144061,3.4865179436290816,3.4865179436290816,0.9961479838940234,0.0,0.0,0.00023391524153879172,1.0000255381937073,0.00023390926791859768,198.90601628294004,0.0,1.1926501653953702e-06,3.3799705687304793,0.007045265791870192,7.891678031702549e-05,0.00015499846122176623,0.0006242771422938819,0.09558697885429579,0.07171372401267374,0.02387325484162205,0.09558699889197295,0.07171372401268704,0.023873254841626473,0.3754529487784458,0.3754529487784458,0.12498704426522299,0.0,4.900398020299519,4.840291623636631,5.081048062330353,4.899346948762684,4.839930221099735,5.077923121664128,24786.08059851361,21068.16850873657,0.85,1.0686756534771005,0.6642926807616754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137631575745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08457280712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.043197262568,1534.6440818136753,0.3754529487784458,0.12498704426522299,6.112874298809886,3.4865179436290816
647.0,-29.98063406494753,5.012274888548862,35.0044117529363,24.100457166228466,4.999699971214182,-26.482597886056222,-39.99336812468243,1.5016637923228517,-0.11093406160728136,-5.0100560833829615,40.0085787321283,42309.931075357075,25755.910997021154,25755.910997021154,68065.84207237823,77325.3361384306,77325.3361384306,25755.910997021154,103081.24713545176,103081.24713545176,103081.24713545176,127867.28159409335,91486.38854614097,56471.051641099606,38905.9298944904,24786.034458641585,0.0,63691.96435313199,21068.129289845347,1534.6422606400777,0.0,0.8868364950046488,2.8170355480520466,0.0014959135982669303,354517.00086052687,1554903.1512887396,4.385976264930847,1554903.1512887396,4.385976264930847,0.85,0.09558686797305946,4.027634451161993,1.2669602146418768,1.0,0.0,4.02763445116321,1.2847125237148593,1.2850130455254267,3.135047239607919,19307.469733700553,1968.8139919035098,4632.441516551485,4632.441516551485,5.559899872453124,5.012274888548862,-2.3382481369182058,7.3505230254670675,3.4865236184619683,3.4865236184619683,0.9961496052748481,0.0,0.0,0.00023390926791859768,1.0000254578979095,0.00023390331323192872,198.90621829046398,0.0,1.1881889955838296e-06,3.3673276134845733,0.007046453980865776,7.891487850018413e-05,0.00015499438941841355,0.0006242607425584202,0.09558686797304512,0.07171360778772586,0.02387326018531927,0.09558688245520167,0.07171360778773661,0.02387326018532285,0.3754523900152111,0.3754523900152111,0.12498708879535439,0.0,4.900153176271203,4.840215555726331,5.0802953653162035,4.899122021775668,4.839859881706218,5.077233016712171,24786.034458641585,21068.129289845347,0.85,1.06867236336119,0.6642899383786477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513777857472996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07192985188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.038942831508,1534.6422606400777,0.3754523900152111,0.12498708879535439,6.112874298809886,3.4865236184619683
