time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-29.980877864429253,5.012225737622367,35.00440270758301,24.100360355246835,4.99964107044785,-26.482823230396768,-39.99358116472138,1.5015864364152864,-0.11119481896758998,-5.010091737698232,40.00856004099689,42309.75991611781,25755.898111179402,25755.898111179402,68065.6580272972,77325.1818883266,77325.1818883266,25755.898111179402,103081.079999506,103081.079999506,103081.079999506,127867.06416599707,91486.30885169056,56470.95480348368,38905.94894245209,24785.984166491075,0.0,63691.933108943165,21068.086541517412,1534.6403957236769,0.0,0.886836381255667,2.8170348131659284,0.0014959135982669303,354516.50814330985,1554902.3452364414,4.385980087020059,1554902.3452364414,4.385980087020059,0.85,0.0955867597916831,4.027634451161993,1.2669601135374977,1.0,0.0,4.027634451162674,1.2847128978510896,1.2850134120987144,3.1350463266142397,19307.452914824942,1968.8122768554954,4632.441516551485,4632.441516551485,5.559897090800791,5.012225737622367,-2.3382816340199404,7.350507371642307,3.486529299116997,3.486529299116997,0.9961512283191419,0.0,0.0,0.00023390331323192872,1.0000253711279452,0.00023389737899160028,198.90641960943736,0.0,1.1844242064281728e-06,3.3566582010174417,0.007047638405072204,7.891297610198279e-05,0.00015499033712994593,0.0006242444214217821,0.0955867597916554,0.07171349369713591,0.023873266094519487,0.09558672910059098,0.0717134936971567,0.023873266094526408,0.3754518319175858,0.3754518319175858,0.1249871327878822,0.0,4.899915528101474,4.840120152723273,5.079629648313073,4.898896918730657,4.839670912552833,5.076898931452547,24785.984166491075,21068.086541517412,0.85,1.068669997986604,0.6642875769486886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513792511152348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06126043941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.034695687447,1534.6403957236769,0.3754518319175858,0.1249871327878822,6.112874298809886,3.486529299116997
649.0,-29.981120818954434,5.012176970290835,35.00439364748502,24.100292147509776,4.999600708864044,-26.483045960087694,-39.993790013808734,1.5015258499973578,-0.11138968961483897,-5.010114184853638,40.00854152082102,42309.57510840398,25755.8520797838,25755.8520797838,68065.42718818778,77325.06835434644,77325.06835434644,25755.8520797838,103080.92043413024,103080.92043413024,103080.92043413024,127866.84958525328,91486.27703812136,56470.851479193494,38906.02839880874,24785.929151123033,0.0,63691.95754993177,21068.03977845458,1534.6379599309007,0.0,0.8868363340880825,2.8170347542462895,0.0014959135982669303,354516.197939902,1554901.5465568877,4.38598167190227,1554901.5465568877,4.38598167190227,0.85,0.09558664531215166,4.027634451161993,1.2669600124331195,1.0,0.0,4.0276344511605755,1.2847131935041463,1.2850137001967352,3.1350456051411246,19307.446200825907,1968.8115922181282,4632.441516551485,4632.441516551485,5.559887154054597,5.012176970290835,-2.3383053929303976,7.350482363221233,3.486534930068419,3.486534930068419,0.9961528371624054,0.0,0.0,0.00023389737899160028,1.0000252832463594,0.0002338914654560578,198.90662023104,0.0,1.180358496830651e-06,3.3451359800180653,0.0070488187635690345,7.891111116916441e-05,0.00015498626782243586,0.000624228031738662,0.09558664531213514,0.07171337422580959,0.02387327108632555,0.09558657030147606,0.071713374225822,0.023873271086329674,0.37545127312874055,0.37545127312874055,0.12498718112531648,0.0,4.8996859113701134,4.840050438388687,5.078918862960677,4.89872449523881,4.839729003862374,5.076033015649443,24785.929151123033,21068.03977845458,0.85,1.0686659635924582,0.6642844204503383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513807114886057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04973821841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.030457102332,1534.6379599309007,0.37545127312874055,0.12498718112531648,6.112874298809886,3.486534930068419
650.0,-29.981363048117355,5.012128486249746,35.00438462564609,24.1002140211873,4.999556565389815,-26.483268415132493,-39.99400259982792,1.501461932404946,-0.11165851466097365,-5.010140982047111,40.00852451500232,42309.408924637755,25755.818084930754,25755.818084930754,68065.22700956851,77324.92993154426,77324.92993154426,25755.818084930754,103080.74801647502,103080.74801647502,103080.74801647502,127866.63322064304,91486.2185116439,56470.76498809792,38906.05947060665,24785.88520416802,0.0,63691.94467477467,21068.002423542814,1534.636256736185,0.0,0.8868362593043362,2.817035159807922,0.0014959135982669303,354515.82762240194,1554900.8131840096,4.385984184717836,1554900.8131840096,4.385984184717836,0.8499999999999999,0.09558653586126989,4.027634451161993,1.2669599179225046,1.0,0.0,4.02763445116095,1.2847135046965286,1.2850140038643139,3.1350448457482276,19307.433849281486,1968.8103327111182,4632.441516551485,4632.441516551485,5.559879815623465,5.012128486249746,-2.338332232486108,7.350460718735854,3.486540594819444,3.486540594819444,0.9961544556626983,0.0,0.0,0.0002338914654560578,1.000025207810132,0.00023388556971302386,198.90682025402435,0.0,1.1762413683717566e-06,3.333468037965558,0.007049995004937406,7.890921290899194e-05,0.00015498225254706585,0.000624211859677251,0.09558653586125446,0.07171325852943623,0.023873277331818227,0.0955864699170511,0.07171325852944781,0.02387327733182208,0.3754507152817632,0.3754507152817632,0.12498722976071806,0.0,4.8994554638689465,4.839977431871716,5.078214651496751,4.898482467386145,4.839634577589948,5.07534681963341,24785.88520416802,21068.002423542814,0.85,1.0686630367014982,0.664281945553383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382166803428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03807027636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.026227317865,1534.636256736185,0.3754507152817632,0.12498722976071806,6.112874298809886,3.486540594819444
651.0,-29.981604375241005,5.012080467054344,35.00437566649905,24.100144241843395,4.999525902472828,-26.483488710092097,-39.99421106474472,1.5014102373239586,-0.11207899341934535,-5.010158830460101,40.008508297356194,42309.22961972959,25755.76230344822,25755.76230344822,68064.9919231778,77324.77078809626,77324.77078809626,25755.76230344822,103080.53309154448,103080.53309154448,103080.53309154448,127866.37517532113,91486.14435791473,56470.67042004982,38906.08215318323,24785.84208377664,0.0,63691.92423695987,21067.965771210143,1534.6343924561913,0.0,0.8868362272002112,2.8170386046532845,0.0014959135982669303,354515.58097063313,1554900.1138011771,4.385985263451594,1554900.1138011771,4.385985263451594,0.85,0.09558642286302059,4.027634451161993,1.2669598074769604,1.0,0.0,4.027634451161682,1.2847137586801027,1.2850142503325592,3.135044225960442,19307.41819973072,1968.808736901054,4632.441516551485,4632.441516551485,5.559867774136846,5.012080467054344,-2.338352380770554,7.350432847824898,3.486546263750867,3.486546263750867,0.9961560753573906,0.0,0.0,0.00023388556971302386,1.0000251139870933,0.0002338796960613556,198.90701953249422,0.0,1.1727034999163907e-06,3.323441718763051,0.007051167708437322,7.890735148868181e-05,0.00015497821822434203,0.0006241956109000614,0.09558642286300936,0.07171314017247712,0.023873282690532238,0.09558646722698949,0.07171314017248555,0.023873282690535038,0.37545015794207826,0.37545015794207826,0.1249872785594525,0.0,4.899187181663365,4.839876783583236,5.077441958342092,4.898079837040768,4.839440336355722,5.074317238133233,24785.84208377664,21067.965771210143,0.85,1.0686596886278446,0.6642793435211981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451383617776053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02804395716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.022003966336,1534.6343924561913,0.37545015794207826,0.1249872785594525,6.112874298809886,3.486546263750867
652.0,-29.981844967781075,5.012032488434066,35.00436672603104,24.10005284417423,4.999465955263019,-26.4837112724317,-39.994419913832076,1.501332259913644,-0.11221294886820488,-5.010196360992112,40.00849092312454,42309.0548353235,25755.757434433268,25755.757434433268,68064.81226975677,77324.64252078896,77324.64252078896,25755.757434433268,103080.39995522222,103080.39995522222,103080.39995522222,127866.20025283821,91486.08892809597,56470.56826694,38906.134067951076,24785.800297615995,0.0,63691.93436556707,21067.930252973594,1534.633060584506,0.0,0.886836099136863,2.8170359832523846,0.0014959135982669303,354515.0623270843,1554899.3645410845,4.385989566520861,1554899.3645410845,4.385989566520861,0.85,0.09558631775209034,4.027634451161993,1.2669597168127078,1.0,0.0,4.02763445116046,1.2847141355568539,1.285014619751105,3.1350433062809198,19307.406501711317,1968.8075440350494,4632.441516551485,4632.441516551485,5.559866723068,5.012032488434066,-2.33838689317373,7.3504193816077965,3.486551992104004,3.486551992104004,0.9961577120297154,0.0,0.0,0.0002338796960613556,1.0000250375902708,0.000233873840423964,198.90721820472427,0.0,1.168310547105558e-06,3.3109920904971513,0.007052336018984428,7.890548667875084e-05,0.00015497420938260476,0.0006241794647509711,0.09558631775206232,0.07171302831386754,0.02387328943819478,0.09558628151861637,0.07171302831388857,0.02387328943820178,0.375449599282622,0.375449599282622,0.124987322864823,0.0,4.898960742799034,4.839792267402061,5.076788430892918,4.897983412123892,4.839383015879491,5.074102903038636,24785.800297615995,21067.930252973594,0.85,1.06865669802225,0.6642764936685058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513850633481438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01559432889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.017790611353,1534.633060584506,0.375449599282622,0.124987322864823,6.112874298809886,3.486551992104004
653.0,-29.98208461993254,5.011984911909929,35.00435776748124,24.09998414749282,4.999428180506978,-26.483930770825626,-39.99462827397508,1.5012743314000845,-0.11246093017427938,-5.010216709444586,40.00847251551701,42308.88223113626,25755.709182896444,25755.709182896444,68064.59141403271,77324.51662703163,77324.51662703163,25755.709182896444,103080.22580992807,103080.22580992807,103080.22580992807,127865.97056730805,91486.0444690639,56470.47683396902,38906.18626121653,24785.744757379973,0.0,63691.9310185965,21067.883043772978,1534.6305440195054,0.0,0.8868360622402078,2.817036867836703,0.0014959135982669303,354514.7811271195,1554898.5707171708,4.385990806289191,1554898.5707171708,4.385990806289191,0.85,0.09558620211909037,4.027634451161993,1.266959619005211,1.0,0.0,4.027634451162169,1.2847144186154853,1.285014895352728,3.13504261554292,19307.397118988603,1968.8065872636023,4632.441516551485,4632.441516551485,5.559856307062392,5.011984911909929,-2.3384087655541554,7.350393677464084,3.4865576526653106,3.4865576526653106,0.9961593293329459,0.0,0.0,0.000233873840423964,1.0000249397752767,0.00023386800780840486,198.9074161007648,0.0,1.1647285443756037e-06,3.3008406947604607,0.0070535007475288035,7.890362627519499e-05,0.00015497021414876902,0.0006241633734095338,0.09558620211907955,0.07171290810725903,0.02387329401182052,0.09558615081002776,0.07171290810726715,0.023873294011823223,0.3754490404789311,0.3754490404789311,0.12498737028975972,0.0,4.8987275419999605,4.839717017209239,5.076079944094886,4.897755779270312,4.839377420196229,5.073207287254945,24785.744757379973,21067.883043772978,0.85,1.068653286617413,0.664273818590664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513865045227468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00544293316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.013583928294,1534.6305440195054,0.3754490404789311,0.12498737028975972,6.112874298809886,3.4865576526653106
654.0,-29.982323603520417,5.011937812301031,35.00434889744043,24.099924391508125,4.999400585438798,-26.484148649475625,-39.99483258286489,1.5012256313939543,-0.11276970092700367,-5.0102330256466985,40.008457176430646,42308.69581516242,25755.65195306765,25755.65195306765,68064.34776823007,77324.38551516758,77324.38551516758,25755.65195306765,103080.03746823523,103080.03746823523,103080.03746823523,127865.74361632495,91485.99864317763,56470.375516201995,38906.24791886182,24785.70614808973,0.0,63691.954066951555,21067.850225876267,1534.6289059582652,0.0,0.8868360347515851,2.8170390226976894,0.0014959135982669303,354514.55564988055,1554897.90922277,4.385991729937292,1554897.90922277,4.385991729937292,0.85,0.09558608895843815,4.027634451161993,1.266959460754879,1.0,0.0,4.027634451162729,1.2847146584592277,1.2850151277589297,3.1350420302609288,19307.387447802255,1968.8056010770504,4632.441516551485,4632.441516551485,5.5598439529228765,5.011937812301031,-2.3384275116604463,7.350365323961478,3.4865633545612527,3.4865633545612527,0.9961609584460722,0.0,0.0,0.00023386800780840486,1.0000248702480523,0.00023386219159768974,198.90761344507575,0.0,1.1601504899798987e-06,3.287866488603033,0.007054660898018783,7.89018020837975e-05,0.00015496620572460736,0.0006241472289422855,0.0955860889584284,0.07171278995673504,0.02387329900169337,0.09558611893625145,0.07171278995674235,0.0238732990016958,0.3754484820656449,0.3754484820656449,0.12498741644046393,0.0,4.898480958805692,4.839646881069882,5.075302461889805,4.897463324719695,4.839335388543873,5.0721615032140335,24785.70614808973,21067.850225876267,0.85,1.0686490745233277,0.6642706513712622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513879400670393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.992468726996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.0093880646,1534.6289059582652,0.3754484820656449,0.12498741644046393,6.112874298809886,3.4865633545612527
655.0,-29.982561644731074,5.0118906793145115,35.00434003860361,24.09982831394302,4.999336661195877,-26.484369313017574,-39.99504485456271,1.5011443294824554,-0.11288368087389244,-5.01027310698695,40.00843976268335,42308.54651157466,25755.655958382446,25755.655958382446,68064.2024699571,77324.25444040951,77324.25444040951,25755.655958382446,103079.91039879195,103079.91039879195,103079.91039879195,127865.57540766445,91485.93776577231,56470.29614593711,38906.268466483554,24785.6650088725,0.0,63691.933475356054,21067.815257541624,1534.6276689523022,0.0,0.8868358938520223,2.8170358407348566,0.0014959135982669303,354514.00175737037,1554897.1582593773,4.385996464318919,1554897.1582593773,4.385996464318919,0.85,0.09558598461284841,4.027634451161993,1.2669594233902175,1.0,0.0,4.027634451159521,1.2847150507686498,1.2850155126875427,3.1350410729229368,19307.37460011333,1968.8042909773808,4632.441516551485,4632.441516551485,5.559844817545728,5.0118906793145115,-2.338463630873681,7.350354310188193,3.4865691210324186,3.4865691210324186,0.9961626060092624,0.0,0.0,0.00023386219159768974,1.0000247722250775,0.00023385639845435141,198.9078100115477,0.0,1.1568885926372707e-06,3.2786222715340254,0.007055817786611421,7.889990683700806e-05,0.0001549622847606817,0.0006241314367328967,0.09558598461281859,0.07171267926052724,0.02387330535229135,0.0955859187329142,0.07171267926054961,0.023873305352298795,0.3754479242247683,0.3754479242247683,0.12498745691373626,0.0,4.898277934089776,4.839584133027415,5.074677312312133,4.8973894261130795,4.8392571157285715,5.072100441372072,24785.6650088725,21067.815257541624,0.85,1.0686471387509815,0.6642685219776671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513893716092594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98322450993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.005197606059,1534.6276689523022,0.3754479242247683,0.12498745691373626,6.112874298809886,3.4865691210324186
656.0,-29.982798937924603,5.011844120585274,35.00433118170049,24.09977327277886,4.9993122261118135,-26.484585353951694,-39.99524891898034,1.5010986421388897,-0.11318755431500449,-5.010284372873162,40.00842210133238,42308.366231772816,25755.58704750852,25755.58704750852,68063.95327928134,77324.1296803039,77324.1296803039,25755.58704750852,103079.71672781243,103079.71672781243,103079.71672781243,127865.32657711636,91485.8988890749,56470.20153966977,38906.33038822793,24785.60984930394,0.0,63691.94023753187,21067.768371908347,1534.6249645739622,0.0,0.8868359004675643,2.8170385209941005,0.0014959135982669303,354513.8460718308,1554896.3966184196,4.3859962420293455,1554896.3966184196,4.3859962420293455,0.85,0.09558586498337836,4.027634451161993,1.2669593047024685,1.0,0.0,4.0276344511620525,1.2847152764390024,1.2850157309677466,3.135040522228291,19307.366395497647,1968.8034543394174,4632.441516551485,4632.441516551485,5.5598299418319845,5.011844120585274,-2.3384785532152947,7.350322673800569,3.4865747989353197,3.4865747989353197,0.9961642282672342,0.0,0.0,0.00023385639845435141,1.000024694428326,0.00023385062364688676,198.9080059606731,0.0,1.1523014545103265e-06,3.2656223220822653,0.007056970088065931,7.889808490778232e-05,0.0001549583135465691,0.0006241154421341239,0.0955858649833722,0.07171255653956532,0.023873308443806876,0.09558584194561168,0.07171255653956994,0.023873308443808416,0.37544736724327316,0.37544736724327316,0.12498750156825433,0.0,4.898046052842062,4.839525492501934,5.07392418264584,4.897096818558168,4.839269561703929,5.0708902456092915,24785.60984930394,21067.768371908347,0.85,1.0686431128561094,0.6642656209559414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513907975091995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97022456048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.001018060355,1534.6249645739622,0.37544736724327316,0.12498750156825433,6.112874298809886,3.4865747989353197
657.0,-29.983035469996157,5.011797691071393,35.004322385203736,24.09969074595722,4.999261851266091,-26.48480330404466,-39.99545326279474,1.5010296853145995,-0.11336413026646142,-5.010316149437362,40.00840614698943,42308.190375838,25755.571541665824,25755.571541665824,68063.76191750383,77323.99881291052,77323.99881291052,25755.571541665824,103079.57035457634,103079.57035457634,103079.57035457634,127865.14425937695,91485.8430955075,56470.10054405182,38906.380612728535,24785.573904800603,0.0,63691.95451752914,21067.737819080514,1534.6238343319578,0.0,0.8868357965408012,2.817037132018413,0.0014959135982669303,354513.4069454101,1554895.7085919615,4.385999734084507,1554895.7085919615,4.385999734084507,0.8500000000000001,0.09558575858977873,4.027634451161993,1.26695920359809,1.0,0.0,4.02763445116407,1.2847156109175573,1.285016058105154,3.135039706013547,19307.35462071201,1968.8022536454355,4632.441516551485,4632.441516551485,5.559826594602963,5.011797691071393,-2.338508387948164,7.350306079019557,3.4865805715175244,3.4865805715175244,0.9961658775764356,0.0,0.0,0.00023385062364688676,1.00002461526731,0.00023384486749296432,198.9082012816272,0.0,1.1486554376020015e-06,3.255289510164072,0.007058118743503533,7.889626052301885e-05,0.0001549543631238679,0.0006240995312755558,0.09558575858975296,0.07171244448436606,0.023873314105386904,0.09558571321594478,0.0717124444843854,0.02387331410539334,0.3754468111566405,0.3754468111566405,0.12498754138687725,0.0,4.897839373963222,4.83947230061176,5.073255663825535,4.896952019170897,4.83919926021963,5.070521126613869,24785.573904800603,21067.737819080514,0.85,1.0686398687729308,0.6642627109864252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513922189310757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95989174856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.99684556522,1534.6238343319578,0.3754468111566405,0.12498754138687725,6.112874298809886,3.4865805715175244
658.0,-29.98327107061191,5.011751715563199,35.004313615946145,24.099626100529008,4.999231586899329,-26.485018404452727,-39.99565715258939,1.5009789207400883,-0.11368886484217455,-5.01033236366304,40.00838934739055,42308.01679046804,25755.517060983228,25755.517060983228,68063.53385145127,77323.85870213667,77323.85870213667,25755.517060983228,103079.3757631199,103079.3757631199,103079.3757631199,127864.90171652511,91485.78582458722,56470.00953759566,38906.41809665729,24785.525953405224,0.0,63691.94405006251,21067.69706039444,1534.621655305077,0.0,0.8868357748584026,2.8170395087369147,0.0014959135982669303,354513.1828780872,1554894.9841143321,4.386000462637356,1554894.9841143321,4.386000462637356,0.85,0.09558564263301755,4.027634451161993,1.2669590783165767,1.0,0.0,4.027634451162861,1.284715860261131,1.2850163001116328,3.1350390975505955,19307.342534142874,1968.8010211583849,4632.441516551485,4632.441516551485,5.55981483391858,5.011751715563199,-2.338526727247601,7.350278442810801,3.486586305481812,3.486586305481812,0.9961675158519462,0.0,0.0,0.00023384486749296432,1.000024518379399,0.00023383913413635524,198.9083958337498,0.0,1.1449462230113211e-06,3.244777596014084,0.007059263689726545,7.889444023062141e-05,0.0001549504272623429,0.0006240836790640828,0.09558564263301178,0.07171232519334447,0.023873317439667308,0.09558565580091567,0.0717123251933488,0.023873317439668747,0.37544625607735477,0.37544625607735477,0.12498758196775557,0.0,4.897606417875522,4.839406413650181,5.072520029961879,4.896643498820879,4.839112111293673,5.069546657225715,24785.525953405224,21067.69706039444,0.85,1.0686364636311405,0.6642600947651011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513936357963628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94937983441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.992680408122,1534.621655305077,0.37544625607735477,0.12498758196775557,6.112874298809886,3.486586305481812
659.0,-29.983505954350655,5.011705960379243,35.00430490093851,24.09954776465895,4.999187780181443,-26.485234213936067,-39.9958573403768,1.500916039766878,-0.11393294678214261,-5.010359180390595,40.0083733890188,42307.831016854034,25755.49062207481,25755.49062207481,68063.32163892884,77323.71820129233,77323.71820129233,25755.49062207481,103079.20882336714,103079.20882336714,103079.20882336714,127864.69647489238,91485.72239152885,56469.90063061325,38906.468623239554,24785.487651525236,0.0,63691.95627476479,21067.66450379645,1534.6202739719397,0.0,0.8868356961827869,2.8170395866940336,0.0014959135982669303,354512.8122931141,1554894.295914604,4.386003106226256,1554894.295914604,4.386003106226256,0.8500000000000001,0.09558553309582954,4.027634451161993,1.266958925561048,1.0,0.0,4.027634451164144,1.2847161662337863,1.2850165987897224,3.1350383508983293,19307.32914710384,1968.79965606031,4632.441516551485,4632.441516551485,5.559809126580814,5.011705960379243,-2.338552723451197,7.35025868383044,3.4865920990219594,3.4865920990219594,0.9961691711491313,0.0,0.0,0.00023383913413635524,1.0000244438219354,0.00023383341835391444,198.90858979423038,0.0,1.1404127658548226e-06,3.2319297784325673,0.007060404102492399,7.889265302687153e-05,0.00015494648110948373,0.0006240677854028777,0.09558553309580883,0.07171221127849767,0.023873321817311166,0.0955855639283174,0.0717122112785132,0.023873321817316336,0.37544570099831753,0.37544570099831753,0.12498761864111306,0.0,4.897380624260734,4.839334896256219,5.07183003413968,4.896426233608452,4.838997961709936,5.069019031421931,24785.487651525236,21067.66450379645,0.85,1.0686329266651216,0.6642570505189005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513950470847048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93653201683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.988526026786,1534.6202739719397,0.37544570099831753,0.12498761864111306,6.112874298809886,3.4865920990219594
660.0,-29.98374008665901,5.0116602675780655,35.00429614830968,24.099455947894626,4.999129724028228,-26.48545077197012,-39.996065211575456,1.5008404093393242,-0.1140953527816464,-5.010393324998147,40.00835486320313,42307.6802908377,25755.483136141305,25755.483136141305,68063.16342697901,77323.5806243663,77323.5806243663,25755.483136141305,103079.0637605076,103079.0637605076,103079.0637605076,127864.50056448799,91485.65581049603,56469.820689724664,38906.483467523736,24785.436803980385,0.0,63691.92027150412,21067.621283383327,1534.6183412099313,0.0,0.8868355895161122,2.8170377348443782,0.0014959135982669303,354512.34044334624,1554893.4969949594,4.3860066903466315,1554893.4969949594,4.3860066903466315,0.85,0.09558542328886516,4.027634451161993,1.2669588848995046,1.0,0.0,4.027634451161769,1.2847165318075915,1.285016957105475,3.1350374588043373,19307.315095710004,1968.7982232168993,4632.441516551485,4632.441516551485,5.559807510600673,5.0116602675780655,-2.3385840876656467,7.350244355243712,3.486597882400738,3.486597882400738,0.996170823543068,0.0,0.0,0.00023383341835391444,1.0000243656681311,0.00023382772098526504,198.9087831345326,0.0,1.1369182248707934e-06,3.2220262492838283,0.00706154102071727,7.889079726803215e-05,0.0001549426210858823,0.0006240522386388382,0.09558542328884213,0.07171209726436892,0.023873326024473212,0.09558536921181991,0.0717120972643862,0.023873326024478964,0.37544514553397496,0.37544514553397496,0.12498765446673914,0.0,4.897177119028186,4.839260634608877,5.071237600656332,4.896297972216473,4.838898823796285,5.068802895302042,24785.436803980385,21067.621283383327,0.85,1.0686310467142657,0.6642550595191622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513964540814384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92662848768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.984378153533,1534.6183412099313,0.37544514553397496,0.12498765446673914,6.112874298809886,3.486597882400738
661.0,-29.98397331462741,5.011615168095435,35.00428742197584,24.099400138389342,4.999109475912987,-26.48566273494961,-39.996264840569324,1.5007988962352445,-0.1144848073237199,-5.010402170184392,40.008338123845164,42307.49928931667,25755.411937915622,25755.411937915622,68062.9112272323,77323.43594584173,77323.43594584173,25755.411937915622,103078.84788375735,103078.84788375735,103078.84788375735,127864.23383663739,91485.59706941267,56469.7253723059,38906.52410789642,24785.385952880035,0.0,63691.910060776456,21067.578059948028,1534.6158255691423,0.0,0.8868356051108275,2.8170418232339567,0.0014959135982669303,354512.21821038885,1554892.7751159782,4.386006166346603,1554892.7751159782,4.386006166346603,0.8499999999999999,0.09558530320463782,4.027634451161993,1.2669587453315034,1.0,0.0,4.027634451162211,1.2847167377551023,1.2850171557812597,3.1350369562397313,19307.302698874726,1968.796959091507,4632.441516551485,4632.441516551485,5.559792141118849,5.011615168095435,-2.3385967971582637,7.350211965253699,3.4866036083396814,3.4866036083396814,0.9961724595256233,0.0,0.0,0.00023382772098526504,1.0000242716006356,0.0002338220457499508,198.9089757283842,0.0,1.1332566651203636e-06,3.2116493889511104,0.00706267427738239,7.888901512901501e-05,0.00015493870585625005,0.0006240364695250871,0.09558530320463152,0.07171197482985978,0.023873328374771737,0.0955853529268296,0.07171197482986451,0.023873328374773312,0.37544458954722515,0.37544458954722515,0.12498769507296477,0.0,4.8969285883578095,4.839172240593882,5.070507245862132,4.8959173628607005,4.838801887607019,5.067569015097206,24785.385952880035,21067.578059948028,0.85,1.0686272583485865,0.6642523241797235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513978565795589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91625162734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.980237504476,1534.6158255691423,0.37544458954722515,0.12498769507296477,6.112874298809886,3.4866036083396814
662.0,-29.984205835698496,5.011570034726913,35.00427873151563,24.099313909560465,4.9990491405735655,-26.485878070680382,-39.99646873036397,1.5007213755553714,-0.11449037156597797,-5.010440182919656,40.00832171607155,42307.33904414042,25755.416004222676,25755.416004222676,68062.75504836309,77323.3302428028,77323.3302428028,25755.416004222676,103078.74624702547,103078.74624702547,103078.74624702547,127864.0958583834,91485.56078881098,56469.63435123429,38906.58493064077,24785.349611357935,0.0,63691.93454199871,21067.547169654244,1534.614817750291,0.0,0.8868354710942791,2.817037457175033,0.0014959135982669303,354511.69290707045,1554892.067536701,4.386010669454254,1554892.067536701,4.386010669454254,0.85,0.09558519849752505,4.027634451161993,1.2669586475240067,1.0,0.0,4.027634451163749,1.2847171120874163,1.2850175229096563,3.135036042773547,19307.29504214425,1968.7961783222866,4632.441516551485,4632.441516551485,5.559793018908031,5.011570034726913,-2.338630803209691,7.350200837936604,3.4866094371083847,3.4866094371083847,0.9961741248881099,0.0,0.0,0.0002338220457499508,1.0000241980804183,0.00023381638784219467,198.90916773882498,0.0,1.1288552433745009e-06,3.1991757597233352,0.007063803132625765,7.888719499116028e-05,0.00015493485075879053,0.0006240209426017466,0.09558519849749689,0.07171186457623915,0.023873333921257737,0.09558512756391677,0.07171186457626028,0.023873333921264766,0.3754440322356781,0.3754440322356781,0.1249877307414882,0.0,4.8967473265969375,4.839124205906501,5.069925082244879,4.89594981135366,4.838859965926872,5.067524095064414,24785.349611357935,21067.547169654244,0.85,1.0686243955030483,0.6642495529201236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513992536630798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.903777998115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.976107167955,1534.614817750291,0.3754440322356781,0.1249877307414882,6.112874298809886,3.4866094371083847
663.0,-29.984437568236995,5.011525540148241,35.00427006644915,24.09925750633704,4.999032570649376,-26.486088319696574,-39.99666430810464,1.500683322108911,-0.1149649941419284,-5.010446274027339,40.00830507479518,42307.14772560834,25755.339349440612,25755.339349440612,68062.48707504895,77323.16820797068,77323.16820797068,25755.339349440612,103078.5075574113,103078.5075574113,103078.5075574113,127863.80556360575,91485.48557713683,56469.52963480525,38906.61771370176,24785.298006194455,0.0,63691.91571989621,21067.503305265287,1534.6121930346194,0.0,0.8868355003472788,2.8170429871792155,0.0014959135982669303,354511.60873325565,1554891.3498879506,4.386009686520291,1554891.3498879506,4.386009686520291,0.85,0.09558507698089404,4.027634451161993,1.2669584986148403,1.0,0.0,4.027634451160377,1.284717301770586,1.2850177053679899,3.135035579898506,19307.27916932267,1968.7945597449357,4632.441516551485,4632.441516551485,5.559776471525448,5.011525540148241,-2.3386413139931483,7.3501668541413885,3.4866151804890393,3.4866151804890393,0.9961757658540112,0.0,0.0,0.00023381638784219467,1.0000241160639989,0.00023381074924720222,198.90935909843935,0.0,1.1254097229150077e-06,3.1894111547411317,0.00706492854234868,7.888544909205013e-05,0.00015493093875014452,0.0006240051864609507,0.09558507698088814,0.07171174112244424,0.023873335858443888,0.09558515487234678,0.07171174112244867,0.023873335858445362,0.37544347625382984,0.37544347625382984,0.12498777096321141,0.0,4.896496491706785,4.8390363740173825,5.069183810884283,4.895481279885416,4.838673493393287,5.066207156476537,24785.298006194455,21067.503305265287,0.85,1.0686205039643273,0.6642467454059062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514006465146965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89401339314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.971983218677,1534.6121930346194,0.37544347625382984,0.12498777096321141,6.112874298809886,3.4866151804890393
664.0,-29.984668287480808,5.011481133653003,35.00426147723096,24.099185317195975,4.998982898403095,-26.486300967218522,-39.99686781372873,1.5006155781408759,-0.1149601006490002,-5.010477816751271,40.00828995390308,42306.99358669389,25755.328779428473,25755.328779428473,68062.32236612236,77323.07623105394,77323.07623105394,25755.328779428473,103078.40501048241,103078.40501048241,103078.40501048241,127863.67152012028,91485.46661193906,56469.44822397351,38906.6870977395,24785.26650963786,0.0,63691.95360737736,21067.47653319218,1534.6113152533517,0.0,0.8868353945926002,2.8170392391803705,0.0014959135982669303,354511.17284047534,1554890.697805414,4.386013239997633,1554890.697805414,4.386013239997633,0.8500000000000001,0.09558497038954664,4.027634451161993,1.2669584661955016,1.0,0.0,4.027634451162426,1.2847176302955867,1.2850180267254296,3.135034778214508,19307.275166869546,1968.7941516083013,4632.441516551485,4632.441516551485,5.55977418978868,5.011481133653003,-2.3386703486647384,7.350151482317742,3.4866210413490184,3.4866210413490184,0.9961774403854339,0.0,0.0,0.00023381074924720222,1.0000240106561367,0.00023380513543249238,198.9095496216199,0.0,1.1215693161636252e-06,3.178527442007714,0.007066050111664843,7.888363245959487e-05,0.00015492711678760735,0.0006239897929929649,0.09558497038952841,0.0717116297170628,0.023873340672465614,0.09558496162686399,0.07171162971707647,0.023873340672470163,0.3754429188893539,0.3754429188893539,0.12498780478684893,0.0,4.896312772813985,4.83900354325425,5.068546093966802,4.89551771610229,4.838812391085185,5.0659352116990135,24785.26650963786,21067.47653319218,0.85,1.0686172822659152,0.6642439302064919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514020346453722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.883129680406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.967867315632,1534.6113152533517,0.3754429188893539,0.12498780478684893,6.112874298809886,3.4866210413490184
665.0,-29.984898361038226,5.011437138512214,35.004252901231055,24.099115398153685,4.998951891993866,-26.486511166662524,-39.99706716332582,1.5005646976181524,-0.11533266752070404,-5.010493924208946,40.0082731604725,42306.82503106636,25755.279416894733,25755.279416894733,68062.10444796109,77322.91793662167,77322.91793662167,25755.279416894733,103078.1973535164,103078.1973535164,103078.1973535164,127863.41542382148,91485.3886264703,56469.35979606828,38906.69870044669,24785.21807030508,0.0,63691.91677075176,21067.435359759318,1534.6091023409235,0.0,0.886835373431013,2.8170422574180107,0.0014959135982669303,354510.9502496996,1554889.9735955545,4.386013951051071,1554889.9735955545,4.386013951051071,0.85,0.0955848531996729,4.027634451161993,1.2669583425624298,1.0,0.0,4.027634451161252,1.2847178798883638,1.2850182691640235,3.1350341691453507,19307.258708660826,1968.7924733380744,4632.441516551485,4632.441516551485,5.559763533953401,5.011437138512214,-2.338688001613294,7.350125140125508,3.4866268546232018,3.4866268546232018,0.9961791013209148,0.0,0.0,0.00023380513543249238,1.0000239435047513,0.00023379953745215654,198.90973961192654,0.0,1.1166413555919407e-06,3.16456160174756,0.007067166753020435,7.88818529642206e-05,0.0001549232824682718,0.0006239743497563122,0.09558485319965941,0.0717115103679271,0.023873342831732317,0.09558492392400611,0.07171151036793721,0.023873342831735686,0.37544236369695616,0.37544236369695616,0.12498783928013987,0.0,4.896088645096313,4.838934274252381,5.067856032383247,4.8951612566882545,4.838626646405885,5.065065151192016,24785.21807030508,21067.435359759318,0.85,1.0686144788661185,0.6642416679551754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514034167087007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86916384014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.96376398784,1534.6091023409235,0.37544236369695616,0.12498783928013987,6.112874298809886,3.4866268546232018
666.0,-29.985127734292004,5.0113931259085005,35.0042443164421,24.099023756012343,4.998892136932929,-26.486723610834215,-39.99726682724429,1.5004880134751228,-0.11543219626906875,-5.010529997847155,40.008255752472145,42306.660843891215,25755.28151244566,25755.28151244566,68061.94235633688,77322.78800701014,77322.78800701014,25755.28151244566,103078.0695194558,103078.0695194558,103078.0695194558,127863.2439832744,91485.32708390722,56469.263799502405,38906.73698267202,24785.174463818592,0.0,63691.91144649061,21067.398294245802,1534.607629171664,0.0,0.8868352529018233,2.8170393534544025,0.0014959135982669303,354510.45174441964,1554889.2228828922,4.386018000969608,1554889.2228828922,4.386018000969608,0.85,0.09558474534199733,4.027634451161993,1.266958231017925,1.0,0.0,4.027634451161719,1.2847182501487737,1.2850186323188049,3.135033265617253,19307.24572059568,1968.7911489240141,4632.441516551485,4632.441516551485,5.55976398631765,5.0113931259085005,-2.338720251788012,7.350113377696513,3.4866327179784857,3.4866327179784857,0.9961807765652816,0.0,0.0,0.00023379953745215654,1.000023870668961,0.00023379395663401266,198.90992902425455,0.0,1.1134928109557073e-06,3.155638626248474,0.0070682802458313905,7.888007070025383e-05,0.0001549194667519027,0.0006239589814456082,0.09558474534197128,0.07171139843577631,0.023873346906194963,0.0955847206409254,0.07171139843579587,0.023873346906201468,0.3754418080097474,0.3754418080097474,0.12498787070843254,0.0,4.895904231688689,4.838873095738052,5.067300778414051,4.895097801578061,4.838559958688904,5.065011121610212,24785.174463818592,21067.398294245802,0.85,1.068612023263231,0.6642391456477836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514047949067164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86024086464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.959665904657,1534.607629171664,0.3754418080097474,0.12498787070843254,6.112874298809886,3.4866327179784857
667.0,-29.98535625515036,5.011349487563635,35.004235696433064,24.09896501284095,4.9988568875717085,-26.48693283692556,-39.9974660022184,1.5004334693468098,-0.11553058169630503,-5.010547523354341,40.00823755703536,42306.49836380392,25755.236601383927,25755.236601383927,68061.73496518785,77322.69209303573,77322.69209303573,25755.236601383927,103077.92869441965,103077.92869441965,103077.92869441965,127863.04666445288,91485.30913439835,56469.17904509871,38906.81121033294,24785.11797003322,0.0,63691.92918036616,21067.35027452824,1534.6049927774336,0.0,0.8868352296004801,2.817038600561335,0.0014959135982669303,354510.2095578494,1554888.43821266,4.386018783921458,1554888.43821266,4.386018783921458,0.85,0.09558462704729426,4.027634451161993,1.266958167278208,1.0,0.0,4.0276344511629505,1.2847185168107116,1.2850188918729377,3.1350326148956866,19307.241932495566,1968.7907626453036,4632.441516551485,4632.441516551485,5.559754291416682,5.011349487563635,-2.3387388785692758,7.35008836613291,3.4866385027405524,3.4866385027405524,0.9961824293544436,0.0,0.0,0.00023379395663401266,1.0000237820044742,0.00023378839667731685,198.910117733006,0.0,1.1100801408956975e-06,3.1459671192984064,0.0070693903259722865,7.887829283785193e-05,0.00015491566379616071,0.0006239436645300456,0.09558462704728572,0.07171127792106306,0.023873349126222656,0.09558452837245444,0.07171127792106947,0.02387334912622479,0.37544125237133336,0.37544125237133336,0.12498790740301412,0.0,4.8957334880934695,4.838848783593676,5.066689441943083,4.895016941658014,4.8387182932914925,5.06421075849471,24785.11797003322,21067.35027452824,0.85,1.0686084695667961,0.6642364096712811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514061689122262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.850569357695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.955574181771,1534.6049927774336,0.37544125237133336,0.12498790740301412,6.112874298809886,3.4866385027405524
668.0,-29.985583975099,5.0113063523636985,35.004227170596046,24.098903929721587,4.998836368337961,-26.487139869103043,-39.997661056090124,1.5003922623420323,-0.11597585471037064,-5.010558468468747,40.00822305997935,42306.322299344465,25755.176223992352,25755.176223992352,68061.49852333682,77322.52702220119,77322.52702220119,25755.176223992352,103077.70324619355,103077.70324619355,103077.70324619355,127862.78442867397,91485.2276678521,56469.086360499925,38906.82367483575,24785.081182480422,0.0,63691.90485731617,21067.31900510836,1534.6033287780008,0.0,0.8868352263925423,2.8170431777942415,0.0014959135982669303,354510.05830638844,1554887.8130336893,4.38601889171185,1554887.8130336893,4.38601889171185,0.85,0.09558451150025465,4.027634451161993,1.266958022215404,1.0,0.0,4.0276344511624265,1.2847187210432653,1.28501908900989,3.135032116517554,19307.224739633315,1968.789009461265,4632.441516551485,4632.441516551485,5.559741257816288,5.0113063523636985,-2.338752505111663,7.350058857475362,3.486644327049699,3.486644327049699,0.9961840934427711,0.0,0.0,0.00023378839667731685,1.000023698697669,0.00023378285632808457,198.91030578069353,0.0,1.1059316409538219e-06,3.134210270463131,0.0070704962576132405,7.887655179686312e-05,0.00015491184488045372,0.000623928283333578,0.09558451150024783,0.07171115951123966,0.02387335198900816,0.09558457969195461,0.07171115951124479,0.023873351989009868,0.3754406989677292,0.3754406989677292,0.1249879445381191,0.0,4.89550752880092,4.838781611109823,5.065985743216572,4.8945826137583595,4.838492161091892,5.063150139708057,24785.081182480422,21067.31900510836,0.85,1.0686051653787008,0.6642338990193479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075378141356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83881250886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.951491889433,1534.6033287780008,0.3754406989677292,0.1249879445381191,6.112874298809886,3.486644327049699
669.0,-29.985810991437564,5.0112632057319795,35.00421867851594,24.098816932551586,4.998780034959945,-26.48734984957797,-39.9978565639816,1.5003188931003648,-0.11606207042365213,-5.0105933349168765,40.0082069915413,42306.15103869602,25755.177595806264,25755.177595806264,68061.32863450228,77322.40217159604,77322.40217159604,25755.177595806264,103077.5797674023,103077.5797674023,103077.5797674023,127862.62469773028,91485.17163808375,56468.9837233697,38906.87546079338,24785.04493032798,0.0,63691.920391121355,21067.28819077878,1534.602249423837,0.0,0.8868351071560461,2.8170402397409573,0.0014959135982669303,354509.5764843332,1554887.1200898055,4.386022898195305,1554887.1200898055,4.386022898195305,0.85,0.09558440538706858,4.027634451161993,1.2669579040771355,1.0,0.0,4.027634451163994,1.2847190756791818,1.2850194366105576,3.1350312511182548,19307.21291499936,1968.7878036841696,4632.441516551485,4632.441516551485,5.559741553948233,5.0112632057319795,-2.3387835986103447,7.350046804342324,3.486650230410324,3.486650230410324,0.9961857801172355,0.0,0.0,0.00023378285632808457,1.0000236255164519,0.00023377733321785254,198.9104932476627,0.0,1.1020325599263453e-06,3.1231602748312626,0.007071598290173167,7.887480673896894e-05,0.00015490804958911563,0.0006239129972874326,0.09558440538704363,0.07171104895037284,0.02387335643667079,0.09558439992113907,0.07171104895039156,0.02387335643667702,0.3754401447355709,0.3754401447355709,0.12498797601477496,0.0,4.895325572242427,4.838727928310163,5.065417802932359,4.894531264493196,4.838447063906244,5.063079700749654,24785.04493032798,21067.28819077878,0.85,1.068602237403883,0.6642310481282567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514089019208312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.827762513225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.947418024623,1534.602249423837,0.3754401447355709,0.12498797601477496,6.112874298809886,3.486650230410324
670.0,-29.986037178131728,5.011220536952771,35.004210185364094,24.098761891387426,4.998754326389048,-26.48755602047068,-39.99805151307953,1.5002731687280009,-0.11629587986880097,-5.010604989210732,40.008189976162356,42305.98102735531,25755.12025350499,25755.12025350499,68061.1012808603,77322.28263205818,77322.28263205818,25755.12025350499,103077.40288556318,103077.40288556318,103077.40288556318,127862.39568822813,91485.13298347186,56468.89436455321,38906.9317987985,24784.992802664958,0.0,63691.924601463455,21067.243882265215,1534.5997249853745,0.0,0.8868351094566559,2.817041953370982,0.0014959135982669303,354509.41543288884,1554886.3863097904,4.386022820892162,1554886.3863097904,4.386022820892162,0.85,0.09558428564298502,4.027634451161993,1.2669577859388665,1.0,0.0,4.02763445116246,1.2847193009665094,1.2850196548545405,3.1350307013617345,19307.204757253043,1968.7869718255515,4632.441516551485,4632.441516551485,5.559729175529409,5.011220536952771,-2.3387976172346274,7.350018154187398,3.4866560584303614,3.4866560584303614,0.9961874452658176,0.0,0.0,0.00023377733321785254,1.0000235392183103,0.0002337718304117017,198.91068002983286,0.0,1.0986045805127476e-06,3.113445381173127,0.00707269689475368,7.887306670427398e-05,0.00015490426651357855,0.000623897760442068,0.09558428564297627,0.07171092770410004,0.02387335793887623,0.09558430107638204,0.0717109277041066,0.023873357938878414,0.3754395906141618,0.3754395906141618,0.12498801073155122,0.0,4.895126763673375,4.83868290058723,5.0647563150684505,4.894309109341918,4.838480684375213,5.062088203238432,24784.992802664958,21067.243882265215,0.85,1.0685985971806613,0.6642283349431591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514102618151417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81804761957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.943350664804,1534.5997249853745,0.3754395906141618,0.12498801073155122,6.112874298809886,3.4866560584303614
671.0,-29.986262550051798,5.0111780505419405,35.00420174777752,24.098688375111692,4.998712322440255,-26.487763087714367,-39.99824656695125,1.5002128601028104,-0.11646646857479936,-5.010630150782792,40.008174608315265,42305.815053610306,25755.098369299612,25755.098369299612,68060.91342290991,77322.15431929637,77322.15431929637,25755.098369299612,103077.25268859598,103077.25268859598,103077.25268859598,127862.20920765061,91485.078629044,56468.802120896085,38906.97389794213,24784.95651905463,0.0,63691.930416996765,21067.213041196435,1534.5984198261804,0.0,0.8868350370644518,2.8170412582126194,0.0014959135982669303,354509.0677236851,1554885.7235790156,4.386025253353857,1554885.7235790156,4.386025253353857,0.85,0.09558417538896433,4.027634451161993,1.266957679889165,1.0,0.0,4.027634451161395,1.2847195944321215,1.2850199413188308,3.135029985233711,19307.19328618628,1968.7858021022757,4632.441516551485,4632.441516551485,5.559724451410324,5.0111780505419405,-2.3388214203443134,7.349999470886254,3.48666195869152,3.48666195869152,0.9961891310547201,0.0,0.0,0.0002337718304117017,1.0000234544672602,0.00023376634754655664,198.9108661394803,0.0,1.094566913538301e-06,3.102002632967545,0.007073791461667218,7.887132576992854e-05,0.00015490050464177316,0.0006238826089975838,0.09558417538894926,0.07171081410125761,0.023873361287691644,0.09558418839331152,0.07171081410126892,0.023873361287695412,0.37543903707063825,0.37543903707063825,0.1249880419865771,0.0,4.894943758566001,4.838642134476231,5.064145341727055,4.894163682207989,4.838431344632113,5.061653579915628,24784.95651905463,21067.213041196435,0.85,1.068595550131846,0.6642256684109015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411616742059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80660487136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.939292358316,1534.5984198261804,0.37543903707063825,0.1249880419865771,6.112874298809886,3.48666195869152
