time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
672.0,-29.98648709103663,5.011135842828837,35.00419332011617,24.09861412541943,4.99867489527437,-26.48796894921906,-39.99844144619999,1.5001567534568516,-0.11675240606246007,-5.0106505597135405,40.00815802223189,42305.6519114847,25755.064925572435,25755.064925572435,68060.71683705715,77322.00447935943,77322.00447935943,25755.064925572435,103077.06940493186,103077.06940493186,103077.06940493186,127861.98007349708,91485.00426527412,56468.714222206516,38906.988936741785,24784.91066856522,0.0,63691.899605307,21067.174068280434,1534.59645351766,0.0,0.8868349932651597,2.8170426349570956,0.0014959135982669303,354508.78569169994,1554885.0083126486,4.386026725060803,1554885.0083126486,4.386026725060803,0.8499999999999999,0.09558406069485871,4.027634451161993,1.2669575524097314,1.0,0.0,4.027634451161792,1.2847198682012593,1.285020208107659,3.1350293171702077,19307.17759230811,1968.7842017720743,4632.441516551485,4632.441516551485,5.5597172319501205,5.011135842828837,-2.3388416799040304,7.349977522732868,3.486667842852508,3.486667842852508,0.9961908122435738,0.0,0.0,0.00023376634754655664,1.0000233680338324,0.00023376088501428694,198.9110515632561,0.0,1.0906014549289438e-06,3.0907645232686267,0.007074882063122147,7.886958642964159e-05,0.00015489676111691506,0.0006238675314478965,0.0955840606948443,0.07171069722116734,0.023873363473676964,0.09558410791268249,0.07171069722117815,0.023873363473680565,0.37543848421794235,0.37543848421794235,0.12498807309575849,0.0,4.894742444010774,4.838577357743247,5.063533203894963,4.893898153651094,4.838279540172266,5.061045829192665,24784.91066856522,21067.174068280434,0.85,1.0685929805646137,0.6642234283111202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514129667906348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79536676166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.935242834912,1534.59645351766,0.37543848421794235,0.12498807309575849,6.112874298809886,3.486667842852508
673.0,-29.98671091343688,5.01109370935355,35.00418487445066,24.098536907136463,4.998623050691579,-26.488175605720073,-39.998640202078946,1.5000877429747437,-0.11677182568553235,-5.010680421761956,40.00814064249903,42305.50801367307,25755.05601703446,25755.05601703446,68060.56403070752,77321.9009358175,77321.9009358175,25755.05601703446,103076.95695285196,103076.95695285196,103076.95695285196,127861.8209440242,91484.97007102417,56468.63947225372,38907.03399863384,24784.86399117224,0.0,63691.89798980608,21067.134392496402,1534.5946619633078,0.0,0.886834904239278,2.8170394029454005,0.0014959135982669303,354508.3730269499,1554884.258820819,4.3860297164338515,1554884.258820819,4.3860297164338515,0.85,0.09558394965350453,4.027634451161993,1.2669575403211644,1.0,0.0,4.027634451161769,1.284720202288302,1.2850205352546131,3.135028501916683,19307.170375885464,1968.783465901757,4632.441516551485,4632.441516551485,5.5597153088739315,5.01109370935355,-2.33886883917884,7.34996254853239,3.4866737402766246,3.4866737402766246,0.9961924972218927,0.0,0.0,0.00023376088501428694,1.0000232932924726,0.00023375544008045405,198.911236393935,0.0,1.0865580379638625e-06,3.0793054795895864,0.0070759686211601105,7.886781252610006e-05,0.00015489307248818686,0.0006238526749997533,0.09558394965348613,0.07171058312230023,0.0238733665311859,0.0955838770642121,0.07171058312231403,0.023873366531190494,0.37543793043408685,0.37543793043408685,0.12498810361030294,0.0,4.894587069796728,4.838546449739681,5.063003304934512,4.893908596076415,4.838366176647639,5.060826892130706,24784.86399117224,21067.134392496402,0.85,1.068590608519794,0.6642211858789965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514143118640328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78390771798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.931202445516,1534.5946619633078,0.37543793043408685,0.12498810361030294,6.112874298809886,3.4866737402766246
674.0,-29.98693402901241,5.011052048957407,35.0041764439492,24.098476312961452,4.998598952639193,-26.488378851120725,-39.99882711851967,1.500043774747561,-0.11712359210565637,-5.010691258783838,40.00812419285443,42305.31802151343,25754.999247537064,25754.999247537064,68060.31726905049,77321.75234216421,77321.75234216421,25754.999247537064,103076.75158970128,103076.75158970128,103076.75158970128,127861.56636576528,91484.90177480124,56468.52957937942,38907.08021713536,24784.814776063995,0.0,63691.894993199356,21067.092559654397,1534.592282191261,0.0,0.8868349086502381,2.8170427632078465,0.0014959135982669303,354508.2232698375,1554883.5494388079,4.386029568220461,1554883.5494388079,4.386029568220461,0.8500000000000001,0.09558383064376101,4.027634451161993,1.2669573518494146,1.0,0.0,4.027634451161038,1.2847204191999275,1.285020745221365,3.1350279725998615,19307.155962514487,1968.7819961469502,4632.441516551485,4632.441516551485,5.559703054105643,5.011052048957407,-2.338881967997293,7.3499340169547,3.4866795897496283,3.4866795897496283,0.9961941684998938,0.0,0.0,0.00023375544008045405,1.0000232197745704,0.00023375001245785893,198.91142064122553,0.0,1.0830585207821934e-06,3.069387847896736,0.007077051679680892,7.886614432363631e-05,0.00015488929575681776,0.0006238374637063783,0.0955838306437536,0.07171046251740713,0.02387336812634647,0.09558384332856255,0.07171046251741268,0.023873368126348323,0.375437377916822,0.375437377916822,0.12498813823020415,0.0,4.894387362093028,4.838489014404217,5.062375531936937,4.893567666678166,4.838238717998763,5.059843833736238,24784.814776063995,21067.092559654397,0.85,1.068586784493028,0.6642182341415739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514156526352442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.773990086294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.927168967062,1534.592282191261,0.375437377916822,0.12498813823020415,6.112874298809886,3.4866795897496283
675.0,-29.987156406722143,5.0110104603853785,35.00416804922677,24.098398570809536,4.998550010292126,-26.488583917020662,-39.99902562992645,1.4999775205906947,-0.11720575917939868,-5.010720652094323,40.00810837399084,42305.17935376982,25754.990628643412,25754.990628643412,68060.16998241324,77321.63508541635,77321.63508541635,25754.990628643412,103076.62571405976,103076.62571405976,103076.62571405976,127861.40302659218,91484.85445894454,56468.46064575123,38907.10423688145,24784.777312532417,0.0,63691.88154941387,21067.060715652555,1534.5910069253073,0.0,0.8868348163585321,2.8170404110858818,0.0014959135982669303,354507.8170830963,1554882.8672591145,4.386032669329408,1554882.8672591145,4.386032669329408,0.85,0.09558372215048944,4.027634451161993,1.2669572952529413,1.0,0.0,4.0276344511613225,1.2847207403219947,1.2850210594451577,3.13502718898469,19307.14597688181,1968.7809778957962,4632.441516551485,4632.441516551485,5.559701193554652,5.0110104603853785,-2.3389086134237775,7.349919073809156,3.486685511712381,3.486685511712381,0.9961958604892517,0.0,0.0,0.00023375001245785893,1.0000231430257531,0.00023374460290049434,198.91160427949112,0.0,1.0796161211012233e-06,3.059632087200867,0.007078131295801994,7.88643726734802e-05,0.00015488563978437872,0.0006238227387858304,0.09558372215046923,0.07171035020377957,0.023873371946689658,0.09558367414114004,0.07171035020379474,0.023873371946694703,0.3754368247828997,0.3754368247828997,0.12498816984343322,0.0,4.894224085552764,4.838450979270647,5.061835403112525,4.893514892914936,4.838243086810792,5.059618964289768,24784.777312532417,21067.060715652555,0.85,1.0685846975585158,0.6642161971765322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514169891746935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.764234325594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.923142187918,1534.5910069253073,0.3754368247828997,0.12498816984343322,6.112874298809886,3.486685511712381
676.0,-29.98737788936741,5.01096923213944,35.00415965446446,24.098333855532132,4.998518556367119,-26.48878642821128,-39.99921240666879,1.4999270952110537,-0.1174608201645242,-5.010736285087822,40.008091583382246,42304.99592542566,25754.947389512567,25754.947389512567,68059.94331493822,77321.49959763506,77321.49959763506,25754.947389512567,103076.44698714763,103076.44698714763,103076.44698714763,127861.17488966751,91484.79563124198,56468.35362695467,38907.157782541464,24784.727902519877,0.0,63691.88568506134,21067.018717141895,1534.5887270114897,0.0,0.8868347976007558,2.81704193955892,0.0014959135982669303,354507.6010505978,1554882.1431737083,4.386033299612622,1554882.1431737083,4.386033299612622,0.85,0.09558360514694747,4.027634451161993,1.2669571644766253,1.0,0.0,4.027634451162581,1.2847209873651562,1.285021299595935,3.1350265861401536,19307.133561766244,1968.7797119063334,4632.441516551485,4632.441516551485,5.559691859571548,5.01096923213944,-2.338925119414641,7.349894351554081,3.486691385908081,3.486691385908081,0.9961975388308802,0.0,0.0,0.00023374460290049434,1.0000230499165088,0.0002337392152310984,198.91178717891466,0.0,1.0760237338309969e-06,3.0494512616770453,0.007079207319535825,7.88627057850071e-05,0.00015488189711548725,0.0006238076646836638,0.09558360514694005,0.07171023117897829,0.023873373967961752,0.09558358197432087,0.07171023117898385,0.02387337396796361,0.37543627229430665,0.37543627229430665,0.12498820394988909,0.0,4.894040354818287,4.838402565699596,5.061244524672304,4.893275464923306,4.838179259526896,5.058851276318819,24784.727902519877,21067.018717141895,0.85,1.068581069360636,0.6642132741148865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45141832129641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75405350007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.9191227535,1534.5887270114897,0.37543627229430665,0.12498820394988909,6.112874298809886,3.486691385908081
677.0,-29.98759858575498,5.010928372854543,35.00415133179262,24.09827368045228,4.998491346025132,-26.488987807345627,-39.99940281556917,1.4998805676158597,-0.11772149668286147,-5.010751087182426,40.00807689364572,42304.83086141727,25754.90311418777,25754.90311418777,68059.73397560505,77321.3654400406,77321.3654400406,25754.90311418777,103076.26855422836,103076.26855422836,103076.26855422836,127860.95944385682,91484.73953418965,56468.26640326767,38907.19236769109,24784.69088962845,0.0,63691.88325731954,21066.987256184184,1534.587139644793,0.0,0.8868347754650324,2.817043638920703,0.0014959135982669303,354507.39650039497,1554881.5096874186,4.386034043398827,1554881.5096874186,4.386034043398827,0.85,0.09558349071105082,4.027634451161993,1.2669570177653804,1.0,0.0,4.027634451162259,1.2847212161306671,1.2850215214929077,3.135026027897673,19307.12172293254,1968.7785046812664,4632.441516551485,4632.441516551485,5.559682301906409,5.010928372854543,-2.338940877800698,7.3498692506552405,3.4866972994878656,3.4866972994878656,0.9961992284251044,0.0,0.0,0.0002337392152310984,1.000022968130557,0.00023373384680158945,198.9119694293451,0.0,1.0716709482738166e-06,3.0371154674079963,0.007080278990484098,7.886100651487813e-05,0.00015487820871622028,0.0006237928091597064,0.09558349071103893,0.07171011428086475,0.02387337643017418,0.0955835383777028,0.07171011428087368,0.02387337643017715,0.37543571966699507,0.37543571966699507,0.12498823661203048,0.0,4.893843879311305,4.838350437591657,5.060613754826704,4.893029590499566,4.838113849319257,5.058062524425225,24784.69088962845,21066.987256184184,0.85,1.0685778233411485,0.6642107078307432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419648058692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7417177058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.915113837615,1534.587139644793,0.37543571966699507,0.12498823661203048,6.112874298809886,3.4866972994878656
678.0,-29.987818543505313,5.010887713612613,35.00414305724756,24.098204844072484,4.998452534456904,-26.48918968180078,-39.99959329431874,1.4998236727523777,-0.1178673408531381,-5.010773513180454,40.00806165009239,42304.66926370929,25754.879109031535,25754.879109031535,68059.54837274083,77321.24307493086,77321.24307493086,25754.879109031535,103076.12218396239,103076.12218396239,103076.12218396239,127860.77584219672,91484.69023471129,56468.17766424196,38907.236189410374,24784.65365823432,0.0,63691.88984764469,21066.95560949917,1534.585715974675,0.0,0.8868347165418944,2.8170429378469812,0.0014959135982669303,354507.0865956171,1554880.85231831,4.3860360232853335,1554880.85231831,4.3860360232853335,0.8499999999999999,0.09558337876412032,4.027634451161993,1.2669569446844982,1.0,0.0,4.027634451161593,1.2847214933511955,1.285021791880941,3.135025351413644,19307.111318672396,1968.7774437419912,4632.441516551485,4632.441516551485,5.559677119940021,5.010887713612613,-2.338962131091464,7.349849844704076,3.486703255657154,3.486703255657154,0.9962009301877582,0.0,0.0,0.00023373384680158945,1.0000228913001454,0.00023372849645242463,198.9121510701041,0.0,1.0678448863694645e-06,3.0262724079710623,0.007081346835370468,7.885930665526013e-05,0.00015487454014632932,0.0006237780335012271,0.09558337876410855,0.07170999980130612,0.023873378962802436,0.09558341956427917,0.07170999980131494,0.02387337896280537,0.3754351666710844,0.3754351666710844,0.12498826530472276,0.0,4.893664908645974,4.838309045641381,5.060020848565557,4.8929061723273435,4.838100941280288,5.057606562651756,24784.65365823432,21066.95560949917,0.85,1.0685747986995497,0.6642081019248278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514209701133065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73087464637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.91111329034,1534.585715974675,0.3754351666710844,0.12498826530472276,6.112874298809886,3.486703255657154
679.0,-29.988037776809776,5.010847333678494,35.004134800209805,24.098140582814835,4.998417850159094,-26.489390491332323,-39.99978356352074,1.4997705646816955,-0.11802780456707751,-5.010791970303484,40.00804561093685,42304.51012533122,25754.84559209434,25754.84559209434,68059.35571742555,77321.1225896224,77321.1225896224,25754.84559209434,103075.96818171674,103075.96818171674,103075.96818171674,127860.57796578933,91484.64419385699,56468.092767333656,38907.2793628037,24784.60978407258,0.0,63691.88914687629,21066.918316461695,1534.5838196307138,0.0,0.8868346806937044,2.8170428925272972,0.0014959135982669303,354506.831536867,1554880.1606395596,4.386037227826622,1554880.1606395596,4.386037227826622,0.8500000000000001,0.09558326318692772,4.027634451161993,1.2669568573171275,1.0,0.0,4.027634451160481,1.2847217528211272,1.285022044537455,3.1350247182455573,19307.101602118764,1968.7764529292638,4632.441516551485,4632.441516551485,5.559669884676051,5.010847333678494,-2.338980407043902,7.349827740722396,3.486709204073929,3.486709204073929,0.9962026297354083,0.0,0.0,0.00023372849645242463,1.0000228159462616,0.0002337231638372784,198.912332112908,0.0,1.0642494613513417e-06,3.0160829734697026,0.007082411084831819,7.885760869949403e-05,0.00015487088775293062,0.0006237633229957453,0.09558326318691457,0.07170988279969912,0.023873380387215457,0.09558329604689346,0.07170988279970898,0.02387338038721874,0.3754346139968693,0.3754346139968693,0.12498829269839995,0.0,4.8934918234530755,4.838276164759577,5.059425937804292,4.892764165736423,4.838109632633973,5.057011186947591,24784.60978407258,21066.918316461695,0.85,1.06857178565512,0.6642056106669275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451422287745493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72068521186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.907120183883,1534.5838196307138,0.3754346139968693,0.12498829269839995,6.112874298809886,3.486709204073929
680.0,-29.98825626456518,5.010807225327211,35.0041265749506,24.098076216783397,4.998383664535151,-26.48959057992696,-39.99997376287354,1.499717979896979,-0.1181960221632039,-5.0108104919880905,40.00803002247799,42304.35374702607,25754.813002153947,25754.813002153947,68059.16674918002,77320.9997142427,77320.9997142427,25754.813002153947,103075.81271639664,103075.81271639664,103075.81271639664,127860.38134917767,91484.59566375792,56468.010525462,38907.3168203288,24784.56863278103,0.0,63691.88545310983,21066.883337863874,1534.582080669948,0.0,0.8868346428853374,2.8170429416368608,0.0014959135982669303,354506.5755860864,1554879.4883970506,4.386038498232235,1554879.4883970506,4.386038498232235,0.85,0.09558314820433216,4.027634451161993,1.2669567617075521,1.0,0.0,4.027634451161246,1.2847220098067798,1.2850222947318908,3.1350240911399525,19307.091360229955,1968.7754085472568,4632.441516551485,4632.441516551485,5.559662849521851,5.010807225327211,-2.3389986412663824,7.349805866593593,3.4867151689831575,3.4867151689831575,0.9962043339951878,0.0,0.0,0.0002337231638372784,1.0000227383957099,0.0002337178494683327,198.91251254032682,0.0,1.0607229149962327e-06,3.0060887410993233,0.007083471807746815,7.885591140083921e-05,0.0001548672524364392,0.0006237486812698036,0.09558314820432041,0.07170976650276999,0.023873381701550424,0.0955831853250587,0.0717097665027788,0.02387338170155336,0.37543406206875407,0.37543406206875407,0.1249883185359879,0.0,4.893323440005815,4.838248376280717,5.058834559052912,4.892614469824878,4.838102091299902,5.0564338134955165,24784.56863278103,21066.883337863874,0.85,1.0685688807137825,0.6642031939558559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514236010402413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7106909795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.903134258566,1534.582080669948,0.37543406206875407,0.1249883185359879,6.112874298809886,3.4867151689831575
681.0,-29.988474057749457,5.010767248595629,35.004118351056135,24.097997706290357,4.998339247881779,-26.48979106646026,-40.00016022529451,1.4996562565925873,-0.11837488433167209,-5.010835395698483,40.00801361170872,42304.18490232981,25754.797207789787,25754.797207789787,68058.9821101196,77320.86091556028,77320.86091556028,25754.797207789787,103075.65812335006,103075.65812335006,103075.65812335006,127860.18329500995,91484.5267880422,56467.91140909031,38907.35042105766,24784.525171659894,0.0,63691.87559271755,21066.84639591091,1534.5803540593315,0.0,0.8868345755805218,2.8170423854137345,0.0014959135982669303,354506.2314424495,1554878.7806931578,4.3860407597534055,1554878.7806931578,4.3860407597534055,0.85,0.09558303532703359,4.027634451161993,1.2669565902696922,1.0,0.0,4.027634451161753,1.2847223095018943,1.285022587669211,3.135023359813504,19307.07682456167,1968.7739263215954,4632.441516551485,4632.441516551485,5.55965944001002,5.010767248595629,-2.3390215061563393,7.349788754751968,3.4867211485199845,3.4867211485199845,0.9962060424342812,0.0,0.0,0.0002337178494683327,1.0000226661501834,0.00023371255210452693,198.91269239445532,0.0,1.0570944795544227e-06,2.995805755057234,0.007084528902226369,7.885424748255482e-05,0.0001548636019857779,0.0006237339785889578,0.0955830353270189,0.0717096520319959,0.023873383295022983,0.09558305165423284,0.07170965203200694,0.02387338329502665,0.37543351102453737,0.37543351102453737,0.12498834294637254,0.0,4.893160363958259,4.838207883630844,5.058302646284119,4.892460511366835,4.837998676878556,5.056127617487789,24784.525171659894,21066.84639591091,0.85,1.0685661472010628,0.6642006458225077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514249098711116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70040799345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.899155961306,1534.5803540593315,0.37543351102453737,0.12498834294637254,6.112874298809886,3.4867211485199845
682.0,-29.988691054820226,5.01072774162116,35.00411016362974,24.097952199541055,4.998318820489137,-26.489988437306316,-40.00034623369572,1.4996162029753277,-0.11852966771448337,-5.01084408127319,40.00799822612973,42304.01758346338,25754.740836936246,25754.740836936246,68058.75842039962,77320.75855918328,77320.75855918328,25754.740836936246,103075.49939611953,103075.49939611953,103075.49939611953,127859.98024473709,91484.5037453709,56467.823181031694,38907.42284926578,24784.480848617557,0.0,63691.90369788333,21066.808721324924,1534.5782083371703,0.0,0.8868345870863719,2.8170434065576497,0.0014959135982669303,354506.11141681165,1554878.1172001585,4.38604037314326,1554878.1172001585,4.38604037314326,0.85,0.09558291553031217,4.027634451161993,1.266956515540369,1.0,0.0,4.027634451161433,1.2847225077981996,1.2850227792058673,3.1350228759241463,19307.0719615904,1968.7734304365306,4632.441516551485,4632.441516551485,5.559647271296535,5.01072774162116,-2.3390323790440584,7.349760120665218,3.486727100914836,3.486727100914836,0.9962077431185247,0.0,0.0,0.00023371255210452693,1.0000225833364125,0.00023370727421453128,198.91287159143684,0.0,1.0537128972000377e-06,2.9862223506649066,0.007085582615123569,7.885258764810736e-05,0.00015485996445641957,0.0006237193279503972,0.09558291553030498,0.0717095320692796,0.023873383461025383,0.09558295389328639,0.071709532069285,0.023873383461027173,0.37543295989819414,0.37543295989819414,0.12498836942834499,0.0,4.892994526604355,4.838193594061863,5.057680887016261,4.892314413558722,4.838119961388088,5.055177338793328,24784.480848617557,21066.808721324924,0.85,1.0685621636186298,0.6641977257286669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514262145434602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69082458906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.895184295694,1534.5782083371703,0.37543295989819414,0.12498836942834499,6.112874298809886,3.486727100914836
683.0,-29.988907223861954,5.010688332961405,35.004102024355085,24.097878822963708,4.998275112374747,-26.490187391087485,-40.000536223500944,1.4995552796002403,-0.11862873574801824,-5.010869900582662,40.00798325379659,42303.87046214415,25754.729039170652,25754.729039170652,68058.5995013148,77320.63761676094,77320.63761676094,25754.729039170652,103075.36665593159,103075.36665593159,103075.36665593159,127859.81299302811,91484.45235689438,56467.74538188815,38907.452194451376,24784.446337096524,0.0,63691.8985315479,21066.779386532045,1534.5770176460178,0.0,0.8868345099151281,2.817041694078497,0.0014959135982669303,354505.7546209109,1554877.4715283187,4.386042966188292,1554877.4715283187,4.386042966188292,0.85,0.09558280530846539,4.027634451161993,1.2669564193813132,1.0,0.0,4.027634451160888,1.2847228036763993,1.2850230683722423,3.1350221539124234,19307.06111646392,1968.7723245414,4632.441516551485,4632.441516551485,5.559644724525993,5.010688332961405,-2.339055715472739,7.349744048434144,3.4867331283918643,3.4867331283918643,0.9962094652548183,0.0,0.0,0.00023370727421453128,1.0000224972006524,0.00023370201657337157,198.91305010491192,0.0,1.049840254979023e-06,2.975247282610551,0.007086632455378548,7.885089231919261e-05,0.00015485638189533869,0.0006237048987039644,0.09558280530844944,0.07170941995577426,0.02387338535267518,0.09558281330745108,0.07170941995578622,0.023873385352679164,0.3754324102688081,0.3754324102688081,0.12498839176229154,0.0,4.892853710623569,4.838185279310551,5.057141423083124,4.892241164834616,4.83810304739626,5.054934448477127,24784.446337096524,21066.779386532045,0.85,1.0685597551720647,0.6641954697140984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451427514448984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.679849521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.891221319118,1534.5770176460178,0.3754324102688081,0.12498839176229154,6.112874298809886,3.4867331283918643
684.0,-29.989122587360907,5.010649035709654,35.004093841509494,24.097800626792036,4.998228310675244,-26.49038592904694,-40.000722371600546,1.4994916523612654,-0.118749508335668,-5.010895051176354,40.00796570614808,42303.71085713289,25754.715670210142,25754.715670210142,68058.42652734304,77320.50984172623,77320.50984172623,25754.715670210142,103075.22551193638,103075.22551193638,103075.22551193638,127859.62123566365,91484.3925586324,56467.65352815419,38907.48781164246,24784.395723727277,0.0,63691.883535369736,21066.736365168184,1534.574886013081,0.0,0.8868344454698487,2.8170403451210797,0.0014959135982669303,354505.4070662339,1554876.7147979895,4.386045131626115,1554876.7147979895,4.386045131626115,0.85,0.09558269117701385,4.027634451161993,1.2669562787143516,1.0,0.0,4.027634451160273,1.2847231121607359,1.2850233701737128,3.135021401139145,19307.048496519557,1968.7710376652128,4632.441516551485,4632.441516551485,5.5596418385833495,5.010649035709654,-2.339078568448956,7.34972760415861,3.4867391196822064,3.4867391196822064,0.996211177052059,0.0,0.0,0.00023370201657337157,1.0000224134046698,0.00023369677863290203,198.91322795344675,0.0,1.0458134394342676e-06,2.9638352873567144,0.007087678268817983,7.88492313035077e-05,0.00015485278526986386,0.0006236904128112941,0.09558269117699722,0.07170930480262898,0.023873386374368238,0.09558262782012729,0.07170930480264145,0.023873386374372394,0.37543186218993374,0.37543186218993374,0.12498841535589486,0.0,4.892721679627641,4.838170067868816,5.056657893588238,4.892145542840694,4.838061517583128,5.054675927061339,24784.395723727277,21066.736365168184,0.85,1.0685572909701821,0.6641931202056626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288093964685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.668437525754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.887267697488,1534.574886013081,0.37543186218993374,0.12498841535589486,6.112874298809886,3.4867391196822064
685.0,-29.989337285070302,5.010610296680074,35.00408570536171,24.09774869391697,4.9982150015699895,-26.490580518248468,-40.00090415412558,1.4994582347481922,-0.11916311427080473,-5.010898828046011,40.00795070063259,42303.53601931337,25754.64868354958,25754.64868354958,68058.18470286296,77320.35264534579,77320.35264534579,25754.64868354958,103075.00132889536,103075.00132889536,103075.00132889536,127859.35272278095,91484.31662993052,56467.55977143611,38907.507620549346,24784.351393885594,0.0,63691.859014434944,21066.698684802755,1534.5726202363621,0.0,0.8868344805765845,2.8170453431835223,0.0014959135982669303,354505.35487390193,1554876.0676956268,4.386043951998126,1554876.0676956268,4.386043951998126,0.85,0.09558257023987388,4.027634451161993,1.2669561429927128,1.0,0.0,4.027634451161543,1.284723279293447,1.285023530615831,3.1350209932967443,19307.032472375016,1968.769403657214,4632.441516551485,4632.441516551485,5.559627378247408,5.010610296680074,-2.339085629791994,7.349695926472068,3.486745078899531,3.486745078899531,0.9962128796855803,0.0,0.0,0.00023369677863290203,1.0000223441529057,0.00023369155699301983,198.9134052524476,0.0,1.041895646624944e-06,2.9527322625350916,0.0070887201644646075,7.884760927344264e-05,0.00015484916935945938,0.0006236758492459767,0.09558257023986796,0.07170918400347054,0.02387338623639743,0.09558266006241066,0.07170918400347497,0.023873386236398904,0.37543131492752635,0.37543131492752635,0.12498844299093688,0.0,4.8925259750089936,4.838115055361129,5.05603891308391,4.891735713775233,4.837887841669499,5.053555820751626,24784.351393885594,21066.698684802755,0.85,1.0685539055696025,0.6641906308579534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514300995205922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65733450093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.88332300793,1534.5726202363621,0.37543131492752635,0.12498844299093688,6.112874298809886,3.486745078899531
686.0,-29.989551318753662,5.010571386905571,35.00407758444289,24.097667599003785,4.998153062230669,-26.490779373141436,-40.0010941439308,1.4993811166183846,-0.1189872952385258,-5.010936660294023,40.00793487191001,42303.39798811898,25754.66917294031,25754.66917294031,68058.0671610593,77320.27450400573,77320.27450400573,25754.66917294031,103074.94367694604,103074.94367694604,103074.94367694604,127859.26024244919,91484.29979979502,56467.48286537086,38907.57437158239,24784.316565503144,0.0,63691.89093708554,21066.66908067767,1534.5716912058342,0.0,0.8868343453804908,2.8170386128770977,0.0014959135982669303,354504.8320727035,1554875.3850932554,4.386048494747667,1554875.3850932554,4.386048494747667,0.85,0.0955824653838725,4.027634451161993,1.2669561270577834,1.0,0.0,4.027634451162699,1.2847236508098168,1.285023895510314,3.1350200867114117,19307.02892050969,1968.769041467748,4632.441516551485,4632.441516551485,5.559631801269406,5.010571386905571,-2.3391176083929377,7.349688995298509,3.486751141018457,3.486751141018457,0.996214611719559,0.0,0.0,0.00023369155699301983,1.0000222750843213,0.000233686351609833,198.91358200336813,0.0,1.038654169970194e-06,2.94354591769553,0.0070897588186345775,7.884591404348028e-05,0.00015484564294953955,0.0006236616461558947,0.0955824653838451,0.071709075944799,0.023873389439046103,0.09558235926541228,0.07170907594481955,0.02387338943905295,0.3754307658935535,0.3754307658935535,0.12498846531941563,0.0,4.892425069773253,4.838123193313777,5.055609894597978,4.8919493650554955,4.838083986599884,5.05382183929197,24784.316565503144,21066.66908067767,0.85,1.0685515245305974,0.6641881307921289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514313856585175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64814815609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.879384477576,1534.5716912058342,0.3754307658935535,0.12498846531941563,6.112874298809886,3.486751141018457
687.0,-29.989764574718922,5.010532957958723,35.004069430482616,24.097611649800115,4.998131590800369,-26.490973480773157,-40.00127582168204,1.499340496854582,-0.11929453767629639,-5.010943760710535,40.00791766766887,42303.22904466063,25754.611473621775,25754.611473621775,68057.8405182824,77320.13421007009,77320.13421007009,25754.611473621775,103074.74568369186,103074.74568369186,103074.74568369186,127859.00573219155,91484.23688732953,56467.39108567101,38907.606446287245,24784.2600484997,0.0,63691.86649478694,21066.621041224742,1534.568803201646,0.0,0.8868343715361822,2.8170418240675676,0.0014959135982669303,354504.7339526103,1554874.6431728827,4.386047615885254,1554874.6431728827,4.386047615885254,0.85,0.09558234320694042,4.027634451161993,1.2669559732032942,1.0,0.0,4.0276344511624265,1.2847238515648458,1.285024089624432,3.135019596823217,19307.015643337614,1968.767687572985,4632.441516551485,4632.441516551485,5.5596193457816625,5.010532957958723,-2.3391270379451354,7.349659995903859,3.486757087064282,3.486757087064282,0.9962163105897949,0.0,0.0,0.000233686351609833,1.0000221941829657,0.0002336811652472959,198.91375811231768,0.0,1.0354214153919924e-06,2.9343842912209066,0.00709079424004997,7.884429301134557e-05,0.00015484205859848742,0.000623647209700112,0.09558234320693665,0.0717089540209032,0.023873389186033444,0.09558229115793221,0.07170895402090603,0.023873389186034388,0.37543021923678127,0.37543021923678127,0.12498849451435252,0.0,4.892272651008852,4.83810248361425,5.055061210507802,4.8916492230342214,4.838006177080558,5.052852976204065,24784.2600484997,21066.621041224742,0.85,1.0685483761706498,0.6641857331677203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514326678207878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.638986529615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.875452093282,1534.568803201646,0.37543021923678127,0.12498849451435252,6.112874298809886,3.486757087064282
688.0,-29.98997706484686,5.010494813123319,35.0040613631222,24.097546305879973,4.998103122852161,-26.491167598915588,-40.001457499433286,1.4992936569209103,-0.11958700513918075,-5.01095964275182,40.007903882155475,42303.06339104227,25754.577380248444,25754.577380248444,68057.64077129071,77319.9841047163,77319.9841047163,25754.577380248444,103074.56148496475,103074.56148496475,103074.56148496475,127858.78963084338,91484.16102106508,56467.299456750865,38907.623960349134,24784.22814587863,0.0,63691.852106227765,21066.593923996836,1534.5675291423895,0.0,0.8868343406317006,2.817043815419128,0.0014959135982669303,354504.51448001654,1554874.0486828466,4.38604865431268,1554874.0486828466,4.38604865431268,0.85,0.09558223091364419,4.027634451161993,1.2669558308878917,1.0,0.0,4.027634451161796,1.2847240813766807,1.285024312826582,3.1350190360299566,19306.999632369992,1968.7660549086584,4632.441516551485,4632.441516551485,5.559611986083065,5.010494813123319,-2.3391427509117095,7.349637564035029,3.4867631133101584,3.4867631133101584,0.9962180323743309,0.0,0.0,0.0002336811652472959,1.0000221145176686,0.0002336759976153179,198.91393358910454,0.0,1.0316388631890197e-06,2.9236645382776816,0.007091825878913159,7.884267201002173e-05,0.00015483849323727418,0.0006236328497284588,0.09558223091363229,0.07170883981363906,0.02387339109999323,0.09558227603744884,0.07170883981364799,0.023873391099996203,0.3754296727371039,0.3754296727371039,0.1249885216567303,0.0,4.892098732146508,4.838056111893252,5.054503544297177,4.891372637612619,4.837840500775428,5.052242672159593,24784.22814587863,21066.593923996836,0.85,1.0685454814185888,0.6641832823527813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433945326313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62826677667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.87152815482,1534.5675291423895,0.3754296727371039,0.1249885216567303,6.112874298809886,3.4867631133101584
689.0,-29.99018889417427,5.010456828307116,35.00405332275444,24.09747732980179,4.998064288297437,-26.49136215891312,-40.001643053814746,1.4992375530363282,-0.11971255159710381,-5.010981126810117,40.007888533647744,42302.916519628976,25754.558177944462,25754.558177944462,68057.47469757343,77319.86129634197,77319.86129634197,25754.558177944462,103074.41947428643,103074.41947428643,103074.41947428643,127858.60844556632,91484.10798840549,56467.22217591183,38907.65090277073,24784.188971279884,0.0,63691.83987405061,21066.5606255879,1534.5659688962062,0.0,0.8868342868810914,2.8170429574389253,0.0014959135982669303,354504.2175937899,1554873.3867900444,4.38605046039735,1554873.3867900444,4.38605046039735,0.8499999999999999,0.09558211846365859,4.027634451161993,1.266955745168962,1.0,0.0,4.02763445116022,1.284724354483819,1.2850245793582151,3.1350183695865486,19306.98844025184,1968.7649136302246,4632.441516551485,4632.441516551485,5.559607840903051,5.010456828307116,-2.3391625077713383,7.3496193360784545,3.486769161214743,3.486769161214743,0.9962197603470695,0.0,0.0,0.0002336759976153179,1.0000220457836344,0.00023367084615840184,198.9141085204665,0.0,1.0279140040817682e-06,2.913108287567731,0.00709285379291724,7.88410164516612e-05,0.0001548349811636567,0.000623618704379762,0.09558211846364525,0.07170872578570375,0.023873392677941502,0.09558214395132755,0.07170872578571376,0.023873392677944836,0.3754291247924667,0.3754291247924667,0.1249885462463561,0.0,4.891940910771325,4.838017416373873,5.053987299135144,4.891268575213019,4.83782188439551,5.051881449904386,24784.188971279884,21066.5606255879,0.85,1.0685430791786794,0.6641811039417637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514352182462413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61771052596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.867612450098,1534.5659688962062,0.3754291247924667,0.1249885462463561,6.112874298809886,3.486769161214743
690.0,-29.990399927663734,5.010419146613318,35.00404529880371,24.097422637883597,4.9980346136158635,-26.49155508647707,-40.00182078508658,1.499189772429176,-0.11980077880991757,-5.0109956486442435,40.0078729310917,42302.7407059486,25754.521803255757,25754.521803255757,68057.26250920436,77319.75933495558,77319.75933495558,25754.521803255757,103074.28113821134,103074.28113821134,103074.28113821134,127858.42631558118,91484.0791899342,56467.11930242925,38907.73320833883,24784.14517736984,0.0,63691.87838570867,21066.523400764363,1534.5639853558612,0.0,0.8868342694759483,2.8170424217643357,0.0014959135982669303,354504.01691800955,1554872.713941817,4.38605104523098,1554872.713941817,4.38605104523098,0.85,0.09558200166202704,4.027634451161993,1.2669556187884883,1.0,0.0,4.027634451163423,1.2847245886239318,1.2850248069344958,3.1350177982317526,19306.982362565075,1968.7642938786514,4632.441516551485,4632.441516551485,5.559599988739442,5.010419146613318,-2.3391770933243565,7.349596239937674,3.486775193817061,3.486775193817061,0.9962214839477317,0.0,0.0,0.00023367084615840184,1.0000219629952496,0.00023366571415943177,198.91428279488514,0.0,1.0246974600418244e-06,2.9039926017585302,0.007093878490377282,7.883943072299744e-05,0.00015483141543540442,0.0006236043429298096,0.0955820016620173,0.07170860844446124,0.023873393217556063,0.09558200035301788,0.07170860844446855,0.023873393217558495,0.3754285761266367,0.3754285761266367,0.12498857093487976,0.0,4.891797269359188,4.8380059008974285,5.053446150505181,4.891194869834351,4.837932294644418,5.051253936554588,24784.14517736984,21066.523400764363,0.85,1.0685391015956471,0.6641779419625436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514364872097727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60859484015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.863702900411,1534.5639853558612,0.3754285761266367,0.12498857093487976,6.112874298809886,3.486775193817061
691.0,-29.990610229906927,5.010381691107937,35.004037310316264,24.0973527886905,4.998001116923551,-26.49174773807821,-40.00200225329024,1.4991386250947811,-0.12005118607424947,-5.011013494667224,40.00785791613276,42302.58354216508,25754.494660645727,25754.494660645727,68057.07820281081,77319.6113815227,77319.6113815227,25754.494660645727,103074.10604216842,103074.10604216842,103074.10604216842,127858.21244588384,91484.00255680805,56467.03325422734,38907.74366953412,24784.10640371541,0.0,63691.85007324953,21066.490443158098,1534.5623616160683,0.0,0.8868342330291028,2.8170436306485596,0.0014959135982669303,354503.7703057171,1554872.0664334712,4.386052269888639,1554872.0664334712,4.386052269888639,0.85,0.09558188748051602,4.027634451161993,1.2669554995512589,1.0,0.0,4.027634451160314,1.2847248384724705,1.2850250502478702,3.1350171885450773,19306.966189757433,1968.7626447112352,4632.441516551485,4632.441516551485,5.559594129494391,5.010381691107937,-2.3391940280310277,7.349575719138965,3.4867812545532764,3.4867812545532764,0.9962232155866504,0.0,0.0,0.00023366571415943177,1.0000218869288182,0.00023366060004651094,198.91445646569827,0.0,1.0208278944364011e-06,2.893026252832761,0.007094899318271718,7.883781168363437e-05,0.0001548279024757974,0.0006235901940126708,0.09558188748050887,0.07170849337330946,0.02387339410719941,0.09558193630569847,0.07170849337331482,0.0238733941072012,0.37542802850697804,0.37542802850697804,0.1249885938475479,0.0,4.891637105280381,4.83796788069003,5.052918495284359,4.890962308592975,4.837781950419128,5.050773929345098,24784.10640371541,21066.490443158098,0.85,1.0685366828650917,0.6641757696395145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514377514079437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.597628491225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.859802233033,1534.5623616160683,0.37542802850697804,0.1249885938475479,6.112874298809886,3.4867812545532764
692.0,-29.990819811329864,5.010344417181433,35.00402933047783,24.097288771905028,4.997963784591144,-26.491940124393228,-40.00218742350114,1.4990840976545179,-0.12012014051276765,-5.011033234032178,40.00784219107649,42302.44499218708,25754.472871180387,25754.472871180387,68056.91786336746,77319.50266404584,77319.50266404584,25754.472871180387,103073.97553522623,103073.97553522623,103073.97553522623,127858.03954667907,91483.96331597296,56466.96397908073,38907.777040991365,24784.064011452836,0.0,63691.8410524442,21066.45440973491,1534.5605775521367,0.0,0.8868341895191475,2.817042232202379,0.0014959135982669303,354503.49752968946,1554871.3883029537,4.386053731875337,1554871.3883029537,4.386053731875337,0.85,0.09558177288352164,4.027634451161993,1.2669554352620618,1.0,0.0,4.0276344511628555,1.284725104095279,1.2850253093621775,3.1350165403658927,19306.957908293407,1968.7618002369218,4632.441516551485,4632.441516551485,5.559589425826732,5.010344417181433,-2.3392122974106813,7.349556714592115,3.486787320720176,3.486787320720176,0.9962249487771931,0.0,0.0,0.00023366060004651094,1.0000218119470956,0.00023365550356502858,198.91462954151314,0.0,1.0172709919500016e-06,2.8829459911863045,0.007095916589263668,7.883615964705433e-05,0.00015482444039945662,0.0006235762500347282,0.09558177288350853,0.07170837809127625,0.02387339479223227,0.09558177304478599,0.07170837809128609,0.023873394792235547,0.3754274801086258,0.3754274801086258,0.12498861579736602,0.0,4.891499849559182,4.837950947946354,5.052419225752317,4.89091309351943,4.837845776271649,5.050384598949847,24784.064011452836,21066.45440973491,0.85,1.068534316778958,0.6641736883905588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514390112276687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58754822958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.855909180507,1534.5605775521367,0.3754274801086258,0.12498861579736602,6.112874298809886,3.486787320720176
693.0,-29.99102864253631,5.01030745168142,35.00402137235699,24.09722856190058,4.99793559954836,-26.49213092062674,-40.002364840451605,1.499037877638787,-0.12032438784564192,-5.011046753493391,40.00782686397023,42302.27732589353,25754.435860001548,25754.435860001548,68056.71318589507,77319.37227428544,77319.37227428544,25754.435860001548,103073.80813428698,103073.80813428698,103073.80813428698,127857.82947065803,91483.90580332828,56466.868979922314,38907.818692673296,24784.021336371054,0.0,63691.84002904435,21066.418135915395,1534.5586317665272,0.0,0.886834176217127,2.8170433393322,0.0014959135982669303,354503.31070589577,1554870.7273339268,4.386054178839204,1554870.7273339268,4.386054178839204,0.85,0.09558165572983755,4.027634451161993,1.2669553248165175,1.0,0.0,4.027634451162315,1.2847253308221602,1.2850255295941189,3.1350159871017,19306.945770710274,1968.760562547891,4632.441516551485,4632.441516551485,5.559581436264705,5.01030745168142,-2.33922593073937,7.34953338242079,3.4867933792375267,3.4867933792375267,0.9962266797821505,0.0,0.0,0.00023365550356502858,1.0000217339055697,0.000233650425428746,198.91480199805093,0.0,1.0137647260288771e-06,2.873009233565838,0.007096930353989697,7.883457681290648e-05,0.0001548209267521221,0.0006235620983476744,0.09558165572983034,0.07170826083527715,0.023873394894553188,0.09558168798042523,0.07170826083528256,0.023873394894554992,0.37542693234127805,0.37542693234127805,0.12498863834719909,0.0,4.891349537951214,4.837926111108629,5.051891413058115,4.890722365647775,4.837801120700419,5.049754450109788,24784.021336371054,21066.418135915395,0.85,1.0685311203893666,0.664171066601359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440266731384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.57761147196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.852023558336,1534.5586317665272,0.37542693234127805,0.12498863834719909,6.112874298809886,3.4867933792375267
694.0,-29.991236702795838,5.010270713489734,35.0040134536682,24.097174254152947,4.997903292271443,-26.49232143518491,-40.002545959409304,1.4989880246605538,-0.12033515067804501,-5.011063787231076,40.00781209626977,42302.128479558014,25754.408583002296,25754.408583002296,68056.53706256031,77319.28246140188,77319.28246140188,25754.408583002296,103073.69104440417,103073.69104440417,103073.69104440417,127857.67449518866,91483.8868873288,56466.790814733504,38907.88452510589,24783.98345078449,0.0,63691.867975890375,21066.385933166817,1534.55704560916,0.0,0.8868341430082283,2.8170414916024793,0.0014959135982669303,354503.0753188523,1554870.0904890224,4.386055294698131,1554870.0904890224,4.386055294698131,0.8500000000000001,0.09558154109561252,4.027634451161993,1.266955231954344,1.0,0.0,4.027634451162827,1.2847255745051456,1.2850257668096938,3.135015392461047,19306.94177864005,1968.7601554700182,4632.441516551485,4632.441516551485,5.559575548009202,5.010270713489734,-2.3392420495041097,7.349512762993844,3.486799468673659,3.486799468673659,0.9962284196210455,0.0,0.0,0.000233650425428746,1.0000216537061115,0.00023364536614065327,198.9149738181893,0.0,1.0101164731666637e-06,2.862670084954325,0.007097940470462864,7.883296098142338e-05,0.00015481746444732263,0.0006235481534495837,0.09558154109560335,0.07170814569717215,0.023873395398431193,0.09558152291263636,0.07170814569717904,0.023873395398433486,0.3754263845879303,0.3754263845879303,0.12498865931257927,0.0,4.891231876580491,4.837940848096991,5.05137543908171,4.890728636553035,4.83796748723455,5.049279143902709,24783.98345078449,21066.385933166817,0.85,1.068527886296601,0.6641684381995339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514415177429674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56727232335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.848145979457,1534.55704560916,0.3754263845879303,0.12498865931257927,6.112874298809886,3.486799468673659
695.0,-29.991444063561932,5.0102342480894935,35.0040055671062,24.097114183846884,4.997874001033661,-26.492511018448,-40.00272316681219,1.4989409559197093,-0.12050651666140766,-5.011078414080894,40.0077971946507,42301.96637991124,25754.375848028933,25754.375848028933,68056.34222794017,77319.15716149146,77319.15716149146,25754.375848028933,103073.53300952038,103073.53300952038,103073.53300952038,127857.47661569522,91483.83342319496,56466.700355025154,38907.92563129978,24783.94360617485,0.0,63691.86923747463,21066.352065248622,1534.5552873830325,0.0,0.8868341225310871,2.8170420369978797,0.0014959135982669303,354502.8731923825,1554869.4478691886,4.3860559827547245,1554869.4478691886,4.3860559827547245,0.85,0.09558142521052515,4.027634451161993,1.2669551352458077,1.0,0.0,4.02763445116329,1.2847258051254684,1.2850259909837676,3.1350148296964018,19306.930495462715,1968.7590049061316,4632.441516551485,4632.441516551485,5.5595684815468935,5.0102342480894935,-2.3392563233400243,7.349490571429518,3.486805565071969,3.486805565071969,0.996230161449134,0.0,0.0,0.00023364536614065327,1.0000215809428292,0.00023364032396217923,198.91514506093316,0.0,1.0063681585066914e-06,2.8520473612079633,0.00709894683862137,7.88313800760495e-05,0.00015481398606460379,0.0006235341437955109,0.09558142521051305,0.07170802986406394,0.023873395346449108,0.09558142969776577,0.07170802986407301,0.023873395346452133,0.3754258392300368,0.3754258392300368,0.12498867937673755,0.0,4.891105485289813,4.837946930380383,5.050850513456567,4.890571897419477,4.837943515959125,5.04872299197865,24783.94360617485,21066.352065248622,0.85,1.0685248061128907,0.6641658799836553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442764138211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5566495996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.844276884172,1534.5552873830325,0.3754258392300368,0.12498867937673755,6.112874298809886,3.486805565071969
