time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
696.0,-29.99165070912764,5.010197865639663,35.00399768124845,24.09703521933409,4.997831155193727,-26.49270131346927,-40.002904215920694,1.4988817595353665,-0.12069448226287705,-5.0111017908992475,40.007781442037725,42301.82346426402,25754.365893979695,25754.365893979695,68056.18935824372,77319.01023745275,77319.01023745275,25754.365893979695,103073.37613143245,103073.37613143245,103073.37613143245,127857.27841918978,91483.75255864528,56466.623298669285,38907.92139997333,24783.90228775733,0.0,63691.82368773066,21066.31694459373,1534.5536432893064,0.0,0.8868340606124077,2.817041778835436,0.0014959135982669303,354502.55015146174,1554868.7685511743,4.3860580632970185,1554868.7685511743,4.3860580632970185,0.85,0.09558131275230096,4.027634451161993,1.2669550110632555,1.0,0.0,4.027634451161828,1.2847260924400614,1.2850262718873384,3.1350141285854685,19306.91342964702,1968.7572646772362,4632.441516551485,4632.441516551485,5.5595663327773535,5.010197865639663,-2.3392769708587036,7.349474836498366,3.4868116825320463,3.4868116825320463,0.9962319092948704,0.0,0.0,0.00023364032396217923,1.0000215065444438,0.00023363529927423177,198.91531571330856,0.0,1.0029656625858835e-06,2.842404687768394,0.007099949804283957,7.88297649282622e-05,0.00015481055903391705,0.0006235203409686518,0.0955813127522896,0.07170791689917168,0.023873395853117922,0.09558131186076883,0.0717079168991802,0.02387339585312076,0.3754252952732792,0.3754252952732792,0.12498869783286896,0.0,4.890974775740233,4.837923936006405,5.050395709129191,4.890407308636384,4.837787618438085,5.048532021341828,24783.90228775733,21066.31694459373,0.85,1.0685231701310791,0.6641641111057222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440063451388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.547006926165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.840414866732,1534.5536432893064,0.3754252952732792,0.12498869783286896,6.112874298809886,3.4868116825320463
697.0,-29.99185651438262,5.010161858525796,35.00398980755568,24.096984648518287,4.997808153264587,-26.492888867568002,-40.00307733714578,1.4988405064499855,-0.1208466243294879,-5.011111193367373,40.007766024653215,42301.65112350149,25754.320853664038,25754.320853664038,68055.97197716552,77318.8979086101,77318.8979086101,25754.320853664038,103073.21876227413,103073.21876227413,103073.21876227413,127857.0756619981,91483.7139839661,56466.52447706494,38907.988341001284,24783.85689972397,0.0,63691.845240725255,21066.278364765374,1534.5514474901966,0.0,0.8868340685856652,2.817042681552345,0.0014959135982669303,354502.4202201606,1554868.1036898177,4.386057795385939,1554868.1036898177,4.386057795385939,0.85,0.09558119351456718,4.027634451161993,1.2669548676488924,1.0,0.0,4.027634451162087,1.284726295785195,1.2850264688242994,3.1350136323787128,19306.90528876986,1968.7564345387937,4632.441516551485,4632.441516551485,5.559556609974486,5.010161858525796,-2.3392873059705175,7.349449164496313,3.48681776423983,3.48681776423983,0.9962336469256657,0.0,0.0,0.00023363529927423177,1.0000214191247452,0.0002336302951177964,198.91548567199396,0.0,9.994873894293494e-07,2.8325472616427763,0.007100949291673386,7.882822053411735e-05,0.00015480707874011444,0.0006235063236174322,0.09558119351456046,0.07170779844251572,0.023873395072044733,0.09558120658126643,0.07170779844252076,0.02387339507204641,0.3754247506775014,0.3754247506775014,0.12498871890665388,0.0,4.890836355426472,4.837911938071102,5.049876950160467,4.890264569037868,4.837846112156797,5.047784035841687,24783.85689972397,21066.278364765374,0.85,1.068519395535581,0.6641611805031102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514452442696355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.537149500036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.836560265112,1534.5514474901966,0.3754247506775014,0.12498871890665388,6.112874298809886,3.48681776423983
698.0,-29.992061789952874,5.010126006100951,35.00398197576253,24.096920317411445,4.99777245339338,-26.49307721477963,-40.00325433500109,1.4987878782201651,-0.12094093309423215,-5.011130665420024,40.00775149768229,42301.497207882174,25754.302290981374,25754.302290981374,68055.79949886355,77318.78124140963,77318.78124140963,25754.302290981374,103073.083532391,103073.083532391,103073.083532391,127856.90475833621,91483.66571640492,56466.43881254228,38908.02989318072,24783.821225945212,0.0,63691.85111912593,21066.24804205343,1534.5500403359788,0.0,0.8868340220983364,2.817041647753836,0.0014959135982669303,354502.1511388945,1554867.477226974,4.386059357416352,1554867.477226974,4.386059357416352,0.85,0.09558108085485169,4.027634451161993,1.266954772588797,1.0,0.0,4.027634451161348,1.2847265522975853,1.2850267189673157,3.1350130064324064,19306.895102287574,1968.7553958066796,4632.441516551485,4632.441516551485,5.559552602868816,5.010126006100951,-2.3393049314832113,7.349430937584163,3.486823898536546,3.486823898536546,0.9962353995818702,0.0,0.0,0.0002336302951177964,1.0000213640333229,0.00023362530393901797,198.91565519350877,0.0,9.954042077194267e-07,2.8209755246768555,0.007101944695881105,7.882664158592735e-05,0.00015480365353186904,0.0006234925281307008,0.0955810808548405,0.07170768522693675,0.023873395627903745,0.09558107884846448,0.07170768522694515,0.023873395627906534,0.3754242062222951,0.3754242062222951,0.1249887378914438,0.0,4.890714474094693,4.83790828983183,5.049399355339062,4.89018973232578,4.837856763148807,5.047451936682194,24783.821225945212,21066.24804205343,0.85,1.068516588905157,0.6641587026378563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464771621978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.525577763074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.832715609533,1534.5500403359788,0.3754242062222951,0.1249887378914438,6.112874298809886,3.486823898536546
699.0,-29.992266274493815,5.010090410174102,35.00397415648931,24.096860316954576,4.997742361816243,-26.493264289065475,-40.00343115823341,1.4987403763878469,-0.12108813158442899,-5.011145147167008,40.00773619876339,42301.345921475084,25754.271511222007,25754.271511222007,68055.6174326971,77318.659500657,77318.659500657,25754.271511222007,103072.931011879,103072.931011879,103072.931011879,127856.70959485523,91483.61432648484,56466.35765570126,38908.06296753731,24783.778582976232,0.0,63691.84155051355,21066.211795529798,1534.5481173307733,0.0,0.8868340037978378,2.8170418922828144,0.0014959135982669303,354501.9510179902,1554866.8174747573,4.386059972335247,1554866.8174747573,4.386059972335247,0.85,0.09558096443556643,4.027634451161993,1.2669546412630006,1.0,0.0,4.027634451162562,1.2847267848034822,1.285026945114901,3.1350124390674075,19306.884256856436,1968.754289880483,4632.441516551485,4632.441516551485,5.559545958476381,5.010090410174102,-2.3393188423492557,7.349409252523357,3.4868300194859274,3.4868300194859274,0.9962371484245507,0.0,0.0,0.00023362530393901797,1.0000212817418712,0.0002336203320914145,198.91582406202582,0.0,9.928235969011898e-07,2.813662073617972,0.007102937519478007,7.882506422469534e-05,0.00015480023971432263,0.0006234787785215408,0.09558096443555623,0.07170756915116298,0.02387339528439325,0.09558096539641528,0.07170756915117063,0.023873395284395797,0.3754236623780956,0.3754236623780956,0.12498875735649,0.0,4.890588531061269,4.8379026733481965,5.048911406557522,4.890057015582556,4.83785273907273,5.046932067676551,24783.778582976232,21066.211795529798,0.85,1.0685138908838532,0.664156427129308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447706883634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51826431201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.82887470513,1534.5481173307733,0.3754236623780956,0.12498875735649,6.112874298809886,3.4868300194859274
700.0,-29.992470035812076,5.010055143806634,35.003966388346754,24.096804472524695,4.997719160656324,-26.493450023296642,-40.00360773699356,1.498699148140867,-0.12131087865697054,-5.011155861641413,40.007722049505446,42301.19691976678,25754.231964096136,25754.231964096136,68055.42888386291,77318.52667730732,77318.52667730732,25754.231964096136,103072.75864140346,103072.75864140346,103072.75864140346,127856.49990649057,91483.55435158408,56466.28130005879,38908.08116836144,24783.741265087112,0.0,63691.82243344855,21066.180075324046,1534.5464119703138,0.0,0.8868340005042002,2.8170435702926233,0.0014959135982669303,354501.80295646854,1554866.2073008325,4.386060083005456,1554866.2073008325,4.386060083005456,0.85,0.09558084772699779,4.027634451161993,1.2669545852160082,1.0,0.0,4.027634451162376,1.284726987923529,1.2850271418946049,3.1350119434104475,19306.87159963388,1968.7529992029777,4632.441516551485,4632.441516551485,5.559537421482288,5.010055143806634,-2.339329884678153,7.349385028484787,3.486836158058163,3.486836158058163,0.9962389023023323,0.0,0.0,0.0002336203320914145,1.000021206507088,0.00023361537792524669,198.9159923335388,0.0,9.889791631529162e-07,2.8027669483753646,0.00710392649864116,7.882348907341031e-05,0.0001547968430180042,0.0006234650978704286,0.09558084772699511,0.07170745295646273,0.023873394770532384,0.09558091575529586,0.07170745295646475,0.023873394770533053,0.37542311890086255,0.37542311890086255,0.12498877625920445,0.0,4.890443939539239,4.837884115726354,5.048387653541283,4.889844982984471,4.8377895625134215,5.046272267338054,24783.741265087112,21066.180075324046,0.85,1.0685112512673647,0.6641542870588639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514489318683172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50736918677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.825042805163,1534.5464119703138,0.37542311890086255,0.12498877625920445,6.112874298809886,3.486836158058163
701.0,-29.992673119372103,5.0100198145081185,35.00395860878978,24.09673207383605,4.997667788590769,-26.493637964693853,-40.00378466499967,1.498632633912557,-0.12119223146919467,-5.0111849058483795,40.007706180747945,42301.052162755164,25754.23951582186,25754.23951582186,68055.29167857702,77318.44080122073,77318.44080122073,25754.23951582186,103072.68031704258,103072.68031704258,103072.68031704258,127856.38155133216,91483.52964541475,56466.19752324594,38908.146802409785,24783.701234289572,0.0,63691.84803669936,21066.146049146137,1534.5449770707294,0.0,0.8868339101685295,2.8170386180905513,0.0014959135982669303,354501.4015996989,1554865.5229752634,4.386063118393561,1554865.5229752634,4.386063118393561,0.85,0.09558073772238064,4.027634451161993,1.2669544912548738,1.0,0.0,4.027634451162126,1.284727309287664,1.2850274569687372,3.135011159212591,19306.866385594672,1968.752467518946,4632.441516551485,4632.441516551485,5.559539051664922,5.0100198145081185,-2.339354345915238,7.3493741604233565,3.4868423367209336,3.4868423367209336,0.9962406676345524,0.0,0.0,0.00023361537792524669,1.00002113600371,0.0002336104403341131,198.9161600455909,0.0,9.854628794581748e-07,2.7928018003844675,0.007104911961520618,7.882191083590145e-05,0.00015479346708934525,0.0006234515008638571,0.09558073772235819,0.0717073421899526,0.02387339553240558,0.09558064861920312,0.07170734218996945,0.023873395532411187,0.3754225749283626,0.3754225749283626,0.12498879221463072,0.0,4.890364762715592,4.837909366415829,5.047994277786245,4.889992674379187,4.837955279382072,5.0463655204742395,24783.701234289572,21066.146049146137,0.85,1.0685086675356543,0.664151747306519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514501525224286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49740403878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.821218577605,1534.5449770707294,0.3754225749283626,0.12498879221463072,6.112874298809886,3.4868423367209336
702.0,-29.99287539711631,5.009985005817602,35.00395083720605,24.096679721865826,4.997655524956314,-26.493821269603842,-40.003957122657425,1.4986013974438064,-0.12160144743251067,-5.011186298354848,40.00769085387235,42300.8923661716,25754.177042861946,25754.177042861946,68055.06940903355,77318.2778572796,77318.2778572796,25754.177042861946,103072.45490014154,103072.45490014154,103072.45490014154,127856.10749996256,91483.44337947146,56466.11417931555,38908.143555728784,24783.652599821016,0.0,63691.796155549804,21066.104709847863,1534.5424039189052,0.0,0.8868339585712106,2.8170438369689506,0.0014959135982669303,354501.3823569066,1554864.8620180683,4.386061492004717,1554864.8620180683,4.386061492004717,0.85,0.09558061478601998,4.027634451161993,1.2669543203664948,1.0,0.0,4.027634451163843,1.2847274655984566,1.285027606972259,3.1350107777806597,19306.84817985811,1968.750611050472,4632.441516551485,4632.441516551485,5.559525565696522,5.009985005817602,-2.3393584678817985,7.349343473699401,3.4868484376222257,3.4868484376222257,0.9962424107492074,0.0,0.0,0.0002336104403341131,1.0000210521721604,0.00023360552243043725,198.91632709242583,0.0,9.82166668169395e-07,2.7834603375920657,0.0071058941281887875,7.882037250301835e-05,0.00015479006783109475,0.000623437809894219,0.09558061478601518,0.07170722108351549,0.023873393702499683,0.09558067063813834,0.0717072210835191,0.02387339370250088,0.37542203320498163,0.37542203320498163,0.12498881337261163,0.0,4.890209359569667,4.837878099465058,5.047465420118726,4.889584850922347,4.8377503904563355,5.045347352108536,24783.652599821016,21066.104709847863,0.85,1.0685060481388786,0.6641497793980128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513691183069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48806257598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.817401135757,1534.5424039189052,0.37542203320498163,0.12498881337261163,6.112874298809886,3.4868484376222257
703.0,-29.993077064855363,5.009950095664237,35.003943090228034,24.096607358101778,4.997603769901999,-26.494007974903408,-40.00413384111596,1.4985346799500996,-0.12146749731834916,-5.01121669220681,40.00767602739828,42300.75292678727,25754.189218403706,25754.189218403706,68054.94214519097,77318.19368204582,77318.19368204582,25754.189218403706,103072.38290044953,103072.38290044953,103072.38290044953,127856.00230704132,91483.41964753185,56466.035012384425,38908.2051501638,24783.61940659178,0.0,63691.82455675558,21066.076495603014,1534.541392379073,0.0,0.8868338575946866,2.817038525899226,0.0014959135982669303,354500.9623500305,1554864.2226404245,4.3860648849386425,1554864.2226404245,4.3860648849386425,0.85,0.09558050746483777,4.027634451161993,1.2669542714627462,1.0,0.0,4.027634451164365,1.2847277878387617,1.2850279229693502,3.1350099914453446,19306.843171422282,1968.7501003321504,4632.441516551485,4632.441516551485,5.559528194017185,5.009950095664237,-2.339383786547882,7.34933388221212,3.4868546366914335,3.4868546366914335,0.9962441819118382,0.0,0.0,0.00023360552243043725,1.0000209887195899,0.00023360061945253954,198.91649363574706,0.0,9.782513361937705e-07,2.7723642867731457,0.007106872379524981,7.88187961923244e-05,0.00015478672623811285,0.0006234243511792034,0.09558050746481905,0.07170711223403074,0.023873395230788318,0.09558041654889031,0.07170711223404477,0.023873395230792998,0.37542148986899276,0.37542148986899276,0.12498883021114972,0.0,4.890128915145624,4.837897362475985,5.0470849695353195,4.889749194888452,4.837916764750787,5.045505345316656,24783.61940659178,21066.076495603014,0.85,1.0685035735559347,0.6641472939606747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514525808887868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.476966525166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.813593067636,1534.541392379073,0.37542148986899276,0.12498883021114972,6.112874298809886,3.4868546366914335
704.0,-29.99327798083686,5.0099155684753605,35.00393531811562,24.096546065434836,4.997581476999693,-26.494191057005004,-40.00430245706809,1.49849455316784,-0.12180583015179991,-5.011224216078198,40.00765980134796,42300.583147591555,25754.14326266525,25754.14326266525,68054.7264102568,77318.03511391365,77318.03511391365,25754.14326266525,103072.1783765789,103072.1783765789,103072.1783765789,127855.74617804565,91483.33314749128,56465.937091002925,38908.217840542624,24783.567801466754,0.0,63691.785642009374,21066.03263124674,1534.538789681323,0.0,0.8868338780544489,2.817042096569961,0.0014959135982669303,354500.8583791391,1554863.5229076082,4.386064197465721,1554863.5229076082,4.386064197465721,0.85,0.09558038667228992,4.027634451161993,1.2669541093660524,1.0,0.0,4.027634451159612,1.2847279856645633,1.2850281145420466,3.135009508708243,19306.824916281366,1968.7482388258343,4632.441516551485,4632.441516551485,5.559518273603017,5.0099155684753605,-2.3393923204944262,7.349307888969786,3.4868607471381976,3.4868607471381976,0.9962459277537707,0.0,0.0,0.00023360061945253954,1.0000209105135254,0.00023359573484576658,198.91665955848882,0.0,9.752831717848443e-07,2.7639525088382486,0.007107847662696766,7.881729218233459e-05,0.00015478332727020494,0.000623410661378959,0.095580386672285,0.07170699261723397,0.023873394055051032,0.09558037779289748,0.07170699261723766,0.02387339405505226,0.3754209482875573,0.3754209482875573,0.12498885224492487,0.0,4.889989716283424,4.837866366989772,5.046620218523174,4.889418385926376,4.837728114129732,5.0447469087966965,24783.567801466754,21066.03263124674,0.85,1.0685008392254864,0.6641450341076831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514537890068766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46855474723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.80979047736,1534.538789681323,0.3754209482875573,0.12498885224492487,6.112874298809886,3.4868607471381976
705.0,-29.993478197889573,5.009881390684982,35.00392763231828,24.096505308430665,4.9975624821714435,-26.49437318026617,-40.00447470517827,1.4984574645480038,-0.12186053454439616,-5.011232872311749,40.007646771235045,42300.43146534384,25754.101334845436,25754.101334845436,68054.53280018928,77317.94618988252,77317.94618988252,25754.101334845436,103072.04752472797,103072.04752472797,103072.04752472797,127855.58358614428,91483.31734422823,56465.85833395834,38908.28778918876,24783.53606141631,0.0,63691.82385060507,21066.005652203865,1534.5373605156751,0.0,0.886833881182091,2.8170418050646426,0.0014959135982669303,354500.73876038834,1554862.9609966904,4.38606409237314,1554862.9609966904,4.38606409237314,0.85,0.09558027102072558,4.027634451161993,1.2669540335377683,1.0,0.0,4.027634451162999,1.2847281692408201,1.2850282918854705,3.135009060743199,19306.821581129243,1968.747898734965,4632.441516551485,4632.441516551485,5.559509222691168,5.009881390684982,-2.3394015336906944,7.349282924375677,3.4868669149289935,3.4868669149289935,0.9962476899797125,0.0,0.0,0.00023359573484576658,1.0000208378053468,0.0002335908673247425,198.916824904276,0.0,9.716296625339577e-07,2.753598463621236,0.0071088192923593,7.8815755801845e-05,0.00015477997904392158,0.0006233971759474298,0.0955802710207195,0.07170687695308609,0.023873394067633415,0.0955802792223118,0.07170687695309065,0.02387339406763494,0.3754204050735911,0.3754204050735911,0.12498887306702995,0.0,4.889869577221418,4.837876733321707,5.046107482195282,4.889372337767327,4.837901779870833,5.044040078913952,24783.53606141631,21066.005652203865,0.85,1.0684971584393208,0.66414225418577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514549926233704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.458200702014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.805996225035,1534.5373605156751,0.3754204050735911,0.12498887306702995,6.112874298809886,3.4868669149289935
706.0,-29.993677610068325,5.009847349792326,35.00391999506897,24.09644059315326,4.997528356072471,-26.49455609226875,-40.00464709298683,1.4984068382728966,-0.12197757678171683,-5.0112512425444855,40.00763281369984,42300.28371736366,25754.084907118664,25754.084907118664,68054.36862448232,77317.82174096913,77317.82174096913,25754.084907118664,103071.9066480878,103071.9066480878,103071.9066480878,127855.40937572284,91483.25956512132,56465.77703075092,38908.31392707822,24783.50272763505,0.0,63691.81665471327,21065.97731848979,1534.5360590519167,0.0,0.8868338382395067,2.8170411989102604,0.0014959135982669303,354500.4849059409,1554862.359091762,4.386065535296267,1554862.359091762,4.386065535296267,0.85,0.09558015867036199,4.027634451161993,1.2669539060583341,1.0,0.0,4.027634451163431,1.2847284161072072,1.2850285325557596,3.1350084583370013,19306.809387311387,1968.7466553115883,4632.441516551485,4632.441516551485,5.559505676456053,5.009847349792326,-2.3394177859958427,7.349265135788169,3.486873130576355,3.486873130576355,0.9962494658789586,0.0,0.0,0.0002335908673247425,1.0000207540703205,0.00023358601946406863,198.91698958561304,0.0,9.68231827263678e-07,2.7439689984652635,0.007109787524186563,7.881421820302518e-05,0.00015477664912171734,0.0006233837642380404,0.09558015867034728,0.07170676442246107,0.023873394247886197,0.09558017296466935,0.07170676442247212,0.023873394247889874,0.37541986304222025,0.37541986304222025,0.1249888896988558,0.0,4.889757418165175,4.837881688163748,5.045642993018248,4.889273665762744,4.837866663632383,5.043750094687084,24783.50272763505,21065.97731848979,0.85,1.0684947015001842,0.6641400094879125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514561920547253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44857123686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.802209277384,1534.5360590519167,0.37541986304222025,0.1249888896988558,6.112874298809886,3.486873130576355
707.0,-29.993876370294867,5.0098135184996435,35.003912360199585,24.09638069747018,4.997497189263171,-26.49473812137057,-40.004819341097004,1.4983589403388131,-0.12208320527793148,-5.01126603193859,40.00761760851871,42300.138222722795,25754.059755121933,25754.059755121933,68054.19797784473,77317.70465656089,77317.70465656089,25754.059755121933,103071.76441168282,103071.76441168282,103071.76441168282,127855.2245573588,91483.21008597978,56465.69895890648,38908.3456967481,24783.46014567599,0.0,63691.80584242409,21065.94112382459,1534.5341447537517,0.0,0.8868338180341929,2.817040860842408,0.0014959135982669303,354500.2805344653,1554861.7033835354,4.386066214219451,1554861.7033835354,4.386066214219451,0.85,0.09558004234695121,4.027634451161993,1.2669537813263019,1.0,0.0,4.027634451160932,1.2847286501706687,1.2850287604453892,3.1350078871728635,19306.798945134768,1968.7455905059087,4632.441516551485,4632.441516551485,5.5595002469224815,5.0098135184996435,-2.3394313722022395,7.349244890701883,3.486879330558212,3.486879330558212,0.9962512373023463,0.0,0.0,0.00023358601946406863,1.0000206862506238,0.00023358118754508207,198.91715372878505,0.0,9.64321851177985e-07,2.732888126238409,0.007110751846037741,7.8812681877932e-05,0.00015477333758613665,0.0006233704265832493,0.09558004234694634,0.07170664905089162,0.023873393296054715,0.09558004008257286,0.07170664905089527,0.023873393296055933,0.37541932163553954,0.37541932163553954,0.12498890556362788,0.0,4.889648163303207,4.837887793551488,5.045186683107488,4.889182826660658,4.837884163181286,5.043333314549955,24783.46014567599,21065.94112382459,0.85,1.068492203631553,0.6641378378778413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514573866662397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43749036463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.79843178014,1534.5341447537517,0.37541932163553954,0.12498890556362788,6.112874298809886,3.486879330558212
708.0,-29.994074442893574,5.009779913548766,35.003904743438525,24.09632041761654,4.997468050967431,-26.494919328678964,-40.00498764272777,1.4983129367529076,-0.12223552307864338,-5.011279803628929,40.00760286622339,42299.979494615545,25754.03259410521,25754.03259410521,68054.01208872076,77317.57800910878,77317.57800910878,25754.03259410521,103071.610603214,103071.610603214,103071.610603214,127855.03053439103,91483.1515873503,56465.60818723648,38908.38155568201,24783.41993117703,0.0,63691.80148685904,21065.906941500478,1534.532341901216,0.0,0.8868338013314674,2.8170412556305755,0.0014959135982669303,354500.09022650373,1554861.0676369953,4.38606677545141,1554861.0676369953,4.38606677545141,0.8500000000000001,0.0955799262245557,4.027634451161993,1.2669536675838757,1.0,0.0,4.02763445116209,1.284728875340057,1.2850289794593475,3.135007337712334,19306.786599467436,1968.7443315981948,4632.441516551485,4632.441516551485,5.559494383703999,5.009779913548766,-2.3394441451524086,7.349224058701175,3.4868855370345733,3.4868855370345733,0.9962530105813067,0.0,0.0,0.00023358118754508207,1.0000206147175557,0.0002335763724341367,198.9173173043276,0.0,9.611515718549105e-07,2.7239035546368164,0.007111712997609596,7.881118077924314e-05,0.00015477000676583893,0.0006233570112566676,0.09557992622454534,0.0717065339186575,0.023873392305887843,0.09557993938472684,0.07170653391866527,0.023873392305890435,0.375418780801714,0.375418780801714,0.12498892100130629,0.0,4.88953266354531,4.837885189907979,5.044731538826909,4.8890442805503085,4.837848653746562,5.042884769171337,24783.41993117703,21065.906941500478,0.85,1.0684893581281687,0.6641353911671493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451458577373995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42850579303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.7946606966,1534.532341901216,0.375418780801714,0.12498892100130629,6.112874298809886,3.4868855370345733
709.0,-29.994271895836125,5.009746491541559,35.00389714259609,24.096260556858056,4.997436280905498,-26.49510024139677,-40.005155944358535,1.498264626466208,-0.12232106738110815,-5.011295401054744,40.00758809636385,42299.82324200847,25754.010640864835,25754.010640864835,68053.8338828733,77317.46366611452,77317.46366611452,25754.010640864835,103071.47430697936,103071.47430697936,103071.47430697936,127854.85457390676,91483.104077661,56465.5185944721,38908.42831465433,24783.380266927405,0.0,63691.80858158173,21065.873226888292,1534.5306137140456,0.0,0.8868337754386212,2.8170405590749175,0.0014959135982669303,354499.8746892026,1554860.4307019727,4.386067645482671,1554860.4307019727,4.386067645482671,0.85,0.09557981094053163,4.027634451161993,1.2669535494456068,1.0,0.0,4.02763445116196,1.2847291112649264,1.285029209252892,3.1350067620063813,19306.776572927938,1968.7433091757061,4632.441516551485,4632.441516551485,5.559489644682405,5.009746491541559,-2.339458196263066,7.349204687804625,3.486891755405225,3.486891755405225,0.9962547872586357,0.0,0.0,0.0002335763724341367,1.0000205502584847,0.00023357157247794758,198.9174803683718,0.0,9.578089517783144e-07,2.714430569339743,0.007112670806561374,7.880967970698552e-05,0.00015476669272715117,0.0006233436635202763,0.09557981094052588,0.07170641949467862,0.023873391445847252,0.09557980531861074,0.07170641949468294,0.02387339144584869,0.3754182399018948,0.3754182399018948,0.12498893586381807,0.0,4.889426967258089,4.837889414653944,5.044295144397665,4.888974333673616,4.837876729059417,5.042519900029447,24783.380266927405,21065.873226888292,0.85,1.068486441167773,0.6641328639275074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514597639642521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41903280773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.790896763196,1534.5306137140456,0.3754182399018948,0.12498893586381807,6.112874298809886,3.486891755405225
710.0,-29.994468561877046,5.0097133052656115,35.00388955862886,24.09620537599551,4.997408230768459,-26.49528007379056,-40.00532780829815,1.4982197426819497,-0.12240997766815553,-5.011308299232657,40.007573386204626,42299.68539836032,25753.982353113675,25753.982353113675,68053.667751474,77317.35310894449,77317.35310894449,25753.982353113675,103071.33546205817,103071.33546205817,103071.33546205817,127854.6751877192,91483.06154204953,56465.448552395115,38908.458877393794,24783.339725661033,0.0,63691.79860305483,21065.838766811878,1534.528773196214,0.0,0.8868337630642447,2.817040222015209,0.0014959135982669303,354499.6964522748,1554859.7963416611,4.386068061276851,1554859.7963416611,4.386068061276851,0.85,0.09557969440618216,4.027634451161993,1.2669534642761575,1.0,0.0,4.027634451161445,1.2847293311303438,1.2850294230027022,3.135006225489036,19306.76759612774,1968.7423937968358,4632.441516551485,4632.441516551485,5.559483538237013,5.0097133052656115,-2.3394702058176855,7.349183511083297,3.486897972955632,3.486897972955632,0.9962565637016091,0.0,0.0,0.00023357157247794758,1.000020468392538,0.0002335667917411704,198.91764278279746,0.0,9.547951910160055e-07,2.70588957133936,0.00711362560175239,7.88081468899836e-05,0.000154763425587964,0.0006233305046779293,0.09557969440617167,0.07170630409625499,0.023873390309916687,0.0955796779102772,0.07170630409626286,0.023873390309919303,0.3754176993618007,0.3754176993618007,0.12498895110025801,0.0,4.88932618302232,4.837902413919892,5.043852051652664,4.888898321564511,4.837929946225415,5.042055149886437,24783.339725661033,21065.838766811878,0.85,1.0684840002023426,0.664130803747337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514609468441895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41049180974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.78713864115,1534.528773196214,0.3754176993618007,0.12498895110025801,6.112874298809886,3.486897972955632
711.0,-29.994664502495606,5.009680234940367,35.00388197928076,24.096140975039475,4.9973720600415,-26.495460065305167,-40.00549593530593,1.498167622851052,-0.12247353168902464,-5.011326651387066,40.007558352810996,42299.53507505315,25753.968439029377,25753.968439029377,68053.50351408252,77317.23801669403,77317.23801669403,25753.968439029377,103071.20645572341,103071.20645572341,103071.20645572341,127854.50595151688,91483.01089097794,56465.3624673978,38908.49824842238,24783.299495793468,0.0,63691.797744215844,21065.804571424447,1534.5270752420142,0.0,0.8868337241085424,2.8170389145603356,0.0014959135982669303,354499.4428482329,1554859.1480424034,4.386069370236117,1554859.1480424034,4.386069370236117,0.85,0.09557958044170292,4.027634451161993,1.2669533609738575,1.0,0.0,4.027634451161343,1.2847295848044085,1.2850296705937472,3.135005606471788,19306.756906624665,1968.7413037708766,4632.441516551485,4632.441516551485,5.5594805346191025,5.009680234940367,-2.3394861686979365,7.3491664036383035,3.486904205914957,3.486904205914957,0.9962583445471306,0.0,0.0,0.0002335667917411704,1.0000203929248408,0.0002335620287282729,198.91780459837392,0.0,9.509728904826391e-07,2.695057171627799,0.007114576574642873,7.880664742853085e-05,0.00015476014431263955,0.0006233172889003888,0.0955795804416923,0.07170619072213846,0.023873389719553842,0.0955795235922497,0.07170619072214643,0.02387338971955649,0.37541715964462397,0.37541715964462397,0.12498896593854636,0.0,4.8892385855566545,4.837918610621102,5.0434521789667315,4.888853119698069,4.837948587763947,5.041817779650444,24783.299495793468,21065.804571424447,0.85,1.0684814359830623,0.6641284525352336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514621250118702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.399659410024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.783389701603,1534.5270752420142,0.37541715964462397,0.12498896593854636,6.112874298809886,3.486904205914957
712.0,-29.994859697284674,5.009647528092311,35.0038744278627,24.096089496184163,4.997353355206696,-26.495637638760368,-40.00566367814315,1.4981312966824607,-0.12270309648164357,-5.011333112807039,40.00754400763624,42299.386482149275,25753.92482176673,25753.92482176673,68053.31130391601,77317.10480966067,77317.10480966067,25753.92482176673,103071.0296314274,103071.0296314274,103071.0296314274,127854.28790233776,91482.94889524784,56465.28487726226,38908.51557553953,24783.258270910355,0.0,63691.77384644988,21065.769530273803,1534.5250444262783,0.0,0.8868337431650342,2.8170411789436667,0.0014959135982669303,354499.3535594465,1554858.5294220513,4.386068729914665,1554858.5294220513,4.386068729914665,0.8500000000000001,0.09557946157327157,4.027634451161993,1.2669532258016987,1.0,0.0,4.027634451161532,1.2847297645634819,1.2850298442753054,3.1350051678225728,19306.74382292225,1968.7399696045286,4632.441516551485,4632.441516551485,5.559471119009108,5.009647528092311,-2.339493334914694,7.349140863007005,3.4869104185422843,3.4869104185422843,0.9962601195835098,0.0,0.0,0.0002335620287282729,1.0000203153328497,0.00023355728393431027,198.9179657982455,0.0,9.47448068844868e-07,2.685067827106356,0.007115524022711718,7.880515141963557e-05,0.00015475687730863734,0.0006233041306025174,0.09557946157326697,0.07170607342229159,0.02387338815097538,0.09557947598306382,0.07170607342229504,0.023873388150976536,0.3754166207884251,0.3754166207884251,0.1249889827849352,0.0,4.889119372968423,4.83791482188667,5.042985728657186,4.888630016325408,4.83788741117138,5.041107643881446,24783.258270910355,21065.769530273803,0.85,1.0684788190698074,0.6641263687226856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514632988355782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3896700655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.77964873915,1534.5250444262783,0.3754166207884251,0.1249889827849352,6.112874298809886,3.4869104185422843
713.0,-29.99505426040437,5.009615019134467,35.00386693608699,24.096028971858345,4.997325698264618,-26.4958155389496,-40.00583152575416,1.4980869768098355,-0.12287832378990515,-5.011347026684604,40.00753064200943,42299.24079167024,25753.901074941325,25753.901074941325,68053.14186661156,77316.97097489514,77316.97097489514,25753.901074941325,103070.87204983647,103070.87204983647,103070.87204983647,127854.09821181944,91482.88239237363,56465.206341912635,38908.52894495666,24783.226161982966,0.0,63691.75510693963,21065.74223768552,1534.5237080895988,0.0,0.8868337207548045,2.817041858414751,0.0014959135982669303,354499.16128702677,1554857.953043827,4.386069482925822,1554857.953043827,4.386069482925822,0.85,0.09557934774268323,4.027634451161993,1.2669531312910842,1.0,0.0,4.027634451161148,1.284729981677382,1.2850300553438214,3.1350046380200394,19306.729788023167,1968.7385384431145,4632.441516551485,4632.441516551485,5.559465992808308,5.009615019134467,-2.339505858618202,7.349120877752668,3.4869166857013547,3.4869166857013547,0.996261910200387,0.0,0.0,0.00023355728393431027,1.0000202496221153,0.0002335525545833359,198.91812647668797,0.0,9.438247631768856e-07,2.6747993788432938,0.0071164678474748945,7.880365450259783e-05,0.00015475362943171244,0.0006232910493415216,0.09557934774267615,0.07170596026427035,0.023873387478405804,0.09557941338644424,0.07170596026427566,0.023873387478407566,0.3754160814193565,0.3754160814193565,0.12498899693218013,0.0,4.888994568711553,4.837897925879531,5.04253628543546,4.88846870289467,4.837803950549414,5.040712050098932,24783.226161982966,21065.74223768552,0.85,1.0684764731690795,0.6641242766924704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644681930395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37940161724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.77591618679,1534.5237080895988,0.3754160814193565,0.12498899693218013,6.112874298809886,3.4869166857013547
714.0,-29.995248168971187,5.009582613309422,35.003859444243496,24.095969774667196,4.997289437960456,-26.495993710279787,-40.005999338440574,1.4980349792690901,-0.12284490897724254,-5.0113652542058515,40.00751565647973,42299.09807338227,25753.88869900539,25753.88869900539,68052.98677238767,77316.87745614165,77316.87745614165,25753.88869900539,103070.76615514704,103070.76615514704,103070.76615514704,127853.9520670388,91482.85245844313,56465.12702532975,38908.583814570426,24783.18591189176,0.0,63691.76972646218,21065.708025107997,1534.5220075226412,0.0,0.8868336822599674,2.8170392902885535,0.0014959135982669303,354498.9094055588,1554857.306809229,4.3860707763995395,1554857.306809229,4.3860707763995395,0.8500000000000001,0.0955792332145321,4.027634451161993,1.2669530263403432,1.0,0.0,4.027634451164822,1.2847302346735465,1.2850303023228216,3.1350040206576333,19306.723470706827,1968.737894256125,4632.441516551485,4632.441516551485,5.559463321228777,5.009582613309422,-2.3395215131175044,7.349104126426926,3.4869229580458923,3.4869229580458923,0.9962637022988263,0.0,0.0,0.0002335525545833359,1.0000201815293759,0.00023354784123071743,198.9182866148008,0.0,9.407536352728936e-07,2.6660958023633805,0.007117408601110167,7.880215792330827e-05,0.00015475039666002763,0.0006232780289189111,0.09557923321452029,0.07170584673142912,0.02387338648309117,0.09557921618218394,0.07170584673143798,0.023873386483094124,0.3754155408422918,0.3754155408422918,0.1249890096409064,0.0,4.8889066911102645,4.837913435119049,5.042137364157554,4.888520345228585,4.837940898794898,5.04050700821,24783.18591189176,21065.708025107997,0.85,1.0684737928409849,0.6641218834873756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514656337681369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37069804076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.772189782383,1534.5220075226412,0.3754155408422918,0.1249890096409064,6.112874298809886,3.4869229580458923
715.0,-29.995441343425348,5.009550594818167,35.00385198204481,24.095923115406208,4.997273348512111,-26.496169203593887,-40.006163030024595,1.4980012086805636,-0.12304282300618752,-5.011369858831065,40.00750153626094,42298.94119544758,25753.84221895061,25753.84221895061,68052.78341439819,77316.75313354822,77316.75313354822,25753.84221895061,103070.59535249883,103070.59535249883,103070.59535249883,127853.74039674192,91482.79959056454,56465.041396866334,38908.620215220224,24783.1450442431,0.0,63691.765259463325,21065.673287606634,1534.519954763355,0.0,0.8868337099500113,2.817041355288208,0.0014959135982669303,354498.84577543905,1554856.697890406,4.386069845980108,1554856.697890406,4.386069845980108,0.85,0.0955791130590618,4.027634451161993,1.2669528966629882,1.0,0.0,4.027634451160938,1.2847304023759252,1.285030464008667,3.1350036114296502,19306.712313364384,1968.7367565238267,4632.441516551485,4632.441516551485,5.559453287631027,5.009550594818167,-2.339527097065497,7.349077691883664,3.486929207320561,3.486929207320561,0.9962654878058746,0.0,0.0,0.00023354784123071743,1.0000201051558297,0.00023354314580937796,198.91844614687759,0.0,9.375720270767378e-07,2.657079124735475,0.007118346173137244,7.880069812195795e-05,0.0001547471431087595,0.0006232649248037349,0.09557911305906006,0.07170572879264735,0.023873384266412705,0.09557916137156194,0.07170572879264867,0.023873384266413146,0.3754150012534844,0.3754150012534844,0.12498902396418685,0.0,4.888792555534849,4.837918764222707,5.041663851071462,4.8883270358248865,4.8379313467534075,5.039761048221919,24783.1450442431,21065.673287606634,0.85,1.0684706749321398,0.6641194669849851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466795423763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36168136313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.768470005414,1534.519954763355,0.3754150012534844,0.12498902396418685,6.112874298809886,3.486929207320561
716.0,-29.99563386164733,5.009518610265504,35.003844549927315,24.09585906369614,4.997234520194066,-26.49634638028764,-40.006330668088026,1.4979470388343783,-0.12302586379854574,-5.011390836673231,40.0074874880407,42298.803834748236,25753.838146319547,25753.838146319547,68052.64198106778,77316.6502767344,77316.6502767344,25753.838146319547,103070.48842305396,103070.48842305396,103070.48842305396,127853.5999974224,91482.7587175212,56464.96583637323,38908.65875683107,24783.111574368428,0.0,63691.7703311995,21065.644838213164,1534.5187052628683,0.0,0.8868336540672888,2.8170386823726505,0.0014959135982669303,354498.5558882026,1554856.0920766196,4.386071723708152,1554856.0920766196,4.386071723708152,0.85,0.09557900139217923,4.027634451161993,1.2669528263295073,1.0,0.0,4.027634451161896,1.2847306654636599,1.2850307211251826,3.1350029694421733,19306.703687435875,1968.7358769239113,4632.441516551485,4632.441516551485,5.559452408476687,5.009518610265504,-2.3395446160335425,7.349063226299046,3.4869355194312153,3.4869355194312153,0.9962672912660615,0.0,0.0,0.00023354314580937796,1.0000200368876513,0.00023353846642536395,198.91860513723316,0.0,9.340059168529361e-07,2.6469727683612208,0.0071192801790540975,7.879920315182016e-05,0.0001547439426575578,0.0006232520345562158,0.09557900139216162,0.071705617732412,0.02387338365974961,0.09557898683328611,0.07170561773242523,0.023873383659754006,0.3754144618480276,0.3754144618480276,0.12498903478792675,0.0,4.888715049461382,4.837944191973975,5.041276669141041,4.888364972874683,4.838006112969197,5.0396880382079985,24783.111574368428,21065.644838213164,0.85,1.0684683692601349,0.664117257454031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451467952683277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35157500675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.76475847155,1534.5187052628683,0.3754144618480276,0.12498903478792675,6.112874298809886,3.4869355194312153
717.0,-29.99582572915184,5.009486755675381,35.00383707766654,24.095794453192525,4.9971988956593325,-26.496522650741802,-40.00649446444584,1.4978958172493462,-0.12309697765965666,-5.01140726538114,40.00747145454519,42298.65302941705,25753.822550814777,25753.822550814777,68052.47558023183,77316.53234614666,77316.53234614666,25753.822550814777,103070.35489696143,103070.35489696143,103070.35489696143,127853.4188639656,91482.70380554911,56464.877867637966,38908.69548656794,24783.06396700417,0.0,63691.759453572115,21065.604371953545,1534.5165375790784,0.0,0.8868336285193383,2.817037698966904,0.0014959135982669303,354498.3288643756,1554855.4006502754,4.386072582150687,1554855.4006502754,4.386072582150687,0.85,0.09557888474556407,4.027634451161993,1.2669527087407189,1.0,0.0,4.027634451161632,1.284730914727189,1.2850309644348663,3.1350023611888065,19306.69209870387,1968.7346952021198,4632.441516551485,4632.441516551485,5.55944904189241,5.009486755675381,-2.339558807845381,7.349045563520762,3.4869417884158582,3.4869417884158582,0.9962690824045309,0.0,0.0,0.00023353846642536395,1.0000199691931244,0.0002335338029437519,198.91876359041956,0.0,9.308165409677952e-07,2.6379340771027318,0.007120210995595066,7.879774246674123e-05,0.0001547407239586227,0.0006232390708134968,0.0955788847455516,0.0717055026975367,0.023873382048014903,0.09557881569774265,0.07170550269754605,0.023873382048018022,0.3754139238121219,0.3754139238121219,0.12498904773378228,0.0,4.888640380857794,4.837964829397322,5.040915254984952,4.888310287721481,4.8380162176919725,5.039438349050954,24783.06396700417,21065.604371953545,0.85,1.0684659391430134,0.6641150031386793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514691060132228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3425363155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.761053645056,1534.5165375790784,0.3754139238121219,0.12498904773378228,6.112874298809886,3.4869417884158582
718.0,-29.9960169270621,5.0094552830757655,35.00382963686699,24.09574248539286,4.9971831718454505,-26.496696328313522,-40.00665784170849,1.4978625730968433,-0.1233896521986253,-5.011411565423133,40.00745742640139,42298.503521416045,25753.776711953844,25753.776711953844,68052.2802333699,77316.3848835471,77316.3848835471,25753.776711953844,103070.16159550095,103070.16159550095,103070.16159550095,127853.18496437874,91482.62714799783,56464.798977423205,38908.69796730514,24783.023368877788,0.0,63691.72133618293,21065.56986354612,1534.514490130058,0.0,0.886833657425873,2.817041045730219,0.0014959135982669303,354498.2694432885,1554854.795702646,4.3860716108555975,1554854.795702646,4.3860716108555975,0.85,0.0955787653325171,4.027634451161993,1.2669525702716786,1.0,0.0,4.027634451161567,1.2847310798642282,1.2850311236188416,3.1350019582212005,19306.6759207415,1968.733045509068,4632.441516551485,4632.441516551485,5.5594391467084625,5.0094552830757655,-2.3395640172997827,7.349019300375549,3.4869480432982805,3.4869480432982805,0.9962708695137944,0.0,0.0,0.0002335338029437519,1.0000198995335954,0.00023352915582247011,198.91892149084504,0.0,9.276539962963241e-07,2.6289714255037824,0.007121138649591362,7.879628554395905e-05,0.00015473751739979283,0.000623226155966684,0.09557876533252103,0.07170538519616408,0.023873380136356957,0.09557880483749209,0.07170538519616113,0.02387338013635597,0.3754133865981956,0.3754133865981956,0.124989063682454,0.0,4.88851836706624,4.837949148666496,5.040473344201985,4.88802191322452,4.837878269581779,5.038697528913588,24783.023368877788,21065.56986354612,0.85,1.0684635115162096,0.6641130532200971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514702554466197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3335736639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.757355437327,1534.514490130058,0.3754133865981956,0.124989063682454,6.112874298809886,3.4869480432982805
719.0,-29.996207499037457,5.009423898277716,35.00382223987454,24.09568290403115,4.997149168483531,-26.496871270586283,-40.00682135866953,1.4978129400324067,-0.12340070568899364,-5.011429421332619,40.00744382077555,42298.35746358529,25753.766175765923,25753.766175765923,68052.12363935122,77316.28055063653,77316.28055063653,25753.766175765923,103070.04672640245,103070.04672640245,103070.04672640245,127853.03779748802,91482.58596673192,56464.71589613205,38908.74452288874,24782.991071085577,0.0,63691.735593974314,21065.54241042274,1534.5132352156904,0.0,0.8868336158261677,2.81703910579947,0.0014959135982669303,354498.0226975151,1554854.208975788,4.386073008656832,1554854.208975788,4.386073008656832,0.85,0.09557865323397506,4.027634451161993,1.2669524735631423,1.0,0.0,4.027634451162759,1.2847313216306047,1.2850313594710685,3.1350013682627784,19306.667229765084,1968.732159276112,4632.441516551485,4632.441516551485,5.55943687227329,5.009423898277716,-2.339579081921649,7.349002980199366,3.4869543603235225,3.4869543603235225,0.9962726743781493,0.0,0.0,0.00023352915582247011,1.0000198344177853,0.000233524523999498,198.91907887456347,0.0,9.244003534089954e-07,2.6197506015610927,0.007122063049944771,7.879482740034571e-05,0.00015473432842212442,0.0006232133119303627,0.09557865323396114,0.07170527349926913,0.023873379734692016,0.09557865637099444,0.07170527349927956,0.023873379734695496,0.3754128478523099,0.3754128478523099,0.12498907690897386,0.0,4.888427262241976,4.837955715393264,5.040088384808428,4.8880287156436,4.837948113814093,5.0385145838994845,24782.991071085577,21065.54241042274,0.85,1.0684608137101768,0.6641106113551569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514714008703626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.324352839954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.753664248221,1534.5132352156904,0.3754128478523099,0.12498907690897386,6.112874298809886,3.4869543603235225
