time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
720.0,-29.996397226004195,5.009392662589304,35.0038148256778,24.09562828196215,4.997116592528435,-26.49704530942625,-40.0069885776378,1.4977646759504335,-0.12336609669830523,-5.011444304327737,40.0074285256764,42298.230173137585,25753.74828260943,25753.74828260943,68051.97845574701,77316.19075423188,77316.19075423188,25753.74828260943,103069.93903684132,103069.93903684132,103069.93903684132,127852.88611374781,91482.55955889043,56464.651758206994,38908.78644520381,24782.947076906494,0.0,63691.733522110306,21065.50501537052,1534.5112415630988,0.0,0.8868335954700457,2.8170369125559995,0.0014959135982669303,354497.81703370885,1554853.549392549,4.38607369264759,1554853.549392549,4.38607369264759,0.85,0.09557853703381783,4.027634451161993,1.2669523966358978,1.0,0.0,4.027634451162849,1.2847315569617321,1.2850315889061967,3.135000794007867,19306.661656601595,1968.7315909715953,4632.441516551485,4632.441516551485,5.559433009697491,5.009392662589304,-2.339591952866634,7.348984615455938,3.486960651381237,3.486960651381237,0.9962744718232105,0.0,0.0,0.000233524523999498,1.000019746500563,0.00023351991279840846,198.91923556065032,0.0,9.213579591249473e-07,2.6111284561601007,0.007122984407903896,7.879333627031037e-05,0.00015473118772918763,0.0006232006623672899,0.09557853703380664,0.07170515858987582,0.02387337844393082,0.09557845558656985,0.07170515858988422,0.023873378443933616,0.37541230922008184,0.37541230922008184,0.124989091118216,0.0,4.888363148325311,4.83799245859376,5.039720840107179,4.888078207629405,4.838111201860897,5.03822235332575,24782.947076906494,21065.50501537052,0.85,1.0684585689934638,0.664108634418844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514725425459882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31573069456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.749979225413,1534.5112415630988,0.37541230922008184,0.124989091118216,6.112874298809886,3.486960651381237
721.0,-29.996586248757033,5.009361815351455,35.00380745504703,24.095586512144678,4.997102681464415,-26.49721684778583,-40.00714783379806,1.4977332804932022,-0.12352325324400226,-5.011447634504034,40.007414966235736,42298.07300966626,25753.701668541966,25753.701668541966,68051.77467820822,77316.07722161566,77316.07722161566,25753.701668541966,103069.77889015763,103069.77889015763,103069.77889015763,127852.68751947257,91482.51668717213,56464.56505877361,38908.835142665026,24782.90862931494,0.0,63691.743771979964,21065.4723349177,1534.509297767679,0.0,0.8868336276147215,2.817038590398928,0.0014959135982669303,354497.7710149783,1554852.964657727,4.386072612546924,1554852.964657727,4.386072612546924,0.85,0.09557841789722189,4.027634451161993,1.2669522752007474,1.0,0.0,4.0276344511635305,1.2847317133432514,1.285031739399772,3.1350004124058697,19306.65260886874,1968.730668359607,4632.441516551485,4632.441516551485,5.559422947170572,5.009361815351455,-2.3395962552011973,7.348958070552652,3.4869669351123624,3.4869669351123624,0.9962762671749607,0.0,0.0,0.00023351991279840846,1.0000196732368274,0.00023351531879623895,198.91939166537844,0.0,9.17256595746063e-07,2.5995051923443424,0.007123901664499642,7.879191617072078e-05,0.00015472799662768767,0.0006231878097769515,0.09557841789722166,0.07170504134213346,0.023873376555088196,0.09557839490684876,0.07170504134213364,0.023873376555088255,0.3754117725138638,0.3754117725138638,0.12498910691348772,0.0,4.888276706147792,4.838026582881582,5.039271717686518,4.887924381260007,4.838156763506561,5.037468901352042,24782.90862931494,21065.4723349177,0.85,1.0684551976130128,0.6641060599800148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473679161053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30410743074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.746304778542,1534.509297767679,0.3754117725138638,0.12498910691348772,6.112874298809886,3.4869669351123624
722.0,-29.996774649207367,5.00933113061984,35.00380015059431,24.095525743346684,4.997075478479675,-26.49738915532195,-40.007310966588534,1.4976899845942384,-0.12369497638252369,-5.011461254869879,40.007402152548295,42297.93466260258,25753.682167793828,25753.682167793828,68051.61683039641,77315.94083916584,77315.94083916584,25753.682167793828,103069.62300695966,103069.62300695966,103069.62300695966,127852.50206634488,91482.4453329688,56464.49156589258,38908.837518973574,24782.879059385214,0.0,63691.716578358784,21065.447200477432,1534.5080974765547,0.0,0.8868336046997279,2.8170392580745056,0.0014959135982669303,354497.58279918204,1554852.4120827832,4.386073382518902,1554852.4120827832,4.386073382518902,0.8500000000000001,0.09557830512177776,4.027634451161993,1.2669521642057227,1.0,0.0,4.027634451162411,1.2847319253565255,1.2850319455601895,3.1349998950514797,19306.63755013549,1968.7291327961627,4632.441516551485,4632.441516551485,5.559418737565752,5.00933113061984,-2.339607994793963,7.3489391254138035,3.4869732839665932,3.4869732839665932,0.9962780811333124,0.0,0.0,0.00023351531879623895,1.0000196084980826,0.00023351074000134135,198.9195472563921,0.0,9.138361168681702e-07,2.5898115552043945,0.0071248155006165105,7.879046152745088e-05,0.00015472485726878807,0.000623175165586893,0.09557830512176821,0.07170492949623025,0.023873375625537954,0.0955783403292282,0.07170492949623741,0.023873375625540344,0.3754112372140686,0.3754112372140686,0.12498911878350497,0.0,4.8881798371833725,4.838036968033862,5.0388521948357266,4.887766278487334,4.838052673948994,5.03714819961931,24782.879059385214,21065.447200477432,0.85,1.0684531754874862,0.6641041713888208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514748115590081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2944137936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.742638115194,1534.5080974765547,0.3754112372140686,0.12498911878350497,6.112874298809886,3.4869732839665932
723.0,-29.99696243471232,5.009300643759167,35.003792864224174,24.095470213238173,4.997048734130911,-26.497560863380492,-40.00747025767339,1.4976471627991372,-0.12379260975768602,-5.011473029731475,40.00738807033285,42297.782903754465,25753.658423280678,25753.658423280678,68051.44132703514,77315.82355437215,77315.82355437215,25753.658423280678,103069.48197765283,103069.48197765283,103069.48197765283,127852.32281158691,91482.39301420028,56464.40460106246,38908.876014597576,24782.84083393408,0.0,63691.71684853165,21065.414708843968,1534.506359463494,0.0,0.8868335957677448,2.817039166925964,0.0014959135982669303,354497.42008592474,1554851.8048042571,4.386073682644531,1554851.8048042571,4.386073682644531,0.8500000000000001,0.09557818895237298,4.027634451161993,1.2669520455179741,1.0,0.0,4.02763445116041,1.284732135120727,1.2850321494905455,3.1349993831854404,19306.62650867833,1968.728006880875,4632.441516551485,4632.441516551485,5.5594136118640956,5.009300643759167,-2.3396183306435137,7.348918974402681,3.486979630431475,3.486979630431475,0.9962798944089928,0.0,0.0,0.00023351074000134135,1.000019544524776,0.00023350617623409462,198.9197023397651,0.0,9.108118080101e-07,2.5812406639006236,0.007125726312424521,7.878904116434882e-05,0.00015472169883699253,0.0006231624445781816,0.09557818895236722,0.07170481532574154,0.02387337362662569,0.09557822802019648,0.07170481532574585,0.023873373626627125,0.3754107016219869,0.3754107016219869,0.12498912900961094,0.0,4.888084469216551,4.838046596415495,5.038440963634173,4.887680419973776,4.83806277573791,5.036773645740141,24782.84083393408,21065.414708843968,0.85,1.068450415442114,0.6641017858624358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475940230551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.285842902296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.738977617882,1534.506359463494,0.3754107016219869,0.12498912900961094,6.112874298809886,3.486979630431475
724.0,-29.997149506310958,5.009270179585587,35.003785557737864,24.0954061964527,4.997008991842076,-26.49773322870421,-40.007633390463866,1.497592714235339,-0.12374698606129186,-5.011492948897852,40.007372911664966,42297.65029318932,25753.655700829568,25753.655700829568,68051.30599401888,77315.72461553902,77315.72461553902,25753.655700829568,103069.38031636858,103069.38031636858,103069.38031636858,127852.17984438772,91482.35349089507,56464.33120649888,38908.9136493291,24782.799528019146,0.0,63691.71317734825,21065.379598816275,1534.5046338526838,0.0,0.8868335492920099,2.8170362406791467,0.0014959135982669303,354497.1448291122,1554851.1511052193,4.386075244286512,1554851.1511052193,4.386075244286512,0.85,0.0955780752983379,4.027634451161993,1.266951933423989,1.0,0.0,4.027634451161766,1.2847323992410629,1.2850324078090347,3.134998738679946,19306.618167601246,1968.727156327721,4632.441516551485,4632.441516551485,5.559413024171601,5.009270179585587,-2.3396346245866653,7.3489048041722524,3.4869859854462053,3.4869859854462053,0.9962817101274872,0.0,0.0,0.00023350617623409462,1.000019470251303,0.00023350162989868082,198.91985683376797,0.0,9.078232222685105e-07,2.5727710119089586,0.0071266341356467896,7.878758657014913e-05,0.00015471858966394547,0.0006231499219657026,0.09557807529832499,0.07170470318576878,0.023873372112556197,0.09557801624656297,0.07170470318577847,0.02387337211255942,0.37541016575708874,0.37541016575708874,0.12498913814393273,0.0,4.888024374989243,4.838077342651843,5.038107563531355,4.887745962836561,4.838162545520561,5.036736074023565,24782.799528019146,21065.379598816275,0.85,1.0684483522139128,0.6640997420718201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45147706521974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.277373250305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.735323159957,1534.5046338526838,0.37541016575708874,0.12498913814393273,6.112874298809886,3.4869859854462053
725.0,-29.99733590499084,5.009240175868547,35.00377827864826,24.095368792209797,4.997000162817365,-26.497901896756655,-40.00778842074794,1.4975661545831818,-0.12393575591852368,-5.011492032931847,40.00735909668122,42297.48695267769,25753.600446044784,25753.600446044784,68051.08739872248,77315.60835482948,77315.60835482948,25753.600446044784,103069.20880087427,103069.20880087427,103069.20880087427,127851.96619641772,91482.30888960543,56464.23933729288,38908.96616923616,24782.75739554345,0.0,63691.72356477961,21065.34378621193,1534.5023794926508,0.0,0.8868336039676068,2.8170388301573546,0.0014959135982669303,354497.15748655976,1554850.5553511013,4.3860734071190715,1554850.5553511013,4.3860734071190715,0.85,0.095577953196528,4.027634451161993,1.2669518224289646,1.0,0.0,4.027634451160879,1.284732532868151,1.285032535626198,3.134998412603707,19306.60875485621,1968.726196494849,4632.441516551485,4632.441516551485,5.559401096382639,5.009240175868547,-2.3396355605105796,7.348875736379127,3.4869922964934403,3.4869922964934403,0.9962835132838401,0.0,0.0,0.00023350162989868082,1.0000194002434952,0.0002334970999980854,198.92001077224802,0.0,9.043563896301881e-07,2.562946008211953,0.0071275384920364195,7.878620424598166e-05,0.00015471542565269916,0.0006231371784850031,0.09557795319652576,0.07170458424697415,0.023873368949551603,0.09557796958149711,0.07170458424697583,0.02387336894955216,0.37540963096150615,0.37540963096150615,0.12498915085242635,0.0,4.88793045334188,4.838101662823192,5.037657961183527,4.887556277013346,4.838200680912507,5.035861303037564,24782.75739554345,21065.34378621193,0.85,1.0684447458783093,0.6640970692158729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781859337005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26754824661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.731676744443,1534.5023794926508,0.37540963096150615,0.12498915085242635,6.112874298809886,3.4869922964934403
726.0,-29.99752161792485,5.009210224136083,35.003771058235046,24.0953090711497,4.996966523845497,-26.498072428797848,-40.00795130906624,1.4975173347184416,-0.12394133576810873,-5.011510005882081,40.00734624757527,42297.359053296466,25753.594207895716,25753.594207895716,68050.95326119219,77315.50198259637,77315.50198259637,25753.594207895716,103069.09619049208,103069.09619049208,103069.09619049208,127851.8253787145,91482.26385517383,56464.17258404058,38908.990301259175,24782.72918822241,0.0,63691.719489481584,21065.319809989047,1534.5013597011773,0.0,0.8868335590334622,2.8170368045741254,0.0014959135982669303,354496.9091240448,1554850.0012494235,4.386074916961698,1554850.0012494235,4.386074916961698,0.85,0.09557784226620966,4.027634451161993,1.2669517125329004,1.0,0.0,4.0276344511605515,1.284732770589058,1.2850327675826017,3.134997832518351,19306.599250700026,1968.7252273406339,4632.441516551485,4632.441516551485,5.559399749760336,5.009210224136083,-2.3396502458543518,7.348860469990435,3.486998695671443,3.486998695671443,0.9962853416204123,0.0,0.0,0.0002334970999980854,1.0000193289003092,0.00023349258684315135,198.92016414460974,0.0,9.010878752375417e-07,2.553683038423193,0.007128439579911657,7.878475187997821e-05,0.0001547123481181072,0.0006231247833006559,0.09557784226620102,0.07170447434474764,0.02387336792145338,0.09557783249504788,0.07170447434475413,0.023873367921455533,0.37540909665202554,0.37540909665202554,0.12498915914838782,0.0,4.887864964360347,4.838138232818949,5.037285446409612,4.887568670113978,4.838250422230942,5.0357612022762055,24782.72918822241,21065.319809989047,0.85,1.0684427081989916,0.664095103607333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451479302617963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25828527682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.728037574012,1534.5013597011773,0.37540909665202554,0.12498915914838782,6.112874298809886,3.486998695671443
727.0,-29.99770670608585,5.009180517167214,35.00376383836015,24.09525291239845,4.996943054348396,-26.498241381346066,-40.008110146131344,1.4974777296086133,-0.12411596291207161,-5.011518784119001,40.00733182242484,42297.217187013885,25753.564836264326,25753.564836264326,68050.78202327821,77315.36915166483,77315.36915166483,25753.564836264326,103068.93398792915,103068.93398792915,103068.93398792915,127851.62129251705,91482.19622745816,56464.095746271945,38909.00053465135,24782.68730458791,0.0,63691.68783923926,21065.284208899724,1534.4993400364906,0.0,0.886833566590816,2.817038075931329,0.0014959135982669303,354496.7878204147,1554849.3791829718,4.386074663025286,1554849.3791829718,4.386074663025286,0.85,0.09557772416265871,4.027634451161993,1.2669516301108525,1.0,0.0,4.027634451162226,1.2847329651711261,1.2850329564116054,3.134997357700332,19306.58497841216,1968.7237719723005,4632.441516551485,4632.441516551485,5.559393409338923,5.009180517167214,-2.3396581576364666,7.34883867480368,3.487005060525264,3.487005060525264,0.9962871601500753,0.0,0.0,0.00023349258684315135,1.0000192639029042,0.0002334880889512765,198.92031700120572,0.0,8.977575202921455e-07,2.5442448125079404,0.007129337337431949,7.878333566012062e-05,0.00015470925118303073,0.0006231123099782489,0.09557772416265223,0.07170435899445535,0.023873365168196874,0.0955777506480434,0.07170435899446022,0.023873365168198494,0.37540856349079604,0.37540856349079604,0.12498916829123484,0.0,4.887775912749589,4.838150076689146,5.036892867579752,4.887402821206933,4.838180801835392,5.035305859644154,24782.68730458791,21065.284208899724,0.85,1.068440550594946,0.6640932062245547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514804151956655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.248847050905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.724405928067,1534.4993400364906,0.37540856349079604,0.12498916829123484,6.112874298809886,3.487005060525264
728.0,-29.99789104875805,5.009150884811349,35.00375662163862,24.09519849987703,4.996908823176916,-26.49841073912516,-40.00826901812104,1.4974285135440293,-0.12402374656528536,-5.011535396758356,40.00731747452367,42297.078767947314,25753.55588270382,25753.55588270382,68050.63465065113,77315.28675531971,77315.28675531971,25753.55588270382,103068.84263802353,103068.84263802353,103068.84263802353,127851.49182588464,91482.17437628891,56464.0176641114,38909.06301353056,24782.649187861112,0.0,63691.712201391674,21065.251809681944,1534.4977219353505,0.0,0.8868335340045006,2.8170349230950027,0.0014959135982669303,354496.55825578864,1554848.7604479855,4.3860757579656875,1554848.7604479855,4.3860757579656875,0.85,0.09557761023468384,4.027634451161993,1.2669515268085525,1.0,0.0,4.027634451162667,1.2847332046794175,1.2850331901969314,3.134996773253804,19306.580366897855,1968.7233017287103,4632.441516551485,4632.441516551485,5.55939147654377,5.009150884811349,-2.3396717708120844,7.348822655623433,3.4870114492965483,3.4870114492965483,0.9962889855132995,0.0,0.0,0.0002334880889512765,1.0000191863410062,0.00023348360925513,198.9204692423395,0.0,8.947220775814945e-07,2.535642367865955,0.00713023205950953,7.878191915241281e-05,0.0001547061697988637,0.0006230998992892205,0.09557761023467289,0.07170424686311612,0.023873363371556766,0.0955775393803659,0.07170424686312434,0.023873363371559507,0.37540802977249577,0.37540802977249577,0.12498917664602771,0.0,4.887729411276496,4.838200462785039,5.036554889173544,4.887511650193062,4.838370496805055,5.035171377569611,24782.649187861112,21065.251809681944,0.85,1.0684378280721463,0.6640907789416143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481524032069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24024460626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.720780607977,1534.4977219353505,0.37540802977249577,0.12498917664602771,6.112874298809886,3.4870114492965483
729.0,-29.998074799918083,5.0091216238046785,35.00374943211869,24.095146043133013,4.996895274441826,-26.49857749603976,-40.008423769008346,1.4973979705634772,-0.12435154019175343,-5.011537823237408,40.00730383338488,42296.925615493645,25753.511320800393,25753.511320800393,68050.43693629403,77315.12858397895,77315.12858397895,25753.511320800393,103068.63990477934,103068.63990477934,103068.63990477934,127851.24917115338,91482.08488502758,56463.93302630579,38909.057620801985,24782.609266374035,0.0,63691.66688717602,21065.21787641793,1534.4956657603084,0.0,0.8868335710432944,2.8170389505348683,0.0014959135982669303,354496.52472507843,1554848.172191397,4.386074513416523,1554848.172191397,4.386074513416523,0.85,0.09557749044666618,4.027634451161993,1.266951344930567,1.0,0.0,4.027634451161591,1.2847333568020964,1.2850333365996163,3.1349964020451755,19306.56148048375,1968.7213758504433,4632.441516551485,4632.441516551485,5.559381857015219,5.0091216238046785,-2.3396749087211344,7.348796532525813,3.4870178110644745,3.4870178110644745,0.9962908031612784,0.0,0.0,0.00023348360925513,1.000019124804817,0.00023347914401207194,198.92062099517193,0.0,8.911032595252209e-07,2.525386637494476,0.007131123162769056,7.878053941122128e-05,0.00015470306984390872,0.0006230874138038468,0.09557749044666494,0.07170413007933335,0.023873360367331585,0.09557755194599454,0.07170413007933428,0.023873360367331894,0.37540749795466316,0.37540749795466316,0.12498918742108375,0.0,4.887621751379584,4.838195280228376,5.036138948294365,4.887186283045651,4.838169947516121,5.034470576296883,24782.609266374035,21065.21787641793,0.85,1.0684354839831587,0.6640888468254221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514826284039648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.229988875886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.717164052907,1534.4956657603084,0.37540749795466316,0.12498918742108375,6.112874298809886,3.4870178110644745
730.0,-29.998257871791022,5.009092505606747,35.00374230005031,24.095100920554273,4.996868550209853,-26.498744959224606,-40.00858236160127,1.4973556376434256,-0.12425980945505444,-5.011550684456775,40.00729112774277,42296.79149215859,25753.494183751794,25753.494183751794,68050.28567591039,77315.05346648498,77315.05346648498,25753.494183751794,103068.54765023678,103068.54765023678,103068.54765023678,127851.1270279527,91482.07283886221,56463.861784463166,38909.12339377671,24782.579377715905,0.0,63691.702771492615,21065.19247105852,1534.494433871892,0.0,0.8868335515999013,2.8170362421889776,0.0014959135982669303,354496.3470001904,1554847.6242770534,4.386075166738512,1554847.6242770534,4.386075166738512,0.85,0.09557737695714318,4.027634451161993,1.2669513070164249,1.0,0.0,4.027634451162184,1.284733564045434,1.285033538154398,3.1349958963316675,19306.558938237005,1968.7211166134211,4632.441516551485,4632.441516551485,5.559378157659591,5.009092505606747,-2.3396855976149817,7.348778103221728,3.4870242354688146,3.4870242354688146,0.9962926387053755,0.0,0.0,0.00023347914401207194,1.0000190541326237,0.00023347469535426238,198.92077218721116,0.0,8.882289220043117e-07,2.5172407649602193,0.00713201139169106,7.877912544100096e-05,0.00015470001857107097,0.0006230751243922456,0.09557737695713305,0.0717040183666872,0.02387335859044584,0.09557738123144201,0.07170401836669481,0.02387335859044837,0.3754069643196305,0.3754069643196305,0.12498919517730803,0.0,4.887560502625149,4.83824073626522,5.035756714692411,4.8872908750017245,4.838398165614876,5.034203320457152,24782.579377715905,21065.19247105852,0.85,1.0684325071360568,0.6640863668523235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514837292337888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22184300335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.713553203044,1534.494433871892,0.3754069643196305,0.12498919517730803,6.112874298809886,3.4870242354688146
731.0,-29.99844036179827,5.009063399205098,35.00373514138837,24.095036659296625,4.996829682551822,-26.498913112973653,-40.008741058967985,1.497302433727265,-0.12422621827386138,-5.01156965962438,40.00727608900786,42296.660279216005,25753.492768197888,25753.492768197888,68050.15304741389,77314.9501141999,77314.9501141999,25753.492768197888,103068.4428823978,103068.4428823978,103068.4428823978,127850.9806969155,91482.02740718258,56463.78832939642,38909.154530873515,24782.537814517702,0.0,63691.69234539122,21065.157142340046,1534.492669024882,0.0,0.8868335094933031,2.8170335844249017,0.0014959135982669303,354496.08478882466,1554846.975751298,4.386076581572203,1554846.975751298,4.386076581572203,0.85,0.09557726332136762,4.027634451161993,1.2669512212974952,1.0,0.0,4.027634451160621,1.2847338221064841,1.2850337905600644,3.1349952666134184,19306.54935024481,1968.7201389103122,4632.441516551485,4632.441516551485,5.559377852085545,5.009063399205098,-2.339700772898611,7.348764172103708,3.487030654185446,3.487030654185446,0.9962944726244132,0.0,0.0,0.00023347469535426238,1.000018993599865,0.00023347026091354622,198.9209228989115,0.0,8.849304466747454e-07,2.5078928858762284,0.0071328963221377354,7.877771056012983e-05,0.00015469698479413254,0.0006230629054477312,0.0955772633213623,0.07170390671415651,0.023873356607205787,0.09557717659492815,0.0717039067141605,0.023873356607207113,0.3754064322994574,0.3754064322994574,0.12498920228608112,0.0,4.887524337591344,4.8382939585321765,5.035451625479823,4.887343441350538,4.838470855990408,5.034195175959951,24782.537814517702,21065.157142340046,0.85,1.0684305996830379,0.6640844154343879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451484825995676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21249512427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.709949836524,1534.492669024882,0.3754064322994574,0.12498920228608112,6.112874298809886,3.487030654185446
732.0,-29.99862217354972,5.009034585211791,35.00372797227399,24.094979906827234,4.996809945308664,-26.499078743027223,-40.00889182845128,1.4972665147861715,-0.12449037982355549,-5.011575307288917,40.00726146723616,42296.49907732082,25753.4576791968,25753.4576791968,68049.95675651761,77314.79955190976,77314.79955190976,25753.4576791968,103068.25723110656,103068.25723110656,103068.25723110656,127850.75029888195,91481.9422367324,56463.69232981083,38909.16656324619,24782.493067775387,0.0,63691.659631021575,21065.11910760908,1534.490409803572,0.0,0.8868335336918827,2.8170363988556897,0.0014959135982669303,354496.0067457054,1554846.3452067298,4.386075768470039,1554846.3452067298,4.386075768470039,0.85,0.09557714410262128,4.027634451161993,1.2669510377710687,1.0,0.0,4.027634451162237,1.284733999283307,1.2850339620808824,3.1349948342682783,19306.531375703296,1968.7183060171717,4632.441516551485,4632.441516551485,5.55937027746189,5.009034585211791,-2.3397061418937533,7.348740727105544,3.487037027930293,3.487037027930293,0.9962962936943695,0.0,0.0,0.00023347026091354622,1.0000189230344245,0.0002334658430313616,198.92107305066597,0.0,8.821030397986171e-07,2.499880014789281,0.007133778425177534,7.877636638278906e-05,0.00015469389453075716,0.0006230504589964974,0.09557714410261,0.07170379039883765,0.023873353703772353,0.09557713397410643,0.07170379039884611,0.02387335370377517,0.3754059020726273,0.3754059020726273,0.12498921330216384,0.0,4.887438643878909,4.838299026229095,5.03509287432712,4.8870849274653665,4.8383085846367635,5.033647131719306,24782.493067775387,21065.11910760908,0.85,1.0684280665748784,0.6640822255590894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45148591927325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20448225318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.70635202432,1534.490409803572,0.3754059020726273,0.12498921330216384,6.112874298809886,3.487037027930293
733.0,-29.99880331345522,5.009005984170022,35.0037208519835,24.09492874229329,4.996787989871897,-26.49924399023289,-40.009046299941815,1.4972286666494894,-0.12460366898915254,-5.01158439278492,40.007248551108134,42296.35620752294,25753.432125012194,25753.432125012194,68049.78833253513,77314.68064095525,77314.68064095525,25753.432125012194,103068.11276596744,103068.11276596744,103068.11276596744,127850.57290707147,91481.88754810531,56463.61349460213,38909.193392781315,24782.46014110403,0.0,63691.65353388534,21065.091119938425,1534.4889114128034,0.0,0.8868335342226359,2.8170368276789084,0.0014959135982669303,354495.8811964122,1554845.7882159508,4.386075750636076,1554845.7882159508,4.386075750636076,0.8499999999999999,0.0955770291354631,4.027634451161993,1.2669509273255248,1.0,0.0,4.0276344511609565,1.284734185450301,1.2850341426152432,3.1349943799855393,19306.519834106464,1968.7171291018303,4632.441516551485,4632.441516551485,5.559364761108468,5.009005984170022,-2.3397139351113854,7.348719919281407,3.4870434413743205,3.4870434413743205,0.9962981261069487,0.0,0.0,0.0002334658430313616,1.00001885313581,0.00023346144155109763,198.921222647766,0.0,8.788098647761819e-07,2.4905471567756994,0.00713465723504231,7.877498922239055e-05,0.00015469085380897103,0.0006230382120806751,0.09557702913546093,0.07170367725164818,0.023873351883812746,0.09557705525188262,0.07170367725164982,0.02387335188381329,0.3754053703945759,0.3754053703945759,0.1249892239852104,0.0,4.887350553232125,4.838303630134135,5.03472591616611,4.886980723795773,4.838304812558022,5.033240806080357,24782.46014110403,21065.091119938425,0.85,1.0684255244893457,0.6640800459831109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514870084890321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19514939517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.702761716839,1534.4889114128034,0.3754053703945759,0.1249892239852104,6.112874298809886,3.4870434413743205
734.0,-29.998983813331854,5.0089774935268325,35.003713746598955,24.094873561430745,4.996758101183823,-26.49940945467322,-40.00920461313797,1.497183742525169,-0.12460928709049313,-5.011598132101096,40.00723474469151,42296.23189679507,25753.418877182794,25753.418877182794,68049.65077397786,77314.57761263699,77314.57761263699,25753.418877182794,103067.99648981978,103067.99648981978,103067.99648981978,127850.42018507358,91481.84527209743,56463.54975730565,38909.21723865753,24782.4236952538,0.0,63691.64093391133,21065.060140965732,1534.4873194153042,0.0,0.8868335142963598,2.817035297021222,0.0014959135982669303,354495.6913376715,1554845.1928328304,4.38607642018356,1554845.1928328304,4.38607642018356,0.8500000000000001,0.09557691490065486,4.027634451161993,1.2669508427055556,1.0,0.0,4.02763445116187,1.28473440468327,1.285034356244371,3.1349938450157246,19306.51091209352,1968.7162193097051,4632.441516551485,4632.441516551485,5.559361901314263,5.0089774935268325,-2.3397250954322297,7.348702588959062,3.4870498710354068,3.4870498710354068,0.9962999631529733,0.0,0.0,0.00023346144155109763,1.0000187865484669,0.00023345705569880582,198.921371716486,0.0,8.755478355695912e-07,2.4813025660042216,0.00713553278287788,7.87735778351104e-05,0.00015468786371598722,0.0006230261690791613,0.09557691490064572,0.07170356474110143,0.023873350159544292,0.0955769020128908,0.07170356474110828,0.023873350159546575,0.3754048375307891,0.3754048375307891,0.12498923366476876,0.0,4.887283471493959,4.838324954128723,5.034392861285312,4.886988845010592,4.838384189637452,5.03303451049095,24782.4236952538,21065.060140965732,0.85,1.0684235760951513,0.6640782255976592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880936814054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1859048044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.699178808281,1534.4873194153042,0.3754048375307891,0.12498923366476876,6.112874298809886,3.4870498710354068
735.0,-29.99916361390338,5.008949308320155,35.00370666770633,24.094832001160853,4.996741708209278,-26.49957293998256,-40.00935880523173,1.4971510342884593,-0.12468342315753489,-5.011602480840727,40.00722130555534,42296.093700743106,25753.38222480134,25753.38222480134,68049.47592554445,77314.47509761844,77314.47509761844,25753.38222480134,103067.85732241979,103067.85732241979,103067.85732241979,127850.24269457065,91481.80869089565,56463.47729971501,38909.25710131182,24782.385372150868,0.0,63691.64247346269,21065.027566328237,1534.485403445822,0.0,0.8868335408227643,2.8170357641215054,0.0014959135982669303,354495.63124399615,1554844.6132883502,4.3860755288636115,1554844.6132883502,4.3860755288636115,0.85,0.09557679628720733,4.027634451161993,1.2669507427001374,1.0,0.0,4.027634451162104,1.2847345667409986,1.2850345127049863,3.1349934495644036,19306.503191923803,1968.7154320714824,4632.441516551485,4632.441516551485,5.5593539892054284,5.008949308320155,-2.3397293022087853,7.34867861052894,3.4870562863316614,3.4870562863316614,0.9963017960947604,0.0,0.0,0.00023345705569880582,1.000018713791263,0.00023345268691395311,198.92152020786958,0.0,8.724397540315359e-07,2.4724942629253728,0.007136405222631911,7.877220321058526e-05,0.00015468485248822057,0.0006230140409544681,0.09557679628720123,0.07170344880428273,0.0238733474829185,0.09557680138171348,0.0717034488042873,0.023873347482920027,0.37540430473583547,0.37540430473583547,0.1249892443536968,0.0,4.887212283825249,4.838358154859861,5.034007655936875,4.886919057683201,4.838482709214304,5.0324585684743965,24782.385372150868,21065.027566328237,0.85,1.068420805035723,0.6640760397781529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514891750409664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17709650132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.695602683638,1534.485403445822,0.37540430473583547,0.1249892443536968,6.112874298809886,3.4870562863316614
736.0,-29.999342831976637,5.008921159247346,35.003699608111376,24.094772175326966,4.996707676253009,-26.49973766497759,-40.009513206873066,1.4971025092540082,-0.12467013232276258,-5.011619301018375,40.00720770985427,42295.958750447644,25753.377888737017,25753.377888737017,68049.33663918466,77314.37012873928,77314.37012873928,25753.377888737017,103067.74801747629,103067.74801747629,103067.74801747629,127850.09941850975,91481.76227956255,56463.40074410593,38909.2905949518,24782.351401033466,0.0,63691.641995985265,21064.998690878445,1534.4840236619978,0.0,0.8868335044571796,2.817033624994851,0.0014959135982669303,354495.39881206234,1554844.0269923874,4.386076750792177,1554844.0269923874,4.386076750792177,0.85,0.09557668394540265,4.027634451161993,1.2669506696192552,1.0,0.0,4.027634451162701,1.284734802750793,1.2850347431568596,3.1349928736563193,19306.49339718359,1968.7144332859427,4632.441516551485,4632.441516551485,5.5593530531840445,5.008921159247346,-2.3397426002147452,7.348663759462092,3.487062746283525,3.487062746283525,0.9963036417952928,0.0,0.0,0.00023345268691395311,1.0000186531912272,0.00023344833235756796,198.9216682183816,0.0,8.690453243617528e-07,2.4628744492412076,0.007137274267956273,7.87708267401623e-05,0.0001546818601737908,0.0006230019890057821,0.09557668394539524,0.07170333797971107,0.023873345965684172,0.09557663894487682,0.07170333797971663,0.023873345965686025,0.3754037727306863,0.3754037727306863,0.12498925246428894,0.0,4.88716608970185,4.838401606760556,5.033691764997968,4.886949168695594,4.838543510180784,5.032396209132514,24782.351401033466,21064.998690878445,0.85,1.0684186261593647,0.6640739259495575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490252212579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16747668764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.692034551743,1534.4840236619978,0.3754037727306863,0.12498925246428894,6.112874298809886,3.487062746283525
737.0,-29.999521363941746,5.008893297164151,35.003692553107115,24.094725620839768,4.996689550246624,-26.499900181645458,-40.00966722434384,1.4970683679502987,-0.12478924975118844,-5.011624175263476,40.007193724376926,42295.82540500894,25753.343449983407,25753.343449983407,68049.16885499234,77314.25436692705,77314.25436692705,25753.343449983407,103067.59781691046,103067.59781691046,103067.59781691046,127849.9076377047,91481.71123804299,56463.33192729308,38909.31034527768,24782.309820794242,0.0,63691.62016607192,21064.963347675104,1534.4819307562477,0.0,0.886833530287585,2.817034622275973,0.0014959135982669303,354495.3314566593,1554843.423888033,4.3860758828586395,1554843.423888033,4.3860758828586395,0.85,0.0955765650182035,4.027634451161993,1.2669505459861834,1.0,0.0,4.027634451161268,1.2847349714475476,1.2850349062982567,3.134992462004784,19306.482625279597,1968.7133348574282,4632.441516551485,4632.441516551485,5.559345618928588,5.008893297164151,-2.3397470975971157,7.348640394761267,3.487069170160428,3.487069170160428,0.9963054771886937,0.0,0.0,0.00023344833235756796,1.0000185818069895,0.00023344399454631844,198.9218156624519,0.0,8.662156204861234e-07,2.4548550684576735,0.00713814048357676,7.876945371672334e-05,0.00015467887864084462,0.0006229899804809707,0.095576565018201,0.07170322200534802,0.02387334301285297,0.09557654520610429,0.0717032220053499,0.023873343012853595,0.3754032420014189,0.3754032420014189,0.12498926246048299,0.0,4.887101750962358,4.838437012915563,5.033327371545738,4.886834925512289,4.838569392187708,5.031860531427299,24782.309820794242,21064.963347675104,0.85,1.0684163580320045,0.6640720599464296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451491325896008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15945730685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.688472095879,1534.4819307562477,0.3754032420014189,0.12498926246048299,6.112874298809886,3.487069170160428
738.0,-29.99969920118571,5.008865538247333,35.00368552523531,24.094675469119125,4.996660718765476,-26.500063143635032,-40.00981757473198,1.4970246612147853,-0.1247277012191148,-5.011637470187627,40.00718040465891,42295.67962481823,25753.331070018143,25753.331070018143,68049.01069483637,77314.16748901065,77314.16748901065,25753.331070018143,103067.4985590288,103067.4985590288,103067.4985590288,127849.77439108728,91481.68446564069,56463.24605856453,38909.3760078624,24782.275832058487,0.0,63691.65183992089,21064.934457249714,1534.4804700604916,0.0,0.8868335108605034,2.8170322602063025,0.0014959135982669303,354495.1477390367,1554842.8494937932,4.386076535632578,1554842.8494937932,4.386076535632578,0.85,0.09557645157108226,4.027634451161993,1.2669504421344033,1.0,0.0,4.027634451162777,1.2847351848546407,1.2850351141819432,3.134991941251841,19306.47697517847,1968.7127587074558,4632.441516551485,4632.441516551485,5.559342946479251,5.008865538247333,-2.3397577027184204,7.348623240965754,3.48707563369741,3.48707563369741,0.9963073239135457,0.0,0.0,0.00023344399454631844,1.0000185095259777,0.00023343967368861406,198.92196253296495,0.0,8.62885289756027e-07,2.4454169111685804,0.007139003368866516,7.87681134056601e-05,0.00015467588114065833,0.0006229779076459531,0.09557645157107417,0.07170311040469009,0.023873341166384076,0.09557637199130117,0.07170311040469617,0.023873341166386095,0.3754027118337162,0.3754027118337162,0.12498927081207879,0.0,4.887068444918896,4.838501055879306,5.033001216345497,4.886909768968508,4.838732010247668,5.031671309936996,24782.275832058487,21064.934457249714,0.85,1.0684133434922842,0.6640694408605051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514923954705174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.150019149565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.684917411112,1534.4804700604916,0.3754027118337162,0.12498927081207879,6.112874298809886,3.48707563369741
739.0,-29.999876414021063,5.00883813247513,35.003678537199114,24.09463310558351,4.996649091660809,-26.50022382299064,-40.00996757587416,1.4969965006304455,-0.12491365483697336,-5.011638763039577,40.007167509210774,42295.53513297044,25753.288692664275,25753.288692664275,68048.82382563472,77314.0424408521,77314.0424408521,25753.288692664275,103067.33113351639,103067.33113351639,103067.33113351639,127849.5702935667,91481.62623640445,56463.16821115138,38909.39780583674,24782.239160050325,0.0,63691.63696588707,21064.903286042776,1534.478574738749,0.0,0.8868335509679549,2.817034554705344,0.0014959135982669303,354495.1298735994,1554842.2933957502,4.386075187972689,1554842.2933957502,4.386075187972689,0.85,0.09557633276047743,4.027634451161993,1.266950268498622,1.0,0.0,4.027634451161013,1.2847353255054792,1.28503524931417,3.134991598037767,19306.464686364427,1968.711505597164,4632.441516551485,4632.441516551485,5.559333798526986,5.00883813247513,-2.339759427398681,7.348597559873811,3.4870820819194432,3.4870820819194432,0.996309166262698,0.0,0.0,0.00023343967368861406,1.000018444562958,0.00023343536807527094,198.92210888798775,0.0,8.595134943797217e-07,2.4358612430721314,0.007139862882360896,7.876677622898977e-05,0.0001546728974596243,0.000622965890469429,0.09557633276047393,0.0717029947766433,0.023873337983830633,0.09557633610986853,0.07170299477664592,0.023873337983831507,0.37540218387616914,0.37540218387616914,0.12498927992485431,0.0,4.887000311464874,4.838542485398875,5.032603519895758,4.886725108202597,4.838705751282362,5.031010281631268,24782.239160050325,21064.903286042776,0.85,1.0684106590333255,0.6640673273262505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514934608844896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14046348147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.681370692859,1534.478574738749,0.37540218387616914,0.12498927992485431,6.112874298809886,3.4870820819194432
740.0,-30.000053004818923,5.008810813053578,35.00367159650407,24.094577610399597,4.9966207363208985,-26.500385615411904,-40.010117751639314,1.4969533469138487,-0.12494424502125412,-5.011652336636771,40.0071549120483,42295.39398399977,25753.278330586276,25753.278330586276,68048.67231458605,77313.93195404828,77313.93195404828,25753.278330586276,103067.21028463455,103067.21028463455,103067.21028463455,127849.41977418614,91481.57554473417,56463.08668349391,38909.43206804473,24782.209489551595,0.0,63691.64155759632,21064.878066118854,1534.4773650082648,0.0,0.8868335275069975,2.817033371810615,0.0014959135982669303,354494.94230518193,1554841.7501610024,4.386075976289815,1554841.7501610024,4.386075976289815,0.85,0.09557622050811408,4.027634451161993,1.2669501553056763,1.0,0.0,4.0276344511623,1.2847355362593034,1.2850354545853326,3.1349910837595756,19306.45398829332,1968.7104146975084,4632.441516551485,4632.441516551485,5.559331561676729,5.008810813053578,-2.339770074231851,7.348580887285429,3.487088590408574,3.487088590408574,0.9963110258310212,0.0,0.0,0.00023343536807527094,1.0000183798464575,0.00023343107764790537,198.92225472947646,0.0,8.564816862709445e-07,2.427269098891857,0.007140719364047167,7.876543751667566e-05,0.00015466993055859526,0.0006229539408766314,0.09557622050810546,0.07170288465546278,0.02387333585264269,0.0955762180990901,0.07170288465546924,0.023873335852644843,0.37540165635755957,0.37540165635755957,0.12498928508896767,0.0,4.88694706248873,4.838585697163296,5.032260099494351,4.886708091615503,4.8387327980186114,5.0308606029532825,24782.209489551595,21064.878066118854,0.85,1.0684082031870645,0.6640650633215673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945225591471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13187133729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.677830555685,1534.4773650082648,0.37540165635755957,0.12498928508896767,6.112874298809886,3.487088590408574
741.0,-30.000228843695336,5.008783789716678,35.00366468140066,24.094530566968047,4.996605414740406,-26.500545427496114,-40.010267578158505,1.4969219985411448,-0.12512147523119665,-5.011655850735447,40.00714177606617,42295.2548614735,25753.242800427943,25753.242800427943,68048.49766190143,77313.80285303107,77313.80285303107,25753.242800427943,103067.045653459,103067.045653459,103067.045653459,127849.21777675455,91481.51121222132,56463.0121195415,38909.44343631091,24782.172123295546,0.0,63691.61555960646,21064.846304801213,1534.475479847184,0.0,0.8868335571828257,2.8170352921845705,0.0014959135982669303,354494.89374519093,1554841.1836905759,4.386074979145363,1554841.1836905759,4.386074979145363,0.85,0.0955761019362412,4.027634451161993,1.2669500745320694,1.0,0.0,4.0276344511628945,1.2847356917591266,1.2850356046091047,3.1349907043114427,19306.44041143162,1968.7090302429087,4632.441516551485,4632.441516551485,5.559323891820949,5.008783789716678,-2.339773284820189,7.348557074536867,3.4870950792705315,3.4870950792705315,0.9963128797915805,0.0,0.0,0.00023343107764790537,1.0000183016109938,0.00023342680556131444,198.92239995016135,0.0,8.534614853121277e-07,2.41870984937457,0.007141572825532479,7.876410193860668e-05,0.0001546669757092987,0.0006229420398238066,0.0955761019362401,0.07170276983534388,0.02387333210089622,0.09557616903278161,0.07170276983534471,0.023873332100896493,0.3754011293258426,0.3754011293258426,0.12498929012176728,0.0,4.886865901012243,4.8386059598202,5.031873848429029,4.8865343755042545,4.838680344951797,5.030322166053509,24782.172123295546,21064.846304801213,0.85,1.0684058971344124,0.6640631500686468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514955805086793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.123312087766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.674296972902,1534.475479847184,0.3754011293258426,0.12498929012176728,6.112874298809886,3.4870950792705315
742.0,-30.000404139194917,5.008756822571512,35.00365778905549,24.094475421030097,4.996574551756592,-26.500706304707105,-40.0104213860817,1.4968767172687938,-0.12508678089005798,-5.011670444263738,40.0071286087404,42295.1343914728,25753.23605741993,25753.23605741993,68048.37044889273,77313.70404261143,77313.70404261143,25753.23605741993,103066.94010003135,103066.94010003135,103066.94010003135,127849.07938582239,91481.47065910778,56462.949754920126,38909.46767131962,24782.139285791036,0.0,63691.60695711065,21064.81839292238,1534.4741126316846,0.0,0.8868335305963033,2.8170331316156467,0.0014959135982669303,354494.6920828388,1554840.6158686543,4.386075872485327,1554840.6158686543,4.386075872485327,0.8500000000000001,0.09557598866395803,4.027634451161993,1.2669499959563835,1.0,0.0,4.027634451162897,1.2847359123960604,1.285035819808756,3.134990165916953,19306.431853021735,1968.7081575279772,4632.441516551485,4632.441516551485,5.559322436215306,5.008756822571512,-2.3397845612838557,7.348541383855368,3.4871016119189893,3.4871016119189893,0.9963147462625683,0.0,0.0,0.00023342680556131444,1.000018245081121,0.00023342254674801354,198.92254472227185,0.0,8.498137174614909e-07,2.408372075285865,0.00714242263924994,7.876273089143117e-05,0.00015466407466988328,0.0006229303554975129,0.09557598866394877,0.07170265936478912,0.02387332929915965,0.0955760077057005,0.07170265936479606,0.023873329299161965,0.3754006013202016,0.3754006013202016,0.12498929222217534,0.0,4.8868150348232575,4.8386447718797285,5.031553204879799,4.886583663373699,4.838772339271941,5.030242875232489,24782.139285791036,21064.81839292238,0.85,1.0684040441108023,0.6640613483022019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514966339549387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11297431368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.67077256725,1534.4741126316846,0.3754006013202016,0.12498929222217534,6.112874298809886,3.4871016119189893
743.0,-30.00057875777087,5.008729946681684,35.00365086445376,24.094415071327262,4.996543614424496,-26.500866579978734,-40.01056751059366,1.4968314366323492,-0.1251435665881786,-5.011683351341056,40.00711388450738,42294.98509528245,25753.225106779413,25753.225106779413,68048.21020206186,77313.58424375675,77313.58424375675,25753.225106779413,103066.80935053616,103066.80935053616,103066.80935053616,127848.90556634062,91481.40881434908,56462.85822377004,38909.500656198936,24782.096215804457,0.0,63691.59687200339,21064.781783433787,1534.4721169016113,0.0,0.8868335182275365,2.8170323710596152,0.0014959135982669303,354494.5137249793,1554839.98090754,4.386076288091166,1554839.98090754,4.386076288091166,0.85,0.0955758723301116,4.027634451161993,1.2669498289143668,1.0,0.0,4.027634451161703,1.2847361330026845,1.285036034995142,3.1349896275966085,19306.418801180625,1968.7068266105782,4632.441516551485,4632.441516551485,5.559320072312713,5.008729946681684,-2.3397946051192977,7.348524551800981,3.487108116479725,3.487108116479725,0.9963166047084929,0.0,0.0,0.00023342254674801354,1.0000181746510726,0.00023341830445177617,198.92268893551307,0.0,8.471739793130302e-07,2.4008910573731277,0.007143269813229253,7.876142835478843e-05,0.0001546611183932251,0.0006229184486957972,0.09557587233010006,0.07170254641729011,0.02387332591280996,0.09557585626293848,0.07170254641729876,0.02387332591281284,0.3754000736742603,0.3754000736742603,0.12498929569935874,0.0,4.886764926134106,4.838672893008436,5.031267732186279,4.88653978475287,4.8387608954813,5.030101293108544,24782.096215804457,21064.781783433787,0.85,1.0684016973041774,0.6640591094030781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514976841472946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10549329577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.667253185951,1534.4721169016113,0.3754000736742603,0.12498929569935874,6.112874298809886,3.487108116479725
