time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
744.0,-30.000752819823713,5.008703359275148,35.003643953227005,24.09437857512387,4.99652772226372,-26.50102484969646,-40.01071712756527,1.4967997521363845,-0.12513140683114443,-5.011686787172452,40.00710042488046,42294.852646804706,25753.190488784305,25753.190488784305,68048.04313558902,77313.50028135678,77313.50028135678,25753.190488784305,103066.69077014108,103066.69077014108,103066.69077014108,127848.74747754779,91481.38867256395,56462.78944034038,38909.55470247063,24782.056707406715,0.0,63691.61140987735,21064.748201295708,1534.470111322644,0.0,0.8868335494733298,2.8170318098934937,0.0014959135982669303,354494.46624657925,1554839.4004808972,4.386075238193936,1554839.4004808972,4.386075238193936,0.85,0.09557575330144427,4.027634451161993,1.2669497541850436,1.0,0.0,4.027634451161533,1.2847362899755685,1.2850361865541533,3.1349892445542933,19306.414550418158,1968.7063931534376,4632.441516551485,4632.441516551485,5.5593125993645955,5.008703359275148,-2.3397976439150354,7.348501003190183,3.4871146036239127,3.4871146036239127,0.9963184581782608,0.0,0.0,0.00023341830445177617,1.0000181167523716,0.0002334140757467658,198.9228326893189,0.0,8.43888974797298e-07,2.3915813545755427,0.00714411370220405,7.87600947074064e-05,0.00015465820974436978,0.0006229067337214612,0.09557575330144247,0.07170243099919117,0.023873322302251303,0.09557571567208682,0.07170243099919252,0.023873322302251747,0.37539954569337036,0.37539954569337036,0.12498930219789864,0.0,4.8867243634023225,4.83873098180743,5.030930415971909,4.886555380341292,4.838956820075623,5.0295746204366765,24782.056707406715,21064.748201295708,0.85,1.0683988303840601,0.6640568783010189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514987302856552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09618359297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.663741522507,1534.470111322644,0.37539954569337036,0.12498930219789864,6.112874298809886,3.4871146036239127
745.0,-30.000926195304093,5.008676963769907,35.00363709406808,24.094326991494768,4.996507624088187,-26.501182922100963,-40.01086667468769,1.496764350885016,-0.12527120541091108,-5.0116944776613215,40.00708811901313,42294.723027340195,25753.167460628916,25753.167460628916,68047.89048796911,77313.37213070932,77313.37213070932,25753.167460628916,103066.53959133824,103066.53959133824,103066.53959133824,127848.56559460438,91481.32236222638,56462.72146946488,38909.55654751277,24782.026003266146,0.0,63691.58255077892,21064.722102776224,1534.4687040189383,0.0,0.8868335548930009,2.8170327502638646,0.0014959135982669303,354494.3599747622,1554838.8698085826,4.386075056086302,1554838.8698085826,4.386075056086302,0.85,0.09557563856477998,4.027634451161993,1.2669496503332631,1.0,0.0,4.0276344511619415,1.2847364643065793,1.2850363554928037,3.134988819155109,19306.400556152388,1968.704966135468,4632.441516551485,4632.441516551485,5.559307628302294,5.008676963769907,-2.3398037089766395,7.348480672746547,3.487121133000744,3.487121133000744,0.9963203237144983,0.0,0.0,0.0002334140757467658,1.00001804531747,0.00023340986379167302,198.9229758762827,0.0,8.411859792702224e-07,2.38392106525181,0.00714495488818332,7.875876170350534e-05,0.00015465531404326046,0.000622895070895913,0.09557563856477762,0.07170231900747122,0.0238733195573064,0.09557566050579822,0.07170231900747298,0.023873319557306993,0.37539901928130753,0.37539901928130753,0.12498930777803502,0.0,4.886667106355446,4.838767008463151,5.030592543920875,4.886423272250397,4.838896527839836,5.029226431962286,24782.026003266146,21064.722102776224,0.85,1.0683969178143293,0.6640551440784218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514997730913242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.088523303646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.660235187455,1534.4687040189383,0.37539901928130753,0.12498930777803502,6.112874298809886,3.487121133000744
746.0,-30.001098870691425,5.0086507410026035,35.00363026388399,24.09428092595192,4.996485558361861,-26.501340561072286,-40.011012415029086,1.4967272487426733,-0.12527556458405797,-5.011702869964466,40.00707524464607,42294.58046271322,25753.146732076366,25753.146732076366,68047.72719478958,77313.27445364668,77313.27445364668,25753.146732076366,103066.42118572304,103066.42118572304,103066.42118572304,127848.41315003214,91481.28544639773,56462.63947060052,38909.60663977467,24781.991964309105,0.0,63691.598604083774,21064.69316966274,1534.4671240083808,0.0,0.886833558799771,2.8170318274992834,0.0014959135982669303,354494.24400488054,1554838.3146207049,4.386074924814007,1554838.3146207049,4.386074924814007,0.85,0.09557552311573773,4.027634451161993,1.266949486588128,1.0,0.0,4.0276344511621955,1.2847366465594396,1.285036532376672,3.134988374425303,19306.39276536235,1968.7041716959768,4632.441516551485,4632.441516551485,5.559303153652702,5.0086507410026035,-2.3398102289374947,7.348460969940098,3.487127675955455,3.487127675955455,0.9963221931301299,0.0,0.0,0.00023340986379167302,1.0000179724750053,0.00023340566891412234,198.9231184852359,0.0,8.37854641313383e-07,2.3744800534821273,0.007145792742824633,7.875746265181209e-05,0.00015465240113986093,0.0006228833387858281,0.0955755231157334,0.07170220662152774,0.023873316494205665,0.09557553120724539,0.07170220662153098,0.023873316494206747,0.3753984928245956,0.3753984928245956,0.12498931236485034,0.0,4.8866223734762,4.838817499732897,5.030261365537683,4.88642730538038,4.839003546404172,5.028920693156351,24781.991964309105,21064.69316966274,0.85,1.068394084717266,0.6640527383465827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150081178516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07908229188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.656736804673,1534.4671240083808,0.3753984928245956,0.12498931236485034,6.112874298809886,3.487127675955455
747.0,-30.001270974417114,5.008624755394726,35.00362346837418,24.094234126992546,4.996468240868232,-26.50149721059976,-40.01116178752852,1.496694477050858,-0.1253942956540186,-5.011708005145044,40.00706259423866,42294.45542736366,25753.118272945307,25753.118272945307,68047.57370030897,77313.15446315483,77313.15446315483,25753.118272945307,103066.27273610013,103066.27273610013,103066.27273610013,127848.23055615596,91481.22790888663,56462.5767284819,38909.612422671926,24781.957820055835,0.0,63691.57024272776,21064.66414704746,1534.465460392297,0.0,0.8868335784690592,2.8170327892314733,0.0014959135982669303,354494.17304388725,1554837.7690909018,4.386074263901678,1554837.7690909018,4.386074263901678,0.85,0.09557540627763184,4.027634451161993,1.2669494288926946,1.0,0.0,4.02763445116248,1.284736808520191,1.2850366889856344,3.1349879792120046,19306.38062253136,1968.7029334718136,4632.441516551485,4632.441516551485,5.5592970102117185,5.008624755394726,-2.3398142888518243,7.34843904424655,3.4871342270269348,3.4871342270269348,0.9963240648648385,0.0,0.0,0.00023340566891412234,1.00001791299982,0.00023340148799330996,198.92326062224527,0.0,8.344581240455828e-07,2.3648543235451815,0.007146627200948679,7.875613124555413e-05,0.00015464953766856823,0.0006228718057701998,0.09557540627762687,0.07170209332276199,0.023873312954864872,0.0955754623367237,0.07170209332276573,0.02387331295486611,0.37539796723370206,0.37539796723370206,0.12498931633784328,0.0,4.886562631193897,4.838854634241443,5.0299102123851185,4.8863137094910485,4.838993431921267,5.0284958371674975,24781.957820055835,21064.66414704746,0.85,1.0683921504993603,0.6640510709059304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515018462861444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06945656194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.653246667902,1534.465460392297,0.37539796723370206,0.12498931633784328,6.112874298809886,3.4871342270269348
748.0,-30.001442449569293,5.008598693460432,35.00361665491936,24.094169865734898,4.996428256260669,-26.501655561167492,-40.01131136957554,1.4966413678588326,-0.12530740452467626,-5.011727812134056,40.00704848053023,42294.33412224102,25753.127432115223,25753.127432115223,68047.46155435624,77313.05560326033,77313.05560326033,25753.127432115223,103066.18303537555,103066.18303537555,103066.18303537555,127848.10403926997,91481.18207140327,56462.50827020347,38909.63755688866,24781.921003894415,0.0,63691.55856078307,21064.632853310253,1534.4639828571894,0.0,0.8868335287809246,2.8170293333668552,0.0014959135982669303,354493.8993391867,1554837.1604586097,4.386075933484291,1554837.1604586097,4.386075933484291,0.85,0.09557529481045045,4.027634451161993,1.266949341525324,1.0,0.0,4.027634451161179,1.2847370655865433,1.285036940740327,3.1349873519241753,19306.370948897536,1968.7019470356888,4632.441516551485,4632.441516551485,5.5592989873915455,5.008598693460432,-2.3398291005616203,7.348427794022053,3.487140805936896,3.487140805936896,0.9963259445533988,0.0,0.0,0.00023340148799330996,1.0000178476007973,0.0002333973224110724,198.92340224030661,0.0,8.316824004029021e-07,2.356987922741825,0.007147458883349082,7.875479799238147e-05,0.0001546466900009285,0.0006228603364059086,0.09557529481043833,0.07170198432498458,0.02387331048545375,0.09557524770281015,0.07170198432499367,0.023873310485456777,0.3753974415588139,0.3753974415588139,0.12498931838719009,0.0,4.886541746333876,4.8389066552407485,5.029669974830995,4.886420407609364,4.839077169403424,5.028671351131152,24781.921003894415,21064.632853310253,0.85,1.0683905856914488,0.6640492881309863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515028773636953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06159016114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.649762227575,1534.4639828571894,0.3753974415588139,0.12498931838719009,6.112874298809886,3.487140805936896
749.0,-30.001613291560144,5.008573055943077,35.00360984637332,24.094137036614143,4.996422099567075,-26.5018099587389,-40.01145281419156,1.496618766745862,-0.1254435830542775,-5.011723913557971,40.00703499660019,42294.181763338,25753.076502082615,25753.076502082615,68047.25826542062,77312.94704158921,77312.94704158921,25753.076502082615,103066.02354367182,103066.02354367182,103066.02354367182,127847.90130362219,91481.13997217445,56462.42219690937,38909.6864169612,24781.877759950363,0.0,63691.56417691156,21064.596095957808,1534.461589752056,0.0,0.8868335974346372,2.817031579555439,0.0014959135982669303,354493.9532120063,1554836.5789847255,4.386073626634896,1554836.5789847255,4.386073626634896,0.85,0.09557517241014904,4.027634451161993,1.2669491667905826,1.0,0.0,4.027634451162047,1.2847371799111449,1.2850370497396566,3.134987072951802,19306.3620641924,1968.701041047901,4632.441516551485,4632.441516551485,5.5592879931820285,5.008573055943077,-2.339826481790662,7.348399537733739,3.4871473185123754,3.4871473185123754,0.9963278052892501,0.0,0.0,0.0002333973224110724,1.000017781724005,0.0002333931722780983,198.92354333562898,0.0,8.286317910044237e-07,2.348342495706537,0.0071482875151400865,7.875353728886983e-05,0.0001546437851222026,0.0006228486366162756,0.09557517241014958,0.0717018664559668,0.023873305954182782,0.09557518225317883,0.07170186645596639,0.023873305954182647,0.37539691674460013,0.37539691674460013,0.1249893253923975,0.0,4.886488024710047,4.838953872852073,5.029312630224922,4.886280330503666,4.839150138230423,5.027890672980277,24781.877759950363,21064.596095957808,0.85,1.0683872997122594,0.6640468374408334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515039046768388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0529447341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.646284642879,1534.461589752056,0.37539691674460013,0.1249893253923975,6.112874298809886,3.4871473185123754
750.0,-30.001783551069412,5.008547534463815,35.00360310915016,24.094085802231007,4.996399214838188,-26.501965505033276,-40.01159820528699,1.496581168802048,-0.1255052890448951,-5.011734171257314,40.0070234569394,42294.04828153539,25753.06257751145,25753.06257751145,68047.11085904684,77312.83175227109,77312.83175227109,25753.06257751145,103065.89432978253,103065.89432978253,103065.89432978253,127847.74673681124,91481.08413729777,56462.34800681441,38909.706811648175,24781.852407028706,0.0,63691.55921867688,21064.5745459744,1534.4605483953271,0.0,0.8868335870175581,2.8170311931145884,0.0014959135982669303,354493.81146509136,1554836.0813546146,4.386073976661582,1554836.0813546146,4.386073976661582,0.85,0.09557506032887284,4.027634451161993,1.2669490986550231,1.0,0.0,4.027634451162194,1.2847373643557947,1.285037228895249,3.1349866228741377,19306.35028068877,1968.6998394649315,4632.441516551485,4632.441516551485,5.559284987300331,5.008547534463815,-2.3398341279632393,7.3483816624270535,3.4871539156837406,3.4871539156837406,0.9963296901953544,0.0,0.0,0.0002333931722780983,1.000017721121862,0.00023338903636254367,198.92368395006596,0.0,8.25559156526471e-07,2.339634649596019,0.007149113074296613,7.875224142961916e-05,0.00015464093084847913,0.000622837140645094,0.09557506032886891,0.07170175682189041,0.0238733035069785,0.09557510315776095,0.07170175682189335,0.02387330350697948,0.37539639236220107,0.37539639236220107,0.12498932909764056,0.0,4.886440130997585,4.838996723982632,5.028991762218311,4.886228882212436,4.839148671721716,5.027688783102235,24781.852407028706,21064.5745459744,0.85,1.0683850685051646,0.6640447933818695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515049281980734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04423688799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.642814026674,1534.4605483953271,0.37539639236220107,0.12498932909764056,6.112874298809886,3.4871539156837406
751.0,-30.0019531876335,5.008522155849759,35.003596379506995,24.094039981160336,4.996375478656518,-26.50212057567228,-40.01174352653322,1.496542866695272,-0.12546391554963066,-5.011743045091288,40.00701020327202,42293.917183386795,25753.045433686668,25753.045433686668,68046.96261707347,77312.74170582827,77312.74170582827,25753.045433686668,103065.78713951494,103065.78713951494,103065.78713951494,127847.60296899051,91481.0529493977,56462.27559323175,38909.75261796216,24781.815829475578,0.0,63691.568447437734,21064.54345505424,1534.458832831691,0.0,0.8868335898473407,2.8170296126803662,0.0014959135982669303,354493.6888412775,1554835.509810753,4.3860738815774,1554835.509810753,4.3860738815774,0.85,0.09557494466641075,4.027634451161993,1.2669489541416992,1.0,0.0,4.027634451162142,1.2847375520650604,1.2850374113344842,3.1349861648303636,19306.343698732195,1968.6991682921482,4632.441516551485,4632.441516551485,5.559281286481937,5.008522155849759,-2.339840729035083,7.348362884884843,3.487160505130735,3.487160505130735,0.9963315728944957,0.0,0.0,0.00023338903636254367,1.0000176563078518,0.00023338491564662506,198.92382405019745,0.0,8.227315586308554e-07,2.3316212371598444,0.007149935805855243,7.875094621262785e-05,0.00015463809014991582,0.000622825699349695,0.09557494466640358,0.07170164460184245,0.023873300064561138,0.09557494298719785,0.07170164460184783,0.023873300064562925,0.3753958680918323,0.3753958680918323,0.12498933213759608,0.0,4.886411339914673,4.8390598902728925,5.028686354074125,4.886279129541663,4.839295723649286,5.027447846364225,24781.815829475578,21064.54345505424,0.85,1.0683825862010303,0.6640426388351605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451505948231009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03622347555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.639349384786,1534.458832831691,0.3753958680918323,0.12498933213759608,6.112874298809886,3.487160505130735
752.0,-30.00212220895632,5.008496935925267,35.003589657718514,24.093988676928006,4.996352971706038,-26.502274969557902,-40.01188497114924,1.4965057323076731,-0.12553966907358927,-5.011751020600155,40.00699697276977,42293.772627739076,25753.02639093899,25753.02639093899,68046.79901867807,77312.6245602025,77312.6245602025,25753.02639093899,103065.65095114149,103065.65095114149,103065.65095114149,127847.42993054524,91480.99491172985,56462.18997371662,38909.78326445915,24781.778979403745,0.0,63691.56224386289,21064.512132493182,1534.4570779352368,0.0,0.8868335971642374,2.817029677504755,0.0014959135982669303,354493.578631072,1554834.9392660141,4.386073635720662,1554834.9392660141,4.386073635720662,0.85,0.09557482884106197,4.027634451161993,1.2669488321570683,1.0,0.0,4.027634451162168,1.2847377342806516,1.28503758829829,3.1349857201922537,19306.331450347127,1968.6979193044647,4632.441516551485,4632.441516551485,5.559277175745166,5.008496935925267,-2.339846628467507,7.348343564392774,3.487167095139601,3.487167095139601,0.9963334557541718,0.0,0.0,0.00023338491564662506,1.0000175922954515,0.00023338080994246386,198.9239636423841,0.0,8.197085683537804e-07,2.3230540827146138,0.007150755514423597,7.874968556612012e-05,0.00015463523008050494,0.000622814180035603,0.09557482884105323,0.07170153229656633,0.023873296544486902,0.09557483667000813,0.07170153229657289,0.023873296544489088,0.3753953451721082,0.3753953451721082,0.1249893353693079,0.0,4.886374410273049,4.8391100351406635,5.028387486243275,4.886211351526583,4.839295486700792,5.027176848405816,24781.778979403745,21064.512132493182,0.85,1.0683801216578706,0.6640404338930211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515069645332113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02765632111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.635891547252,1534.4570779352368,0.3753953451721082,0.1249893353693079,6.112874298809886,3.487167095139601
753.0,-30.00229061512234,5.008471926887156,35.0035829604012,24.093941947817825,4.996334841449528,-26.50242837203811,-40.01203001299871,1.4964725983652438,-0.1256333254183346,-5.011756339851618,40.00698424196728,42293.64579165355,25753.00108457337,25753.00108457337,68046.64687622692,77312.50813156545,77312.50813156545,25753.00108457337,103065.50921613883,103065.50921613883,103065.50921613883,127847.25318227777,91480.93911460534,56462.12359734886,38909.795019173864,24781.743966138936,0.0,63691.5389853128,21064.482371218095,1534.4553672064858,0.0,0.8868336161879786,2.817030287981549,0.0014959135982669303,354493.50512658677,1554834.3902701933,4.386072996499539,1554834.3902701933,4.386072996499539,0.85,0.09557471247547152,4.027634451161993,1.266948738745414,1.0,0.0,4.027634451163603,1.2847378977520612,1.285037746532825,3.1349853212933536,19306.319674810788,1968.6967185339324,4632.441516551485,4632.441516551485,5.559271712888154,5.008471926887156,-2.3398505180902243,7.34832244497738,3.487173690722129,3.487173690722129,0.9963353402063226,0.0,0.0,0.00023338080994246386,1.0000175282915684,0.0002333767192472836,198.92410272669386,0.0,8.167229452887102e-07,2.314592826948205,0.007151572237368886,7.874839287810006e-05,0.00015463241706436382,0.0006228028502348814,0.09557471247547066,0.07170141955221863,0.023873292923252024,0.09557475287810033,0.07170141955221927,0.02387329292325224,0.3753948225850444,0.3753948225850444,0.12498933894759832,0.0,4.886326190722741,4.83915033173804,5.028072996007722,4.886123014433281,4.83930142858469,5.026804921537405,24781.743966138936,21064.482371218095,0.85,1.0683781230646414,0.664038684972056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45150797715082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.019195065346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.632440380497,1534.4553672064858,0.3753948225850444,0.12498933894759832,6.112874298809886,3.487173690722129
754.0,-30.002458411930206,5.008446880929562,35.00357624866229,24.093882226757728,4.996298930872511,-26.502583004149418,-40.01217526439575,1.4964235230917229,-0.1255536857873949,-5.011773234106297,40.00697042727171,42293.52231464563,25753.0055149112,25753.0055149112,68046.52782955683,77312.41120078201,77312.41120078201,25753.0055149112,103065.41671569321,103065.41671569321,103065.41671569321,127847.12397855315,91480.8953709782,56462.0531373238,38909.824704060455,24781.707262859938,0.0,63691.53196692039,21064.451173430945,1534.4538275165473,0.0,0.8868335802382858,2.8170272676443653,0.0014959135982669303,354493.2716721084,1554833.7945333547,4.3860742044534815,1554833.7945333547,4.3860742044534815,0.8499999999999999,0.09557460053835785,4.027634451161993,1.2669486744562168,1.0,0.0,4.02763445116127,1.284738135762704,1.285037979343272,3.134984740505837,19306.310443068556,1968.6957771582097,4632.441516551485,4632.441516551485,5.559272669260254,5.008446880929562,-2.3398628842393703,7.348309765168933,3.487180307888841,3.487180307888841,0.9963372308253832,0.0,0.0,0.0002333767192472836,1.0000174648909763,0.0002333726434195094,198.92424130791386,0.0,8.137378682636442e-07,2.3061331186591674,0.0071523859752371495,7.874709834214339e-05,0.00015462962090514022,0.0006227915883276615,0.09557460053834677,0.07170131024058209,0.023873290297764676,0.09557455063064789,0.07170131024059041,0.02387329029776744,0.37539429970007704,0.37539429970007704,0.12498934165614721,0.0,4.88631131581468,4.839206013865294,5.027845835129085,4.886219548318877,4.839396697271923,5.026905059177182,24781.707262859938,21064.451173430945,0.85,1.0683763716799637,0.6640368194725118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515089860843267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01073535706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.628995903338,1534.4538275165473,0.37539429970007704,0.12498934165614721,6.112874298809886,3.487180307888841
755.0,-30.00262553398842,5.008422238570322,35.00356955125669,24.093849292863183,4.996293220219717,-26.502734008672583,-40.01231618514282,1.4964016949038625,-0.12569366589434594,-5.011769235553167,40.006957421282856,42293.383846249475,25752.95708310885,25752.95708310885,68046.34092935832,77312.30029408273,77312.30029408273,25752.95708310885,103065.25737719158,103065.25737719158,103065.25737719158,127846.92381068907,91480.84960574881,56461.97962205141,38909.85553744155,24781.666433497496,0.0,63691.52197093905,21064.41646847287,1534.4515686336608,0.0,0.8868336476704155,2.8170295755051726,0.0014959135982669303,354493.3269263923,1554833.233670868,4.386071938650954,1554833.233670868,4.386071938650954,0.85,0.0955744793648444,4.027634451161993,1.2669485337892552,1.0,0.0,4.0276344511608135,1.2847382462865693,1.285038084656288,3.134984470808385,19306.30078468335,1968.6947922770112,4632.441516551485,4632.441516551485,5.559262214340926,5.008422238570322,-2.3398598745939307,7.348282113164252,3.4871868722364456,3.4871868722364456,0.9963391063532702,0.0,0.0,0.0002333726434195094,1.0000173946838693,0.00023336858404676488,198.924379332036,0.0,8.107809476824671e-07,2.297753205732112,0.007153196756184832,7.87458424213968e-05,0.0001546268009981126,0.000622780230772968,0.09557447936484381,0.07170119340472957,0.02387328596011425,0.09557449550142634,0.07170119340473,0.023873285960114395,0.37539377753704,0.37539377753704,0.12498934875722369,0.0,4.886262689539365,4.8392536393006935,5.027507684499994,4.8860755696588285,4.839451725652623,5.026162692557875,24781.666433497496,21064.41646847287,0.85,1.0683736048952681,0.6640347496413566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451509991368457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00235544413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.625558020118,1534.4515686336608,0.37539377753704,0.12498934875722369,6.112874298809886,3.4871868722364456
756.0,-30.002792046234852,5.0083976625320545,35.003562913112326,24.093798372801416,4.996267894368213,-26.502886426029423,-40.0124610872939,1.4963622741628504,-0.12569050655554292,-5.011780799046862,40.00694575258116,42293.26453185283,25752.949124592116,25752.949124592116,68046.21365644495,77312.19620232453,77312.19620232453,25752.949124592116,103065.14532691665,103065.14532691665,103065.14532691665,127846.78570865204,91480.80246765034,56461.91709103208,38909.872640686954,24781.64038173539,0.0,63691.51302242234,21064.39432447508,1534.4505164787088,0.0,0.8868336310761951,2.817028183517901,0.0014959135982669303,354493.1671354697,1554832.7304768846,4.386072496237156,1554832.7304768846,4.386072496237156,0.85,0.09557436825050777,4.027634451161993,1.2669484486198055,1.0,0.0,4.027634451163349,1.2847384390707655,1.2850382722699734,3.134984000381532,19306.290836565124,1968.6937778512668,4632.441516551485,4632.441516551485,5.559260496344767,5.0083976625320545,-2.339868178656478,7.348265841188533,3.4871935165929573,3.4871935165929573,0.996341004740845,0.0,0.0,0.00023336858404676488,1.0000173312355352,0.00023336453955096436,198.92451685268998,0.0,8.075082036815381e-07,2.2884782492334788,0.007154004264388514,7.87445510366976e-05,0.0001546240330100673,0.0006227690823289563,0.09557436825050122,0.0717010846044133,0.023873283646087925,0.09557438095230153,0.07170108460441822,0.02387328364608956,0.37539325549989605,0.37539325549989605,0.12498935248750345,0.0,4.8862326400154075,4.839308628307833,5.027221820893885,4.886090292491303,4.8395066506491276,5.0260563752189,24781.64038173539,21064.39432447508,0.85,1.0683717567282403,0.6640329696197304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515109926114291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99308048763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.622128061153,1534.4505164787088,0.37539325549989605,0.12498935248750345,6.112874298809886,3.4871935165929573
757.0,-30.00295792859704,5.008373190879384,35.00355626205012,24.09374755751344,4.996241973992493,-26.50303833576906,-40.01259837588293,1.4963223811645234,-0.12568002263788003,-5.011790512379442,40.00693210002881,42293.11624244789,25752.936598320448,25752.936598320448,68046.05284076833,77312.09485687998,77312.09485687998,25752.936598320448,103065.03145520043,103065.03145520043,103065.03145520043,127846.63276510531,91480.75758128379,56461.82508484982,38909.92499603774,24781.601309904887,0.0,63691.52630594263,21064.361113419152,1534.4486740878417,0.0,0.8868336310784344,2.8170269112753163,0.0014959135982669303,354493.03291116736,1554832.14173269,4.38607249616191,1554832.14173269,4.38607249616191,0.85,0.0955742531352221,4.027634451161993,1.2669482832262293,1.0,0.0,4.027634451162839,1.2847386340334195,1.2850384620817374,3.1349835246390074,19306.28136365689,1968.6928118834558,4632.441516551485,4632.441516551485,5.559257792312428,5.008373190879384,-2.3398751194347347,7.348248310314119,3.4872001398856973,3.4872001398856973,0.9963428971101992,0.0,0.0,0.00023336453955096436,1.000017265697696,0.00023336051041893726,198.92465385329612,0.0,8.045493730324095e-07,2.2800929231738487,0.007154808813761546,7.874332752300582e-05,0.00015462121202795853,0.000622757720444229,0.09557425313521743,0.07170097279435733,0.023873280340860097,0.09557422303406664,0.07170097279436083,0.023873280340861266,0.3753927340419402,0.3753927340419402,0.1249893564677915,0.0,4.886211937419205,4.839368481017118,5.026958781118367,4.886110489741554,4.839589467585881,5.025888149454772,24781.601309904887,21064.361113419152,0.85,1.068369008993578,0.6640305028849938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511990202278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98469516157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.618704748018,1534.4486740878417,0.3753927340419402,0.1249893564677915,6.112874298809886,3.4872001398856973
758.0,-30.003123251316314,5.008349024144224,35.0035496415828,24.09370484473186,4.996231308442727,-26.503188216179897,-40.01273908708242,1.4962962733062832,-0.12586586379507025,-5.011790572037083,40.00691968904689,42292.98480153448,25752.90000821915,25752.90000821915,68045.88480975362,77311.96449137357,77311.96449137357,25752.90000821915,103064.86449959272,103064.86449959272,103064.86449959272,127846.43014527952,91480.68962496087,56461.75589680058,38909.92636462254,24781.565645686802,0.0,63691.49201030934,21064.33079883378,1534.4468021559223,0.0,0.8868336757068974,2.8170293483248203,0.0014959135982669303,354493.0320867848,1554831.6065293541,4.386070996590731,1554831.6065293541,4.386070996590731,0.85,0.0955741350933498,4.027634451161993,1.2669481645384804,1.0,0.0,4.027634451162466,1.284738764480359,1.2850385873824686,3.1349832063260417,19306.26702201909,1968.691349443397,4632.441516551485,4632.441516551485,5.559249893647942,5.008349024144224,-2.3398749090463795,7.348223933190604,3.487206753708028,3.487206753708028,0.9963447867737223,0.0,0.0,0.00023336051041893726,1.0000172074706661,0.00023335649494389576,198.92479039186435,0.0,8.014936938190155e-07,2.27143312828309,0.007155610307455366,7.874207352530188e-05,0.0001546184368936354,0.0006227465432176224,0.09557413509334654,0.07170085862692203,0.02387327646642451,0.09557419393157685,0.07170085862692448,0.023873276466425324,0.37539221337905876,0.37539221337905876,0.12498936184215614,0.0,4.886154554409416,4.839400021019287,5.026633908816109,4.885924708241987,4.839526067910697,5.025334310699407,24781.565645686802,21064.33079883378,0.85,1.0683669460709049,0.6640287967298487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512984020731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97603536668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.615288503153,1534.4468021559223,0.37539221337905876,0.12498936184215614,6.112874298809886,3.487206753708028
759.0,-30.003287994125795,5.008324973712416,35.00354306913338,24.09366387818011,4.996209464990424,-26.50333869250046,-40.012879903055705,1.4962601633650943,-0.12577045798633435,-5.0117992455445375,40.006907846734315,42292.85620964798,25752.88605181703,25752.88605181703,68045.74226146501,77311.88652464324,77311.88652464324,25752.88605181703,103064.77257646027,103064.77257646027,103064.77257646027,127846.30960476294,91480.66930772155,56461.68479245928,38909.98279473585,24781.537028302675,0.0,63691.51982303853,21064.306474057274,1534.4455380469187,0.0,0.8868336744464296,2.8170270807000364,0.0014959135982669303,354492.9122314058,1554831.0958490854,4.386071038943998,1554831.0958490854,4.386071038943998,0.85,0.0955740219548869,4.027634451161993,1.2669480727752673,1.0,0.0,4.02763445116201,1.2847389416868158,1.2850387594711747,3.134982773911916,19306.262734228418,1968.6909122104305,4632.441516551485,4632.441516551485,5.559246880894931,5.008324973712416,-2.3398809327568633,7.348205906469278,3.4872134187277206,3.4872134187277206,0.996346691065063,0.0,0.0,0.00023335649494389576,1.0000171471339399,0.00023335249361743248,198.9249264516547,0.0,7.987775309550266e-07,2.263735522726545,0.007156409084986321,7.874081861235219e-05,0.00015461567633154357,0.0006227354246826368,0.0955740219548841,0.07170074849122648,0.023873273463657606,0.09557403812542087,0.0717007484912286,0.023873273463658307,0.3753916916745011,0.3753916916745011,0.12498936440524894,0.0,4.8861327333046916,4.839469153549146,5.026338498591883,4.886028787558189,4.839729231782144,5.025140363904143,24781.537028302675,21064.306474057274,0.85,1.0683642414331502,0.6640264877829118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451513974487599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96833776112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.61187794039,1534.4455380469187,0.3753916916745011,0.12498936440524894,6.112874298809886,3.4872134187277206
760.0,-30.003452149571814,5.008301109859709,35.003536514095764,24.09361711414533,4.996191081227814,-26.503488294088523,-40.0130206142552,1.4962272257445084,-0.12584924308862355,-5.011804459070462,40.00689520898862,42292.72960518914,25752.863662324813,25752.863662324813,68045.59326751395,77311.7709969623,77311.7709969623,25752.863662324813,103064.63465928711,103064.63465928711,103064.63465928711,127846.1366585,91480.61259325281,56461.616837202026,38909.99528450087,24781.5019992129,0.0,63691.49728371376,21064.276699330963,1534.4438219677136,0.0,0.8868336936712478,2.817027507951499,0.0014959135982669303,354492.84018800285,1554830.5508672113,4.38607039296652,1554830.5508672113,4.38607039296652,0.85,0.0955739058043076,4.027634451161993,1.266947976066731,1.0,0.0,4.027634451162868,1.284739104024634,1.2850389167059495,3.1349823777799215,19306.250765093926,1968.689691698381,4632.441516551485,4632.441516551485,5.559242047700139,5.008301109859709,-2.3398843746466325,7.348185484506342,3.4872200785543654,3.4872200785543654,0.9963485938726758,0.0,0.0,0.00023335249361743248,1.0000170860211262,0.0002333485066199186,198.92506202650944,0.0,7.959635724171679e-07,2.2557607642302537,0.007157205048558738,7.873956465158622e-05,0.00015461292896584624,0.0006227243592979043,0.09557390580430153,0.07170063626304977,0.023873269541251754,0.09557394780551538,0.07170063626305433,0.02387326954125327,0.3753911714382424,0.3753911714382424,0.12498936629010877,0.0,4.886099248259939,4.839524736124133,5.02603709597696,4.885955215981824,4.839737177424581,5.024821573029499,24781.5019992129,21064.276699330963,0.85,1.0683622802020947,0.6640247349940006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515149614814462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.960363002625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.608473484397,1534.4438219677136,0.3753911714382424,0.12498936629010877,6.112874298809886,3.4872200785543654
761.0,-30.00361562716539,5.00827720623802,35.00352993903181,24.09356238730254,4.996156347328915,-26.503638920615504,-40.01316143022848,1.496179640779028,-0.12570335467086124,-5.0118202565308625,40.00688151560227,42292.60653289729,25752.868434602657,25752.868434602657,68045.47496749995,77311.68954368088,77311.68954368088,25752.868434602657,103064.55797828354,103064.55797828354,103064.55797828354,127846.02298960896,91480.58306017827,56461.545495958824,38910.0417380216,24781.465011325414,0.0,63691.50674934701,21064.2452596266,1534.4422401908153,0.0,0.8868336628632439,2.817023744460442,0.0014959135982669303,354492.62188997236,1554829.9603627431,4.386071428153255,1554829.9603627431,4.386071428153255,0.85,0.09557379367016555,4.027634451161993,1.26694788814988,1.0,0.0,4.027634451160921,1.28473933485022,1.2850391424628829,3.134981814526252,19306.24453237503,1968.6890561379298,4632.441516551485,4632.441516551485,5.5592430778864514,5.00827720623802,-2.339895572426471,7.348172778664491,3.487226754581653,3.487226754581653,0.9963505013090437,0.0,0.0,0.0002333485066199186,1.0000170154895067,0.0002333445361484123,198.92519704169254,0.0,7.931137277474643e-07,2.247684304436314,0.007157998162286485,7.873830977560118e-05,0.00015461019684431742,0.0006227133553111101,0.09557379367015653,0.07170052722514081,0.02387326644501572,0.09557371827852072,0.07170052722514758,0.02387326644501797,0.37539065160068075,0.37539065160068075,0.12498936707190374,0.0,4.886108815000057,4.83960873166717,5.025822749085137,4.886116901860021,4.8399147491126655,5.024935315924438,24781.465011325414,21064.2452596266,0.85,1.0683602640346952,0.6640227039899773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159449576038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95228654283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.605075303825,1534.4422401908153,0.37539065160068075,0.12498936707190374,6.112874298809886,3.487226754581653
762.0,-30.003778514268603,5.008253540388046,35.0035233423394,24.093520582560473,4.99613970272088,-26.503787206525438,-40.013301896955795,1.4961483949777166,-0.1257454187118583,-5.011822935044743,40.00686773550066,42292.4845675185,25752.8399019969,25752.8399019969,68045.3244695154,77311.58706204934,77311.58706204934,25752.8399019969,103064.42696404623,103064.42696404623,103064.42696404623,127845.84876124091,91480.53958419303,56461.48237136279,38910.06356981138,24781.421797194675,0.0,63691.485367006055,21064.208527615472,1534.4399966898213,0.0,0.8868336991227803,2.8170239848390026,0.0014959135982669303,354492.5848767995,1554829.366118995,4.386070209788341,1554829.366118995,4.386070209788341,0.85,0.09557367538062267,4.027634451161993,1.2669477645168081,1.0,0.0,4.027634451161759,1.2847394892104305,1.2850392917578277,3.134981437861211,19306.235357116475,1968.6881205219393,4632.441516551485,4632.441516551485,5.559236918584569,5.008253540388046,-2.3398971385685305,7.348150678956577,3.487233378838876,3.487233378838876,0.9963523939539646,0.0,0.0,0.0002333445361484123,1.000016954050717,0.00023334058008038326,198.92533156935392,0.0,7.898268267372967e-07,2.2383692269734987,0.0071587879891132225,7.873705803032814e-05,0.00015460747811808415,0.0006227024052756697,0.09557367538062361,0.07170041306708512,0.023873262313538486,0.09557359060365304,0.07170041306708441,0.02387326231353825,0.37539013384285175,0.37539013384285175,0.12498937205169226,0.0,4.886103611709132,4.839688316921922,5.02556248988077,4.886077516332875,4.840001577536157,5.024516361342194,24781.421797194675,21064.208527615472,0.85,1.0683582597802743,0.6640210119738732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516924373926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94297146537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.601685231046,1534.4399966898213,0.37539013384285175,0.12498937205169226,6.112874298809886,3.487233378838876
763.0,-30.003940810434504,5.008230156264649,35.00351680786375,24.09347762530672,4.996129989875535,-26.50393426738709,-40.0134384172037,1.4961234468281166,-0.1259485695450735,-5.011823232042236,40.00685635431337,42292.348707816025,25752.80609480764,25752.80609480764,68045.15480262367,77311.45202168895,77311.45202168895,25752.80609480764,103064.2581164966,103064.2581164966,103064.2581164966,127845.65025775309,91480.46611691584,56461.40791976334,38910.06466350277,24781.3921412565,0.0,63691.45680475928,21064.183320068023,1534.4384730616603,0.0,0.8868337388153698,2.8170266218103506,0.0014959135982669303,354492.58077272563,1554828.8753245266,4.386068876068714,1554828.8753245266,4.386068876068714,0.85,0.09557355993927168,4.027634451161993,1.2669476271467288,1.0,0.0,4.027634451161543,1.2847396140817784,1.2850394115755333,3.134981133154052,19306.219852435905,1968.6865394845238,4632.441516551485,4632.441516551485,5.559229620664208,5.008230156264649,-2.33989685086129,7.348127007125939,3.487240034984531,3.487240034984531,0.996354295709866,0.0,0.0,0.00023334058008038326,1.000016892565189,0.00023333663842600765,198.92546560912268,0.0,7.869621443889378e-07,2.2302507171982495,0.007159574951257612,7.87358414710623e-05,0.00015460473860932097,0.0006226913715357959,0.09557355993926685,0.07170030105342148,0.02387325888584536,0.09557358944596266,0.0717003010534251,0.023873258885846568,0.3753896175372485,0.3753896175372485,0.12498937746163073,0.0,4.88605797412049,4.839731208753449,5.025250553321428,4.8858746624971445,4.839902212806351,5.02400224639382,24781.3921412565,21064.183320068023,0.85,1.0683560749946461,0.664019176660688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515179002537961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.934852955594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.598301538508,1534.4384730616603,0.3753896175372485,0.12498937746163073,6.112874298809886,3.487240034984531
764.0,-30.00410252083564,5.008206829881129,35.00351031048426,24.09342663539576,4.996104881939508,-26.50408234058867,-40.013575077149994,1.4960847016925616,-0.12594523305915573,-5.0118338613989355,40.00684436586342,42292.215974079714,25752.799166022443,25752.799166022443,68045.01514010216,77311.34658194691,77311.34658194691,25752.799166022443,103064.14574796936,103064.14574796936,103064.14574796936,127845.50883945871,91480.41578105513,56461.330126373956,38910.095171867964,24781.363091489347,0.0,63691.458263357315,21064.158627765944,1534.4372245455963,0.0,0.8868337281319612,2.8170253365867626,0.0014959135982669303,354492.4338904784,1554828.3583430108,4.386069235044323,1554828.3583430108,4.386069235044323,0.85,0.09557344846112929,4.027634451161993,1.2669475309876725,1.0,0.0,4.027634451162281,1.284739803462942,1.2850395959366256,3.134980671032171,19306.20922945556,1968.6854562419949,4632.441516551485,4632.441516551485,5.559228124955051,5.008206829881129,-2.3399040788188032,7.348110908699931,3.4872467366746194,3.4872467366746194,0.9963562104784627,0.0,0.0,0.00023333663842600765,1.0000168316177964,0.0002333327110589957,198.92559916526912,0.0,7.840954319395863e-07,2.2221264541167876,0.007160359046689551,7.873462368432066e-05,0.00015460201474168698,0.0006226804007926728,0.09557344846112463,0.07170019238955158,0.023873256071573045,0.09557346692601525,0.07170019238955508,0.023873256071574218,0.3753891002204149,0.3753891002204149,0.12498937990709016,0.0,4.886028179000789,4.839778588950594,5.024988591242845,4.885888628339785,4.8399479477471345,5.023920528564872,24781.363091489347,21064.158627765944,0.85,1.0683538577299228,0.6640170774424093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515188725945227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92672869251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.594924254841,1534.4372245455963,0.3753891002204149,0.12498937990709016,6.112874298809886,3.4872467366746194
765.0,-30.00426368589465,5.008183701410455,35.003503818464765,24.09339010426777,4.996087688898299,-26.50422913129386,-40.013711562473304,1.496053134297531,-0.1258774418856774,-5.011837780353263,40.006831527223525,42292.08479810739,25752.775416480905,25752.775416480905,68044.86021458829,77311.267847307,77311.267847307,25752.775416480905,103064.0432637879,103064.0432637879,103064.0432637879,127845.36912688153,91480.39513487877,56461.25688657502,38910.153609226385,24781.325863093625,0.0,63691.47947232001,21064.12698362958,1534.4353546463642,0.0,0.8868337546713038,2.817023987385108,0.0014959135982669303,354492.3797362423,1554827.804698645,4.38606834328993,1554827.804698645,4.38606834328993,0.85,0.09557333193444381,4.027634451161993,1.266947412849404,1.0,0.0,4.027634451161476,1.2847399592386042,1.2850397467027297,3.1349802909134654,19306.204872245362,1968.6850119302069,4632.441516551485,4632.441516551485,5.559222998167921,5.008183701410455,-2.339906354845754,7.3480900562562095,3.4872534168093656,3.4872534168093656,0.9963581190883902,0.0,0.0,0.0002333327110589957,1.0000167748776032,0.00023332879699698475,198.92573227117646,0.0,7.812538359943785e-07,2.2140733712080687,0.007161140300525546,7.873340747103598e-05,0.00015459930358795973,0.0006226694812565185,0.0955733319344388,0.07170007984917574,0.023873252085263055,0.0955733075437632,0.0717000798491795,0.023873252085264307,0.37538858239548584,0.37538858239548584,0.12498938280479382,0.0,4.88601613756714,4.839855731344642,5.024708288225952,4.885960338467612,4.840156867573683,5.023579625629509,24781.325863093625,21064.12698362958,0.85,1.0683510695360787,0.664014796774933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519841427082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9186756096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.591553296124,1534.4353546463642,0.37538858239548584,0.12498938280479382,6.112874298809886,3.4872534168093656
766.0,-30.00442410952741,5.008160733904211,35.003497355393826,24.09333799676972,4.996069378419095,-26.504375366425297,-40.01384790809823,1.4960206353169745,-0.12603953690603475,-5.011843232452949,40.0068193863729,42291.95647122342,25752.75610074922,25752.75610074922,68044.71257197263,77311.13043122228,77311.13043122228,25752.75610074922,103063.8865319715,103063.8865319715,103063.8865319715,127845.1801081625,91480.31505522267,56461.185689329715,38910.14373988106,24781.29357619101,0.0,63691.43731607207,21064.099539762356,1534.4337975222486,0.0,0.8868337708832539,2.8170254823924363,0.0014959135982669303,354492.30439618346,1554827.2811453824,4.3860677985485825,1554827.2811453824,4.3860677985485825,0.85,0.09557321745267901,4.027634451161993,1.2669472622917968,1.0,0.0,4.027634451163482,1.2847401193446029,1.285039901817274,3.13497990022811,19306.187972075175,1968.6832885924528,4632.441516551485,4632.441516551485,5.559218828502398,5.008160733904211,-2.339909691209731,7.348070425113942,3.487260117770514,3.487260117770514,0.9963600336487183,0.0,0.0,0.00023332879699698475,1.0000166977275453,0.00023332490100135827,198.92586476489737,0.0,7.786076516816893e-07,2.2065740848659074,0.007161918908177228,7.873219251993798e-05,0.00015459660447704677,0.000622658610224418,0.09557321745267847,0.07169996904381205,0.023873248408866416,0.09557326302555202,0.07169996904381246,0.02387324840886655,0.3753880660012405,0.3753880660012405,0.12498938477696789,0.0,4.885975757457629,4.839894348018447,5.024430269165066,4.88580369554694,4.840038473048139,5.0233078263033235,24781.29357619101,21064.099539762356,0.85,1.0683494585668902,0.6640132214531035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515208069936392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91117632326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.58818787208,1534.4337975222486,0.3753880660012405,0.12498938477696789,6.112874298809886,3.487260117770514
767.0,-30.00458396827281,5.0081378060519866,35.003490888304064,24.093287356104724,4.996041806920851,-26.5045220191911,-40.01398813035337,1.4959798578391572,-0.12597539114892697,-5.011854294016579,40.00680634317247,42291.84649689937,25752.75134226694,25752.75134226694,68044.59783916631,77311.03642312264,77311.03642312264,25752.75134226694,103063.78776538958,103063.78776538958,103063.78776538958,127845.04588210012,91480.27440649924,56461.1289166744,38910.161655360935,24781.258116710535,0.0,63691.41977207147,21064.069399203952,1534.432191631618,0.0,0.8868337618191959,2.817023346985061,0.0014959135982669303,354492.1515415603,1554826.7186799871,4.386068103112011,1554826.7186799871,4.386068103112011,0.8499999999999999,0.09557310425936819,4.027634451161993,1.2669471991015602,1.0,0.0,4.0276344511615365,1.2847403181385284,1.2850400956519832,3.134979415137892,19306.179393487582,1968.6824138199675,4632.441516551485,4632.441516551485,5.559217801294119,5.0081378060519866,-2.339917120535279,7.348054926587265,3.4872668287418143,3.4872668287418143,0.9963619510690898,0.0,0.0,0.00023332490100135827,1.000016638952459,0.00023332101878401906,198.92599679223324,0.0,7.750142991181342e-07,2.196390523700792,0.007162693922476346,7.873094304297169e-05,0.00015459395795838657,0.0006226479510146865,0.09557310425936,0.07169985926362732,0.023873244995732686,0.09557308957680748,0.07169985926363345,0.023873244995734726,0.3753875484657433,0.3753875484657433,0.1249893859604096,0.0,4.885960624187476,4.839949897509598,5.024202488264962,4.88587890286766,4.840151113634647,5.0232703277415,24781.258116710535,21064.069399203952,0.85,1.0683479514614886,0.6640116776835338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521768119407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.900992762094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.584831929109,1534.432191631618,0.3753875484657433,0.1249893859604096,6.112874298809886,3.4872668287418143
