time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
768.0,-30.004743314131023,5.008115157022905,35.00348443421548,24.093255085777514,4.9960307906198835,-26.504666554646874,-40.01412045964969,1.4959540311357487,-0.12596876389591216,-5.011853949253008,40.00679378768024,42291.70606574747,25752.71788348983,25752.71788348983,68044.4239492373,77310.9498794536,77310.9498794536,25752.71788348983,103063.66776294343,103063.66776294343,103063.66776294343,127844.88842097233,91480.24771772303,56461.048197169315,38910.22168950413,24781.2206580289,0.0,63691.442347533026,21064.037559324563,1534.4302091732263,0.0,0.8868338090286679,2.817023300092462,0.0014959135982669303,354492.1563056877,1554826.1772463087,4.386066516816079,1554826.1772463087,4.386066516816079,0.85,0.09557298601636599,4.027634451161993,1.2669470765674493,1.0,0.0,4.027634451161911,1.2847404469672385,1.2850402195228525,3.1349791007745083,19306.173761035076,1968.6818394696534,4632.441516551485,4632.441516551485,5.559210578585104,5.008115157022905,-2.3399161374853006,7.348031294508205,3.4872735133962336,3.4872735133962336,0.9963638609703525,0.0,0.0,0.00023332101878401906,1.0000165855896652,0.00023331714908152255,198.92612839612943,0.0,7.722739539672545e-07,2.1886243855431995,0.007163466196430313,7.872976391452254e-05,0.00015459125486949653,0.0006226370639607485,0.0955729860163629,0.07169974538206567,0.023873240634297233,0.09557296959490331,0.07169974538206798,0.023873240634298007,0.3753870310702467,0.3753870310702467,0.12498938937530113,0.0,4.8859454443570485,4.84002457647108,5.023917020914155,4.885885185357097,4.840323946521551,5.022775810775329,24781.2206580289,21064.037559324563,0.85,1.0683448425920736,0.6640092374574018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515227258620462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.893226623935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.581481955258,1534.4302091732263,0.3753870310702467,0.12498938937530113,6.112874298809886,3.4872735133962336
769.0,-30.004902064660932,5.008092695692988,35.00347803888692,24.093212861940287,4.9960162154499095,-26.50481091020839,-40.01425656080244,1.495925060997383,-0.12604149802007214,-5.011857602946536,40.00678259101373,42291.583765049596,25752.695359590034,25752.695359590034,68044.27912463964,77310.83740884063,77310.83740884063,25752.695359590034,103063.53276843065,103063.53276843065,103063.53276843065,127844.72591110488,91480.193420536,56460.983903742315,38910.23279643743,24781.19314267422,0.0,63691.42593911165,21064.014171273087,1534.4288864746588,0.0,0.8868338309732379,2.817023829931427,0.0014959135982669303,354492.1058170005,1554825.6944097374,4.386065779451758,1554825.6944097374,4.386065779451758,0.8500000000000001,0.09557287201845938,4.027634451161993,1.266947004036047,1.0,0.0,4.0276344511619815,1.2847405904745124,1.2850403580917886,3.1349787505930724,19306.16230204853,1968.680670978217,4632.441516551485,4632.441516551485,5.559205716375896,5.008092695692988,-2.3399179901604796,7.348010685853468,3.487280243949214,3.487280243949214,0.9963657839854897,0.0,0.0,0.00023331714908152255,1.000016523645644,0.0002333132938953302,198.92625950849617,0.0,7.697849356754102e-07,2.1815705077041128,0.007164235981365989,7.872855119374147e-05,0.00015458859788778108,0.0006226263626096551,0.09557287201845802,0.07169963501513138,0.023873237003326633,0.09557290755050929,0.0716996350151324,0.023873237003326976,0.3753865149843047,0.3753865149843047,0.12498939092385392,0.0,4.885921001736904,4.840088976005234,5.023625350251052,4.885816104926448,4.840339643846619,5.02245172199099,24781.19314267422,21064.014171273087,0.85,1.0683428439754084,0.6640074883153019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515236805330864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8861727461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.578136927621,1534.4288864746588,0.3753865149843047,0.12498939092385392,6.112874298809886,3.487280243949214
770.0,-30.00506019096385,5.008070335781314,35.00347166644999,24.09316648207607,4.995994690623093,-26.504955398866965,-40.014392661955185,1.4958898985262403,-0.12603145382041703,-5.011865155572164,40.006770467120894,42291.46422258819,25752.68318940093,25752.68318940093,68044.14741198912,77310.73620743613,77310.73620743613,25752.68318940093,103063.41939683707,103063.41939683707,103063.41939683707,127844.5809140308,91480.14732707586,56460.919295045314,38910.25336892282,24781.16151719373,0.0,63691.41488611655,21063.98728961467,1534.4274181824042,0.0,0.8868338364356234,2.8170228158093997,0.0014959135982669303,354492.00145080616,1554825.1715882851,4.3860655959089465,1554825.1715882851,4.3860655959089465,0.85,0.09557275839431251,4.027634451161993,1.2669468968873847,1.0,0.0,4.027634451161016,1.2847407629183853,1.285040525622725,3.1349783298016622,19306.152574392858,1968.6796790333967,4632.441516551485,4632.441516551485,5.559203089210705,5.008070335781314,-2.3399226559437207,7.347992991725034,3.487286993376394,3.487286993376394,0.9963677123932555,0.0,0.0,0.0002333132938953302,1.000016458693423,0.00023330945392655532,198.92639010546415,0.0,7.668977689499759e-07,2.1733882772042317,0.007165002879134939,7.872733849023151e-05,0.0001545859554050987,0.0006226157196553671,0.09557275839430579,0.07169952524634345,0.023873233147962348,0.0955727822796469,0.07169952524634848,0.02387323314796403,0.3753859993721739,0.3753859993721739,0.12498939041268986,0.0,4.885906446580805,4.840156685330101,5.0233633413430425,4.8858337017517215,4.840413196688928,5.022300943713333,24781.16151719373,21063.98728961467,0.85,1.0683409613941766,0.664005726646322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246316385955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8779905156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.574798514868,1534.4274181824042,0.3753859993721739,0.12498939041268986,6.112874298809886,3.487286993376394
771.0,-30.005217648593,5.0080481401336145,35.003465302457634,24.093119508493714,4.995976797802053,-26.50509892237807,-40.01452481662852,1.4958580715871506,-0.12611142110733908,-5.011869619933117,40.00675796821192,42291.331278587,25752.66347772394,25752.66347772394,68043.99475631095,77310.61792191374,77310.61792191374,25752.66347772394,103063.28139963768,103063.28139963768,103063.28139963768,127844.4076372417,91480.08535010529,56460.84247306962,38910.26986337297,24781.12623760403,0.0,63691.396100977,21063.957301963423,1534.425667120581,0.0,0.8868338589698139,2.817023346099307,0.0014959135982669303,354491.93975990504,1554824.6325950655,4.386064838732688,1554824.6325950655,4.386064838732688,0.85,0.09557264258819362,4.027634451161993,1.266946735889651,1.0,0.0,4.027634451160571,1.2847409197278974,1.285040677535203,3.134977947160762,19306.139494649495,1968.6783452707598,4632.441516551485,4632.441516551485,5.559198834072908,5.0080481401336145,-2.3399250201433603,7.347973160276975,3.487293735962527,3.487293735962527,0.9963696388464364,0.0,0.0,0.00023330945392655532,1.000016389114641,0.00023330563025383472,198.9265201503229,0.0,7.638711265073044e-07,2.1648107725217005,0.007165766750261446,7.872616096760295e-05,0.00015458329295895237,0.0006226049962955437,0.09557264258819022,0.0716994138764731,0.02387322871171711,0.09557269363318714,0.07169941387647566,0.023873228711717955,0.37538548438281893,0.37538548438281893,0.12498938985878504,0.0,4.885878529358763,4.840207245931879,5.023099353343696,4.885758198825783,4.840401020253353,5.022034913253833,24781.12623760403,21063.957301963423,0.85,1.0683388796884479,0.6640038351732451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515255790054211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.869413010914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.571467315778,1534.425667120581,0.37538548438281893,0.12498938985878504,6.112874298809886,3.487293735962527
772.0,-30.005374592900335,5.008025968788511,35.003458929805184,24.093074071593605,4.99594913233891,-26.50524296113202,-40.01465707607565,1.4958175005705856,-0.12595185253792351,-5.011880576497055,40.00674498798281,42291.20084216459,25752.660561412413,25752.660561412413,68043.861403577,77310.54544792687,77310.54544792687,25752.660561412413,103063.20600933928,103063.20600933928,103063.20600933928,127844.2967477341,91480.06502117722,56460.76403836787,38910.33442534371,24781.09073839482,0.0,63691.42516373853,21063.927127635598,1534.4240573628067,0.0,0.8868338502120634,2.8170199680419774,0.0014959135982669303,354491.78835634585,1554824.0728459214,4.386065133003773,1554824.0728459214,4.386065133003773,0.85,0.09557252943372571,4.027634451161993,1.2669466281915085,1.0,0.0,4.027634451162538,1.2847411174069328,1.285040870347676,3.134977464791662,19306.13520439201,1968.6779077862482,4632.441516551485,4632.441516551485,5.55919820453198,5.008025968788511,-2.339932126418772,7.347958095207282,3.487300490835107,3.487300490835107,0.9963715688100306,0.0,0.0,0.00023330563025383472,1.0000163357056864,0.00023330181910398174,198.92664977137642,0.0,7.606299085023208e-07,2.155625160695577,0.007166527380169948,7.872498252772244e-05,0.00015458064772611228,0.0006225943422646256,0.09557252943372117,0.07169930451931968,0.023873224914401494,0.0955724778178954,0.07169930451932309,0.02387322491440263,0.37538496889646833,0.37538496889646833,0.12498938897595012,0.0,4.885892765119934,4.840295632034895,5.022890526577214,4.885928723959125,4.84062839385939,5.022034382329991,24781.09073839482,21063.927127635598,0.85,1.068336298467952,0.6640014842412767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152652236726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86022739909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.568144241575,1534.4240573628067,0.37538496889646833,0.12498938897595012,6.112874298809886,3.487300490835107
773.0,-30.005530974694913,5.008004070228645,35.00345256619114,24.093031149264448,4.995938598722806,-26.505384780242174,-40.01478898627681,1.4957924042700919,-0.12612701317186747,-5.011879702970234,40.00673250594141,42291.07147154295,25752.627827183886,25752.627827183886,68043.69929872683,77310.41385686712,77310.41385686712,25752.627827183886,103063.041684051,103063.041684051,103063.041684051,127844.09485849517,91479.99228403711,56460.69336466223,38910.33213263876,24781.05317444416,0.0,63691.38530708292,21063.895198277536,1534.4220505514675,0.0,0.8868338998461346,2.8170223736096065,0.0014959135982669303,354491.8004271965,1554823.5345803718,4.3860634652385775,1554823.5345803718,4.3860634652385775,0.85,0.09557241148421831,4.027634451161993,1.2669464930193501,1.0,0.0,4.027634451162275,1.2847412426723597,1.285040990745733,3.134977159123659,19306.119853801025,1968.6763424615976,4632.441516551485,4632.441516551485,5.55919113823046,5.008004070228645,-2.3399305145919533,7.347934584820598,3.4873072160462235,3.4873072160462235,0.996373490298921,0.0,0.0,0.00023330181910398174,1.0000162771763943,0.00023329802167093057,198.9267789279962,0.0,7.581392720302241e-07,2.148566696933655,0.007167285519441979,7.872380721588765e-05,0.00015457801188809408,0.0006225837260726158,0.09557241148421648,0.07169919124042982,0.02387322024378666,0.09557243978458693,0.0716991912404312,0.023873220243787113,0.3753844553409754,0.3753844553409754,0.12498939100042723,0.0,4.885864456321599,4.840346681645542,5.0226234998236805,4.88575268979838,4.840552537148142,5.02155705731019,24781.05317444416,21063.895198277536,0.85,1.0683344218477833,0.663999868547998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515274626548451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.853168935326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.564826202331,1534.4220505514675,0.3753844553409754,0.12498939100042723,6.112874298809886,3.4873072160462235
774.0,-30.005686799497163,5.007982202685463,35.0034462257651,24.092985363118373,4.995913160120254,-26.505527588627217,-40.01492480803279,1.4957539492502883,-0.12601886043330524,-5.011890018963949,40.00672045411304,42290.960773473904,25752.6241051818,25752.6241051818,68043.5848786557,77310.33086000379,77310.33086000379,25752.6241051818,103062.95496518558,103062.95496518558,103062.95496518558,127843.97790584672,91479.96188172708,56460.63510568382,38910.363084492514,24781.022940661143,0.0,63691.38602515365,21063.86949956197,1534.420726673206,0.0,0.886833890986694,2.8170197465353395,0.0014959135982669303,354491.6578754162,1554823.0148671211,4.386063762926556,1554823.0148671211,4.386063762926556,0.8499999999999999,0.09557229998857691,4.027634451161993,1.2669464391702787,1.0,0.0,4.027634451161072,1.284741430399071,1.28504117363727,3.13497670104008,19306.113437636937,1968.6756881949432,4632.441516551485,4632.441516551485,5.559190334766007,5.007982202685463,-2.3399370542820463,7.34791925696751,3.487313986595311,3.487313986595311,0.9963754247415174,0.0,0.0,0.00023329802167093057,1.0000162192214888,0.00023329423782001533,198.92690762473995,0.0,7.554111250641873e-07,2.140835128431907,0.007168040930567043,7.872259706928939e-05,0.00015457542460164118,0.000622573305428563,0.09557229998857097,0.07169908296433382,0.02387321702423715,0.09557226724319617,0.07169908296433827,0.023873217024238638,0.37538394112401213,0.37538394112401213,0.12498939168073694,0.0,4.885869750551649,4.8404248216435235,5.022409653290765,4.88587115853062,4.840717813996378,5.021534648552461,24781.022940661143,21063.86949956197,0.85,1.0683326133267572,0.6639981230236052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515283995734507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84543736683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.561514200617,1534.420726673206,0.37538394112401213,0.12498939168073694,6.112874298809886,3.487313986595311
775.0,-30.0058420054676,5.007960506573958,35.00343987991246,24.092948797065787,4.9958957239392365,-26.505669039631364,-40.01505664838476,1.4957227581030008,-0.12593803208250165,-5.011893648133959,40.006707615198124,42290.83622271195,25752.603533380723,25752.603533380723,68043.43975609267,77310.25286141486,77310.25286141486,25752.603533380723,103062.85639479558,103062.85639479558,103062.85639479558,127843.84129749602,91479.93946790129,56460.56596704215,38910.4150009546,24780.984902700435,0.0,63691.39990365504,21063.83716729537,1534.418800942464,0.0,0.8868339190015542,2.8170182597256495,0.0014959135982669303,354491.6077256632,1554822.461212332,4.386062821593199,1554822.461212332,4.386062821593199,0.85,0.0955721841641692,4.027634451161993,1.2669463561987504,1.0,0.0,4.027634451163484,1.2847415841187442,1.285041322531284,3.1349763259392813,19306.10870737848,1968.675205842819,4632.441516551485,4632.441516551485,5.559185893954179,5.007960506573958,-2.3399386720933,7.347899178667258,3.487320730003499,3.487320730003499,0.9963773514295712,0.0,0.0,0.00023329423782001533,1.0000161548296476,0.00023329046905222941,198.92703581053243,0.0,7.527097614816928e-07,2.133179464039117,0.007168793640328525,7.872142241270996e-05,0.00015457281540730538,0.0006225627965475665,0.0955721841641658,0.07169897121286387,0.023873212951301924,0.09557209987453372,0.07169897121286642,0.023873212951302777,0.37538342805538916,0.37538342805538916,0.1249893943339616,0.0,4.885888339236374,4.84052642970903,5.022178521600949,4.885955616051433,4.840925978414475,5.021247094648004,24780.984902700435,21063.83716729537,0.85,1.0683301020078204,0.6639960228018951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529333156138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83778170243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.558208144588,1534.418800942464,0.37538342805538916,0.1249893943339616,6.112874298809886,3.487320730003499
776.0,-30.00599663210693,5.007938961683074,35.00343355712251,24.092901648860447,4.995878442757756,-26.50580995368947,-40.01518841888753,1.4956917643402432,-0.12603297829474513,-5.011898047005992,40.00669559524352,42290.713828116975,25752.58538690605,25752.58538690605,68043.29921502303,77310.13151477338,77310.13151477338,25752.58538690605,103062.71690167944,103062.71690167944,103062.71690167944,127843.6690513141,91479.87353483163,56460.498824361785,38910.41634496649,24780.95214963465,0.0,63691.36849460114,21063.80932718945,1534.4171914338765,0.0,0.8868339401349974,2.817018994650587,0.0014959135982669303,354491.54693977535,1554821.942873847,4.386062111483849,1554821.942873847,4.386062111483849,0.85,0.09557207059136151,4.027634451161993,1.2669462281698363,1.0,0.0,4.027634451162284,1.284741736883979,1.2850414704900146,3.1349759531675554,19306.09479273208,1968.673786943766,4632.441516551485,4632.441516551485,5.559181976694867,5.007938961683074,-2.3399407985972345,7.347879760280309,3.4873274886810037,3.4873274886810037,0.9963792824802867,0.0,0.0,0.00023329046905222941,1.0000160945491061,0.0002332867144077486,198.92716351799587,0.0,7.497098043101325e-07,2.1246775854149154,0.0071695433501328355,7.872024839465695e-05,0.00015457022065757246,0.00062255234584415,0.09557207059135919,0.07169886120933963,0.02387320938201956,0.095572026836471,0.07169886120934137,0.02387320938202014,0.37538291738126117,0.37538291738126117,0.12498939737432099,0.0,4.885885392758496,4.840600818245946,5.021942941684017,4.885865068711269,4.840890028606452,5.0209922580050375,24780.95214963465,21063.80932718945,0.85,1.0683284222538063,0.6639944285653367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515302630324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82927982381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.554909291664,1534.4171914338765,0.37538291738126117,0.12498939737432099,6.112874298809886,3.4873274886810037
777.0,-30.00615068850698,5.007917562845725,35.00342725618531,24.09286508280786,4.995861007318162,-26.50595036987829,-40.015320119541116,1.4956606886895103,-0.12594926512173288,-5.011902527018877,40.00668358617042,42290.59357564374,25752.567860481868,25752.567860481868,68043.1614361256,77310.0534348526,77310.0534348526,25752.567860481868,103062.62129533447,103062.62129533447,103062.62129533447,127843.54063149162,91479.85057587728,56460.433533732605,38910.46338016075,24780.91933615715,0.0,63691.382716317894,21063.781435733577,1534.4155842850078,0.0,0.8868339608161744,2.8170173705376813,0.0014959135982669303,354491.48503265035,1554821.4250047386,4.386061416571211,1554821.4250047386,4.386061416571211,0.8500000000000001,0.0955719571220538,4.027634451161993,1.266946143549867,1.0,0.0,4.027634451160482,1.284741890003142,1.2850416188209004,3.134975579532277,19306.089947428605,1968.6732928603149,4632.441516551485,4632.441516551485,5.559178193285164,5.007917562845725,-2.339942936110821,7.347860498956546,3.487334256816544,3.487334256816544,0.9963812162332983,0.0,0.0,0.0002332867144077486,1.0000160352146894,0.0002332829736651825,198.92729075463757,0.0,7.469007765885319e-07,2.1167168008518993,0.007170290250909424,7.87190750151029e-05,0.0001545676393926457,0.0006225419494526033,0.09557195712204988,0.07169875131567867,0.02387320580637122,0.0955718738624121,0.0716987513156816,0.0238732058063722,0.3753824070391498,0.3753824070391498,0.12498940030044128,0.0,4.885900704902497,4.840700125567935,5.0217056032785194,4.885953261897157,4.841088857328998,5.020747731385711,24780.91933615715,21063.781435733577,0.85,1.0683260204789489,0.6639923922519707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515311894388818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82131903925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.55161687114,1534.4155842850078,0.3753824070391498,0.12498940030044128,6.112874298809886,3.487334256816544
778.0,-30.006304183136198,5.007896311946686,35.0034209765187,24.092823173292004,4.995843895484829,-26.50609024803355,-40.01545171542091,1.4956299603822458,-0.12596037347259426,-5.0119067589885375,40.00667160384601,42290.47540462072,25752.55010788467,25752.55010788467,68043.0255125054,77309.95250787106,77309.95250787106,25752.55010788467,103062.50261575573,103062.50261575573,103062.50261575573,127843.38911195665,91479.80467413086,56460.37023118283,38910.4827143867,24780.88649620093,0.0,63691.369210587625,21063.75352177079,1534.4139670912725,0.0,0.8868339826626379,2.8170170223967355,0.0014959135982669303,354491.4265531226,1554820.9082892484,4.386060682503557,1554820.9082892484,4.386060682503557,0.85,0.09557184383980076,4.027634451161993,1.2669460116745905,1.0,0.0,4.027634451161181,1.284742041468824,1.2850417655157798,3.1349752099318446,19306.08026023258,1968.6723050412302,4632.441516551485,4632.441516551485,5.559174361051744,5.007896311946686,-2.339944844053203,7.347841155999889,3.4873410331034154,3.4873410331034154,0.9963831523152615,0.0,0.0,0.0002332829736651825,1.0000159767614927,0.0002332792466182981,198.92741752745027,0.0,7.441357840850584e-07,2.1088808120970555,0.0071710343866935086,7.871790258517544e-05,0.00015456507108000707,0.0006225316052281387,0.09557184383979843,0.07169864170041002,0.023873202139388414,0.09557176367776121,0.07169864170041176,0.023873202139388993,0.3753818985239838,0.3753818985239838,0.12498940287143537,0.0,4.885911484899964,4.840794046567055,5.021466302215572,4.885946385515922,4.8411617034835785,5.020501051524491,24780.88649620093,21063.75352177079,0.85,1.0683241129191234,0.6639906776818144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515321124300413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81348305049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.548330720188,1534.4139670912725,0.3753818985239838,0.12498940287143537,6.112874298809886,3.4873410331034154
779.0,-30.006457000297853,5.007875327766857,35.003414745521205,24.092785035632573,4.99583605867149,-26.506228588842053,-40.015575488191075,1.4956076472156783,-0.12610815974835532,-5.011905165094621,40.00666046210399,42290.32784112593,25752.518101579564,25752.518101579564,68042.84594270549,77309.82931401563,77309.82931401563,25752.518101579564,103062.3474155952,103062.3474155952,103062.3474155952,127843.20361191417,91479.73998690267,56460.28098540528,38910.510001663766,24780.85619631897,0.0,63691.36619798274,21063.727766871125,1534.4123590391582,0.0,0.8868340311098144,2.8170191520864676,0.0014959135982669303,354491.44857836544,1554820.4278224271,4.386059054619794,1554820.4278224271,4.386059054619794,0.85,0.09557172880586398,4.027634451161993,1.2669458319945264,1.0,0.0,4.027634451162137,1.2847421535417622,1.2850418728263207,3.1349749364560484,19306.066608511046,1968.670912953052,4632.441516551485,4632.441516551485,5.559167451886244,5.007875327766857,-2.3399423995374495,7.347817727304307,3.487347818353615,3.487347818353615,0.9963850909581756,0.0,0.0,0.0002332792466182981,1.0000159062654712,0.00023327553607569335,198.92754374087707,0.0,7.414118117147972e-07,2.101161074399735,0.007171775798505224,7.871679986857481e-05,0.00015456244674972328,0.0006225210353850765,0.09557172880586279,0.07169853090876825,0.02387319789709454,0.09557174099345192,0.07169853090876914,0.023873197897094838,0.3753813912098086,0.3753813912098086,0.12498940488103501,0.0,4.885888020935397,4.840858468282704,5.0211784984620635,4.885797005346262,4.841119178726046,5.020030318494605,24780.85619631897,21063.727766871125,0.85,1.0683213440766257,0.663988392236205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515330320566038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8057633128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.545050688168,1534.4123590391582,0.3753813912098086,0.12498940488103501,6.112874298809886,3.487347818353615
780.0,-30.00660936379411,5.00785433884982,35.0034085372564,24.092739319335692,4.995809607278371,-26.506368382837493,-40.015710855927296,1.4955686263217502,-0.12597068744980788,-5.011916182962449,40.006648662244054,42290.23014822323,25752.51867004434,25752.51867004434,68042.74881826757,77309.75083391408,77309.75083391408,25752.51867004434,103062.26950395842,103062.26950395842,103062.26950395842,127843.09670331895,91479.7122943847,56460.23395338308,38910.531490001806,24780.82719936053,0.0,63691.358689362336,21063.70311945645,1534.4111202463293,0.0,0.8868340177668124,2.817016057464625,0.0014959135982669303,354491.29632784217,1554819.9189756245,4.386059502960799,1554819.9189756245,4.386059502960799,0.85,0.09557161884324086,4.027634451161993,1.26694578693714,1.0,0.0,4.027634451161043,1.284742343736364,1.2850420582979538,3.134974472351076,19306.060764226877,1968.67031700192,4632.441516551485,4632.441516551485,5.559167574600103,5.00785433884982,-2.3399491593004527,7.347803498150273,3.487354648645944,3.487354648645944,0.9963870424702697,0.0,0.0,0.00023327553607569335,1.000015859064288,0.00023327183660264007,198.9276695797571,0.0,7.381291263096685e-07,2.0918579439616005,0.007172513927631533,7.871559386643092e-05,0.00015455994220926243,0.000622510948011632,0.09557161884323057,0.07169842439394862,0.023873194449281942,0.09557155740684563,0.07169842439395635,0.023873194449284516,0.375380883129417,0.375380883129417,0.12498940333948848,0.0,4.885903734765861,4.840950857790858,5.020963570445019,4.885945495512658,4.841299516766355,5.020082905294203,24780.82719936053,21063.70311945645,0.85,1.0683199450984864,0.6639869366656563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533947625386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.796460182355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.541779111592,1534.4111202463293,0.375380883129417,0.12498940333948848,6.112874298809886,3.487354648645944
781.0,-30.006761036063544,5.007833631027772,35.00340234066971,24.092701216600858,4.9958014890488744,-26.50650572117948,-40.015834488999076,1.4955461741647922,-0.1261113856962197,-5.011913628748632,40.00663658586327,42290.08688504907,25752.484938645746,25752.484938645746,68042.57182369482,77309.62888255362,77309.62888255362,25752.484938645746,103062.11382119937,103062.11382119937,103062.11382119937,127842.90447120475,91479.64827379325,56460.14842825916,38910.55538392677,24780.79065000538,0.0,63691.34603393215,21063.67205250457,1534.409130992222,0.0,0.8868340744841192,2.8170182060887154,0.0014959135982669303,354491.33162326843,1554819.3982045075,4.386057597190765,1554819.3982045075,4.386057597190765,0.85,0.0955715014568229,4.027634451161993,1.2669456094549973,1.0,0.0,4.027634451160688,1.2847424564025867,1.2850421662373426,3.1349741974277014,19306.047253193687,1968.66893925996,4632.441516551485,4632.441516551485,5.559160293040591,5.007833631027772,-2.3399459281795134,7.347779559207286,3.4873614425355832,3.4873614425355832,0.9963889835815952,0.0,0.0,0.00023327183660264007,1.0000157871356476,0.00023326815396665113,198.92779484788392,0.0,7.35927553162735e-07,2.085618685663191,0.007173249855184696,7.871449242428926e-05,0.0001545573441783508,0.0006225004840928271,0.09557150145682601,0.07169831216459602,0.02387318929222999,0.09557151251267348,0.07169831216459369,0.023873189292229213,0.3753803761757126,0.3753803761757126,0.12498940318628386,0.0,4.885882503179971,4.841013702757721,5.020689452543763,4.88580224305241,4.841269927806593,5.019597842073495,24780.79065000538,21063.67205250457,0.85,1.0683173784307292,0.6639848192644358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515348604772342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79022092406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.53851152954,1534.409130992222,0.3753803761757126,0.12498940318628386,6.112874298809886,3.4873614425355832
782.0,-30.006912144170656,5.007813032059183,35.00339618996218,24.092659342009597,4.995783943068022,-26.506643494585205,-40.01596199870107,1.4955152934825229,-0.1260996451119354,-5.011918933274666,40.00662552901828,42289.961983740475,25752.471876230666,25752.471876230666,68042.43385997115,77309.52983029897,77309.52983029897,25752.471876230666,103062.00170652964,103062.00170652964,103062.00170652964,127842.76536043378,91479.6031076002,56460.0772556136,38910.58427998511,24780.763653904145,0.0,63691.34793388925,21063.649105818524,1534.4078732606085,0.0,0.8868340875225103,2.8170174322018524,0.0014959135982669303,354491.2583226318,1554818.9213990634,4.386057159085096,1554818.9213990634,4.386057159085096,0.85,0.09557138934865557,4.027634451161993,1.2669455215381462,1.0,0.0,4.027634451160451,1.2847426084611937,1.2850423135999367,3.1349738263807647,19306.037721230306,1968.6679672702,4632.441516551485,4632.441516551485,5.5591574732715685,5.007813032059183,-2.3399483806665216,7.3477614127257045,3.487368286240682,3.487368286240682,0.9963909389259091,0.0,0.0,0.00023326815396665113,1.00001572843263,0.00023326448508191253,198.92791965020004,0.0,7.325786565061208e-07,2.0761279125383463,0.007173982433841202,7.871335646032797e-05,0.00015455479750632316,0.0006224902270288329,0.09557138934865299,0.0716982042313582,0.023873185117294787,0.09557140932404344,0.07169820423136014,0.023873185117295432,0.37537986839258236,0.37537986839258236,0.12498940040961445,0.0,4.885871909742036,4.841082054403216,5.0204413996569315,4.885819288162736,4.841345399187674,5.019439102077058,24780.763653904145,21063.649105818524,0.85,1.0683151804323292,0.6639828384168738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515357691888409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78073015093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.535252716281,1534.4078732606085,0.37537986839258236,0.12498940040961445,6.112874298809886,3.487368286240682
783.0,-30.00706276671937,5.007792576791018,35.00339005334501,24.092617257870756,4.995767483683477,-26.506780722199306,-40.01609317548571,1.4954854391634163,-0.12611566592448753,-5.011922469673516,40.00661363801213,42289.85451364075,25752.454632179833,25752.454632179833,68042.30914582059,77309.42564792861,77309.42564792861,25752.454632179833,103061.88028010845,103061.88028010845,103061.88028010845,127842.61102292563,91479.55305549187,56460.02378022914,38910.588083625255,24780.730742817173,0.0,63691.318826442424,21063.621131394597,1534.406234519834,0.0,0.886834112577659,2.8170172298968317,0.0014959135982669303,354491.20945488237,1554818.4086221273,4.386056317201896,1554818.4086221273,4.386056317201896,0.85,0.09557127475826221,4.027634451161993,1.2669454632932324,1.0,0.0,4.027634451162475,1.284742755690296,1.2850424561495661,3.1349734671186633,19306.02715813363,1968.666890134106,4632.441516551485,4632.441516551485,5.5591537508174875,5.007792576791018,-2.339949499941982,7.347742076733,3.487375128270204,3.487375128270204,0.9963928937914869,0.0,0.0,0.00023326448508191253,1.0000156779111455,0.00023326082803937678,198.92804405162408,0.0,7.298436084872202e-07,2.0683767864527822,0.00717471227744969,7.871218784271797e-05,0.00015455229723919454,0.0006224801568668085,0.09557127475825859,0.07169809452256883,0.02387318023568977,0.09557130309083352,0.07169809452257155,0.023873180235690676,0.3753793603218798,0.3753793603218798,0.1249893969327055,0.0,4.885860266689008,4.841147171589114,5.020198865584291,4.885806803749006,4.841400932420413,5.019222005975166,24780.730742817173,21063.621131394597,0.85,1.068313710558177,0.6639814545037097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536674521471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77297902485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.532000149335,1534.406234519834,0.3753793603218798,0.1249893969327055,6.112874298809886,3.487375128270204
784.0,-30.007212813030684,5.007772242131971,35.00338392949029,24.09258069181817,4.99574961569112,-26.506917572003385,-40.01622051056472,1.4954543746638134,-0.1260087391275988,-5.011926950183121,40.00660173651075,42289.73360423349,25752.440159085687,25752.440159085687,68042.17376331918,77309.34932510862,77309.34932510862,25752.440159085687,103061.7894841943,103061.7894841943,103061.7894841943,127842.48758384548,91479.53005995386,56459.95603736315,38910.63780287857,24780.698099651174,0.0,63691.33590252974,21063.593384703498,1534.4046355852709,0.0,0.8868341328668599,2.817015300442674,0.0014959135982669303,354491.1475409393,1554817.8953927304,4.386055635460314,1554817.8953927304,4.386055635460314,0.85,0.09557116052330836,4.027634451161993,1.2669453369127588,1.0,0.0,4.027634451160573,1.284742908555987,1.285042604352313,3.1349730941024885,19306.022305109473,1968.6663952633646,4632.441516551485,4632.441516551485,5.559150626526744,5.007772242131971,-2.3399512702971106,7.347723512429081,3.487381979317739,3.487381979317739,0.9963948512336397,0.0,0.0,0.00023326082803937678,1.0000156179508621,0.00023325718504012258,198.92816797726152,0.0,7.274883186487207e-07,2.0617018950504744,0.007175439765768338,7.871105346513984e-05,0.00015454977457423694,0.0006224699964945165,0.09557116052330505,0.07169798511826814,0.023873175405036914,0.09557114022744914,0.07169798511827062,0.02387317540503774,0.3753788518704633,0.3753788518704633,0.12498939306504436,0.0,4.885873591999598,4.8412407691017165,5.019970745424132,4.885918211055525,4.841606660564651,5.0190497455944865,24780.698099651174,21063.593384703498,0.85,1.0683112985327825,0.6639793781206242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537576946053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.766304133445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.528752272803,1534.4046355852709,0.3753788518704633,0.12498939306504436,6.112874298809886,3.487381979317739
785.0,-30.00736228917025,5.007752055219159,35.00337781885578,24.092533229291462,4.995733728062291,-26.507053710515397,-40.016347740869946,1.495425149407396,-0.1261245817265717,-5.011930012571626,40.006589873867405,42289.614707139495,25752.422429537382,25752.422429537382,68042.03713667688,77309.22109155457,77309.22109155457,25752.422429537382,103061.64352109196,103061.64352109196,103061.64352109196,127842.3085931527,91479.45572534435,56459.890880165105,38910.627605754715,24780.665072060747,0.0,63691.292677815465,21063.565311251634,1534.40297633573,0.0,0.8868341602312431,2.8170164662571078,0.0014959135982669303,354491.10522331466,1554817.3838391418,4.386054715984119,1554817.3838391418,4.386054715984119,0.85,0.09557104592634377,4.027634451161993,1.2669452220713722,1.0,0.0,4.0276344511620445,1.2847430527890584,1.2850427439384686,3.134972742151336,19306.006617385363,1968.6647955607025,4632.441516551485,4632.441516551485,5.559146799268864,5.007752055219159,-2.3399519590162203,7.347704014235379,3.487388832656911,3.487388832656911,0.9963968093305461,0.0,0.0,0.00023325718504012258,1.0000155586217139,0.00023325355593628236,198.92829143212043,0.0,7.246951675811597e-07,2.0537861049250066,0.007176164460935919,7.870992003604535e-05,0.00015454726500407722,0.0006224598888632837,0.09557104592634146,0.07169787545503134,0.02387317047131011,0.09557107938107332,0.07169787545503307,0.02387317047131069,0.3753783448856936,0.3753783448856936,0.12498938959753612,0.0,4.885861157767408,4.841299961237951,5.019742852821025,4.885805430845039,4.841530920962157,5.01882546034966,24780.665072060747,21063.565311251634,0.85,1.068309878414147,0.6639779619651139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384759192904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75838834332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.525510919475,1534.40297633573,0.3753783448856936,0.12498938959753612,6.112874298809886,3.487388832656911
786.0,-30.00751122679873,5.007731947943363,35.003371713664784,24.09249177379536,4.995713208860523,-26.50718982747637,-40.01647116439415,1.495391809538154,-0.12603913465591177,-5.011936159414504,40.00657781115162,42289.482420515655,25752.41287309554,25752.41287309554,68041.89529361119,77309.1358402488,77309.1358402488,25752.41287309554,103061.54871334434,103061.54871334434,103061.54871334434,127842.18076701631,91479.42228054683,56459.81024980623,38910.68003415623,24780.63205367198,0.0,63691.312087828206,21063.53724562118,1534.4013927701465,0.0,0.8868341726252493,2.8170146246830146,0.0014959135982669303,354491.0202831592,1554816.8636579427,4.386054299530609,1554816.8636579427,4.386054299530609,0.85,0.0955709325815116,4.027634451161993,1.266945085800253,1.0,0.0,4.027634451162038,1.2847432162409083,1.2850429027657373,3.134972343303467,19305.99955912865,1968.664075818822,4632.441516551485,4632.441516551485,5.559144736330386,5.007731947943363,-2.3399548776284496,7.347686825571812,3.4873956966751,3.4873956966751,0.9963987704786,0.0,0.0,0.00023325355593628236,1.0000155025878583,0.0002332499399585952,198.92841444234838,0.0,7.219314263651984e-07,2.045953662318972,0.0071768863923622845,7.87088205340163e-05,0.00015454473540226605,0.0006224497005518812,0.09557093258150791,0.07169776666447172,0.02387316591703619,0.09557091960571494,0.07169776666447449,0.02387316591703711,0.37537783704938016,0.37537783704938016,0.12498938631187523,0.0,4.885870700146995,4.841379292790577,5.019542459006118,4.885897024758606,4.841684959456927,5.018729194930984,24780.63205367198,21063.53724562118,0.85,1.0683073258058127,0.6639756826205725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539371477512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75055590071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.522275987047,1534.4013927701465,0.37537783704938016,0.12498938631187523,6.112874298809886,3.4873956966751
787.0,-30.007659611310334,5.00771196334536,35.003365605273885,24.092444660514616,4.995695225050529,-26.507325192981344,-40.01659828992558,1.4953608067215713,-0.12610480804534063,-5.011940188450345,40.006565507565305,42289.36773346838,25752.398151760313,25752.398151760313,68041.7658852287,77309.01736638867,77309.01736638867,25752.398151760313,103061.41551814898,103061.41551814898,103061.41551814898,127842.01215888401,91479.35641647085,56459.748018247716,38910.675998025705,24780.59664073503,0.0,63691.27263876074,21063.507144624775,1534.3996193818225,0.0,0.8868341966673801,2.817015017829651,0.0014959135982669303,354490.96460793173,1554816.333089808,4.386053491686143,1554816.333089808,4.386053491686143,0.8499999999999999,0.09557081811843901,4.027634451161993,1.2669449577713388,1.0,0.0,4.027634451163297,1.2847433687333665,1.2850430506479216,3.134971971198305,19305.985659042817,1968.6626584045334,4632.441516551485,4632.441516551485,5.559141558452119,5.00771196334536,-2.3399562202550817,7.347668183600442,3.4874025510722664,3.4874025510722664,0.9964007288777904,0.0,0.0,0.0002332499399585952,1.000015445033516,0.00023324633746109563,198.92853699588082,0.0,7.193207079679706e-07,2.038554886381229,0.007177605713070252,7.870768806799301e-05,0.00015454225189060218,0.000622439697874744,0.09557081811843318,0.0716976568245628,0.02387316129387038,0.09557082507831224,0.07169765682456718,0.023873161293871833,0.3753773297930844,0.3753773297930844,0.12498938468802362,0.0,4.885865201464071,4.8414375540938295,5.019345144681438,4.8858353804050125,4.841662956852986,5.018548226349822,24780.59664073503,21063.507144624775,0.85,1.0683059556863113,0.663974293202178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402638103951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74315712477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.519046860249,1534.3996193818225,0.3753773297930844,0.12498938468802362,6.112874298809886,3.4874025510722664
788.0,-30.007807357625058,5.007692102011585,35.003359504333005,24.092413193453126,4.995677877169476,-26.507459920448312,-40.01672531068323,1.4953304399927245,-0.12592400133701176,-5.011944061682984,40.006553507781426,42289.25539840396,25752.38336005303,25752.38336005303,68041.63875845699,77308.95973818749,77308.95973818749,25752.38336005303,103061.34309824053,103061.34309824053,103061.34309824053,127841.90598139304,91479.35139776391,56459.68811474579,38910.736981131246,24780.562883152503,0.0,63691.29986428375,21063.478450679628,1534.3979434127673,0.0,0.8868342204024193,2.81701218770052,0.0014959135982669303,354490.9110856772,1554815.8156226894,4.386052694160344,1554815.8156226894,4.386052694160344,0.85,0.09557070416942895,4.027634451161993,1.2669449083181097,1.0,0.0,4.027634451161156,1.2847435182225149,1.2850431955434138,3.1349716064217694,19305.9845998849,1968.6625504004835,4632.441516551485,4632.441516551485,5.5591383653827116,5.007692102011585,-2.3399574122472044,7.34764951425879,3.487409408965108,3.487409408965108,0.9964026882757452,0.0,0.0,0.00023324633746109563,1.0000153786230808,0.00023324275050874924,198.92865902244694,0.0,7.16639557118122e-07,2.0309565048727576,0.00717832235262737,7.870655655036587e-05,0.00015453978091072978,0.0006224297456710818,0.09557070416942783,0.07169754713587052,0.0238731570335573,0.09557062723196452,0.07169754713587137,0.02387315703355758,0.37537682177542875,0.37537682177542875,0.12498938444684597,0.0,4.885897679649304,4.841545827715493,5.019149632570134,4.88602006034597,4.841971575634375,5.018360219399369,24780.562883152503,21063.478450679628,0.85,1.068303503044264,0.663972245636622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411528304203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73555874327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.515823849639,1534.3979434127673,0.37537682177542875,0.12498938444684597,6.112874298809886,3.487409408965108
789.0,-30.007954575914734,5.007672498545753,35.00335344410871,24.0923800849356,4.995671080393577,-26.50759311744817,-40.01684828018767,1.4953096219270252,-0.12599996059236673,-5.01194138679612,40.00654249185715,42289.12870946821,25752.352415899943,25752.352415899943,68041.48112536815,77308.85257677811,77308.85257677811,25752.352415899943,103061.20499267805,103061.20499267805,103061.20499267805,127841.73721696659,91479.30090442253,56459.61794656905,38910.758842059426,24780.53222428854,0.0,63691.29106634797,21063.45239064526,1534.3962890257849,0.0,0.8868342738944974,2.8170134990275963,0.0014959135982669303,354490.9480485931,1554815.340582701,4.386050896762444,1554815.340582701,4.386050896762444,0.85,0.09557058885376939,4.027634451161993,1.2669447929272426,1.0,0.0,4.027634451160272,1.2847436230125882,1.2850432957493763,3.1349713507179087,19305.973943669524,1968.6614637689247,4632.441516551485,4632.441516551485,5.559131685502787,5.007672498545753,-2.3399537296823625,7.3476262282281155,3.487416270734995,3.487416270734995,0.9964046487814271,0.0,0.0,0.00023324275050874924,1.000015323680084,0.00023323917642622665,198.92878061303813,0.0,7.135476202453398e-07,2.022193955775293,0.0071790359002476154,7.870546113616224e-05,0.00015453728937258698,0.0006224197106662214,0.09557058885377137,0.07169743638415622,0.023873152469615154,0.09557057444074302,0.07169743638415473,0.023873152469614658,0.37537631622160667,0.37537631622160667,0.1249893852895989,0.0,4.885905449535187,4.8416387999789094,5.018901139549541,4.885941426203772,4.842015763370512,5.017912257400553,24780.53222428854,21063.45239064526,0.85,1.0683011756582002,0.6639703482445524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420380278337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72679619417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.512608678091,1534.3962890257849,0.37537631622160667,0.1249893852895989,6.112874298809886,3.487416270734995
790.0,-30.008101238596407,5.0076529648620465,35.00334742335521,24.092333041504048,4.995652262952746,-26.50772701649202,-40.01697519617153,1.4952780408483128,-0.1260390403413112,-5.011947357061974,40.00653152107747,42289.02051389844,25752.344042044682,25752.344042044682,68041.36455594312,77308.73789680006,77308.73789680006,25752.344042044682,103061.08193884474,103061.08193884474,103061.08193884474,127841.58738823519,91479.2378015209,56459.56117310746,38910.75180934826,24780.505449390446,0.0,63691.257258738704,21063.42963198188,1534.3950551726143,0.0,0.8868342832338076,2.8170133157345925,0.0014959135982669303,354490.86554849683,1554814.8674895929,4.386050582950446,1554814.8674895929,4.386050582950446,0.85,0.09557047810527518,4.027634451161993,1.266944674239494,1.0,0.0,4.0276344511619575,1.28474377812364,1.2850434463045892,3.1349709722232144,19305.960626307427,1968.6601057759203,4632.441516551485,4632.441516551485,5.559129877847962,5.0076529648620465,-2.3399563229886167,7.347609287850663,3.4874231771928215,3.4874231771928215,0.9964066220550919,0.0,0.0,0.00023323917642622665,1.000015265865801,0.0002332356158826146,198.9289017448717,0.0,7.109878780288122e-07,2.0149396463336537,0.007179746888125644,7.870433058144088e-05,0.00015453484584478577,0.000622409869029467,0.09557047810526992,0.07169732946692749,0.023873148638342424,0.09557049237766242,0.07169732946693144,0.02387314863834374,0.3753758117827515,0.3753758117827515,0.12498938365497969,0.0,4.885908324798891,4.841713453970897,5.018688101707937,4.885908316720645,4.842000745247276,5.017824597723518,24780.505449390446,21063.42963198188,0.85,1.0682999124908554,0.6639690019323053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429200626977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.719541884726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.509399159766,1534.3950551726143,0.3753758117827515,0.12498938365497969,6.112874298809886,3.4874231771928215
791.0,-30.0082472725486,5.0076334526369095,35.00334138156733,24.092281667422526,4.995627655929802,-26.50786092853565,-40.017098270449765,1.495241311916874,-0.12602868541915768,-5.011955579440715,40.00651886689668,42288.899340647105,25752.341467016413,25752.341467016413,68041.24080766352,77308.62904340058,77308.62904340058,25752.341467016413,103060.97051041698,103060.97051041698,103060.97051041698,127841.43982763271,91479.17792765098,56459.48880410618,38910.765692827554,24780.469317215735,0.0,63691.23501004329,21063.398919633375,1534.3933363111926,0.0,0.8868342872081263,2.817012219313187,0.0014959135982669303,354490.7519276108,1554814.3218032855,4.386050449408588,1554814.3218032855,4.386050449408588,0.85,0.09557036590068599,4.027634451161993,1.2669445456610995,1.0,0.0,4.027634451160594,1.284743957287554,1.2850436209356686,3.1349705350359702,19305.947990406617,1968.658817272628,4632.441516551485,4632.441516551485,5.559129321979475,5.0076334526369095,-2.33996057389539,7.347594026532299,3.4874300720291465,3.4874300720291465,0.9964085920083275,0.0,0.0,0.0002332356158826146,1.000015200440165,0.00023323207065248006,198.92902235755358,0.0,7.082950303623297e-07,2.0073081160468424,0.0071804551831560065,7.870323426258186e-05,0.00015453238162003272,0.0006223999440329561,0.09557036590068158,0.07169722144935133,0.023873144451330246,0.09557034854854905,0.07169722144935464,0.023873144451331346,0.37537530718654283,0.37537530718654283,0.1249893820237483,0.0,4.885915195385508,4.8417782229158774,5.018520778274535,4.885926894021566,4.842021701920714,5.017835848008531,24780.469317215735,21063.398919633375,0.85,1.068298342730115,0.6639673313600951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437987697428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71191035444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.506195864848,1534.3933363111926,0.37537530718654283,0.1249893820237483,6.112874298809886,3.4874300720291465
