time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
792.0,-30.008392826455815,5.007614157998655,35.003335340569265,24.092254391312622,4.9956169204560945,-26.50799302120023,-40.017221100255824,1.4952171152005456,-0.1259227517894601,-5.011954466176694,40.00650680632731,42288.77911481798,25752.315356590523,25752.315356590523,68041.0944714085,77308.56153749426,77308.56153749426,25752.315356590523,103060.87689408478,103060.87689408478,103060.87689408478,127841.3096172442,91479.16482367628,56459.42284625124,38910.82441936116,24780.43272315942,0.0,63691.25714252058,21063.36781468551,1534.3913803982593,0.0,0.8868343365361246,2.817010956188562,0.0014959135982669303,354490.76731124066,1554813.8017154224,4.386048791928919,1554813.8017154224,4.386048791928919,0.85,0.095570249874424,4.027634451161993,1.26694444345776,1.0,0.0,4.027634451162327,1.2847440777963004,1.2850437369175727,3.13497024097634,19305.945224917687,1968.6585352712382,4632.441516551485,4632.441516551485,5.559123685550864,5.007614157998655,-2.3399579471808263,7.347572105179482,3.4874369407826666,3.4874369407826666,0.9964105545093334,0.0,0.0,0.00023323207065248006,1.0000151504907662,0.00023322853712568194,198.929142573884,0.0,7.052491646937521e-07,1.9986761327420937,0.0071811604323207,7.870214013550466e-05,0.00015452993051697541,0.0006223900718858392,0.09557024987442257,0.07169711015508037,0.023873139719342202,0.09557018918664287,0.07169711015508144,0.02387313971934256,0.3753748019145279,0.3753748019145279,0.12498938302654271,0.0,4.885938112428676,4.841878860969928,5.018309920826027,4.886031714387229,4.84228352537275,5.017468610212404,24780.43272315942,21063.36781468551,0.85,1.0682956739125808,0.6639652129991606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446737108615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70327837114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.503000276718,1534.3913803982593,0.3753748019145279,0.12498938302654271,6.112874298809886,3.4874369407826666
793.0,-30.008537807825924,5.007595141575898,35.0033293700473,24.092225927766435,4.995613608017781,-26.508123856239184,-40.017343720514305,1.4951996564310421,-0.12599062459560173,-5.0119501946648635,40.00649677709867,42288.66058355039,25752.281970730888,25752.281970730888,68040.94255428127,77308.45916912073,77308.45916912073,25752.281970730888,103060.74113985163,103060.74113985163,103060.74113985163,127841.14822792761,91479.11963097194,56459.36133100038,38910.84255552395,24780.407088075983,0.0,63691.249643599935,21063.346024864586,1534.3899769616346,0.0,0.8868343945801441,2.8170123476302282,0.0014959135982669303,354490.82633709704,1554813.3692251542,4.386046841580693,1554813.3692251542,4.386046841580693,0.85,0.09557013552472808,4.027634451161993,1.2669443203741686,1.0,0.0,4.027634451162188,1.2847441667619164,1.2850438213640252,3.1349700238867695,19305.93568735931,1968.6575627109473,4632.441516551485,4632.441516551485,5.559116478582461,5.007595141575898,-2.3399528967610097,7.347548038336908,3.4874438426545216,3.4874438426545216,0.9964125264727205,0.0,0.0,0.00023322853712568194,1.0000150909137406,0.00023322501754705996,198.92926231747023,0.0,7.029214562117024e-07,1.9920794069039647,0.0071818633537769115,7.87010478890331e-05,0.00015452748923664884,0.000622380239301091,0.09557013552473004,0.07169700029115095,0.02387313523357909,0.0955701552343096,0.07169700029114948,0.0238731352335786,0.37537429832110647,0.37537429832110647,0.1249893833839452,0.0,4.8859408179321235,4.841971413179067,5.018042409766338,4.885959570069247,4.842349725006102,5.016980492342384,24780.407088075983,21063.346024864586,0.85,1.0682934144803424,0.6639634301444389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515455457768627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6966816453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.499809437692,1534.3899769616346,0.37537429832110647,0.1249893833839452,6.112874298809886,3.4874438426545216
794.0,-30.008682281421407,5.007576205927274,35.003323452711136,24.092178500164323,4.9955970352223105,-26.508255560336767,-40.01746648047117,1.4951703141376744,-0.12607783177196552,-5.011954983513302,40.00648638520097,42288.54475441581,25752.27227783486,25752.27227783486,68040.81703225066,77308.33381059566,77308.33381059566,25752.27227783486,103060.60608843053,103060.60608843053,103060.60608843053,127840.98912080581,91479.04587467268,56459.296962440894,38910.832124701985,24780.383032375277,0.0,63691.21515707726,21063.325577518986,1534.3888697103282,0.0,0.8868344078351373,2.8170129352337714,0.0014959135982669303,354490.76016242884,1554812.9210956085,4.386046396197148,1554812.9210956085,4.386046396197148,0.85,0.09557002497872569,4.027634451161993,1.266944207181223,1.0,0.0,4.02763445116272,1.2847443112878822,1.2850439614017062,3.1349696712216,19305.920121682946,1968.6559754536918,4632.441516551485,4632.441516551485,5.559114386187773,5.007576205927274,-2.3399544165668678,7.3475306224941415,3.4874507962969874,3.4874507962969874,0.9964145132277107,0.0,0.0,0.00023322501754705996,1.0000150380775956,0.00023322151034389042,198.92938164179978,0.0,7.001471789392038e-07,1.9842171051137036,0.007182563500955851,7.869995441222884e-05,0.0001545250631348311,0.0006223704678498278,0.09557002497872173,0.0716968939112417,0.023873131067480024,0.09557010763216874,0.07169689391124467,0.02387313106748101,0.37537379564711065,0.37537379564711065,0.12498937964747679,0.0,4.885929937218066,4.84203375123883,5.0178112941566155,4.88587715174134,4.84227401968775,5.016877726448456,24780.383032375277,21063.325577518986,0.85,1.0682920221328212,0.6639619710524046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515464144135821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68881934351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.496625216696,1534.3888697103282,0.37537379564711065,0.12498937964747679,6.112874298809886,3.4874507962969874
795.0,-30.00882625560188,5.007557210445503,35.0033175015112,24.092127894423925,4.995567413310786,-26.508388119789807,-40.01758934520183,1.4951292774987177,-0.12593871963099446,-5.011966407966437,40.0064735641702,42288.43158548834,25752.279457812434,25752.279457812434,68040.71104330078,77308.24834394974,77308.24834394974,25752.279457812434,103060.52780176217,103060.52780176217,103060.52780176217,127840.87474670872,91479.00652608425,56459.22977224916,38910.86305981677,24780.346944946552,0.0,63691.21000476333,21063.29490320457,1534.3872283618923,0.0,0.8868343961203411,2.817009771571594,0.0014959135982669303,354490.60229374404,1554812.3682147549,4.386046789828239,1554812.3682147549,4.386046789828239,0.85,0.0955699138009129,4.027634451161993,1.2669441066263247,1.0,0.0,4.027634451161795,1.2847445104925383,1.2850441561467296,3.1349691851323036,19305.91181747844,1968.655128660495,4632.441516551485,4632.441516551485,5.5591159361215485,5.007557210445503,-2.339960825800641,7.347518036246144,3.4874577426122793,3.4874577426122793,0.9964164978892226,0.0,0.0,0.00023322151034389042,1.0000149861114198,0.00023321801531272785,198.92950055377568,0.0,6.976857578086732e-07,1.9772414376297798,0.00718326118671366,7.869886001622204e-05,0.00015452265032766838,0.0006223607499445752,0.09556991380090016,0.07169678718639362,0.02387312661450653,0.09556989680715786,0.07169678718640318,0.023873126614509712,0.3753732919373651,0.3753732919373651,0.12498937466556159,0.0,4.885953858767095,4.842114498242722,5.017664253168391,4.886027688335446,4.8424158154881525,5.0170543628073005,24780.346944946552,21063.29490320457,0.85,1.0682904444461356,0.6639602479262944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515472800090248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68184367602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.493446335404,1534.3872283618923,0.3753732919373651,0.12498937466556159,6.112874298809886,3.4874577426122793
796.0,-30.008969625358322,5.0075384803891465,35.003311538902885,24.092100059520476,4.995560053980822,-26.50851790877902,-40.017708053905494,1.4951083374014433,-0.12591210919896412,-5.011962455142259,40.00646132947911,42288.30364571922,25752.247606762816,25752.247606762816,68040.55125248204,77308.1648511126,77308.1648511126,25752.247606762816,103060.41245787541,103060.41245787541,103060.41245787541,127840.7202661502,91478.97792036198,56459.156551101085,38910.91263251211,24780.30780827479,0.0,63691.2204407869,21063.26163703357,1534.3850584661668,0.0,0.8868344605272837,2.8170098832441064,0.0014959135982669303,354490.65691579663,1554811.840618743,4.386044625678422,1554811.840618743,4.386044625678422,0.85,0.09556979590975256,4.027634451161993,1.266943993433379,1.0,0.0,4.027634451160945,1.2847446156637983,1.2850442568520628,3.1349689284986852,19305.905780469813,1968.6545130569373,4632.441516551485,4632.441516551485,5.5591090604708775,5.0075384803891465,-2.3399559380519497,7.347494418441096,3.4874646393184903,3.4874646393184903,0.9964184683767116,0.0,0.0,0.00023321801531272785,1.0000149232146938,0.00023321453500215231,198.92961896666688,0.0,6.95264803589195e-07,1.9703804533717786,0.007183956451517249,7.869780265265929e-05,0.00015452021266006857,0.0006223509319105697,0.09556979590975645,0.07169667487492994,0.02387312103482652,0.09556977238378615,0.07169667487492702,0.02387312103482555,0.3753727885573877,0.3753727885573877,0.12498937363373892,0.0,4.885971690671397,4.8422090903109165,5.017451204902613,4.8860503459433176,4.842594957101198,5.0166065313705985,24780.30780827479,21063.26163703357,0.85,1.0682877605672303,0.6639581303836726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481426132657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.674982691766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.490272643276,1534.3850584661668,0.3753727885573877,0.12498937363373892,6.112874298809886,3.4874646393184903
797.0,-30.00911248650472,5.007519918580257,35.003305633239734,24.092062131408625,4.995549722615405,-26.508647537245395,-40.017830464616395,1.495084773356013,-0.12597770833178856,-5.011962799021055,40.006451062913264,42288.19346912513,25752.227417066733,25752.227417066733,68040.42088619186,77308.05268486156,77308.05268486156,25752.227417066733,103060.28010192829,103060.28010192829,103060.28010192829,127840.5625914903,91478.91923245596,56459.09971098726,38910.91057940966,24780.282489562007,0.0,63691.19306897167,21063.240116127705,1534.3837774382976,0.0,0.8868344959459478,2.8170107057799108,0.0014959135982669303,354490.652163912,1554811.3978942076,4.386043435569303,1554811.3978942076,4.386043435569303,0.85,0.09556968353990769,4.027634451161993,1.266943880240433,1.0,0.0,4.027634451163387,1.2847447330790773,1.2850443698231833,3.1349686419878773,19305.893394857183,1968.6532500759367,4632.441516551485,4632.441516551485,5.559104702143632,5.007519918580257,-2.3399541073050716,7.347474025885328,3.4874715844355655,3.4874715844355655,0.9964204526958759,0.0,0.0,0.00023321453500215231,1.000014870291016,0.00023321106708571655,198.92973695960717,0.0,6.923368566777129e-07,1.9620826518246381,0.007184648788373927,7.869671232828893e-05,0.0001545178226738634,0.000622341305919792,0.09556968353990761,0.07169656689582876,0.023873116644078846,0.09556972431665349,0.07169656689582882,0.023873116644078866,0.3753722863349901,0.3753722863349901,0.12498937165952144,0.0,4.885974535949458,4.842287109150448,5.0172279409037515,4.885985090689246,4.842598532467036,5.0163342330714045,24780.282489562007,21063.240116127705,0.85,1.0682861728231465,0.6639566858691268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515490015971446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66668489022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.487106260634,1534.3837774382976,0.3753722863349901,0.12498937165952144,6.112874298809886,3.4874715844355655
798.0,-30.00925479157106,5.007501383911939,35.00329973879139,24.09202071083712,4.995528351447687,-26.5087777691949,-40.01794920824466,1.4950513290715197,-0.12586166691556855,-5.011969674760478,40.00643957823865,42288.07036098205,25752.224160198057,25752.224160198057,68040.2945211801,77307.970980222,77307.970980222,25752.224160198057,103060.19514042005,103060.19514042005,103060.19514042005,127840.44753795218,91478.8863122475,56459.025232227636,38910.95675557763,24780.252397532124,0.0,63691.209153109754,21063.214537902306,1534.382375233151,0.0,0.8868345025384012,2.8170083767416645,0.0014959135982669303,354490.5571515957,1554810.9026413525,4.386043214055056,1554810.9026413525,4.386043214055056,0.85,0.095569572541906,4.027634451161993,1.266943745617755,1.0,0.0,4.027634451161966,1.2847448966869341,1.285044529013578,3.1349682427603716,19305.886447310797,1968.6525416233676,4632.441516551485,4632.441516551485,5.559103999087011,5.007501383911939,-2.3399570395012734,7.3474584234132125,3.487478549090532,3.487478549090532,0.9964224425972948,0.0,0.0,0.00023321106708571655,1.0000148124260182,0.00023320761271520635,198.92985449338846,0.0,6.898717043638969e-07,1.9550964101672839,0.007185338660078291,7.869565468033167e-05,0.0001545154124053849,0.0006223315982394314,0.09556957254189977,0.07169646016229862,0.023873112379601137,0.0955695586754343,0.0716964601623033,0.0238731123796027,0.37537178409627514,0.37537178409627514,0.12498936816960145,0.0,4.886003874888615,4.842384548637597,5.017052430989793,4.886108007844882,4.84276126434645,5.01633731631199,24780.252397532124,21063.214537902306,0.85,1.068283919019584,0.6639545853074342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515498575347086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65969864856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.483945288157,1534.382375233151,0.37537178409627514,0.12498936816960145,6.112874298809886,3.487478549090532
799.0,-30.009396459889853,5.0074830760786595,35.00329385613218,24.091987672168784,4.995520182764453,-26.50890610762071,-40.01807144433258,1.4950298304952256,-0.12589708876214445,-5.0119670342023195,40.00642813272509,42287.964519898254,25752.196939993522,25752.196939993522,68040.16145989178,77307.86987781811,77307.86987781811,25752.196939993522,103060.06681781163,103060.06681781163,103060.06681781163,127840.28520203268,91478.83908241328,56458.97308625828,38910.96221795,24780.21838422105,0.0,63691.18060217105,21063.185626587892,1534.380526686764,0.0,0.8868345574110028,2.8170091509492896,0.0014959135982669303,354490.59364011185,1554810.409077354,4.3860413702707115,1554810.409077354,4.3860413702707115,0.85,0.0955694568966794,4.027634451161993,1.2669436873728412,1.0,0.0,4.02763445116263,1.2847450043867676,1.285044632300313,3.134967979956814,19305.87647983247,1968.6515252234424,4632.441516551485,4632.441516551485,5.559098123091719,5.0074830760786595,-2.3399529558015333,7.347436031880193,3.4874854909965567,3.4874854909965567,0.9964244259990162,0.0,0.0,0.00023320761271520635,1.000014746164105,0.00023320417384818884,198.92997150138362,0.0,6.871774229611049e-07,1.9474608166717713,0.007186025837501252,7.8694565938808e-05,0.00015451304677639835,0.0006223220703506265,0.09556945689668128,0.0716963497804573,0.023873107116223986,0.0955694757170502,0.07169634978045589,0.023873107116223515,0.37537128307470485,0.37537128307470485,0.12498936621535794,0.0,4.886016121106081,4.842473724051445,5.01683329348549,4.88606994544017,4.842835434957067,5.015961767369959,24780.21838422105,21063.185626587892,0.85,1.0682823087373023,0.6639532211537743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515507101415357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.652063055066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.480790693779,1534.380526686764,0.37537128307470485,0.12498936621535794,6.112874298809886,3.4874854909965567
800.0,-30.009537714866006,5.007464745694113,35.00328798200388,24.091941432002955,4.995495760066732,-26.50903569949013,-40.01819008318705,1.4949937446908088,-0.12579295197093643,-5.011976003741358,40.00641661588717,42287.845519371105,25752.1996461456,25752.1996461456,68040.0451655167,77307.78112704112,77307.78112704112,25752.1996461456,103059.98077318672,103059.98077318672,103059.98077318672,127840.16964207267,91478.79745699193,56458.901095709996,38910.995956979925,24780.188868885944,0.0,63691.18482586587,21063.160538553053,1534.3792044244933,0.0,0.8868345534659894,2.817006733948978,0.0014959135982669303,354490.46969467215,1554809.9124377614,4.386041502827825,1554809.9124377614,4.386041502827825,0.8500000000000001,0.09556934733483817,4.027634451161993,1.266943548903801,1.0,0.0,4.027634451160435,1.2847451802913115,1.2850448038275837,3.1349675507237484,19305.867695120607,1968.6506294321312,4632.441516551485,4632.441516551485,5.559098707265761,5.007464745694113,-2.3399573540195475,7.347422099713661,3.487492470440037,3.487492470440037,0.9964264201257249,0.0,0.0,0.00023320417384818884,1.0000147031562623,0.0002332007450611937,198.93008816810794,0.0,6.840937177900122e-07,1.9387215962168944,0.007186709931219042,7.869350925070894e-05,0.0001545106645974799,0.0006223124758047457,0.09556934733483051,0.07169624420799083,0.023873103126839688,0.09556931093554968,0.07169624420799657,0.023873103126841603,0.37537078259045614,0.37537078259045614,0.12498936272590855,0.0,4.886052946424286,4.84257317341104,5.016681731765914,4.886183051770445,4.842953956834094,5.016058427605969,24780.188868885944,21063.160538553053,0.85,1.0682804119838682,0.6639513087248681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515589343027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.643323834614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.477644112072,1534.3792044244933,0.37537078259045614,0.12498936272590855,6.112874298809886,3.487492470440037
801.0,-30.009678322113235,5.0074467041210164,35.00328212131504,24.091912968456768,4.995492026231427,-26.50916263929229,-40.018308302946366,1.4949763434104586,-0.1258505650088182,-5.011970203132089,40.00640525908304,42287.72769453628,25752.164988771667,25752.164988771667,68039.89268330795,77307.68043852493,77307.68043852493,25752.164988771667,103059.84542729659,103059.84542729659,103059.84542729659,127839.99930771404,91478.7520082202,56458.83833012674,38911.01519788162,24780.15388041745,0.0,63691.16907829907,21063.130798354832,1534.3772265743771,0.0,0.886834624096752,2.8170081690351996,0.0014959135982669303,354490.5498503,1554809.4226994088,4.3860391295508405,1554809.4226994088,4.3860391295508405,0.85,0.09556923063421796,4.027634451161993,1.2669434247212488,1.0,0.0,4.02763445116139,1.2847452687718663,1.2850448879234264,3.1349673348181715,19305.85810352126,1968.6496513611946,4632.441516551485,4632.441516551485,5.559091225816981,5.0074467041210164,-2.3399508818423045,7.347397585963321,3.487499412567497,3.487499412567497,0.9964284035907135,0.0,0.0,0.0002332007450611937,1.0000146357508914,0.00023319733204313337,198.93020429997344,0.0,6.820888992516632e-07,1.9330399404792136,0.007187392020118294,7.869245630843907e-05,0.00015450828875275465,0.0006223029067706797,0.09556923063422111,0.07169613294259898,0.023873097691622134,0.09556924404243132,0.07169613294259661,0.023873097691621346,0.375370283218801,0.375370283218801,0.12498936196180037,0.0,4.886064117252772,4.842663184982882,5.016455774806104,4.886119638123262,4.8430342348951285,5.015562980736377,24780.15388041745,21063.130798354832,0.85,1.0682782820278074,0.663949622946152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515524052515087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.637642178874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.47450108872,1534.3772265743771,0.375370283218801,0.12498936196180037,6.112874298809886,3.487499412567497
802.0,-30.009818441361055,5.007428732205633,35.003276307452005,24.091870674770348,4.995475770519573,-26.509290392137956,-40.01842666240407,1.4949477212964457,-0.12585491637247515,-5.011974480478056,40.00639490160668,42287.612449257904,25752.156629845995,25752.156629845995,68039.76907910389,77307.5745879692,77307.5745879692,25752.156629845995,103059.73121781519,103059.73121781519,103059.73121781519,127839.86048631932,91478.69613083455,56458.77292191049,38911.0257876934,24780.12926850412,0.0,63691.15505619752,21063.1098782285,1534.376075449016,0.0,0.8868346398298135,2.817007726734708,0.0014959135982669303,354490.4907438611,1554808.976055069,4.386038600901438,1554808.976055069,4.386038600901438,0.85,0.09556912066846103,4.027634451161993,1.2669433466950433,1.0,0.0,4.027634451161481,1.2847454097091455,1.2850450245084863,3.1349669909105278,19305.84631104645,1968.6484488634194,4632.441516551485,4632.441516551485,5.5590894213849875,5.007428732205633,-2.3399517241598575,7.3473804563654905,3.487506411269103,3.487506411269103,0.9964304032197437,0.0,0.0,0.00023319733204313337,1.0000145849716373,0.00023319393091626497,198.93032002890413,0.0,6.789523800224979e-07,1.9241510449837589,0.007188070972498317,7.869140213497183e-05,0.00015450592990816153,0.0006222934062069315,0.09556912066845656,0.07169602709679297,0.023873093571663593,0.09556915903424747,0.07169602709679632,0.02387309357166471,0.37536978423096123,0.37536978423096123,0.12498935876361277,0.0,4.88607686438138,4.842744439828891,5.016262453417028,4.88611956410557,4.843061345721026,5.0154810348714705,24780.12926850412,21063.1098782285,0.85,1.0682765765367168,0.6639479596805189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515532476888382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62875328338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.471366333039,1534.376075449016,0.37536978423096123,0.12498935876361277,6.112874298809886,3.487506411269103
803.0,-30.009958021496267,5.007410849718129,35.00327049288608,24.091828485857718,4.995458841835611,-26.50941772695932,-40.018544952012576,1.4949185472986606,-0.12584652496946092,-5.0119777589244645,40.00638325340452,42287.49926342239,25752.145898500454,25752.145898500454,68039.64516192285,77307.47185776345,77307.47185776345,25752.145898500454,103059.6177562639,103059.6177562639,103059.6177562639,127839.71402539099,91478.64288391035,56458.70906905351,38911.03757206315,24780.09626912708,0.0,63691.133841190225,21063.08182875802,1534.374419836213,0.0,0.8868346653184468,2.8170072335096488,0.0014959135982669303,354490.4454407056,1554808.4737510185,4.3860377444533585,1554808.4737510185,4.3860377444533585,0.8500000000000001,0.09556900805550167,4.027634451161993,1.2669431895436718,1.0,0.0,4.027634451161616,1.2847455532035248,1.2850451636665199,3.1349666407632624,19305.83507370947,1968.6473029739484,4632.441516551485,4632.441516551485,5.559087104821358,5.007410849718129,-2.339951819320102,7.347362669038231,3.487513400914831,3.487513400914831,0.9964324002613802,0.0,0.0,0.00023319393091626497,1.0000145288718068,0.00023319054292076033,198.93043531268276,0.0,6.765872563887241e-07,1.9174482846056442,0.007188747559754706,7.869034859666348e-05,0.0001545035823196015,0.00062228395097837,0.09556900805549713,0.07169591927414301,0.023873088781354117,0.09556904192755598,0.07169591927414641,0.023873088781355252,0.3753692850789401,0.3753692850789401,0.12498935544741495,0.0,4.886089016778385,4.842819608931563,5.016085041211625,4.886131233954984,4.843114066634541,5.015369158854128,24780.09626912708,21063.08182875802,0.85,1.0682749867756376,0.6639464037312253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554087203286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.622050523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.468236666704,1534.374419836213,0.3753692850789401,0.12498935544741495,6.112874298809886,3.487513400914831
804.0,-30.010097083473052,5.007393019797806,35.00326466680986,24.091786750964843,4.995439077843815,-26.509544878902467,-40.01866320669649,1.4948868732732796,-0.12576951101937084,-5.01198271026509,40.00637128901077,42287.38818714074,25752.13959043883,25752.13959043883,68039.52777757957,77307.38239358657,77307.38239358657,25752.13959043883,103059.5219840254,103059.5219840254,103059.5219840254,127839.58402573626,91478.60154604999,56458.645974613326,38911.06174604074,24780.06204171086,0.0,63691.123787751596,21063.05273545423,1534.372733542596,0.0,0.8868346834395923,2.817005642463899,0.0014959135982669303,354490.377020698,1554807.9578120012,4.386037135561565,1554807.9578120012,4.386037135561565,0.85,0.09556889591861677,4.027634451161993,1.2669431142648682,1.0,0.0,4.027634451160849,1.2847457083655565,1.2850453145117968,3.1349662621453067,19305.82634968505,1968.646413371034,4632.441516551485,4632.441516551485,5.559085743107108,5.007393019797806,-2.3399531302613896,7.347346150059195,3.4875203875847762,3.4875203875847762,0.9964343964527932,0.0,0.0,0.00023319054292076033,1.0000144749529019,0.00023318716754749277,198.93055016861464,0.0,6.739754205757439e-07,1.9100463419116582,0.007189421535175281,7.86892953824432e-05,0.00015450124753831713,0.0006222745473328332,0.09556889591861494,0.07169581168105542,0.02387308423755952,0.09556888487164429,0.07169581168105679,0.023873084237559978,0.3753687854805419,0.3753687854805419,0.12498935287308519,0.0,4.886115766962519,4.84290512431204,5.015935004295784,4.886213199245731,4.843237793836352,5.015325441246546,24780.06204171086,21063.05273545423,0.85,1.0682733123742465,0.6639447645493265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515549234886016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.614648580304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.465113129949,1534.372733542596,0.3753687854805419,0.12498935287308519,6.112874298809886,3.4875203875847762
805.0,-30.010235575505387,5.007375381989635,35.00325885003719,24.09175388691949,4.995429468655844,-26.50967050227993,-40.018777445051796,1.4948643954303482,-0.12576695311446429,-5.011980975235385,40.006359907844875,42287.262944238384,25752.11653698046,25752.11653698046,68039.37948121884,77307.28783364993,77307.28783364993,25752.11653698046,103059.4043706304,103059.4043706304,103059.4043706304,127839.43282424031,91478.5589935293,56458.572580269494,38911.09601473311,24780.02845360992,0.0,63691.124468343034,21063.024185568433,1534.3709294446671,0.0,0.8868347334715849,2.817005811448374,0.0014959135982669303,354490.40099617257,1554807.4670235643,4.386035454427867,1554807.4670235643,4.386035454427867,0.85,0.09556878149626445,4.027634451161993,1.2669429840380326,1.0,0.0,4.027634451162816,1.2847458204832518,1.2850454223189158,3.134965988561858,19305.817369316293,1968.645497628272,4632.441516551485,4632.441516551485,5.55908076658268,5.007375381989635,-2.3399495009164935,7.347324882906129,3.4875273603083423,3.4875273603083423,0.9964363886595263,0.0,0.0,0.00023318716754749277,1.0000144156433888,0.00023318380605290065,198.93066455392665,0.0,6.714648611410072e-07,1.9029314164736144,0.007190093000036422,7.868827795131201e-05,0.00015449888959618077,0.0006222650504038509,0.09556878149626635,0.07169570208265617,0.023873079413610183,0.0955687836273945,0.07169570208265474,0.023873079413609704,0.3753682862028291,0.3753682862028291,0.12498935243474261,0.0,4.8861347937318556,4.842992144342361,5.015749507991416,4.886214022120896,4.843343516015352,5.015010823897512,24780.02845360992,21063.024185568433,0.85,1.0682709725911192,0.6639427910439357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515557566703192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60753365487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.461995320966,1534.3709294446671,0.3753682862028291,0.12498935243474261,6.112874298809886,3.4875273603083423
806.0,-30.010373598963415,5.007357824551543,35.00325305813168,24.09172203568744,4.995413476910866,-26.509796342192704,-40.01889549018813,1.49483622014018,-0.12560484469861422,-5.011984334814011,40.006348998608374,42287.155521570545,25752.106892571,25752.106892571,68039.26241414154,77307.22318435503,77307.22318435503,25752.106892571,103059.33007692602,103059.33007692602,103059.33007692602,127839.32989287018,91478.54357849645,56458.51426117576,38911.14368591188,24779.999815944167,0.0,63691.143501856044,21062.99984355254,1534.3695294035163,0.0,0.8868347558720847,2.8170032872229607,0.0014959135982669303,354490.3545719014,1554806.996586184,4.386034701744817,1554806.996586184,4.386034701744817,0.85,0.09556867059755296,4.027634451161993,1.2669428994180634,1.0,0.0,4.027634451162818,1.2847459592240817,1.2850455567732086,3.134965650014163,19305.814116097044,1968.6451658922308,4632.441516551485,4632.441516551485,5.559078684654731,5.007357824551543,-2.3399495575201943,7.347307382071738,3.487534361269207,3.487534361269207,0.9964383889340592,0.0,0.0,0.00023318380605290065,1.0000143668853816,0.00023318045597601643,198.93077855234256,0.0,6.687043531049019e-07,1.8951081366992921,0.007190761704389527,7.868722662895425e-05,0.00015449657942394638,0.0006222557458745716,0.09556867059754647,0.07169559522473286,0.02387307537281361,0.09556861320340825,0.07169559522473773,0.02387307537281523,0.37536778732995685,0.37536778732995685,0.1249893514539623,0.0,4.88618504258875,4.843114831205412,5.015581876760166,4.8863794901154165,4.8435992064272,5.014904963907554,24779.999815944167,21062.99984355254,0.85,1.0682688153048907,0.6639409060121246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515565864381559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59971037509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.458884294467,1534.3695294035163,0.37536778732995685,0.1249893514539623,6.112874298809886,3.487534361269207
807.0,-30.01051106850865,5.00734055943401,35.003247312750375,24.091698321886383,4.995412557319404,-26.509920176204513,-40.01901325592769,1.4948216650152641,-0.12563753108958053,-5.011977514224394,40.006338769912965,42287.04925889563,25752.071814103914,25752.071814103914,68039.12107299955,77307.13037181024,77307.13037181024,25752.071814103914,103059.20218591415,103059.20218591415,103059.20218591415,127839.17299656263,91478.5058785693,56458.462956727155,38911.158802046826,24779.970810648472,0.0,63691.129612695295,21062.9751890512,1534.3678705063637,0.0,0.8868348276086248,2.8170045136139388,0.0014959135982669303,354490.448822089,1554806.5554957746,4.3860322913131515,1554806.5554957746,4.3860322913131515,0.85,0.0955685557629852,4.027634451161993,1.266942817545496,1.0,0.0,4.027634451162588,1.2847460342283323,1.2850456274907278,3.134965466992972,19305.8061598293,1968.6443545787095,4632.441516551485,4632.441516551485,5.55907111230504,5.00734055943401,-2.3399420761756113,7.347282635609622,3.487541357078699,3.487541357078699,0.9964403877367711,0.0,0.0,0.00023318045597601643,1.0000143092442404,0.0002331771193876638,198.93089209337705,0.0,6.664334027885582e-07,1.8886722635027737,0.0071914281377923155,7.868617780787256e-05,0.00015449427816814388,0.0006222464772574205,0.09556855576298898,0.0716954854602146,0.02387307030277437,0.09556855921519294,0.07169548546021177,0.023873070302773428,0.37536729100275834,0.37536729100275834,0.124989350999382,0.0,4.886213475491161,4.843232321093126,5.015342483476218,4.886339983134803,4.843715219449393,5.014397883958793,24779.970810648472,21062.9751890512,0.85,1.0682668290976203,0.6639393823919042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515574133994553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.593274501894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.455778038675,1534.3678705063637,0.37536729100275834,0.124989350999382,6.112874298809886,3.487541357078699
808.0,-30.010647959093742,5.0073231404493,35.0032415726256,24.091637413390004,4.995380878368407,-26.51004656521764,-40.01912759905679,1.494779484492301,-0.1256121714826577,-5.01199159135364,40.006327432255354,42286.93134689668,25752.09027816528,25752.09027816528,68039.02162506196,77307.0114925457,77307.0114925457,25752.09027816528,103059.10177071099,103059.10177071099,103059.10177071099,127839.0457552348,91478.42942511852,56458.38730919851,38911.15790657779,24779.943984523805,0.0,63691.1018911016,21062.952386845234,1534.3668142909987,0.0,0.8868347970259574,2.817002536131573,0.0014959135982669303,354490.2542975691,1554806.0665838728,4.386033318926519,1554806.0665838728,4.386033318926519,0.85,0.09556845024042845,4.027634451161993,1.266942688417621,1.0,0.0,4.027634451159513,1.2847462384321082,1.28504582745523,3.1349649687064107,19305.790024940707,1968.6427092779602,4632.441516551485,4632.441516551485,5.559075098121441,5.0073231404493,-2.339949900770706,7.347273041220006,3.487548411809162,3.487548411809162,0.9964424033740463,0.0,0.0,0.0002331771193876638,1.0000142489956942,0.00023317379689523585,198.93100515634114,0.0,6.637504975339755e-07,1.8810689100112865,0.007192091888289849,7.868515948090893e-05,0.00015449195990675487,0.0006222371401479833,0.09556845024041853,0.07169538334709025,0.023873066893328288,0.09556842304558626,0.07169538334709769,0.023873066893330765,0.3753667964786068,0.3753667964786068,0.12498934650044305,0.0,4.886252041490934,4.843321660805032,5.0152282868929206,4.886379419870991,4.84365231659109,5.014744729791175,24779.943984523805,21062.952386845234,0.85,1.0682657326512326,0.6639378200615597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515582370429057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58567114841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.45267827882,1534.3668142909987,0.3753667964786068,0.12498934650044305,6.112874298809886,3.487548411809162
809.0,-30.010784373137863,5.0073061077312495,35.003235835678964,24.09162347847598,4.995384442090757,-26.51016900069461,-40.01924512032417,1.4947690696474651,-0.12558530972307835,-5.0119801766045144,40.00631604457562,42286.82875697069,25752.043926166043,25752.043926166043,68038.87268313672,77306.94015811736,77306.94015811736,25752.043926166043,103058.98408428341,103058.98408428341,103058.98408428341,127838.8898219378,91478.41459272677,56458.3410884242,38911.19278255841,24779.90573765439,0.0,63691.09852021281,21062.919877006232,1534.364520661485,0.0,0.8868348963348789,2.817003515930723,0.0014959135982669303,354490.41203203745,1554805.5755149908,4.386029982030864,1554805.5755149908,4.386029982030864,0.8500000000000001,0.09556833138186434,4.027634451161993,1.2669425867637623,1.0,0.0,4.027634451161848,1.284746294011831,1.2850458787791315,3.1349648330839264,19305.786894683195,1968.6423900805266,4632.441516551485,4632.441516551485,5.559065092166897,5.0073061077312495,-2.3399390050524587,7.347245112783709,3.4875553913478314,3.4875553913478314,0.9964443975279519,0.0,0.0,0.00023317379689523585,1.0000141994078982,0.00023317048601239514,198.9311178258253,0.0,6.609467583193211e-07,1.8731231130769561,0.007192752835048169,7.86841128625024e-05,0.00015448968403273345,0.0006222279737593681,0.0955683313818671,0.07169527061856928,0.023873060763297822,0.09556832412835697,0.0716952706185672,0.023873060763297132,0.37536630176744223,0.37536630176744223,0.12498934620168815,0.0,4.886276307098342,4.843432627765537,5.014991808291484,4.88639486688146,4.843898149226106,5.014067604335082,24779.90573765439,21062.919877006232,0.85,1.0682634506852495,0.6639362444588811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515590572184256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.577725351475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.449585535147,1534.364520661485,0.37536630176744223,0.12498934620168815,6.112874298809886,3.4875553913478314
810.0,-30.010920340555902,5.007289036194517,35.00323014790007,24.09157147575172,4.995362614591078,-26.510293573543205,-40.019359218981094,1.4947358475784045,-0.12562194502521606,-5.0119885166345455,40.00630600279818,42286.71369469102,25752.04858440795,25752.04858440795,68038.76227909897,77306.81758285644,77306.81758285644,25752.04858440795,103058.8661672644,103058.8661672644,103058.8661672644,127838.75040620913,91478.33805905728,56458.2719431672,38911.1845732112,24779.884238944735,0.0,63691.068812155936,21062.901603103022,1534.3636375308436,0.0,0.8868348902528264,2.817003023739909,0.0014959135982669303,354490.296785504,1554805.142485312,4.386030186394913,1554805.142485312,4.386030186394913,0.8499999999999999,0.09556822496554103,4.027634451161993,1.2669424482947216,1.0,0.0,4.027634451161659,1.2847464562563158,1.285046036807583,3.134964437184213,19305.770742865087,1968.640743053447,4632.441516551485,4632.441516551485,5.559066097736399,5.007289036194517,-2.3399425175084514,7.347231553702969,3.487562458378635,3.487562458378635,0.99644641667961,0.0,0.0,0.00023317048601239514,1.0000141529338202,0.00023316718601264246,198.93123012653632,0.0,6.586376244915565e-07,1.8665790278090713,0.00719341147267266,7.868309673742083e-05,0.00015448738927497432,0.0006222187313139604,0.09556822496553657,0.07169516787491974,0.023873057090616833,0.09556825176907315,0.07169516787492308,0.02387305709061795,0.37536580827828003,0.37536580827828003,0.12498934176850701,0.0,4.886297559006209,4.843512989233943,5.014835246527525,4.886366571609358,4.8438186148441105,5.014193139887254,24779.884238944735,21062.901603103022,0.85,1.0682622155355201,0.663934747576732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515598745396463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.571181266205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.446497775161,1534.3636375308436,0.37536580827828003,0.12498934176850701,6.112874298809886,3.487562458378635
811.0,-30.01105572004409,5.007272061234463,35.00322443594647,24.09153962451967,4.9953463910276055,-26.510417056645373,-40.01947307316584,1.4947077276289222,-0.1254562165624975,-5.0119904986169574,40.006293923097125,42286.60049674933,25752.03699520646,25752.03699520646,68038.63749195579,77306.75384129457,77306.75384129457,25752.03699520646,103058.79083650104,103058.79083650104,103058.79083650104,127838.63824952417,91478.32239086623,56458.20665477825,38911.23970676442,24779.847413023133,0.0,63691.08711978755,21062.870301069663,1534.3617339007658,0.0,0.8868349239004161,2.8170006127935308,0.0014959135982669303,354490.26939752535,1554804.6215747583,4.386029055796735,1554804.6215747583,4.386029055796735,0.85,0.09556811193505098,4.027634451161993,1.2669423625757923,1.0,0.0,4.027634451161797,1.284746594611419,1.2850461709550638,3.134964099578081,19305.767436218826,1968.640405869367,4632.441516551485,4632.441516551485,5.559063595988358,5.007272061234463,-2.3399413824221718,7.347213443656635,3.4875694853112726,3.4875694853112726,0.9964484243746493,0.0,0.0,0.00023316718601264246,1.0000140917510636,0.00023316390032500207,198.9313419417646,0.0,6.564730102179759e-07,1.8604445109577437,0.007194067945682878,7.868208280161993e-05,0.00015448510321102251,0.0006222095238840305,0.09556811193504858,0.071695059932747,0.023873052002301578,0.09556805503445615,0.0716950599327488,0.02387305200230218,0.3753653139839645,0.3753653139839645,0.1249893387184206,0.0,4.886345689203324,4.843627682877411,5.014683159983633,4.88653428205447,4.844082698313059,5.014071045582966,24779.847413023133,21062.870301069663,0.85,1.0682599492137972,0.6639327794361313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515606891857933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.565046749354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.44341441545,1534.3617339007658,0.3753653139839645,0.1249893387184206,6.112874298809886,3.4875694853112726
812.0,-30.011190513691187,5.007255365443233,35.00321876474195,24.091510637104534,4.995345204726823,-26.510538508647123,-40.01958671780301,1.494693199682803,-0.12556680780801344,-5.0119836756151415,40.00628368609597,42286.48857687829,25752.003494947618,25752.003494947618,68038.49207182591,77306.64080741077,77306.64080741077,25752.003494947618,103058.64430235839,103058.64430235839,103058.64430235839,127838.46234988768,91478.26328154365,56458.14849623697,38911.238650340754,24779.818047529297,0.0,63691.05669787005,21062.8453403999,1534.3600508228997,0.0,0.8868349956792414,2.8170028639857385,0.0014959135982669303,354490.36368102743,1554804.1801266894,4.386026643944859,1554804.1801266894,4.386026643944859,0.85,0.0955679975070097,4.027634451161993,1.26694223839324,1.0,0.0,4.027634451162478,1.2847466693556417,1.2850462414952195,3.134963917191576,19305.75496166961,1968.6391338193582,4632.441516551485,4632.441516551485,5.559056364324726,5.007255365443233,-2.3399337154586535,7.347189080901886,3.4875765129253145,3.4875765129253145,0.9964504322643756,0.0,0.0,0.00023316390032500207,1.0000140307855272,0.00023316062889822462,198.9314532732339,0.0,6.53626251505062e-07,1.852376796765346,0.007194721571934383,7.868107074400507e-05,0.000154482829580997,0.0006222003665334106,0.09556799750701053,0.07169495083085116,0.023873046676159367,0.09556803431134693,0.07169495083085053,0.02387304667615916,0.3753648211819193,0.3753648211819193,0.12498933694193218,0.0,4.8863573680113745,4.843716517931853,5.014462786448519,4.8864168678071564,4.84408480136409,5.013594269972145,24779.818047529297,21062.8453403999,0.85,1.0682581762550856,0.6639313393318599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615003102373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55697903516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.440338301683,1534.3600508228997,0.3753648211819193,0.12498933694193218,6.112874298809886,3.4875765129253145
813.0,-30.011324835462556,5.007238770195282,35.00321315279115,24.091472778841876,4.9953335509098755,-26.51066058274428,-40.01969659058375,1.4946692981916498,-0.1255876019258153,-5.011985008363354,40.00627406957607,42286.36336942198,25751.99142975412,25751.99142975412,68038.3547991761,77306.53426579031,77306.53426579031,25751.99142975412,103058.52569554443,103058.52569554443,103058.52569554443,127838.32157665741,91478.20623615533,56458.07265344632,38911.25953634334,24779.795881112987,0.0,63691.05541745633,21062.826498946037,1534.3589689719186,0.0,0.8868350237127883,2.8170029818046696,0.0014959135982669303,354490.34526447405,1554803.7654355913,4.386025701985202,1554803.7654355913,4.386025701985202,0.85,0.09556788787501619,4.027634451161993,1.266942084538751,1.0,0.0,4.027634451162813,1.2847467879184684,1.2850463558825183,3.134963627881506,19305.742922697187,1968.6379061858217,4632.441516551485,4632.441516551485,5.55905375982482,5.007238770195282,-2.3399319457666254,7.347170715961907,3.4875835964636837,3.4875835964636837,0.996452456132481,0.0,0.0,0.00023316062889822462,1.0000139816826448,0.00023315736896588546,198.93156421507152,0.0,6.507896831150952e-07,1.8443379619481797,0.007195372361617498,7.86800922879432e-05,0.0001544805366102814,0.0006221911312855609,0.09556788787501168,0.07169484577484503,0.023873042100166653,0.09556797394599677,0.07169484577484841,0.02387304210016778,0.3753643280813983,0.3753643280813983,0.12498933194018697,0.0,4.8863659142429015,4.843794430705543,5.014262695571574,4.886397406437538,4.844103553909463,5.013459799264581,24779.795881112987,21062.826498946037,0.85,1.0682560424415306,0.6639293868230077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515623079254822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.548940200344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.43726941162,1534.3589689719186,0.3753643280813983,0.12498933194018697,6.112874298809886,3.4875835964636837
814.0,-30.011458591267008,5.007222075012337,35.003207510648075,24.09143237108367,4.995304849146801,-26.5107838522299,-40.01981421662492,1.494630110109721,-0.1252841606855668,-5.011995797272001,40.006261966256126,42286.272685591066,25752.003421953297,25752.003421953297,68038.27610754437,77306.48637061365,77306.48637061365,25752.003421953297,103058.48979256695,103058.48979256695,103058.48979256695,127838.25228027882,91478.20070705056,56458.02417798834,38911.30725451358,24779.76248771186,0.0,63691.069742225445,21062.79811455508,1534.357465830554,0.0,0.8868350126335807,2.816997731308819,0.0014959135982669303,354490.1961781896,1554803.243506874,4.386026074259413,1554803.243506874,4.386026074259413,0.8499999999999999,0.09556777906052104,4.027634451161993,1.266942042778246,1.0,0.0,4.027634451162979,1.2847469779659886,1.285046541785946,3.1349631641387816,19305.741755823903,1968.6377871978611,4632.441516551485,4632.441516551485,5.559056348567523,5.007222075012337,-2.3399371344879767,7.3471592095003135,3.4875906825062906,3.4875906825062906,0.996454480716083,0.0,0.0,0.00023315736896588546,1.00001392278549,0.00023315412281104745,198.9316746895624,0.0,6.485034394633838e-07,1.8378587474392296,0.007196020865056962,7.867904479881734e-05,0.00015447832416706813,0.0006221822203730539,0.09556777906051515,0.07169474150640298,0.023873037554112173,0.09556770100345853,0.0716947415064074,0.023873037554113644,0.3753638341387018,0.3753638341387018,0.12498932544180189,0.0,4.8864391867488735,4.843926923247523,5.014157827067095,4.886711636586426,4.844436428121469,5.013717835922705,24779.76248771186,21062.79811455508,0.85,1.0682545666592385,0.6639278136909109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515631127143402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54246098583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.434205481677,1534.357465830554,0.3753638341387018,0.12498932544180189,6.112874298809886,3.4875906825062906
815.0,-30.01159184862902,5.007205777768373,35.003201883796685,24.09141274346041,4.9953107991710635,-26.51090320761578,-40.0199237401597,1.4946221581578514,-0.1253967113969452,-5.011983029873144,40.00625112737505,42286.150391477306,25751.955669275725,25751.955669275725,68038.10606075302,77306.3823363414,77306.3823363414,25751.955669275725,103058.33800561712,103058.33800561712,103058.33800561712,127838.06465460829,91478.15286675091,56457.957938911546,38911.32769759929,24779.726648991174,0.0,63691.05434659046,21062.767651642498,1534.3552743931748,0.0,0.8868351168382449,2.8170007024729706,0.0014959135982669303,354490.3726042007,1554802.7761043773,4.3860225728622595,1554802.7761043773,4.3860225728622595,0.85,0.09556766065261786,4.027634451161993,1.266941901012324,1.0,0.0,4.027634451160373,1.2847470218670893,1.2850465815265784,3.1349630570139304,19305.731659511737,1968.6367576605403,4632.441516551485,4632.441516551485,5.559046040250103,5.007205777768373,-2.3399250016534032,7.347130779421777,3.4875977107430947,3.4875977107430947,0.9964564887837414,0.0,0.0,0.00023315412281104745,1.000013870916889,0.00023315088879444635,198.93178475247657,0.0,6.457630182279838e-07,1.8300923936581062,0.00719666662807519,7.867806947611488e-05,0.00015447605333493257,0.0006221730742913119,0.09556766065261996,0.07169462953226292,0.023873031120357026,0.09556767653650787,0.07169462953226136,0.023873031120356505,0.37536334288537926,0.37536334288537926,0.12498932338953493,0.0,4.886463799182195,4.844036766977922,5.013926121889028,4.886586318476191,4.844500361621158,5.013023583555423,24779.726648991174,21062.767651642498,0.85,1.0682521550123352,0.6639260540635247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515639141130547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53469463205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.431148412545,1534.3552743931748,0.37536334288537926,0.12498932338953493,6.112874298809886,3.4875977107430947
