time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
816.0,-30.011724601943612,5.007189505344382,35.00319632701189,24.091375443991296,4.995295220268223,-26.511024262441214,-40.02003724509848,1.4945948807658582,-0.12531824864186092,-5.011987520250264,40.00624191451148,42286.046974293575,25751.952690879003,25751.952690879003,68037.99966517258,77306.29410167772,77306.29410167772,25751.952690879003,103058.24679255672,103058.24679255672,103058.24679255672,127837.95483453057,91478.11190604328,56457.901655196714,38911.34472316285,24779.708041973852,0.0,63691.0527651367,21062.751835677773,1534.3544703495165,0.0,0.886835127343456,2.8169991462149713,0.0014959135982669303,354490.3105540184,1554802.3788203325,4.386022219875052,1554802.3788203325,4.386022219875052,0.85,0.09556755367476896,4.027634451161993,1.2669418015563867,1.0,0.0,4.027634451163033,1.2847471561446977,1.2850467116803859,3.134962729357753,19305.72301508238,1968.6358761740637,4632.441516551485,4632.441516551485,5.5590453973069165,5.007189505344382,-2.3399254240869105,7.347114929431292,3.487604831199519,3.487604831199519,0.9964585231998626,0.0,0.0,0.00023315088879444635,1.0000138184646878,0.00023314766705164215,198.93189439918345,0.0,6.433486943746699e-07,1.8232501998578143,0.007197309976769564,7.867705871023579e-05,0.00015447383008421057,0.0006221641198501104,0.09556755367476635,0.07169452677715522,0.02387302689761113,0.09556757479199128,0.07169452677715718,0.023873026897611782,0.37536285249785634,0.37536285249785634,0.12498931712949195,0.0,4.886506630326323,4.844152614557288,5.013749351182753,4.886669271608412,4.844607487395422,5.013033730275708,24779.708041973852,21062.751835677773,0.85,1.0682505110421934,0.6639244468171229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647125261888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52785243825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.42809687035,1534.3544703495165,0.37536285249785634,0.12498931712949195,6.112874298809886,3.487604831199519
817.0,-30.011856859716328,5.0071733649613135,35.00319077557403,24.091342754568927,4.995283913942354,-26.511144443838184,-40.020150610338874,1.4945714980642106,-0.12526429045112764,-5.011986902089351,40.00623095667846,42285.94515082458,25751.936845968143,25751.936845968143,68037.88199679271,77306.20708065681,77306.20708065681,25751.936845968143,103058.14392662495,103058.14392662495,103058.14392662495,127837.82035711444,91478.07368909092,56457.848497676896,38911.36132379335,24779.676430489493,0.0,63691.03775428285,21062.72496591607,1534.352801686796,0.0,0.8868351701597864,2.816998508807845,0.0014959135982669303,354490.3190960617,1554801.9062885004,4.386020781197051,1554801.9062885004,4.386020781197051,0.85,0.09556744130358671,4.027634451161993,1.266941727376543,1.0,0.0,4.027634451162976,1.284747272178195,1.285046823601597,3.1349624462198187,19305.714949700603,1968.6350537340074,4632.441516551485,4632.441516551485,5.559041976883626,5.0071733649613135,-2.3399220851411164,7.3470954501024295,3.487611931981229,3.487611931981229,0.9964605519946368,0.0,0.0,0.00023314766705164215,1.0000137668976767,0.00023314445737575355,198.93200363670675,0.0,6.409073993076003e-07,1.8163315696377391,0.007197950884168872,7.867604920035937e-05,0.00015447161785128277,0.0006221552097845564,0.09556744130358759,0.07169442005685428,0.02387302124673331,0.09556745384877717,0.07169442005685363,0.02387302124673309,0.3753623632404358,0.3753623632404358,0.1249893106814493,0.0,4.8865496237235675,4.844269595174808,5.013569826578134,4.88672261163822,4.844738690868496,5.012852905119985,24779.676430489493,21062.72496591607,0.85,1.068248915322746,0.6639230045828716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655079201506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52093380803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.425050983995,1534.352801686796,0.3753623632404358,0.1249893106814493,6.112874298809886,3.487611931981229
818.0,-30.011988624322058,5.00715711110388,35.00318519168847,24.091286595817678,4.9952549148042165,-26.5112659506911,-40.02026041327042,1.494532241173266,-0.12521501918803324,-5.011997841037003,40.00621890869336,42285.83056255877,25751.950462891957,25751.950462891957,68037.78102545072,77306.09657312887,77306.09657312887,25751.950462891957,103058.04703602083,103058.04703602083,103058.04703602083,127837.6902016107,91478.00462365127,56457.77521404504,38911.36601067359,24779.64316558987,0.0,63691.00917626346,21062.69669075139,1534.3513014146372,0.0,0.8868351581168272,2.8169965833598476,0.0014959135982669303,354490.1679364759,1554801.3867464445,4.386021185854336,1554801.3867464445,4.386021185854336,0.85,0.09556733368129829,4.027634451161993,1.2669415976991876,1.0,0.0,4.027634451160976,1.2847474624439554,1.285047009787882,3.1349619819449073,19305.700373992604,1968.6335674254312,4632.441516551485,4632.441516551485,5.559044916353831,5.00715711110388,-2.339927238492393,7.3470843495962725,3.4876190454745775,3.4876190454745775,0.9964625844213079,0.0,0.0,0.00023314445737575355,1.0000137155777102,0.00023314125970868855,198.932112467007,0.0,6.385072555429729e-07,1.809529562208785,0.007198589391424415,7.86750714240208e-05,0.00015446938595173275,0.0006221462205090372,0.09556733368129051,0.07169431701163417,0.02387301666965634,0.09556729378497479,0.07169431701164,0.02387301666965828,0.37536187503306656,0.37536187503306656,0.12498930379808997,0.0,4.886600447692274,4.844364614999506,5.013487667828258,4.8867828218489535,4.844723943886493,5.013138230386005,24779.64316558987,21062.69669075139,0.85,1.0682478093125776,0.6639215033558923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566300345891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.514131800606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.422010599883,1534.3513014146372,0.37536187503306656,0.12498930379808997,6.112874298809886,3.4876190454745775
819.0,-30.01211981105991,5.007141255517103,35.0031796209888,24.09127210211011,4.995261416445174,-26.51138338707035,-40.0203658506274,1.4945249924556288,-0.12525351137747975,-5.011984580797187,40.00620812499166,42285.700299381075,25751.902670413187,25751.902670413187,68037.60296979426,77306.0111011593,77306.0111011593,25751.902670413187,103057.91377157248,103057.91377157248,103057.91377157248,127837.52088604069,91477.97473313281,56457.70037134217,38911.415957545156,24779.60711446821,0.0,63691.02307201337,21062.66604729798,1534.349086985735,0.0,0.8868352646293631,2.8169986381420515,0.0014959135982669303,354490.35117278865,1554800.921723855,4.3860176069108325,1554800.921723855,4.3860176069108325,0.85,0.09556721570855965,4.027634451161993,1.266941444943659,1.0,0.0,4.027634451161052,1.284747502955334,1.2850470462002974,3.134961883091529,19305.694065838026,1968.6329241726814,4632.441516551485,4632.441516551485,5.559034599444572,5.007141255517103,-2.3399146022065818,7.347055857723685,3.487626097835854,3.487626097835854,0.9964645993816726,0.0,0.0,0.00023314125970868855,1.0000136554408687,0.00023313807610547606,198.93222082012466,0.0,6.361186642067862e-07,1.8027602943620322,0.007199225510088622,7.867413253295081e-05,0.00015446712717573775,0.0006221371229850223,0.09556721570856419,0.07169420540246517,0.023873010306099018,0.09556723704584924,0.07169420540246177,0.023873010306097887,0.3753613864114373,0.3753613864114373,0.12498930235365605,0.0,4.886621570749469,4.844463979887905,5.013273482933528,4.886731069419682,4.844886594123352,5.0124419624040115,24779.60711446821,21062.66604729798,0.85,1.0682447806320579,0.6639193132691558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567089817631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50736253276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.418975686958,1534.349086985735,0.3753613864114373,0.12498930235365605,6.112874298809886,3.487626097835854
820.0,-30.01225055283156,5.007125362798629,35.00317410769547,24.091224918980174,4.995241824563981,-26.51150303253365,-40.0204791460186,1.4944943042660128,-0.12525064037777156,-5.0119915468263025,40.006198655674524,42285.60464766984,25751.907126216975,25751.907126216975,68037.51177388681,77305.8989743512,77305.8989743512,25751.907126216975,103057.80610056818,103057.80610056818,103057.80610056818,127837.39387204098,91477.90744380432,56457.64943305527,38911.397789721166,24779.5877714728,0.0,63690.98556119397,21062.64960575188,1534.3482940328056,0.0,0.886835263466176,2.816997786868956,0.0014959135982669303,354490.2549128689,1554800.5133811976,4.386017645995251,1554800.5133811976,4.386017645995251,0.85,0.09556711023361154,4.027634451161993,1.266941353729926,1.0,0.0,4.027634451161426,1.2847476530841617,1.2850471922737887,3.134961516756434,19305.679864964062,1968.6314760865396,4632.441516551485,4632.441516551485,5.55903556131398,5.007125362798629,-2.3399167136197536,7.347042076418383,3.4876332432523496,3.4876332432523496,0.9964666409292428,0.0,0.0,0.00023313807610547606,1.0000136091378933,0.00023313490334042877,198.93232880582798,0.0,6.333212572702595e-07,1.7948324431039153,0.007199858831345892,7.867312367976249e-05,0.0001544649524257136,0.0006221283638869023,0.09556711023360619,0.07169410370093501,0.023873006532671177,0.0955671586516779,0.07169410370093902,0.023873006532672516,0.37536089778534715,0.37536089778534715,0.12498929719600385,0.0,4.886648114295724,4.844545474928054,5.01313471860999,4.886740906448551,4.84485824102984,5.012566414838261,24779.5877714728,21062.64960575188,0.85,1.0682439779255217,0.663918202475326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678758278727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4994346815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.415947958498,1534.3482940328056,0.37536089778534715,0.12498929719600385,6.112874298809886,3.4876332432523496
821.0,-30.012380744654894,5.007109502090785,35.00316856048681,24.091193416994088,4.995222681936399,-26.51162213793351,-40.020592336636014,1.494464075215006,-0.12500775942339715,-5.011995308942481,40.006186641227586,42285.51102979237,25751.903284941236,25751.903284941236,68037.4143147336,77305.84857493843,77305.84857493843,25751.903284941236,103057.75185987966,103057.75185987966,103057.75185987966,127837.30321271087,91477.90184213755,56457.600459713605,38911.44598047105,24779.551352831215,0.0,63690.997333302264,21062.618649906533,1534.3464529852388,0.0,0.8868352878196379,2.8169941534241176,0.0014959135982669303,354490.20292615896,1554799.995285748,4.38601682769105,1554799.995285748,4.38601682769105,0.85,0.09556699905031862,4.027634451161993,1.2669413020787763,1.0,0.0,4.027634451161399,1.284747801042858,1.2850473361905663,3.134961155716845,19305.678682777143,1968.6313555370227,4632.441516551485,4632.441516551485,5.559034732102059,5.007109502090785,-2.3399165051848483,7.347026007275633,3.4876403510414713,3.4876403510414713,0.9964686717261346,0.0,0.0,0.00023313490334042877,1.0000135519069149,0.0002331317439607357,198.93243633740622,0.0,6.311655396125388e-07,1.788723139261935,0.007200489996885505,7.867211577148952e-05,0.00015446278756893925,0.0006221196446351762,0.0955669990503128,0.07169399745879541,0.02387300159151738,0.09556692334094735,0.07169399745879979,0.023873001591518835,0.3753604081378274,0.3753604081378274,0.12498929350050175,0.0,4.886717461732587,4.844674989996065,5.013023080630717,4.886987549519063,4.845185914357671,5.012569374839302,24779.551352831215,21062.618649906533,0.85,1.068242250293021,0.6639166098861266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515686591728916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.493325377654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.412924771303,1534.3464529852388,0.3753604081378274,0.12498929350050175,6.112874298809886,3.4876403510414713
822.0,-30.012510408052176,5.00709377634214,35.003163006425716,24.091155419033043,4.995211504276649,-26.511739971140756,-40.020701580774016,1.4944410673652482,-0.12504813236023438,-5.011994154853393,40.00617534722026,42285.40322009049,25751.887089837386,25751.887089837386,68037.29030992788,77305.73948331979,77305.73948331979,25751.887089837386,103057.62657315718,103057.62657315718,103057.62657315718,127837.14382399258,91477.84055959102,56457.5403118575,38911.444719703904,24779.517250835408,0.0,63690.96197053931,21062.589663210096,1534.3446256538991,0.0,0.8868353345799602,2.8169948191403305,0.0014959135982669303,354490.2188739102,1554799.5082577232,4.386015256490772,1554799.5082577232,4.386015256490772,0.85,0.09556688723420183,4.027634451161993,1.2669411800941455,1.0,0.0,4.027634451161524,1.2847479151941863,1.285047446309291,3.1349608771719444,19305.665749586413,1968.6300367185954,4632.441516551485,4632.441516551485,5.559031236082994,5.00709377634214,-2.339912672768946,7.3470064491110865,3.487647441999269,3.487647441999269,0.9964706977140769,0.0,0.0,0.0002331317439607357,1.000013496916075,0.00023312859744362136,198.93254343263436,0.0,6.285030996547824e-07,1.7811777844216534,0.0072011184999851595,7.86711430160466e-05,0.00015446060094468912,0.0006221108377120146,0.09556688723420367,0.07169389045437505,0.023872996779828633,0.09556683714888958,0.07169389045437366,0.02387299677982817,0.375359920640709,0.375359920640709,0.12498929252787508,0.0,4.886762768315009,4.844779116908001,5.0128914495422805,4.8869460224931345,4.845197814309927,5.01236712066401,24779.517250835408,21062.589663210096,0.85,1.0682408964304697,0.6639152858085248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515694392236733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48578002281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.409908243348,1534.3446256538991,0.375359920640709,0.12498929252787508,6.112874298809886,3.487647441999269
823.0,-30.01263956933318,5.007078167182317,35.00315747396984,24.091117351222806,4.995200556747483,-26.51185732939021,-40.0208069832064,1.4944183168045073,-0.12509125798493415,-5.01199372060174,40.00616486839713,42285.28158971986,25751.87309917883,25751.87309917883,68037.15468889869,77305.62927810142,77305.62927810142,25751.87309917883,103057.50237728025,103057.50237728025,103057.50237728025,127836.99075072401,91477.77805383662,56457.466241037255,38911.45756977707,24779.488373443768,0.0,63690.94594322084,21062.565117427202,1534.3431144373483,0.0,0.8868353747262991,2.8169954369920664,0.0014959135982669303,354490.2248746053,1554799.0563827404,4.386013907527981,1554799.0563827404,4.386013907527981,0.85,0.09556677732596816,4.027634451161993,1.266941007557325,1.0,0.0,4.027634451163117,1.2847480281154118,1.2850475552141511,3.134960601628712,19305.652558247457,1968.628691576375,4632.441516551485,4632.441516551485,5.559028215935088,5.007078167182317,-2.3399093226921415,7.346987489874458,3.4876545472352465,3.4876545472352465,0.996472727781499,0.0,0.0,0.00023312859744362136,1.000013444663696,0.00023312546315017036,198.93265011324164,0.0,6.259446525123734e-07,1.7739271452200662,0.007201744444637672,7.867020447929582e-05,0.00015445839296432553,0.0006221019447742347,0.09556677732596959,0.07169378476629282,0.023872992559676773,0.0955667683094823,0.07169378476629175,0.02387299255967642,0.37535943341004024,0.37535943341004024,0.12498929244620813,0.0,4.886790575006387,4.844862698008342,5.012751472386299,4.886902462616831,4.845197846478072,5.0121923904222285,24779.488373443768,21062.565117427202,0.85,1.0682390358835683,0.6639135431811032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157021610916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47852938362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.4068979618,1534.3431144373483,0.37535943341004024,0.12498929244620813,6.112874298809886,3.4876545472352465
824.0,-30.012768237385146,5.007062668276759,35.00315196177599,24.091084591951244,4.995189311116026,-26.511974273473015,-40.020916087646015,1.4943953472038902,-0.1250386160089647,-5.011993458530729,40.00615439365899,42285.1775058037,25751.85986866693,25751.85986866693,68037.03737447063,77305.54172876956,77305.54172876956,25751.85986866693,103057.40159743649,103057.40159743649,103057.40159743649,127836.86110593163,91477.73788422208,56457.40939939868,38911.47609424822,24779.45950849515,0.0,63690.93560274337,21062.540582220878,1534.3416099932367,0.0,0.8868354139817375,2.8169947753111555,0.0014959135982669303,354490.2284960272,1554798.6046840122,4.386012588500551,1554798.6046840122,4.386012588500551,0.85,0.09556666735752198,4.027634451161993,1.2669409267837182,1.0,0.0,4.027634451162621,1.2847481420360534,1.285047665134365,3.1349603236468173,19305.644080771963,1968.6278271144545,4632.441516551485,4632.441516551485,5.559025359879191,5.007062668276759,-2.339906060429389,7.346968728706148,3.487661661432603,3.487661661432603,0.9964747604093152,0.0,0.0,0.00023312546315017036,1.0000133933362805,0.00023312234086426465,198.9327563865674,0.0,6.235133024399978e-07,1.767036699114954,0.007202367957940112,7.866923298959961e-05,0.00015445623016057075,0.0006220932337913208,0.0955666673575145,0.07169367897004628,0.023872988387468222,0.09556665638765034,0.0716936789700519,0.02387298838747009,0.3753589452155033,0.3753589452155033,0.1249892924832268,0.0,4.886823361747645,4.8449544304887695,5.012606944582899,4.886954842521789,4.845321857921192,5.0120293326508545,24779.45950849515,21062.540582220878,0.85,1.0682373673835632,0.663912016767145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570989986978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47163893751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.403893417204,1534.3416099932367,0.3753589452155033,0.1249892924832268,6.112874298809886,3.487661661432603
825.0,-30.01289641860382,5.0070472860717565,35.00314646936063,24.09105700151997,4.995178636963026,-26.51209072219137,-40.021021315455414,1.4943729405505641,-0.12491175424639778,-5.011992768050816,40.00614394536114,42285.059524104014,25751.845864600287,25751.845864600287,68036.9053887043,77305.47275633228,77305.47275633228,25751.845864600287,103057.31862093256,103057.31862093256,103057.31862093256,127836.74915596102,91477.7163263528,56457.338696608786,38911.53069971558,24779.43053502846,0.0,63690.96123474404,21062.51595477419,1534.3400911260042,0.0,0.8868354553213146,2.8169931876102874,0.0014959135982669303,354490.2380374078,1554798.1541255582,4.386011199443769,1554798.1541255582,4.386011199443769,0.85,0.0955665571006945,4.027634451161993,1.2669407954579222,1.0,0.0,4.0276344511625055,1.2847482532985295,1.2850477724112204,3.134960052151256,19305.639531156274,1968.6273631827662,4632.441516551485,4632.441516551485,5.559022336836896,5.0070472860717565,-2.3399024455875366,7.3469497316592935,3.4876687828747306,3.4876687828747306,0.9964767951070659,0.0,0.0,0.00023312234086426465,1.0000133426744537,0.0002331192304302641,198.9328622578929,0.0,6.211249414489275e-07,1.7602680840662606,0.007202989082881561,7.866829602876929e-05,0.00015445404483549536,0.0006220844321007602,0.09556655710069756,0.07169357298626665,0.023872984114430902,0.09556651237686281,0.07169357298626436,0.02387298411443014,0.37535845680010954,0.37535845680010954,0.12498929224580325,0.0,4.886874662658954,4.845072858758897,5.012456343486917,4.887081013804391,4.8455478822812665,5.0118552531583305,24779.43053502846,21062.51595477419,0.85,1.0682348651944902,0.6639098971713603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515717609103678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46487032246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.40089444825,1534.3400911260042,0.37535845680010954,0.12498929224580325,6.112874298809886,3.4876687828747306
826.0,-30.01302411418818,5.007032120697177,35.00314102102482,24.091028153803222,4.99517584115271,-26.512205945896028,-40.02113014049826,1.494357672860538,-0.1249749457384155,-5.011987172026949,40.00613424444072,42284.9585642131,25751.819844949496,25751.819844949496,68036.7784091626,77305.36679175736,77305.36679175736,25751.819844949496,103057.18663670686,103057.18663670686,103057.18663670686,127836.59059290861,91477.66076987164,56457.28800949109,38911.52528931172,24779.40395620176,0.0,63690.929245513486,21062.493362771496,1534.338592745876,0.0,0.886835518915946,2.8169946721523376,0.0014959135982669303,354490.31536593515,1554797.7357960998,4.386009062592034,1554797.7357960998,4.386009062592034,0.85,0.09556644548533376,4.027634451161993,1.2669407251244413,1.0,0.0,4.027634451161523,1.284748331141467,1.285047846275973,3.1349598622039383,19305.627806405788,1968.62616759095,4632.441516551485,4632.441516551485,5.5590167200038065,5.007032120697177,-2.3398951662329686,7.346927286930146,3.4876759136900155,3.4876759136900155,0.9964788324828616,0.0,0.0,0.0002331192304302641,1.000013292137255,0.0002331161318186436,198.9329677282075,0.0,6.187675385957246e-07,1.7535872043802836,0.007203607850420157,7.866732704860032e-05,0.00015445190338166378,0.0006220758071075325,0.09556644548533344,0.0716934661531398,0.023872979332193636,0.0955664762662046,0.07169346615314004,0.023872979332193716,0.37535796988872994,0.37535796988872994,0.12498929132402765,0.0,4.886900083310877,4.845171514573792,5.012261508335371,4.887012226288505,4.845576753846956,5.0114928111999575,24779.40395620176,21062.493362771496,0.85,1.0682334080398934,0.6639086454715486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515725289176398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.458189442776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.397900943257,1534.338592745876,0.37535796988872994,0.12498929132402765,6.112874298809886,3.4876759136900155
827.0,-30.013151305796733,5.007016973624596,35.00313560192909,24.090996127948188,4.995159682069129,-26.512322052380057,-40.02123910523949,1.4943304286525074,-0.1247946538471183,-5.011990767177274,40.00612419944683,42284.86030165661,25751.81764870976,25751.81764870976,68036.67795036637,77305.3021923553,77305.3021923553,25751.81764870976,103057.11984106505,103057.11984106505,103057.11984106505,127836.49894626421,91477.64096489821,56457.23440095418,38911.5628488267,24779.379105199157,0.0,63690.94195402586,21062.472239419283,1534.337408878164,0.0,0.8868355369889054,2.816991881313651,0.0014959135982669303,354490.2656864309,1554797.30262937,4.386008455320143,1554797.30262937,4.386008455320143,0.85,0.09556633776075342,4.027634451161993,1.2669406251190232,1.0,0.0,4.0276344511615045,1.284748464984505,1.28504797616907,3.1349595356088398,19305.623626724733,1968.6257413820963,4632.441516551485,4632.441516551485,5.559016245903977,5.007016973624596,-2.3398945816274472,7.346911555252044,3.487683084278804,3.487683084278804,0.9964808812225154,0.0,0.0,0.0002331161318186436,1.000013239690701,0.00023311304547402314,198.93307278236074,0.0,6.164160055011702e-07,1.7469229595903164,0.007204224266425658,7.866635683560937e-05,0.00015444977498303423,0.0006220672346958864,0.09556633776074842,0.07169336272015608,0.023872975040592343,0.09556630979735081,0.07169336272015983,0.02387297504059359,0.37535748305998484,0.37535748305998484,0.12498928707083697,0.0,4.886960685750182,4.845301458822917,5.012113559791771,4.8871961133301625,4.845814416582073,5.011514929764644,24779.379105199157,21062.472239419283,0.85,1.0682316176054893,0.663906970196471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515732940159698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45152519798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.39491289443,1534.337408878164,0.37535748305998484,0.12498928707083697,6.112874298809886,3.487683084278804
828.0,-30.013278025094728,5.007001942625983,35.00313017969739,24.09095806013795,4.995148532367121,-26.512437232692744,-40.021344158425904,1.4943077399651306,-0.1248288055301714,-5.0119897110785905,40.00611326991176,42284.7478164588,25751.80371983357,25751.80371983357,68036.55153629238,77305.19277000043,77305.19277000043,25751.80371983357,103056.996489834,103056.996489834,103056.996489834,127836.34331994317,91477.57817464978,56457.16841625267,38911.56639821901,24779.346830109174,0.0,63690.91322832818,21062.444805592797,1534.3356868886137,0.0,0.886835581931064,2.8169924537702244,0.0014959135982669303,354490.28028010664,1554796.8313189843,4.386006945212813,1554796.8313189843,4.386006945212813,0.85,0.09556622647411356,4.027634451161993,1.2669404981890695,1.0,0.0,4.027634451162902,1.2847485774921352,1.2850480847375458,3.134959261075071,19305.61037534559,1968.6243901174805,4632.441516551485,4632.441516551485,5.55901323909296,5.007001942625983,-2.33989057534903,7.3468925179750135,3.487690235113071,3.487690235113071,0.9964829243180203,0.0,0.0,0.00023311304547402314,1.0000131905401026,0.00023310997062760727,198.93317744650554,0.0,6.139760190145398e-07,1.7400080378872056,0.007204838242444673,7.86654214612512e-05,0.00015444762401277195,0.0006220585713739546,0.09556622647411422,0.07169325670472555,0.02387296976938868,0.09556622680666249,0.07169325670472504,0.023872969769388512,0.37535699826128294,0.37535699826128294,0.12498928286707832,0.0,4.887000360220725,4.84540465945679,5.011962162389864,4.887160905548399,4.845819465869113,5.011358582125581,24779.346830109174,21062.444805592797,0.85,1.068230114590842,0.6639055035193241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574056095454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44461027628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.3919306854,1534.3356868886137,0.37535699826128294,0.12498928286707832,6.112874298809886,3.487690235113071
829.0,-30.013404213760058,5.006987021223155,35.00312477318961,24.09093043478208,4.995137965982686,-26.512551877055113,-40.02145287869496,1.4942856292777729,-0.12470039376552222,-5.011988833316898,40.006102883441244,42284.65296671329,25751.790568339344,25751.790568339344,68036.44353505263,77305.12315663713,77305.12315663713,25751.790568339344,103056.91372497648,103056.91372497648,103056.91372497648,127836.23158703932,91477.55521522055,56457.12007263853,38911.594602868914,24779.317862062842,0.0,63690.91246493175,21062.420182753416,1534.334162796615,0.0,0.8868356239997164,2.816990867561141,0.0014959135982669303,354490.29240943666,1554796.383427078,4.38600553165864,1554796.383427078,4.38600553165864,0.85,0.09556611611111929,4.027634451161993,1.2669404036784546,1.0,0.0,4.027634451162522,1.2847486872722356,1.285048190592628,3.1349589931968893,19305.605529941895,1968.62389602381,4632.441516551485,4632.441516551485,5.559010400094521,5.006987021223155,-2.339886660754858,7.346873681978013,3.4876973957178636,3.4876973957178636,0.9964849702051038,0.0,0.0,0.00023310997062760727,1.0000131353184287,0.00023310690869413365,198.9332816724694,0.0,6.116889676688352e-07,1.733526534373479,0.007205449931412341,7.866445344668628e-05,0.000154445517180921,0.0006220500858254089,0.09556611611112074,0.071693151424869,0.023872964686251746,0.09556608259986132,0.0716931514248679,0.02387296468625139,0.3753565135507991,0.3753565135507991,0.12498927839500222,0.0,4.887057674176845,4.84553097581437,5.011811947825834,4.887288439551355,4.846037907049549,5.01121275975288,24779.317862062842,21062.420182753416,0.85,1.068228431685816,0.6639040222574177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515748153458088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43812877277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.388953698603,1534.334162796615,0.3753565135507991,0.12498927839500222,6.112874298809886,3.4876973957178636
830.0,-30.013529956626027,5.006972291600978,35.00311940298005,24.090901726763718,4.995133907732226,-26.512665469281675,-40.02155391555277,1.4942694203878388,-0.12472935692380815,-5.011983914914825,40.006093127688345,42284.52801830785,25751.76755466119,25751.76755466119,68036.29557296904,77305.022982112,77305.022982112,25751.76755466119,103056.79053677319,103056.79053677319,103056.79053677319,127836.08147662913,91477.50414958815,56457.04410888879,38911.62226744373,24779.290939855942,0.0,63690.91320729967,21062.39729887755,1534.3326596892337,0.0,0.8868356843448726,2.81699182283571,0.0014959135982669303,354490.36037427007,1554795.96273346,4.3860035039934795,1554795.96273346,4.3860035039934795,0.85,0.09556600477199143,4.027634451161993,1.2669402602640916,1.0,0.0,4.027634451162797,1.2847487694178783,1.2850482688234006,3.134958792750524,19305.59475294908,1968.62279707638,4632.441516551485,4632.441516551485,5.559005432157404,5.006972291600978,-2.3398797239525364,7.346852015553514,3.487704564332387,3.487704564332387,0.996487018380682,0.0,0.0,0.00023310690869413365,1.0000130889271728,0.00023310385761471765,198.9333855303196,0.0,6.091204741690111e-07,1.7262474237949774,0.007206059051886511,7.866355385291742e-05,0.00015444335484121624,0.0006220413767115189,0.0955660047719903,0.07169304552122599,0.023872959250764315,0.09556602788912151,0.07169304552122684,0.023872959250764592,0.375356030382044,0.375356030382044,0.12498927367909939,0.0,4.887095214882493,4.845641523107702,5.011629927899264,4.887254557991014,4.846093043028304,5.010911202750094,24779.290939855942,21062.39729887755,0.85,1.0682260961077152,0.663902052725813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515755714175826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43084966219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.38598311817,1534.3326596892337,0.375356030382044,0.12498927367909939,6.112874298809886,3.487704564332387
831.0,-30.013655134875645,5.006957468064863,35.00311402972336,24.0908604458906,4.995109563907992,-26.512780581968933,-40.02166270567102,1.4942350110012357,-0.12452325475294401,-5.011992379519136,40.006082298513114,42284.437785928065,25751.77882433381,25751.77882433381,68036.21661026188,77304.95406075641,77304.95406075641,25751.77882433381,103056.73288509023,103056.73288509023,103056.73288509023,127835.99600996554,91477.47589643269,56456.99438747775,38911.64612106104,24779.263124875313,0.0,63690.90924593636,21062.373656144016,1534.331416005378,0.0,0.8868356804796658,2.816988123910943,0.0014959135982669303,354490.243406323,1554795.4957511588,4.386003633868773,1554795.4957511588,4.386003633868773,0.85,0.09556589873922693,4.027634451161993,1.2669401877326893,1.0,0.0,4.027634451162629,1.2847489366805973,1.2850484322050366,3.1349583846071765,19305.588790346857,1968.6221890601641,4632.441516551485,4632.441516551485,5.5590078649291055,5.006957468064863,-2.339882592521356,7.346840060586219,3.487711765931736,3.487711765931736,0.996489075980496,0.0,0.0,0.00023310385761471765,1.0000130301676777,0.00023310082027194369,198.9334889219175,0.0,6.069615577465864e-07,1.720129054653826,0.0072066660134442575,7.866258523769893e-05,0.00015444127237701873,0.0006220329893069737,0.09556589873922153,0.0716929439343874,0.023872954804834125,0.0955658245242904,0.07169294393439145,0.023872954804835474,0.3753555475742263,0.3753555475742263,0.12498926673846679,0.0,4.887173240877246,4.845775862551875,5.011538563629131,4.8874691247661985,4.84629716371353,5.0111570101292955,24779.263124875313,21062.373656144016,0.85,1.0682249227679657,0.6639006772952597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515763248190543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.424731293046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.383017262298,1534.331416005378,0.3753555475742263,0.12498926673846679,6.112874298809886,3.487711765931736
832.0,-30.01377982833806,5.00694299614853,35.00310867286411,24.09084071349355,4.99511529681106,-26.512892250369763,-40.021763428207464,1.4942277188427509,-0.124622210844052,-5.011979770809023,40.00607202961036,42284.316169595426,25751.73662995991,25751.73662995991,68036.05279955533,77304.85046398452,77304.85046398452,25751.73662995991,103056.58709394443,103056.58709394443,103056.58709394443,127835.81668745018,91477.42494910317,56456.925285532634,38911.66629285615,24779.229593505745,0.0,63690.89588636189,21062.34515447988,1534.3293554888328,0.0,0.8868357818129943,2.8169908977421074,0.0014959135982669303,354490.41763951496,1554795.0529293704,4.386000228955294,1554795.0529293704,4.386000228955294,0.8499999999999999,0.09556578303346261,4.027634451161993,1.2669400355266407,1.0,0.0,4.027634451161938,1.2847489770642133,1.2850484686956407,3.1349582860657823,19305.578038320917,1968.6210926586466,4632.441516551485,4632.441516551485,5.55899875647652,5.00694299614853,-2.3398699679453703,7.346812964093901,3.4877189146510092,3.4877189146510092,0.9964911184717169,0.0,0.0,0.00023310082027194369,1.0000129797177273,0.00023309779472836526,198.93359191319735,0.0,6.042291950770273e-07,1.7123855388482954,0.007207270242639335,7.866168846220322e-05,0.00015443913180974045,0.0006220243678844587,0.09556578303346559,0.07169283466146487,0.023872948372000727,0.09556580120635627,0.07169283466146263,0.02387294837199998,0.3753550665722471,0.3753550665722471,0.12498926339648025,0.0,4.887205349170188,4.845885668392782,5.011337014643516,4.887357559964983,4.846348811106736,5.010554797822749,24779.229593505745,21062.34515447988,0.85,1.0682225748707652,0.6638989070751908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515770748383097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.416987777244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.380058526143,1534.3293554888328,0.3753550665722471,0.12498926339648025,6.112874298809886,3.4877189146510092
833.0,-30.013903998884725,5.006928517069292,35.00310337183691,24.090798035636567,4.995099684000199,-26.513005582880236,-40.02186820199711,1.4942012679956993,-0.12462312024462108,-5.011983798425418,40.006062942119534,42284.21349078174,25751.73748950863,25751.73748950863,68035.95098029036,77304.74051509378,77304.74051509378,25751.73748950863,103056.47800460241,103056.47800460241,103056.47800460241,127835.68839444563,91477.35879627184,56456.866257139176,38911.65837681408,24779.21038984322,0.0,63690.868766657295,21062.328831366736,1534.328499315358,0.0,0.8868357942189694,2.8169904393441136,0.0014959135982669303,354490.3619839763,1554794.6610532124,4.3859998121006525,1554794.6610532124,4.3859998121006525,0.8499999999999999,0.09556567762029962,4.027634451161993,1.266939922333695,1.0,0.0,4.02763445116218,1.284749107045262,1.2850485948197228,3.1349579688947773,19305.564077295578,1968.619669030258,4632.441516551485,4632.441516551485,5.558998942026347,5.006928517069292,-2.3398694622436267,7.346797979312918,3.4877261447363566,3.4877261447363566,0.9964931842103876,0.0,0.0,0.00023309779472836526,1.0000129252986776,0.00023309478190868893,198.9336944726654,0.0,6.01882251545332e-07,1.7057343008794708,0.00720787212489088,7.866075562671045e-05,0.0001544370391016548,0.0006220159392212767,0.09556567762029539,0.07169273366619376,0.02387294395410162,0.09556573366536611,0.07169273366619694,0.023872943954102676,0.3753545856161265,0.3753545856161265,0.12498925618796165,0.0,4.887237974329764,4.845975564332036,5.011197374778703,4.887360678180812,4.846327508010461,5.0106311570562525,24779.21038984322,21062.328831366736,0.85,1.0682214310743985,0.663897577621329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515778219536453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41033653927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.377105329282,1534.328499315358,0.3753545856161265,0.12498925618796165,6.112874298809886,3.4877261447363566
834.0,-30.01402770410833,5.006914027037086,35.00309803794718,24.090761294961,4.99507988900754,-26.51311891467046,-40.02197667779399,1.4941710995696218,-0.12444302605035773,-5.011988053196105,40.00605138286993,42284.12848786243,25751.738803864668,25751.738803864668,68035.8672917271,77304.67144536738,77304.67144536738,25751.738803864668,103056.41024923205,103056.41024923205,103056.41024923205,127835.58634309164,91477.3316420959,56456.82304013059,38911.6762244059,24779.176093859583,0.0,63690.85231826548,21062.299679780645,1534.3267858438126,0.0,0.8868358144176721,2.8169875740842847,0.0014959135982669303,354490.3031895183,1554794.1625885211,4.385999133401667,1554794.1625885211,4.385999133401667,0.85,0.09556556830946769,4.027634451161993,1.266939869583584,1.0,0.0,4.027634451163143,1.2847492543904069,1.285048738328296,3.134957609353151,19305.55834662418,1968.6190846644045,4632.441516551485,4632.441516551485,5.558999225754924,5.006914027037086,-2.339869152669459,7.346783179706545,3.4877333485410342,3.4877333485410342,0.9964952424402955,0.0,0.0,0.00023309478190868893,1.0000128768745125,0.00023309178041508265,198.93379664788964,0.0,5.993513489923105e-07,1.6985617230442078,0.007208471476239872,7.865978984180521e-05,0.00015443499206688373,0.00062200769451351,0.09556556830946566,0.07169262961885493,0.02387293869061074,0.09556553191515996,0.07169262961885645,0.02387293869061125,0.37535410356202925,0.37535410356202925,0.1249892495076714,0.0,4.887301030598451,4.846090436359873,5.011104559344233,4.887545027145734,4.8465418536871425,5.0107252069131505,24779.176093859583,21062.299679780645,0.85,1.0682203929655303,0.6638964144578741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515785659366005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40316396144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.374158451721,1534.3267858438126,0.37535410356202925,0.1249892495076714,6.112874298809886,3.4877333485410342
835.0,-30.014151006006323,5.00689967365759,35.0030926893927,24.090728151518874,4.995070531653761,-26.51323083956545,-40.02208124203605,1.4941503652128572,-0.12443332000452756,-5.011985321051186,40.0060402879499,42284.0286734821,25751.722405539575,25751.722405539575,68035.75107902168,77304.5746739028,77304.5746739028,25751.722405539575,103056.29707944237,103056.29707944237,103056.29707944237,127835.43873579564,91477.28084920914,56456.769091910995,38911.67973033127,24779.14165635327,0.0,63690.82138668454,21062.27040790028,1534.3249006861079,0.0,0.8868358684867027,2.8169877655104014,0.0014959135982669303,354490.3409436034,1554793.6841470303,4.385997316621909,1554793.6841470303,4.385997316621909,0.85,0.09556545662898884,4.027634451161993,1.2669397525442765,1.0,0.0,4.027634451159653,1.2847493575808546,1.2850488376864304,3.13495735755487,19305.54762719215,1968.617991586541,4632.441516551485,4632.441516551485,5.558995685866717,5.00689967365759,-2.339863711008012,7.346763384665602,3.4877405249097677,3.4877405249097677,0.9964972928313622,0.0,0.0,0.00023309178041508265,1.000012834903769,0.0002330887887429095,198.93389849007625,0.0,5.970985187124801e-07,1.6921772020311685,0.007209068574758585,7.865885889274675e-05,0.0001544329215223359,0.0006219993551169565,0.0955654566289914,0.07169252337283427,0.023872933256157122,0.09556542681867596,0.07169252337283236,0.023872933256156484,0.37535362220469737,0.37535362220469737,0.1249892459975527,0.0,4.887350218476115,4.846194506414292,5.010988657853034,4.887552001046686,4.8466159700271305,5.01053024803241,24779.14165635327,21062.27040790028,0.85,1.068219087110808,0.663895169709998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793071322405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39677944042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.371216757112,1534.3249006861079,0.37535362220469737,0.1249892459975527,6.112874298809886,3.4877405249097677
836.0,-30.014273800942842,5.0068855746830705,35.003087395351436,24.090709012839966,4.995072202755931,-26.51334120529151,-40.02218175502492,1.4941396071045547,-0.12442577157264623,-5.011976811621024,40.00603117865658,42283.914405962845,25751.691876942354,25751.691876942354,68035.6062829052,77304.49000306001,77304.49000306001,25751.691876942354,103056.18188000236,103056.18188000236,103056.18188000236,127835.29863313283,91477.24641683215,56456.704921663164,38911.71277240998,24779.116753130467,0.0,63690.829525540445,21062.249240160898,1534.3234309545464,0.0,0.8868359447635228,2.816988659999012,0.0014959135982669303,354490.45853100123,1554793.2913309578,4.385994753635905,1554793.2913309578,4.385994753635905,0.85,0.09556534511554754,4.027634451161993,1.2669396563852207,1.0,0.0,4.027634451162041,1.2847494140834486,1.285048890358446,3.1349572196811177,19305.540360514697,1968.6172505916595,4632.441516551485,4632.441516551485,5.558989095692375,5.0068855746830705,-2.3398539478117315,7.346739522494802,3.4877477183520145,3.4877477183520145,0.9964993481005756,0.0,0.0,0.0002330887887429095,1.0000127821450153,0.00023308580940629265,198.93399991362546,0.0,5.951450084086139e-07,1.6866409538300118,0.007209663719766994,7.865796402212455e-05,0.00015443082472078493,0.0006219909099667926,0.09556534511554705,0.07169241709726187,0.02387292801828518,0.09556537384124623,0.07169241709726223,0.023872928018285302,0.3753531408260394,0.3753531408260394,0.12498924356114018,0.0,4.887387183501289,4.8463038123910565,5.010808065419894,4.887551040048379,4.846757179374379,5.0101018789362115,24779.116753130467,21062.249240160898,0.85,1.0682166771846247,0.6638932907759777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800459120223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39124319222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.36827901895,1534.3234309545464,0.3753531408260394,0.12498924356114018,6.112874298809886,3.4877477183520145
837.0,-30.01439602007182,5.006871468787703,35.00308213933938,24.090676847286545,4.995056379335292,-26.51345280230442,-40.02228621449319,1.494113161567859,-0.1242476249720994,-5.011980430834436,40.00602169825314,42283.81904103572,25751.692707444116,25751.692707444116,68035.51174847984,77304.42349129883,77304.42349129883,25751.692707444116,103056.11619874295,103056.11619874295,103056.11619874295,127835.21085720065,91477.22282823508,56456.65231959164,38911.74500960383,24779.094658457703,0.0,63690.83966806153,21062.230459689046,1534.322402732579,0.0,0.8868359606700273,2.816985894579315,0.0014959135982669303,354490.4085189661,1554792.8825117433,4.385994219159693,1554792.8825117433,4.385994219159693,0.85,0.09556523915683013,4.027634451161993,1.2669395437417554,1.0,0.0,4.027634451160794,1.2847495439443264,1.285049016421694,3.134956902803561,19305.53538233017,1968.6167429581121,4632.441516551485,4632.441516551485,5.558989274971866,5.006871468787703,-2.339853026832967,7.34672449562067,3.487754964617464,3.487754964617464,0.9965014184621326,0.0,0.0,0.00023308580940629265,1.0000127222196238,0.00023308284407515977,198.934100861672,0.0,5.926913502794916e-07,1.6796872866920791,0.007210256411117274,7.865703402583264e-05,0.00015442877538046,0.0006219826559730978,0.09556523915682513,0.07169231545679482,0.02387292370003032,0.09556521769664415,0.07169231545679856,0.023872923700031568,0.3753526598173465,0.3753526598173465,0.1249892379818411,0.0,4.887457712409912,4.846439428674955,5.010682839459662,4.887732805862356,4.846975028875988,5.010175053881937,24779.094658457703,21062.230459689046,0.85,1.0682150228048726,0.6638916877435893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515807816549904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.384289525085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.365347326857,1534.322402732579,0.3753526598173465,0.1249892379818411,6.112874298809886,3.487754964617464
838.0,-30.01451787389271,5.006857556116864,35.00307689512189,24.09064279580491,4.995052585172971,-26.513562867394292,-40.022382920701034,1.494097578674543,-0.12436877750542408,-5.011974550919489,40.00601152976896,42283.69293613726,25751.66952050077,25751.66952050077,68035.36245663803,77304.3005234345,77304.3005234345,25751.66952050077,103055.97004393527,103055.97004393527,103055.97004393527,127835.03427188365,91477.14750668591,56456.57375916262,38911.748608359216,24779.06422794837,0.0,63690.81283630758,21062.204593756112,1534.3206712133833,0.0,0.8868360274017297,2.816988174496121,0.0014959135982669303,354490.48977046716,1554792.4440208185,4.385991976900558,1554792.4440208185,4.385991976900558,0.85,0.09556512739681144,4.027634451161993,1.2669393898872658,1.0,0.0,4.027634451161621,1.2847496229622637,1.2850490916481438,3.1349567099894724,19305.51948632035,1968.6151220162187,4632.441516551485,4632.441516551485,5.558984269632186,5.006857556116864,-2.3398451146420833,7.346702670758948,3.487762185296833,3.487762185296833,0.9965034815133809,0.0,0.0,0.00023308284407515977,1.0000126842058634,0.00023307988764188227,198.93420150807884,0.0,5.899054826761684e-07,1.6717921379042613,0.00721084631659995,7.865617306540872e-05,0.00015442667100975106,0.0006219741803371323,0.09556512739681444,0.07169220945424162,0.023872917942572815,0.09556519438527777,0.07169220945423938,0.023872917942572066,0.37535218077365506,0.37535218077365506,0.12498923312673721,0.0,4.887485122845533,4.846530410002856,5.0105190530840105,4.887605773414066,4.846905490024994,5.009875090152548,24779.06422794837,21062.204593756112,0.85,1.068213128814927,0.6638899874745047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581513948635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3763943763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.36242307694,1534.3206712133833,0.37535218077365506,0.12498923312673721,6.112874298809886,3.487762185296833
839.0,-30.014639224522455,5.006843667791802,35.003071672388714,24.090610385779314,4.995038386203606,-26.513673520142724,-40.02248720554633,1.4940726818238557,-0.12423021596930539,-5.01197647922498,40.00600166710992,42283.60071820728,25751.66659900737,25751.66659900737,68035.26731721465,77304.22633233253,77304.22633233253,25751.66659900737,103055.8929313399,103055.8929313399,103055.8929313399,127834.93188093249,91477.11654606662,56456.52463158249,38911.768793871255,24779.03894959259,0.0,63690.80774346384,21062.183107153698,1534.3194200213734,0.0,0.8868360532959098,2.8169861271185566,0.0014959135982669303,354490.4631242101,1554792.018717942,4.385991106827485,1554792.018717942,4.385991106827485,0.8499999999999999,0.09556501986458138,4.027634451161993,1.2669392986735328,1.0,0.0,4.02763445116148,1.2847497455313335,1.2850492104473092,3.134956410904978,19305.51295232956,1968.6144557345845,4632.441516551485,4632.441516551485,5.558983638972655,5.006843667791802,-2.339842886460835,7.346686554252637,3.4877694407557764,3.4877694407557764,0.9965055545016505,0.0,0.0,0.00023307988764188227,1.0000126318391152,0.00023307694345143116,198.93430173895914,0.0,5.881356933709346e-07,1.6667765550132285,0.007211434452293321,7.865524464330939e-05,0.00015442464299857288,0.0006219660122494438,0.09556501986457987,0.0716921068376023,0.02387291302697757,0.09556504978869655,0.07169210683760344,0.023872913026977943,0.37535170068452156,0.37535170068452156,0.12498922642817362,0.0,4.887538113079586,4.846642209367815,5.010395158699737,4.8877462632556785,4.847085749320911,5.009895914915603,24779.03894959259,21062.183107153698,0.85,1.0682117204612882,0.663888592660321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822440541857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37137879341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.359502071393,1534.3194200213734,0.37535170068452156,0.12498922642817362,6.112874298809886,3.4877694407557764
