time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
840.0,-30.014760040348527,5.006829950921016,35.00306646185252,24.090586986299627,4.995033505912722,-26.513782759541332,-40.022587578836806,1.4940562251055007,-0.12414778501300816,-5.01197139177211,40.00599157690572,42283.49425217362,25751.646024494272,25751.646024494272,68035.1402766679,77304.1509704109,77304.1509704109,25751.646024494272,103055.79699490518,103055.79699490518,103055.79699490518,127834.80617989309,91477.08797154948,56456.464804046576,38911.80351944767,24779.009184987906,0.0,63690.81270443558,21062.15780723972,1534.3177494817553,0.0,0.8868361157119221,2.816985637220185,0.0014959135982669303,354490.5334250951,1554791.583602834,4.385989009580608,1554791.583602834,4.385989009580608,0.85,0.09556490836550666,4.027634451161993,1.2669391596550121,1.0,0.0,4.027634451162825,1.2847498285932824,1.285049289745874,3.134956208223037,19305.506921906526,1968.6138408025704,4632.441516551485,4632.441516551485,5.558979197575385,5.006829950921016,-2.3398354840499973,7.346665434971014,3.487776680371244,3.487776680371244,0.9965076229632126,0.0,0.0,0.00023307694345143116,1.0000125761815393,0.00023307401227034077,198.934401528201,0.0,5.857004715793122e-07,1.6598751364557707,0.0072120201527649,7.865435105438136e-05,0.0001544225923970498,0.0006219577531761039,0.09556490836550763,0.07169200114852012,0.023872907216987514,0.09556493584551279,0.07169200114851938,0.02387290721698727,0.37535122108264957,0.37535122108264957,0.12498922056576547,0.0,4.887593310621298,4.846766616715115,5.010242215468168,4.887823606759127,4.847273897841831,5.009640117955655,24779.009184987906,21062.15780723972,0.85,1.0682096426119205,0.6638868693416579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515829711454877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36447737485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.356587084647,1534.3177494817553,0.37535122108264957,0.12498922056576547,6.112874298809886,3.487776680371244
841.0,-30.014880398151387,5.006816133619001,35.00306123978233,24.090540257189446,4.995009893790235,-26.513893459959725,-40.0226918636821,1.4940229555985243,-0.12404239656325444,-5.011979055581622,40.00598081988024,42283.406317570385,25751.658076241816,25751.658076241816,68035.06439381221,77304.05699889922,77304.05699889922,25751.658076241816,103055.71507514104,103055.71507514104,103055.71507514104,127834.69589839254,91477.0330189591,56456.415760784745,38911.79695352707,24778.980823251506,0.0,63690.777776778574,21062.13369976378,1534.3164506047672,0.0,0.8868361156602098,2.8169833562889712,0.0014959135982669303,354490.427522872,1554791.119732806,4.3859890113181965,1554791.119732806,4.3859890113181965,0.85,0.09556480283521485,4.027634451161993,1.2669391102017835,1.0,0.0,4.027634451162258,1.2847499902764712,1.2850494477007186,3.1349558136951363,19305.495324602354,1968.6126582066613,4632.441516551485,4632.441516551485,5.55898179917273,5.006816133619001,-2.3398374298672953,7.346653563486296,3.4877839485615434,3.4877839485615434,0.9965096995890124,0.0,0.0,0.00023307401227034077,1.000012528516233,0.00023307109223537828,198.93450093922104,0.0,5.831127559862069e-07,1.6525415504649104,0.007212603265520886,7.865342265216418e-05,0.0001544205896181766,0.0006219496867149161,0.09556480283520738,0.0716919001643192,0.023872902670888176,0.09556477755995357,0.0716919001643248,0.023872902670890043,0.37535074271000396,0.37535074271000396,0.12498921352738872,0.0,4.887664919567328,4.846883793611596,5.010176734273784,4.887936659018351,4.847337963272935,5.009900236033616,24778.980823251506,21062.13369976378,0.85,1.0682090369858468,0.6638858527644917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583695033121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35714378886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.353678766782,1534.3164506047672,0.37535074271000396,0.12498921352738872,6.112874298809886,3.4877839485615434
842.0,-30.015000299171025,5.006802560451419,35.00305600942764,24.090521467756503,4.995008948824841,-26.51400148229309,-40.02278825556857,1.494010131946854,-0.12397511122162541,-5.011970468039527,40.00597013443645,42283.2873473919,25751.628780109837,25751.628780109837,68034.91612750174,77303.98440451337,77303.98440451337,25751.628780109837,103055.6131846232,103055.6131846232,103055.6131846232,127834.55898212879,91477.00843623854,56456.34467504038,38911.84862355351,24778.945797505585,0.0,63690.794421059094,21062.103927879747,1534.3143972073765,0.0,0.8868361980405339,2.816983474317348,0.0014959135982669303,354490.5461896804,1554790.6589496655,4.385986243248726,1554790.6589496655,4.385986243248726,0.85,0.09556468941265729,4.027634451161993,1.2669389590946958,1.0,0.0,4.027634451161833,1.2847500562935426,1.2850495099814672,3.134955652604969,19305.490136616027,1968.6121291792842,4632.441516551485,4632.441516551485,5.55897547504929,5.006802560451419,-2.339827447518658,7.346630007970077,3.487791163593637,3.487791163593637,0.9965117610267534,0.0,0.0,0.00023307109223537828,1.0000124809798507,0.00023306818331607847,198.93459997304248,0.0,5.808956979897819e-07,1.6462584081030418,0.007213184161218876,7.865256452650697e-05,0.0001544185277088713,0.000621941382097963,0.09556468941266165,0.07169179267850766,0.02387289673415399,0.09556466254553939,0.0716917926785044,0.0238728967341529,0.3753502649650303,0.3753502649650303,0.12498921075230517,0.0,4.887727777447935,4.847013557198238,5.010038374555847,4.887995356817896,4.847548903186748,5.009501266708924,24778.945797505585,21062.103927879747,0.85,1.068206429923353,0.6638838113379084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844161771192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3508606465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.350775597452,1534.3143972073765,0.3753502649650303,0.12498921075230517,6.112874298809886,3.487791163593637
843.0,-30.015119733407573,5.006789105358745,35.003050834192884,24.09049296928572,4.995002871842635,-26.514109597788373,-40.02288841931147,1.4939927362233725,-0.12394799633131015,-5.0119675722571655,40.00596127921435,42283.18611899885,25751.614611120804,25751.614611120804,68034.80073011965,77303.89327215907,77303.89327215907,25751.614611120804,103055.50788327988,103055.50788327988,103055.50788327988,127834.43220430856,91476.96304902651,56456.28906178569,38911.85998582313,24778.924321028677,0.0,63690.78430685181,21062.085672874375,1534.3132502862775,0.0,0.8868362448336871,2.816983455915508,0.0014959135982669303,354490.5862050081,1554790.277090355,4.385984670947489,1554790.277090355,4.385984670947489,0.85,0.09556458207443762,4.027634451161993,1.266938834912144,1.0,0.0,4.027634451161219,1.284750143675245,1.285049593646108,3.1349554393823715,19305.48055800836,1968.6111524331307,4632.441516551485,4632.441516551485,5.558972416405379,5.006789105358745,-2.3398215561543205,7.346610661513066,3.4877984292441147,3.4877984292441147,0.9965138369268899,0.0,0.0,0.00023306818331607847,1.0000124324024007,0.00023306528575466032,198.93469862140478,0.0,5.786846972597377e-07,1.6399924320340966,0.007213762845916136,7.865167283118918e-05,0.0001544165104848893,0.0006219332574571572,0.0955645820744363,0.07169168997229733,0.023872892102138978,0.09556459552775241,0.07169168997229831,0.023872892102139307,0.3753497885639048,0.3753497885639048,0.12498920692290495,0.0,4.88778506803601,4.847137181916139,5.009896167442889,4.888019575925853,4.847637174875501,5.009332846515576,24778.924321028677,21062.085672874375,0.85,1.0682047877184095,0.6638823273911238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515851345849042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34459467043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.347877567086,1534.3132502862775,0.3753497885639048,0.12498920692290495,6.112874298809886,3.4877984292441147
844.0,-30.015238641035282,5.00677558760506,35.00304565104732,24.090451024845265,4.994982299152195,-26.514218688883822,-40.022992494609184,1.4939623470007295,-0.12383160540889548,-5.011973157715185,40.00595069832213,42283.103426639515,25751.622130442225,25751.622130442225,68034.72555708174,77303.80623415521,77303.80623415521,25751.622130442225,103055.42836459744,103055.42836459744,103055.42836459744,127834.32421415646,91476.91567509908,56456.24588689098,38911.85532023122,24778.895849559016,0.0,63690.75116979024,21062.061472125162,1534.3118967340652,0.0,0.8868362547195237,2.816981273014138,0.0014959135982669303,354490.5090224381,1554789.8208159255,4.385984338772557,1554789.8208159255,4.385984338772557,0.85,0.09556447659673495,4.027634451161993,1.2669387854589154,1.0,0.0,4.027634451162225,1.2847502918154756,1.2850497380980304,3.134955077901215,19305.47056012032,1968.6101329322778,4632.441516551485,4632.441516551485,5.558974039592934,5.00677558760506,-2.339821887542856,7.346597475147916,3.4878057078919107,3.4878057078919107,0.9965159165405459,0.0,0.0,0.00023306528575466032,1.0000123775972691,0.00023306240100212216,198.9347968348929,0.0,5.76425507457026e-07,1.6335898881332118,0.007214339271423593,7.865074632363889e-05,0.00015441453943102143,0.000621925318772694,0.09556447659673147,0.07169158886700934,0.02387288772972213,0.0955644382334835,0.07169158886701195,0.023872887729723003,0.375349312951942,0.375349312951942,0.12498920192440297,0.0,4.887858515230505,4.847259670071082,5.009822087995133,4.888141552306308,4.8477390274687195,5.009515149084166,24778.895849559016,21062.061472125162,0.85,1.0682041632027717,0.663881374454494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515858501965526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.338192126525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.344984891242,1534.3118967340652,0.375349312951942,0.12498920192440297,6.112874298809886,3.4878057078919107
845.0,-30.015357025285084,5.006762228727675,35.003040452357695,24.09042256129908,4.9949758524420025,-26.514325896137624,-40.023088711872674,1.493944723294541,-0.1238048442879176,-5.011968303228534,40.005939879277236,42282.990466382114,25751.603065286174,25751.603065286174,68034.59353166829,77303.7167648939,77303.7167648939,25751.603065286174,103055.31983018009,103055.31983018009,103055.31983018009,127834.18121927395,91476.87137778815,56456.17795287408,38911.88158323785,24778.86138909385,0.0,63690.742972331704,21062.032180729773,1534.3099587818149,0.0,0.886836318588707,2.8169814880074706,0.0014959135982669303,354490.57610409043,1554789.3542718643,4.385982192698193,1554789.3542718643,4.385982192698193,0.85,0.09556436571483577,4.027634451161993,1.266938665122725,1.0,0.0,4.027634451162671,1.2847503802137807,1.2850498228105591,3.134954862198056,19305.461211527552,1968.6091796411163,4632.441516551485,4632.441516551485,5.558969924018892,5.006762228727675,-2.339814562977123,7.346576791704798,3.4878129452118136,3.4878129452118136,0.9965179843462325,0.0,0.0,0.00023306240100212216,1.0000123231282907,0.00023305952897964717,198.9348946161745,0.0,5.73877660098647e-07,1.6263692887195658,0.0072149131490836915,7.864988977949498e-05,0.00015441251122262718,0.000621917149890691,0.0955643657148357,0.0716914832937046,0.023872882421131107,0.09556433170432667,0.07169148329370464,0.023872882421131125,0.3753488379847745,0.3753488379847745,0.12498920002889317,0.0,4.887917691460871,4.847375584948793,5.009710602449047,4.888163458940596,4.847848454246616,5.009273892120234,24778.86138909385,21062.032180729773,0.85,1.0682022277746646,0.6638796863266383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515865626535986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33097152712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.342098783987,1534.3099587818149,0.3753488379847745,0.12498920002889317,6.112874298809886,3.4878129452118136
846.0,-30.015475076730493,5.006749019898904,35.0030352936604,24.090393783431523,4.994971512437009,-26.514432593177983,-40.0231886311434,1.4939290288844937,-0.12382315913794173,-5.0119636730053605,40.00593064676179,42282.89429927071,25751.58505945258,25751.58505945258,68034.47935872329,77303.61739062813,77303.61739062813,25751.58505945258,103055.20245008072,103055.20245008072,103055.20245008072,127834.03912641767,91476.81789400769,56456.12758346169,38911.878122828886,24778.836676336956,0.0,63690.71479916584,21062.01117488641,1534.3085844361722,0.0,0.8868363755730319,2.8169822695889186,0.0014959135982669303,354490.64008676965,1554788.956142975,4.3859802779627834,1554788.956142975,4.3859802779627834,0.85,0.09556425753767075,4.027634451161993,1.2669385134661573,1.0,0.0,4.027634451160881,1.2847504595608008,1.2850498984860488,3.1349546685812144,19305.449924203953,1968.6080286544288,4632.441516551485,4632.441516551485,5.558966037119615,5.006749019898904,-2.3398073371608814,7.346556357059786,3.487820207929811,3.487820207929811,0.9965200594085174,0.0,0.0,0.00023305952897964717,1.0000122884969267,0.00023305666506353477,198.9349921226556,0.0,5.713454883965315e-07,1.6191931141157703,0.007215484494572088,7.864900028851491e-05,0.00015441052869113228,0.0006219091649785417,0.09556425753767409,0.07169137973549941,0.02387287780217467,0.09556427875854553,0.07169137973549691,0.023872877802173842,0.3753483632163231,0.3753483632163231,0.12498919829708754,0.0,4.887960528560086,4.847477778116797,5.009574912518531,4.888140513867427,4.8478953350197,5.009040958435037,24778.836676336956,21062.01117488641,0.85,1.0682009076716208,0.6638784700815524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872719753933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32379535251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.33921919815,1534.3085844361722,0.3753483632163231,0.12498919829708754,6.112874298809886,3.487820207929811
847.0,-30.01559262986354,5.006735808666021,35.003030147577064,24.090361478179716,4.994956155534587,-26.51453994343845,-40.02328865518791,1.4939034691094943,-0.12365844370646073,-5.011966128385458,40.005920696773146,42282.80067157597,25751.585347945893,25751.585347945893,68034.38601952186,77303.54837399977,77303.54837399977,25751.585347945893,103055.13372194566,103055.13372194566,103055.13372194566,127833.94424913032,91476.7901063507,56456.075045997415,38911.90562261476,24778.810527184665,0.0,63690.716149799424,21061.988948106966,1534.3072933942917,0.0,0.8868363991014461,2.8169798167309694,0.0014959135982669303,354490.6061571305,1554788.5270749538,4.385979487382474,1554788.5270749538,4.385979487382474,0.85,0.09556415173872386,4.027634451161993,1.2669384744530547,1.0,0.0,4.027634451162151,1.2847505850400598,1.285050020314944,3.134954362395879,19305.444059841455,1968.607430655877,4632.441516551485,4632.441516551485,5.5589660993963435,5.006735808666021,-2.339805284485506,7.346541093151528,3.4878274936476776,3.4878274936476776,0.9965221410421936,0.0,0.0,0.00023305666506353477,1.0000122366368902,0.00023305381326864592,198.93508921763146,0.0,5.697331292600678e-07,1.6146236883230323,0.007216054227701348,7.86481098741435e-05,0.0001544085551893913,0.0006219012164349403,0.09556415173871974,0.07169127813524818,0.023872873603471553,0.09556411766996847,0.07169127813525128,0.02387287360347258,0.3753478878516708,0.3753478878516708,0.12498919515352222,0.0,4.888030922058817,4.847602727987919,5.009481204583096,4.888307684678978,4.848097870155186,5.009101704071327,24778.810527184665,21061.988948106966,0.85,1.0681994195120401,0.6638769859664881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515879793037856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.319225926716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.336342333349,1534.3072933942917,0.3753478878516708,0.12498919515352222,6.112874298809886,3.4878274936476776
848.0,-30.015709702293464,5.006722809932582,35.00302501801292,24.090342653822177,4.994955139136743,-26.514645426828274,-40.023384627979226,1.4938908636715238,-0.12358556157670364,-5.011958372213913,40.00591088576295,42282.692286537094,25751.559848012686,25751.559848012686,68034.25213454978,77303.47592266697,77303.47592266697,25751.559848012686,103055.03577067965,103055.03577067965,103055.03577067965,127833.81651656708,91476.76449590131,56456.013367995096,38911.945697673575,24778.780745887434,0.0,63690.72644356101,21061.963634004318,1534.3055582638692,0.0,0.8868364740856961,2.8169797640707546,0.0014959135982669303,354490.7133356992,1554788.1040001116,4.385976967830304,1554788.1040001116,4.385976967830304,0.85,0.09556404098161395,4.027634451161993,1.2669383200490851,1.0,0.0,4.027634451161132,1.2847506498955001,1.285050081521464,3.1349542041403873,19305.438654961185,1968.606879511473,4632.441516551485,4632.441516551485,5.558960594754112,5.006722809932582,-2.3397957102362636,7.346518520168846,3.4878347566255896,3.4878347566255896,0.9965242161787399,0.0,0.0,0.00023305381326864592,1.0000121866097247,0.00023305097316738996,198.9351859156456,0.0,5.673220706456051e-07,1.6077907482096447,0.007216621549771993,7.864725553280228e-05,0.00015440655773584362,0.0006218931714222171,0.09556404098161683,0.0716911726716702,0.023872868309946622,0.09556401589132757,0.07169117267166804,0.0238728683099459,0.3753474134587599,0.3753474134587599,0.12498919333699689,0.0,4.888096385510039,4.847739201116667,5.009333121611633,4.888372810637236,4.848299808365994,5.008755539766639,24778.780745887434,21061.963634004318,0.85,1.0681971447576084,0.6638751769302794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515886836470961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.312392986605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.333471516358,1534.3055582638692,0.3753474134587599,0.12498919333699689,6.112874298809886,3.4878347566255896
849.0,-30.015826279571485,5.006709936068872,35.00301994242281,24.090308672189735,4.994950360337582,-26.51475084083817,-40.02348060077054,1.4938749216042233,-0.12367512809072423,-5.011954519558887,40.00590219874346,42282.585982593824,25751.544863645184,25751.544863645184,68034.13084623902,77303.35721540984,77303.35721540984,25751.544863645184,103054.90207905503,103054.90207905503,103054.90207905503,127833.66155557823,91476.69090618953,56455.95204374297,38911.93206938507,24778.75947652321,0.0,63690.69154590828,21061.945555044727,1534.3043965277636,0.0,0.8868365251386465,2.8169813918486755,0.0014959135982669303,354490.7665735789,1554787.7293945812,4.385975252395935,1554787.7293945812,4.385975252395935,0.85,0.09556393401025706,4.027634451161993,1.2669381722388788,1.0,0.0,4.027634451162552,1.2847507303351473,1.2850501583308467,3.1349540078574787,19305.423124441775,1968.605295839229,4632.441516551485,4632.441516551485,5.558957360095358,5.006709936068872,-2.3397889224870894,7.346498858555961,3.4878420616887786,3.4878420616887786,0.9965263033396511,0.0,0.0,0.00023305097316738996,1.000012135078384,0.00023304814510988184,198.93528220476287,0.0,5.64996071372419e-07,1.6011988662694356,0.007217186545843366,7.864640120004053e-05,0.00015440457196734943,0.0006218851734726179,0.09556393401025577,0.07169107045204691,0.02387286355820886,0.09556400425528508,0.07169107045204788,0.02387286355820918,0.37534694062561963,0.37534694062561963,0.12498918922087941,0.0,4.888131553789776,4.847836913990989,5.0091801857814175,4.888279391468188,4.848235074628349,5.008575769643983,24778.75947652321,21061.945555044727,0.85,1.0681958257149708,0.6638738716177468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515893851108255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30580110467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.330606411017,1534.3043965277636,0.37534694062561963,0.12498918922087941,6.112874298809886,3.4878420616887786
850.0,-30.015942422203313,5.0066969505098236,35.00301485024961,24.090267076995246,4.994927072469075,-26.514857714571267,-40.02358055496586,1.4938423648369723,-0.12348855713543117,-5.011961799083387,40.00589156454183,42282.498109678716,25751.5582670858,25751.5582670858,68034.05637676452,77303.28272765403,77303.28272765403,25751.5582670858,103054.84099473983,103054.84099473983,103054.84099473983,127833.57202599976,91476.65386735702,56455.90149870181,38911.94707628356,24778.731031259926,0.0,63690.678107543485,21061.921376570936,1534.3030832336499,0.0,0.8868365265976429,2.8169780882058393,0.0014959135982669303,354490.665981539,1554787.2708218857,4.385975203372083,1554787.2708218857,4.385975203372083,0.85,0.09556382945962436,4.027634451161993,1.2669381112465632,1.0,0.0,4.027634451161889,1.2847508884714995,1.2850503128705162,3.134953621984859,19305.415307692758,1968.6044987526586,4632.441516551485,4632.441516551485,5.558960253481184,5.0066969505098236,-2.339790311370364,7.3464872618801875,3.487849382756447,3.487849382756447,0.9965283950732706,0.0,0.0,0.00023304814510988184,1.0000120898452631,0.00023304532762793154,198.935378134958,0.0,5.626004184689089e-07,1.5944095859408878,0.007217749146261835,7.86455114346483e-05,0.00015440263367523353,0.0006218773667405155,0.09556382945962051,0.07169097032004483,0.02387285913957568,0.09556381054056719,0.07169097032004772,0.023872859139576645,0.37534646677982253,0.37534646677982253,0.12498918287195947,0.0,4.888202684274006,4.847952333281171,5.009118075664276,4.888473241947963,4.848400201286438,5.0088557926957264,24778.731031259926,21061.921376570936,0.85,1.068194881861473,0.6638726320087774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900836083933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29901182433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.327747322804,1534.3030832336499,0.37534646677982253,0.12498918287195947,6.112874298809886,3.487849382756447
851.0,-30.01605807704138,5.006684169026978,35.00300973916399,24.0902432584204,4.994924258358563,-26.51496210167106,-40.023676318209596,1.4938282829882363,-0.12346024440233805,-5.011954214722982,40.00588082933149,42282.39513626545,25751.533777941404,25751.533777941404,68033.92891420686,77303.19732277875,77303.19732277875,25751.533777941404,103054.73110072015,103054.73110072015,103054.73110072015,127833.4266752002,91476.61400354335,56455.8439305482,38911.966747772385,24778.695574480047,0.0,63690.662322252436,21061.89123830804,1534.3010244016805,0.0,0.8868366040535073,2.8169786015961398,0.0014959135982669303,354490.77078595146,1554786.807893554,4.3859726007715025,1554786.807893554,4.3859726007715025,0.85,0.09556371732722815,4.027634451161993,1.2669379804702476,1.0,0.0,4.027634451160833,1.2847509601625875,1.2850503809583613,3.1349534470496048,19305.406894754087,1968.6036408716625,4632.441516551485,4632.441516551485,5.55895496703681,5.006684169026978,-2.3397808022952917,7.34646497132227,3.4878566486729157,3.4878566486729157,0.9965304710494045,0.0,0.0,0.00023304532762793154,1.000012039079589,0.00023304252201046142,198.93547366233173,0.0,5.604968371715635e-07,1.5884480365442109,0.007218309643099006,7.864465898471001e-05,0.00015440066864322153,0.0006218694523098863,0.0955637173272296,0.07169086399703989,0.023872853330189712,0.09556370806939608,0.0716908639970388,0.02387285333018935,0.37534599326323115,0.37534599326323115,0.1249891801449336,0.0,4.88825809208322,4.848065990579244,5.008998286315489,4.888493970320667,4.848535008385625,5.008533551848188,24778.695574480047,21061.89123830804,0.85,1.0681931453307711,0.6638711797709269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515907795023242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29305027494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.324893056095,1534.3010244016805,0.37534599326323115,0.1249891801449336,6.112874298809886,3.4878566486729157
852.0,-30.01617328630091,5.006671445766329,35.003004659517835,24.090215318743162,4.994914352593741,-26.51506679697326,-40.02377215130252,1.4938078632660619,-0.12333829192601797,-5.01195332200024,40.00587152290343,42282.294258487906,25751.526791277916,25751.526791277916,68033.82104976583,77303.12386554596,77303.12386554596,25751.526791277916,103054.65065682388,103054.65065682388,103054.65065682388,127833.32232886153,91476.58303616742,56455.78541855094,38911.997352907194,24778.67167203764,0.0,63690.66902494483,21061.87092123199,1534.2997838946733,0.0,0.8868366422879985,2.8169771021041874,0.0014959135982669303,354490.7831220342,1554786.4065778658,4.3859713160514735,1554786.4065778658,4.3859713160514735,0.85,0.09556361105995924,4.027634451161993,1.266937905191444,1.0,0.0,4.027634451162124,1.2847510614770012,1.2850504786916797,3.13495319982975,19305.40035933737,1968.602974444624,4632.441516551485,4632.441516551485,5.558953458833528,5.006671445766329,-2.3397761441502087,7.346447589916537,3.487863954509774,3.487863954509774,0.9965325584313639,0.0,0.0,0.00023304252201046142,1.000011992708192,0.00023303972723301558,198.93556882175167,0.0,5.58136840333289e-07,1.581759805504541,0.00721886777993934,7.864380592155083e-05,0.0001543987160889106,0.0006218615881348758,0.09556361105995859,0.07169076217727662,0.023872848882681968,0.0955635840556657,0.0716907621772771,0.023872848882682134,0.3753455199800563,0.3753455199800563,0.12498917677480952,0.0,4.888329170491772,4.848195319043157,5.0088941671443195,4.88861503007422,4.848714327185689,5.008479388515468,24778.67167203764,21061.87092123199,0.85,1.0681913393486255,0.6638695260357179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914724741654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2863620439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.3220446901,1534.2997838946733,0.3753455199800563,0.12498917677480952,6.112874298809886,3.487863954509774
853.0,-30.01628800260718,5.006658876685557,35.00299960358306,24.090191639866703,4.994910538530389,-26.515170439327804,-40.023867844697065,1.4937929752510335,-0.12328009016016495,-5.011947800859668,40.00586205425433,42282.19485640603,25751.508289692643,25751.508289692643,68033.70314609868,77303.0430879363,77303.0430879363,25751.508289692643,103054.55137762894,103054.55137762894,103054.55137762894,127833.19604471656,91476.54701571199,56455.73063639749,38912.01819923832,24778.644667087614,0.0,63690.66286632593,21061.84796702447,1534.2982575202122,0.0,0.8868367046603056,2.8169769814891983,0.0014959135982669303,354490.85941588035,1554785.998266896,4.385969220275036,1554785.998266896,4.385969220275036,0.85,0.09556350228958614,4.027634451161993,1.2669377408968283,1.0,0.0,4.027634451163262,1.2847511368923747,1.2850505505338485,3.1349530158068215,19305.39275750868,1968.6021992738274,4632.441516551485,4632.441516551485,5.558949464916888,5.006658876685557,-2.339768054779696,7.346426931465253,3.487871256607856,3.487871256607856,0.9965346447451017,0.0,0.0,0.00023303972723301558,1.0000119414051643,0.00023303694444444374,198.9356635740867,0.0,5.559806409196106e-07,1.5756491363661764,0.007219423760580259,7.864295411045974e-05,0.00015439677312255583,0.0006218537625766479,0.0955635022895842,0.0716906584865526,0.023872843803031604,0.09556349161504767,0.07169065848655405,0.02387284380303209,0.3753450479101036,0.3753450479101036,0.12498917376100474,0.0,4.888394812163654,4.848326617793418,5.008762352964766,4.888667710699508,4.848862287568693,5.0082455958784635,24778.644667087614,21061.84796702447,0.85,1.068189591445891,0.6638680295280953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592162776851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28025137476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.319201395365,1534.2982575202122,0.3753450479101036,0.12498917376100474,6.112874298809886,3.487871256607856
854.0,-30.016402266750415,5.006646405070787,35.00299458238475,24.090168449934595,4.994903751703562,-26.51527397197965,-40.023963468242414,1.493775456932784,-0.12314632165976036,-5.011944792310072,40.00585295415743,42282.097324463015,25751.496593772397,25751.496593772397,68033.59391823542,77302.97622571581,77302.97622571581,25751.496593772397,103054.4728194882,103054.4728194882,103054.4728194882,127833.09368779192,91476.52352458487,56455.67634965166,38912.052416592465,24778.620868303715,0.0,63690.673284896184,21061.827738058157,1534.2969739662403,0.0,0.8868367529136421,2.816975573704161,0.0014959135982669303,354490.90098950925,1554785.6058488598,4.385967598911296,1554785.6058488598,4.385967598911296,0.85,0.09556339542991396,4.027634451161993,1.2669377068290486,1.0,0.0,4.027634451163469,1.2847512245872486,1.2850506346737827,3.1349528018204063,19305.387799894404,1968.6016937378622,4632.441516551485,4632.441516551485,5.558946940131585,5.006646405070787,-2.3397617562552555,7.346408161326043,3.4878785840114337,3.4878785840114337,0.996536738288981,0.0,0.0,0.00023303694444444374,1.0000118943480862,0.0002330341726548782,198.93575795302732,0.0,5.535958911256322e-07,1.5688907554500418,0.007219977356471385,7.86421029296492e-05,0.00015439484151479453,0.0006218459827666824,0.09556339542991629,0.07169055649519851,0.023872838934717786,0.09556336911093911,0.07169055649519676,0.023872838934717203,0.37534457701647833,0.37534457701647833,0.1249891692826788,0.0,4.88847443094744,4.848475730475968,5.008632988327292,4.888798470650329,4.8490778896326105,5.008121251483885,24778.620868303715,21061.827738058157,0.85,1.0681877017363723,0.6638663895941249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515928501265178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.273492993845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.31636413582,1534.2969739662403,0.37534457701647833,0.1249891692826788,6.112874298809886,3.4878785840114337
855.0,-30.016516154245664,5.006634078491968,35.002989593719526,24.090134223829978,4.994900186567347,-26.515376843388488,-40.02405902193857,1.4937608757101692,-0.12326534103300446,-5.011939405334576,40.00584385935492,42282.0010026783,25751.479189458245,25751.479189458245,68033.48019213654,77302.85164279914,77302.85164279914,25751.479189458245,103054.33083225739,103054.33083225739,103054.33083225739,127832.92686802172,91476.44346516952,56455.62444644348,38912.02113191782,24778.596035764327,0.0,63690.61716768215,21061.80663039968,1534.2955699935458,0.0,0.8868368132498078,2.8169777679784187,0.0014959135982669303,354490.97542941535,1554785.2136592052,4.385965571551728,1554785.2136592052,4.385965571551728,0.85,0.09556328746100573,4.027634451161993,1.26693753703963,1.0,0.0,4.02763445116197,1.2847512985200324,1.2850507050625508,3.1349526214152275,19305.370903995863,1968.5999708356946,4632.441516551485,4632.441516551485,5.558943183081639,5.006634078491968,-2.3397536664760024,7.34638774496797,3.4878859198687873,3.4878859198687873,0.996538834248225,0.0,0.0,0.0002330341726548782,1.0000118551516786,0.00023303141003216642,198.93585202094607,0.0,5.514080581048896e-07,1.562690436669257,0.00722052876452949,7.86412523790998e-05,0.0001543929202757784,0.0006218382447182321,0.09556328746100712,0.0716904539315291,0.023872833529478017,0.09556336260518566,0.07169045393152806,0.023872833529477673,0.37534410823215936,0.37534410823215936,0.12498916369346534,0.0,4.888512341399974,4.848574879188618,5.008486726919216,4.888674064301597,4.8489816940031005,5.007911925924475,24778.596035764327,21061.80663039968,0.85,1.068186857304596,0.6638654621819712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515935347675608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26729267507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.31353211073,1534.2955699935458,0.37534410823215936,0.12498916369346534,6.112874298809886,3.4878859198687873
856.0,-30.01662956489094,5.006621620960083,35.00298458703837,24.090097902249568,4.9948764039547875,-26.515481307435685,-40.0241548201069,1.49372814649954,-0.12297746486666483,-5.011946999879941,40.00583335726972,42281.9076961559,25751.49490382606,25751.49490382606,68033.40259998196,77302.80058131364,77302.80058131364,25751.49490382606,103054.29548513971,103054.29548513971,103054.29548513971,127832.8635888798,91476.42854955734,56455.567153052034,38912.06821833923,24778.568103740097,0.0,63690.63632207933,21061.78288817908,1534.2942940962234,0.0,0.8868368126276175,2.816973095343062,0.0014959135982669303,354490.87048421445,1554784.7607842456,4.385965592457988,1554784.7607842456,4.385965592457988,0.85,0.09556318378521098,4.027634451161993,1.2669374375836928,1.0,0.0,4.027634451162877,1.28475145732807,1.2850508603581297,3.1349522339039537,19305.36775617535,1968.5996498473332,4632.441516551485,4632.441516551485,5.55894657532475,5.006621620960083,-2.33975510744765,7.3463767284077335,3.487893278692628,3.487893278692628,0.9965409367693223,0.0,0.0,0.00023303141003216642,1.0000118055245495,0.00023302865900661176,198.9359456950779,0.0,5.495847029811999e-07,1.5575230482487206,0.007221078349232472,7.864039966097161e-05,0.00015439101037119482,0.0006218305523207329,0.09556318378520687,0.07169035481571029,0.023872828969496575,0.09556312455437607,0.07169035481571337,0.023872828969497602,0.37534363820354644,0.37534363820354644,0.12498915610422803,0.0,4.888606691811901,4.848716528852037,5.008438795549125,4.8889695350133024,4.849268720866007,5.008232628607914,24778.568103740097,21061.78288817908,0.85,1.0681853177905392,0.6638637975343674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515942171524414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.262125286645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.310703822352,1534.2942940962234,0.37534363820354644,0.12498915610422803,6.112874298809886,3.487893278692628
857.0,-30.01674246941262,5.006609372589414,35.00297955902935,24.09007914774122,4.994874629322897,-26.51558311490703,-40.024250199180074,1.4937152748173002,-0.12288731072607106,-5.011938596394577,40.005822722688606,42281.81494726031,25751.469804480414,25751.469804480414,68033.28475174072,77302.73140415222,77302.73140415222,25751.469804480414,103054.20120863263,103054.20120863263,103054.20120863263,127832.73364824193,91476.40422420598,56455.51911510044,38912.09456567282,24778.532439609313,0.0,63690.627005282135,21061.752573667916,1534.292204214822,0.0,0.8868368938869535,2.816972891146457,0.0014959135982669303,354490.9866077517,1554784.3021958496,4.385962862057862,1554784.3021958496,4.385962862057862,0.85,0.09556307222940665,4.027634451161993,1.2669373754924167,1.0,0.0,4.0276344511618145,1.284751523220971,1.2850509227318183,3.134952073117145,19305.362622504726,1968.5991263586166,4632.441516551485,4632.441516551485,5.558941157156909,5.006609372589414,-2.339744822484859,7.346354195074273,3.4879005774679963,3.4879005774679963,0.9965430221337133,0.0,0.0,0.00023302865900661176,1.0000117528500012,0.00023302592028792425,198.9360389512426,0.0,5.472778703470969e-07,1.5509854845636726,0.007221625627102819,7.863955068178254e-05,0.00015438910832482922,0.0006218228915732631,0.09556307222941021,0.07169024925558598,0.023872822973824225,0.09556299621575887,0.07169024925558332,0.02387282297382333,0.37534316982398847,0.37534316982398847,0.12498915278281968,0.0,4.888692449444193,4.848867464628768,5.008328540712796,4.889051285668529,4.8494871509047925,5.007903501677106,24778.532439609313,21061.752573667916,0.85,1.0681836237237612,0.6638624384048488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594896680767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25558772296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.307881290615,1534.292204214822,0.37534316982398847,0.12498915278281968,6.112874298809886,3.4879005774679963
858.0,-30.016854928041266,5.00659734740871,35.002974602528916,24.090054246503882,4.994878223034166,-26.515683984249367,-40.02434170162303,1.493707279242252,-0.12300584839613293,-5.0119292517040215,40.00581474951338,42281.707854096996,25751.443021684492,25751.443021684492,68033.15087578149,77302.61572184628,77302.61572184628,25751.443021684492,103054.05874353077,103054.05874353077,103054.05874353077,127832.57131287301,91476.33538674121,56455.45874263947,38912.08516011304,24778.512569342252,0.0,63690.597729455294,21061.735683940915,1534.2909942582849,0.0,0.8868369703002439,2.8169755412709283,0.0014959135982669303,354491.1157373652,1554783.9583736626,4.385960294490337,1554783.9583736626,4.385960294490337,0.85,0.09556296467138627,4.027634451161993,1.2669372342759746,1.0,0.0,4.02763445116175,1.2847515662785984,1.2850509622807236,3.1349519680512303,19305.348094908997,1968.5976449561265,4632.441516551485,4632.441516551485,5.55893537558453,5.00659734740871,-2.3397337450084112,7.346331092417121,3.4879079185777777,3.4879079185777777,0.9965451195936508,0.0,0.0,0.00023302592028792425,1.0000117064450922,0.00023302319241471703,198.9361318391881,0.0,5.448298474962505e-07,1.544047787804374,0.007222170456950315,7.863873621685168e-05,0.00015438718407107256,0.00062181514138254,0.09556296467138574,0.07169014684600296,0.02387281782538278,0.0955630189907634,0.07169014684600336,0.02387281782538291,0.3753427034214651,0.3753427034214651,0.1249891490627633,0.0,4.888735121554248,4.848978178308926,5.008166597302704,4.888923403307899,4.8494387613158665,5.007536594293924,24778.512569342252,21061.735683940915,0.85,1.0681820127481372,0.6638610620942998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515955731771295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2486500262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.305065117867,1534.2909942582849,0.3753427034214651,0.1249891490627633,6.112874298809886,3.4879079185777777
859.0,-30.01696696119397,5.006585219987155,35.002969663020735,24.090017296280735,4.994858367769005,-26.51578681563088,-40.02443722039459,1.4936782222059433,-0.12281074263671599,-5.011935132287533,40.005805331444094,42281.61945921542,25751.455290586597,25751.455290586597,68033.07474980202,77302.54614292273,77302.54614292273,25751.455290586597,103054.00143350933,103054.00143350933,103054.00143350933,127832.49171290413,91476.3029876134,56455.407409087624,38912.106198361966,24778.490279394806,0.0,63690.59647775677,21061.716737485585,1534.2899998340765,0.0,0.8868369744746502,2.8169722887832696,0.0014959135982669303,354491.03447651345,1554783.5522442982,4.385960154225873,1554783.5522442982,4.385960154225873,0.85,0.09556286238220345,4.027634451161993,1.2669371633930133,1.0,0.0,4.027634451161751,1.2847517078369324,1.2850511003672238,3.1349516226315086,19305.341257332508,1968.5969477173662,4632.441516551485,4632.441516551485,5.5589380240587865,5.006585219987155,-2.3397338116401145,7.346319031627269,3.487915306602581,3.487915306602581,0.9965472304578803,0.0,0.0,0.00023302319241471703,1.000011662165387,0.00023302047489140028,198.9362243757774,0.0,5.426725439908493e-07,1.537933989670067,0.007222713129494306,7.863788601082504e-05,0.000154385306403892,0.0006218075788255157,0.09556286238219772,0.07169004885841823,0.02387281352377948,0.09556284716581308,0.07169004885842253,0.023872813523780914,0.37534223626105273,0.37534223626105273,0.12498914181451179,0.0,4.888815235953643,4.84910871375007,5.008095050929853,4.889124389650817,4.849619700216351,5.007797683378044,24778.490279394806,21061.716737485585,0.85,1.068180838494138,0.6638596872613967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962470024086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24253622806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.30225411436,1534.2899998340765,0.37534223626105273,0.12498914181451179,6.112874298809886,3.487915306602581
860.0,-30.01707850060412,5.006573371859837,35.002964731755306,24.089997494034492,4.99486310547294,-26.51588674306206,-40.02452854821456,1.4936713479309243,-0.12287449661897654,-5.011922997338901,40.00579569251456,42281.51573652078,25751.421775278184,25751.421775278184,68032.93751179895,77302.44632223721,77302.44632223721,25751.421775278184,103053.8680975154,103053.8680975154,103053.8680975154,127832.3269478098,91476.25010419019,56455.350486239855,38912.11068661148,24778.4588502944,0.0,63690.56953690588,21061.690022750237,1534.28806303853,0.0,0.8868370711159156,2.816974544324505,0.0014959135982669303,354491.20216333505,1554783.1365910012,4.3859569069774,1554783.1365910012,4.3859569069774,0.85,0.09556275044888929,4.027634451161993,1.2669370045932014,1.0,0.0,4.027634451161185,1.2847517456054907,1.2850511346530589,3.1349515304716005,19305.330096709495,1968.5958096505428,4632.441516551485,4632.441516551485,5.5589307891464195,5.006573371859837,-2.3397206450102166,7.346294016870053,3.48792264374276,3.48792264374276,0.9965493267836457,0.0,0.0,0.00023302047489140028,1.0000116107792718,0.00023301776937351368,198.93631650462322,0.0,5.406138282881873e-07,1.5320995893687228,0.007223253743322594,7.86370731161183e-05,0.00015438340177528198,0.0006217999076777093,0.0955627504488962,0.0716899433020302,0.023872807146866005,0.09556281346356506,0.07168994330202501,0.023872807146864277,0.37534176977065853,0.37534176977065853,0.12498913711982883,0.0,4.888857310670801,4.849216674037564,5.007938991293827,4.889048500719923,4.8496715369072945,5.007337829066444,24778.4588502944,21061.690022750237,0.85,1.068179135568522,0.6638583395304779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596918278931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.236701827766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.299447885933,1534.28806303853,0.37534176977065853,0.12498913711982883,6.112874298809886,3.48792264374276
861.0,-30.017189650190844,5.006561369464251,35.00295980960054,24.08995582899081,4.994839715565683,-26.51598913258816,-40.02462399713693,1.4936391979629802,-0.12267864965957642,-5.011931162302312,40.00578609535093,42281.430859626445,25751.44028747035,25751.44028747035,68032.8711470968,77302.3719744826,77302.3719744826,25751.44028747035,103053.81226195295,103053.81226195295,103053.81226195295,127832.24865816535,91476.21114864925,56455.30089299928,38912.122506277745,24778.436396212408,0.0,63690.55890249016,21061.670936780545,1534.2871110145702,0.0,0.8868370643152392,2.8169710153193726,0.0014959135982669303,354491.08933575876,1554782.7227388322,4.385957135487287,1554782.7227388322,4.385957135487287,0.85,0.0955626490077192,4.027634451161993,1.266936937007122,1.0,0.0,4.027634451161314,1.284751901586084,1.2850512871939006,3.1349511498599045,19305.321875454516,1968.5949713158436,4632.441516551485,4632.441516551485,5.558934785352762,5.006561369464251,-2.3397223400992577,7.346283709563508,3.487930044924331,3.487930044924331,0.9965514414069517,0.0,0.0,0.00023301776937351368,1.0000115702106207,0.00023301507334003735,198.93640831155918,0.0,5.382257625980758e-07,1.5253318112029468,0.0072237919690851925,7.86362235484231e-05,0.00015438154582509057,0.0006217924325887787,0.09556264900771066,0.07168984602984602,0.02387280297786465,0.09556263371652547,0.07168984602985241,0.023872802977866786,0.3753413025337431,0.3753413025337431,0.12498912929316516,0.0,4.888939478907389,4.849341051514443,5.007894177311641,4.889252512642713,4.849823072309789,5.007699395349277,24778.436396212408,21061.670936780545,0.85,1.0681782719359505,0.6638571177301027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975865976525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.229934049596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.296647814375,1534.2871110145702,0.3753413025337431,0.12498912929316516,6.112874298809886,3.487930044924331
862.0,-30.01730033248898,5.00654956147043,35.00295486214501,24.08993183579298,4.994837516834493,-26.516088982156177,-40.02471151817588,1.4936261665016586,-0.12266256567886558,-5.011922953949439,40.00577551410161,42281.31507924239,25751.416959258524,25751.416959258524,68032.73203850092,77302.28334536299,77302.28334536299,25751.416959258524,103053.70030462151,103053.70030462151,103053.70030462151,127832.10114813573,91476.16630273756,56455.228765759966,38912.15281886399,24778.400843514213,0.0,63690.55366237821,21061.64071698708,1534.2850286884056,0.0,0.8868371443885001,2.816971762394801,0.0014959135982669303,354491.20276291214,1554782.266450682,4.385954444941581,1554782.266450682,4.385954444941581,0.85,0.09556253788211772,4.027634451161993,1.266936789196916,1.0,0.0,4.027634451160997,1.2847519681129014,1.2850513502723062,3.1349509875263744,19305.312411083953,1968.5940062186326,4632.441516551485,4632.441516551485,5.558929749517611,5.00654956147043,-2.3397120443745365,7.346261605844966,3.487937379821429,3.487937379821429,0.9965535370918369,0.0,0.0,0.00023301507334003735,1.0000115215780074,0.0002330123886696246,198.93649973260005,0.0,5.363392164686771e-07,1.519985339472231,0.0072243283083016615,7.863544455235114e-05,0.0001543796287876862,0.0006217847114628847,0.09556253788211892,0.07168974092191867,0.023872796960200254,0.09556253799153218,0.07168974092191777,0.023872796960199956,0.37534083576756033,0.37534083576756033,0.12498912560578017,0.0,4.889000573354224,4.849456369707525,5.007792181958109,4.8892603882706,4.849933215183341,5.007399809593721,24778.400843514213,21061.64071698708,0.85,1.0681761756875356,0.663855354490627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515982525812252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22458757787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.293851834302,1534.2850286884056,0.37534083576756033,0.12498912560578017,6.112874298809886,3.487937379821429
863.0,-30.01741045137813,5.0065377848978,35.00294993903411,24.089903861191146,4.994827035172042,-26.516189153018285,-40.02480661785228,1.493605736812196,-0.12252405486418638,-5.011922265426623,40.00576632828183,42281.233280308064,25751.413188715644,25751.413188715644,68032.6464690237,77302.21224395586,77302.21224395586,25751.413188715644,103053.6254326715,103053.6254326715,103053.6254326715,127832.00243755642,91476.13540331025,56455.187012060924,38912.164879165925,24778.377004884933,0.0,63690.54188405086,21061.62045415219,1534.2837935206767,0.0,0.886837181147234,2.8169700213201763,0.0014959135982669303,354491.21227726893,1554781.8703367878,4.38595320980961,1554781.8703367878,4.38595320980961,0.85,0.09556243304960418,4.027634451161993,1.2669367139181125,1.0,0.0,4.027634451161574,1.2847520692243442,1.285051447957995,3.1349507408021813,19305.305890007243,1968.593341253868,4632.441516551485,4632.441516551485,5.558928935574711,5.0065377848978,-2.339707215259719,7.346245000157519,3.487944753359067,3.487944753359067,0.9965556438168762,0.0,0.0,0.0002330123886696246,1.0000114629394523,0.0002330097176933389,198.93659068835166,0.0,5.340789348453618e-07,1.5135797013517553,0.007224862387236507,7.863459810940013e-05,0.00015437779056022446,0.0006217773077546308,0.09556243304960775,0.07168964055754562,0.023872792492062127,0.09556240595651269,0.07168964055754294,0.02387279249206124,0.3753403689112855,0.3753403689112855,0.12498912173093894,0.0,4.889079868133649,4.84958826414055,5.007713268081716,4.889398210562433,4.850117148832851,5.007398922103619,24778.377004884933,21061.62045415219,0.85,1.0681750297065722,0.6638541929393753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989157654887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.218181939745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.29106151059,1534.2837935206767,0.3753403689112855,0.12498912173093894,6.112874298809886,3.487944753359067
