time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
864.0,-30.017520195873402,5.006526257577904,35.00294505542009,24.089884024020307,4.9948316768362675,-26.516287474401963,-40.02489392934365,1.4935989553647993,-0.12258180445439848,-5.011911173379576,40.00575763249027,42281.12058845281,25751.383278387482,25751.383278387482,68032.5038668403,77302.11275241172,77302.11275241172,25751.383278387482,103053.4960307992,103053.4960307992,103053.4960307992,127831.84761286248,91476.0820856598,56455.12038983492,38912.179662027644,24778.351582063275,0.0,63690.53124409092,21061.598844753782,1534.2822247064391,0.0,0.8868372690674242,2.8169720761044146,0.0014959135982669303,354491.36555280973,1554781.4953541202,4.385950255599383,1554781.4953541202,4.385950255599383,0.85,0.0955623236889798,4.027634451161993,1.2669365534698587,1.0,0.0,4.027634451162425,1.284752106462568,1.2850514817731753,3.134950649936405,19305.29463774405,1968.592193842347,4632.441516551485,4632.441516551485,5.558922478865424,5.006526257577904,-2.339694701425731,7.3462209590036345,3.487952116695441,3.487952116695441,0.9965577476272688,0.0,0.0,0.0002330097176933389,1.000011423976598,0.000233007055826186,198.9366813349352,0.0,5.313549160892344e-07,1.5058598321968903,0.007225393742152596,7.863382099328505e-05,0.00015437589670005383,0.0006217696799781619,0.09556232368897963,0.07168953667505272,0.023872787013926908,0.09556238742342658,0.07168953667505285,0.023872787013926946,0.37533990306544107,0.37533990306544107,0.1249891190384121,0.0,4.889125586150271,4.849699056535769,5.007563290182418,4.889329368925189,4.850163269521772,5.0069844715667955,24778.351582063275,21061.598844753782,0.85,1.068172969167253,0.6638525344750609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995755745026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.210462070594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.288278784426,1534.2822247064391,0.37533990306544107,0.1249891190384121,6.112874298809886,3.487952116695441
865.0,-30.017629471529403,5.006514574498001,35.00294017940099,24.08984756274151,4.994808612081612,-26.516388144616382,-40.02498909886924,1.493567285168593,-0.1223067923769463,-5.011919062437462,40.005748086478036,42281.042703810075,25751.401969588325,25751.401969588325,68032.4446733984,77302.05804269329,77302.05804269329,25751.401969588325,103053.4600122816,103053.4600122816,103053.4600122816,127831.78904731473,91476.06214335709,56455.0771421268,38912.20555692255,24778.329035033123,0.0,63690.53459195567,21061.579679778155,1534.2812618567498,0.0,0.8868372634854562,2.816967538274645,0.0014959135982669303,354491.25653779483,1554781.083708048,4.385950443159327,1554781.083708048,4.385950443159327,0.85,0.09556222269727999,4.027634451161993,1.2669365248968827,1.0,0.0,4.02763445116055,1.2847522601087904,1.2850516320351828,3.1349502750210694,19305.29042908075,1968.5917646781265,4632.441516551485,4632.441516551485,5.558926513714169,5.006514574498001,-2.3396960911898796,7.346210665687881,3.487959535595435,3.487959535595435,0.9965598673129815,0.0,0.0,0.000233007055826186,1.00001137518218,0.0002330044053586263,198.93677159434012,0.0,5.295430175549847e-07,1.5007249117508268,0.007225923285170152,7.863297394480687e-05,0.0001543740818813791,0.0006217623705519449,0.09556222269727215,0.07168943954224104,0.023872783155031108,0.09556217291076435,0.07168943954224692,0.023872783155033068,0.3753394368356803,0.3753394368356803,0.12498911292791012,0.0,4.889225946122394,4.849846398908994,5.007522324945171,4.889612270060525,4.850420802872918,5.007343462683139,24778.329035033123,21061.579679778155,0.85,1.0681719836277073,0.6638512767193874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002331407973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20532715014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.285499887994,1534.2812618567498,0.3753394368356803,0.12498911292791012,6.112874298809886,3.487959535595435
866.0,-30.0177384359065,5.006503167427182,35.00293529716028,24.089832964260154,4.994813135989211,-26.516485775501824,-40.02507630558682,1.4935604755845244,-0.12228011404022254,-5.011906617014479,40.00573815322177,42280.93293443853,25751.36884849834,25751.36884849834,68032.30178293688,77301.98034174481,77301.98034174481,25751.36884849834,103053.34919024316,103053.34919024316,103053.34919024316,127831.64448016544,91476.03025403271,56455.01309764413,38912.2412848762,24778.295289922284,0.0,63690.53657479849,21061.55099643394,1534.2791856248036,0.0,0.8868373627718672,2.8169686408415835,0.0014959135982669303,354491.4285149928,1554780.6553632072,4.385947107032658,1554780.6553632072,4.385947107032658,0.85,0.09556211100747133,4.027634451161993,1.2669363649981098,1.0,0.0,4.027634451162139,1.2847522974362957,1.2850516659660145,3.1349501839374625,19305.28369909419,1968.5910784104858,4632.441516551485,4632.441516551485,5.558919363901297,5.006503167427182,-2.339682563737005,7.346185731164187,3.4879668882956274,3.4879668882956274,0.996561968084465,0.0,0.0,0.0002330044053586263,1.000011342789166,0.00023300176246875931,198.93686159670708,0.0,5.272754595373358e-07,1.4942986523288098,0.007226450560629689,7.863219777604801e-05,0.0001543722075825783,0.000621754821561523,0.0955621110074752,0.07168933393706688,0.02387277707040833,0.09556209169527585,0.07168933393706398,0.023872777070407365,0.3753389725900133,0.3753389725900133,0.1249891105964776,0.0,4.889301361391517,4.84999090921724,5.007389963500486,4.889626502974238,4.850592561841495,5.006884183933153,24778.295289922284,21061.55099643394,0.85,1.0681697068612288,0.6638495325719793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516008878984703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.198900890726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.282726725822,1534.2791856248036,0.3753389725900133,0.1249891105964776,6.112874298809886,3.4879668882956274
867.0,-30.017846905958724,5.0064917050832864,35.0029304455874,24.089800484385364,4.994797879177944,-26.51658493973421,-40.02517123064024,1.493535912953444,-0.12211007822185138,-5.011909597772822,40.005729282007486,42280.857589811196,25751.37548126739,25751.37548126739,68032.23307107859,77301.91023919045,77301.91023919045,25751.37548126739,103053.28572045783,103053.28572045783,103053.28572045783,127831.56031703003,91475.99775471797,56454.97521870746,38912.2472622339,24778.274596572202,0.0,63690.521858806096,21061.533407086372,1534.2782139446608,0.0,0.8868373797214731,2.816966056703474,0.0014959135982669303,354491.38732534833,1554780.272816133,4.385946537508322,1554780.272816133,4.385946537508322,0.85,0.09556200928735273,4.027634451161993,1.266936310050078,1.0,0.0,4.027634451161852,1.2847524177949619,1.2850517829570904,3.1349498902478636,19305.276840374052,1968.5903790156733,4632.441516551485,4632.441516551485,5.558920795709778,5.0064917050832864,-2.3396802980121265,7.346172003095413,3.4879743047867606,3.4879743047867606,0.9965640870819316,0.0,0.0,0.00023300176246875931,1.0000112913415469,0.00023299913159598436,198.93695119084305,0.0,5.257682156861871e-07,1.4900271232546543,0.007226976328845375,7.863135291958669e-05,0.00015437040954917263,0.000621747579740234,0.09556200928735228,0.07168923624843047,0.02387277303892181,0.09556194533735117,0.07168923624843081,0.023872773038921925,0.3753385098580377,0.3753385098580377,0.12498910571628724,0.0,4.889402152734078,4.850147574412745,5.0073227116340036,4.889799519550991,4.8507685813868875,5.007048036341189,24778.274596572202,21061.533407086372,0.85,1.0681688748272078,0.6638485029772964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601540791584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19462936165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.279956157083,1534.2782139446608,0.3753385098580377,0.12498910571628724,6.112874298809886,3.4879743047867606
868.0,-30.017954886961892,5.006480507101759,35.0029256164792,24.08978574620562,4.994803269915175,-26.51668159880875,-40.02525826273484,1.493529981762016,-0.12210227507392801,-5.0118974452142515,40.005720233192,42280.75145283897,25751.34375778338,25751.34375778338,68032.09521062236,77301.82840435204,77301.82840435204,25751.34375778338,103053.17216213542,103053.17216213542,103053.17216213542,127831.41831962261,91475.96168520639,56454.91471098166,38912.27441580525,24778.246157487192,0.0,63690.520573292444,21061.50923386411,1534.2764476453608,0.0,0.8868374743157238,2.8169673732849816,0.0014959135982669303,354491.55525564466,1554779.8826105597,4.385943359043678,1554779.8826105597,4.385943359043678,0.85,0.09556189970009075,4.027634451161993,1.2669361825706438,1.0,0.0,4.027634451159553,1.2847524509729886,1.2850518127626518,3.1349498092895036,19305.269228192454,1968.5896027891743,4632.441516551485,4632.441516551485,5.5589139475965546,5.006480507101759,-2.339666901162389,7.346147408264148,3.487981685592064,3.487981685592064,0.9965661958834469,0.0,0.0,0.00023299913159598436,1.0000112404429802,0.0002329965126119698,198.9370403811048,0.0,5.233778088196246e-07,1.483252710194816,0.0072274997066541944,7.86305783197873e-05,0.00015436855327619704,0.0006217401033512468,0.0955618997000946,0.07168913249438225,0.02387276720571236,0.09556189018041977,0.07168913249437936,0.0238727672057114,0.37533804917075186,0.37533804917075186,0.12498910265883072,0.0,4.889476170837725,4.850295214993707,5.007175351230103,4.889795170140303,4.850908833252561,5.006609019032169,24778.246157487192,21061.50923386411,0.85,1.0681667318503671,0.6638468499277536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021907233574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18785494859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.277191859173,1534.2764476453608,0.37533804917075186,0.12498910265883072,6.112874298809886,3.487981685592064
869.0,-30.01806241279055,5.00646935839948,35.002920843618625,24.089757177885645,4.994796431327819,-26.51677907124477,-40.02534920638425,1.4935130897820263,-0.12204825097524008,-5.011895194178799,40.0057122133074,42280.66344333095,25751.33784427345,25751.33784427345,68032.0012876044,77301.74003681127,77301.74003681127,25751.33784427345,103053.07788108473,103053.07788108473,103053.07788108473,127831.30605780176,91475.9139479155,56454.86720505149,38912.27415873779,24778.228176717043,0.0,63690.50233545483,21061.493950209486,1534.2755084459423,0.0,0.8868375148037805,2.816966925726504,0.0014959135982669303,354491.5863616152,1554779.536774897,4.3859419986032435,1554779.536774897,4.3859419986032435,0.85,0.09556179675824293,4.027634451161993,1.2669360501458868,1.0,0.0,4.027634451160634,1.2847525353998441,1.2850518938442583,3.1349496032778807,19305.259153619463,1968.5885754686324,4632.441516551485,4632.441516551485,5.558912671053739,5.00646935839948,-2.339660690268312,7.346130048667792,3.487989127042775,3.487989127042775,0.9965683220122215,0.0,0.0,0.0002329965126119698,1.0000111930705373,0.00023299390469475978,198.9371291954712,0.0,5.210129286649593e-07,1.4765506398364945,0.007228020719582859,7.862976891404983e-05,0.00015436674369791994,0.0006217328150314358,0.09556179675824379,0.07168903427637668,0.023872762481867104,0.09556182086270153,0.07168903427637605,0.02387276248186689,0.3753375896761681,0.3753375896761681,0.12498909615480874,0.0,4.889549498231759,4.8504328662868375,5.00705524681058,4.889846943203565,4.850987742797258,5.006579110166172,24778.228176717043,21061.493950209486,0.85,1.0681655630424,0.6638456581899875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516028377253944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.181152878235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.274433742878,1534.2755084459423,0.3753375896761681,0.12498909615480874,6.112874298809886,3.487989127042775
870.0,-30.01816957240701,5.00645812265826,35.00291604525209,24.08971481435003,4.994777100238354,-26.516877463278732,-40.02544021988285,1.49348499111005,-0.12195600240039539,-5.011899399925946,40.00570192466686,42280.5775586288,25751.34828894639,25751.34828894639,68031.92584757518,77301.64637754073,77301.64637754073,25751.34828894639,103052.99466648712,103052.99466648712,103052.99466648712,127831.19374332787,91475.85571386585,56454.81664359865,38912.265633630224,24778.19907684075,0.0,63690.46471047097,21061.469215314635,1534.2740785538542,0.0,0.8868375306518577,2.81696522146873,0.0014959135982669303,354491.5282444302,1554779.0931054056,4.385941466091537,1554779.0931054056,4.385941466091537,0.85,0.09556169363165935,4.027634451161993,1.266935963877477,1.0,0.0,4.027634451161165,1.2847526722275553,1.2850520273531485,3.1349492694019623,19305.246863789587,1968.5873222547546,4632.441516551485,4632.441516551485,5.558914925733676,5.00645812265826,-2.339659241003025,7.346117363661285,3.487996564696091,3.487996564696091,0.996570447056026,0.0,0.0,0.00023299390469475978,1.0000111549586865,0.00023299130568637052,198.93721770742255,0.0,5.188115629390989e-07,1.4703119693694062,0.007228539531145798,7.862895889436096e-05,0.00015436494580039882,0.00062172557375744,0.09556169363165502,0.07168893611332001,0.023872757518335008,0.09556167569548149,0.07168893611332326,0.02387275751833609,0.37533713062815616,0.37533713062815616,0.12498908844882387,0.0,4.889629902000479,4.850555134499132,5.007009711315106,4.889943397525542,4.8510362291208935,5.0068195720751305,24778.19907684075,21061.469215314635,0.85,1.0681650095793769,0.6638447018848286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516034820006583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17491420776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.271681145878,1534.2740785538542,0.37533713062815616,0.12498908844882387,6.112874298809886,3.487996564696091
871.0,-30.018276270804694,5.006447060564747,35.00291123102952,24.089690716378414,4.994775148064191,-26.516973702127775,-40.02552718212826,1.4934725793872736,-0.12194424875514187,-5.011891328791155,40.00569186609409,42280.47666366096,25751.32745122162,25751.32745122162,68031.80411488257,77301.55632143343,77301.55632143343,25751.32745122162,103052.88377265504,103052.88377265504,103052.88377265504,127831.04988092568,91475.80793276444,56454.757895294104,38912.27781941148,24778.166108270645,0.0,63690.44392768212,21061.441192030048,1534.2721446658843,0.0,0.8868376081344671,2.816966009463862,0.0014959135982669303,354491.639775544,1554778.6593570474,4.385938862596302,1554778.6593570474,4.385938862596302,0.85,0.09556158468865984,4.027634451161993,1.266935847387649,1.0,0.0,4.027634451160621,1.2847527356550266,1.2850520874561417,3.134949114631399,19305.23677997074,1968.5862939913977,4632.441516551485,4632.441516551485,5.558910427517195,5.006447060564747,-2.339648788630106,7.346095849194853,3.4880039575114887,3.4880039575114887,0.9965725592889968,0.0,0.0,0.00023299130568637052,1.0000111069568176,0.00023298871789074191,198.93730583848446,0.0,5.170394977565201e-07,1.4652899366419778,0.007229056570643555,7.862818493801252e-05,0.000154363120748358,0.0006217182231149654,0.09556158468866141,0.07168883306484207,0.023872751623819344,0.0955615903247996,0.07168883306484089,0.023872751623818952,0.375336671095929,0.375336671095929,0.12498908422504712,0.0,4.889690301312612,4.850666565522374,5.006916620789923,4.889947080035995,4.851127602228132,5.0065596065298905,24778.166108270645,21061.441192030048,0.85,1.0681634468136207,0.6638433343574853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604124082188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.169892175036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.268932301136,1534.2721446658843,0.375336671095929,0.12498908422504712,6.112874298809886,3.4880039575114887
872.0,-30.01838250723295,5.006436030497698,35.00290643955197,24.08966777091848,4.994765820656531,-26.5170702627789,-40.02561798607928,1.4934535762024732,-0.12174583644292625,-5.01188978708018,40.00568290014769,42280.39362813894,25751.32360804589,25751.32360804589,68031.71723618484,77301.50083289335,77301.50083289335,25751.32360804589,103052.82444093924,103052.82444093924,103052.82444093924,127830.96700516818,91475.79154659805,56454.71383359853,38912.30856999946,24778.14256422894,0.0,63690.4511342284,21061.4211795946,1534.2709055007097,0.0,0.8868376484383143,2.816963580314387,0.0014959135982669303,354491.6610797063,1554778.2727252825,4.385937508345776,1554778.2727252825,4.385937508345776,0.85,0.09556148085871405,4.027634451161993,1.2669357495801528,1.0,0.0,4.02763445116186,1.2847528298935071,1.2850521783917292,3.1349488846783413,19305.233321801534,1968.585941356277,4632.441516551485,4632.441516551485,5.558909597895124,5.006436030497698,-2.3396430814705025,7.3460791119682,3.4880113839843756,3.4880113839843756,0.996574681138393,0.0,0.0,0.00023298871789074191,1.0000110588766826,0.0002329861413257362,198.93739358803595,0.0,5.148090904159248e-07,1.458968962238731,0.0072295713797339714,7.86273767983377e-05,0.0001543613410924042,0.0006217110553113347,0.09556148085871072,0.07168873382470324,0.023872747034007484,0.09556143508139728,0.07168873382470574,0.023872747034008313,0.3753362106003857,0.3753362106003857,0.12498907987167474,0.0,4.88978047372035,4.850810649599964,5.006844649404741,4.890143950637253,4.85138991165951,5.006559695689077,24778.14256422894,21061.4211795946,0.85,1.0681619618741145,0.6638419555080949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516047634007156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16357120063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.266189124155,1534.2709055007097,0.3753362106003857,0.12498907987167474,6.112874298809886,3.4880113839843756
873.0,-30.018488339528933,5.0064251928886785,35.00290167685472,24.0896483528428,4.994767418465126,-26.517165367041645,-40.02570096692068,1.4934444459778526,-0.12172897353889311,-5.011880576326092,40.00567415547944,42280.28007108703,25751.300513082344,25751.300513082344,68031.58058416937,77301.41535521258,77301.41535521258,25751.300513082344,103052.71586829492,103052.71586829492,103052.71586829492,127830.83284866854,91475.74943141178,56454.64352655359,38912.33989428687,24778.116980373616,0.0,63690.45687466049,21061.399433317572,1534.269369253438,0.0,0.8868377269627856,2.816964434206969,0.0014959135982669303,354491.7883587078,1554777.8956355983,4.385934869843386,1554777.8956355983,4.385934869843386,0.85,0.09556137361894305,4.027634451161993,1.2669356270460415,1.0,0.0,4.027634451162006,1.2847528779241488,1.2850522231231405,3.134948767477898,19305.224433728705,1968.5850350250805,4632.441516551485,4632.441516551485,5.558904612411019,5.0064251928886785,-2.3396317084609937,7.346056901349672,3.4880188016817573,3.4880188016817573,0.9965768004805021,0.0,0.0,0.0002329861413257362,1.0000110168171195,0.00023298357458830315,198.93748100384863,0.0,5.125751266449217e-07,1.452637908911708,0.007230083954860617,7.862663828971907e-05,0.00015435950303601716,0.000621703652292107,0.09556137361894433,0.07168863192804249,0.023872741690901835,0.09556137682533301,0.07168863192804154,0.023872741690901516,0.37533575138942876,0.37533575138942876,0.12498907663379331,0.0,4.889851230654983,4.850945310755719,5.006723235058473,4.890151602787228,4.851501430328426,5.006255092735557,24778.116980373616,21061.399433317572,0.85,1.068159720035483,0.6638401127235187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605399951736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15724014731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.263451645349,1534.269369253438,0.37533575138942876,0.12498907663379331,6.112874298809886,3.4880188016817573
874.0,-30.01859374486023,5.006414385539554,35.002896949348674,24.089619994070404,4.994758952723878,-26.51726109343277,-40.02579163117332,1.4934263012964446,-0.12163581238559118,-5.011878848404933,40.00566565510286,42280.2000903238,25751.29688189484,25751.29688189484,68031.49697221864,77301.33447725608,77301.33447725608,25751.29688189484,103052.63135915092,103052.63135915092,103052.63135915092,127830.72737449475,91475.70766918526,56454.60254269795,38912.339029430346,24778.096015343814,0.0,63690.43504477416,21061.381613042242,1534.2682703698852,0.0,0.8868377665285887,2.8169634108956023,0.0014959135982669303,354491.8122360276,1554777.5290803853,4.385933540392137,1554777.5290803853,4.385933540392137,0.85,0.09556127057601563,4.027634451161993,1.2669355149520563,1.0,0.0,4.027634451160831,1.2847529681031766,1.2850523100253848,3.1349485474304344,19305.215620145205,1968.5841362896817,4632.441516551485,4632.441516551485,5.558903828550609,5.006414385539554,-2.339625774135198,7.346040159674752,3.488026259053866,3.488026259053866,0.9965789311582475,0.0,0.0,0.00023298357458830315,1.0000109723806616,0.0002329810182318842,198.93756806706256,0.0,5.106202793305074e-07,1.447097871622658,0.007230594575139947,7.862583140800441e-05,0.00015435774318029875,0.0006216965642365864,0.09556127057601889,0.07168853351493021,0.023872737061088684,0.0955612779309018,0.07168853351492777,0.02387273706108787,0.3753352927305397,0.3753352927305397,0.12498907124078411,0.0,4.889928963200532,4.851079904468406,5.006629963349269,4.890243036019342,4.851621558233035,5.006260162562171,24778.096015343814,21061.381613042242,0.85,1.0681587733604383,0.6638390844810679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060340817927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.151700110015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.260718721445,1534.2682703698852,0.3753352927305397,0.12498907124078411,6.112874298809886,3.488026259053866
875.0,-30.018698696043685,5.006403656733299,35.002892226312376,24.089591355901234,4.994752350089291,-26.517356224662144,-40.025878383871145,1.4934098787077907,-0.12159147920664282,-5.011874801242784,40.00565633027967,42280.106012398006,25751.28745675074,25751.28745675074,68031.39346914875,77301.2448281419,77301.2448281419,25751.28745675074,103052.53228489264,103052.53228489264,103052.53228489264,127830.60124099615,91475.65770693673,56454.54802527316,38912.34409073731,24778.068956103507,0.0,63690.41304684081,21061.35861268798,1534.2667670630628,0.0,0.886837820879896,2.8169633005332155,0.0014959135982669303,354491.8681618381,1554777.12697327,4.3859317141330285,1554777.12697327,4.3859317141330285,0.8500000000000001,0.09556116503400289,4.027634451161993,1.2669354215404018,1.0,0.0,4.027634451162417,1.2847530502050113,1.285052388861891,3.1349483470923016,19305.20507601272,1968.583061087397,4632.441516551485,4632.441516551485,5.558901793955231,5.006403656733299,-2.3396181273230883,7.346021784056386,3.4880337074916947,3.4880337074916947,0.9965810592833414,0.0,0.0,0.0002329810182318842,1.0000109251143776,0.0002329784729154201,198.93765475522406,0.0,5.085553290979417e-07,1.4412458026635668,0.007231103130469044,7.862505934499374e-05,0.00015435595888689047,0.0006216893777549842,0.09556116503400218,0.07168843326621073,0.023872731767791453,0.0955611864107933,0.07168843326621126,0.023872731767791627,0.3753348345989876,0.3753348345989876,0.12498906575004975,0.0,4.889998325861711,4.851202796682401,5.006538333983485,4.890283322036169,4.851702044289084,5.006179512620406,24778.068956103507,21061.35861268798,0.85,1.0681575171936064,0.6638378366506008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066656540716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14584804106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.257990823324,1534.2667670630628,0.3753348345989876,0.12498906575004975,6.112874298809886,3.4880337074916947
876.0,-30.018803217428083,5.006392967458408,35.002887506378684,24.08956306697803,4.994743232812268,-26.517451220492337,-40.02596513656897,1.4933912358765433,-0.12148486467873454,-5.011872527378962,40.00564697457674,42280.01369373677,25751.282712986897,25751.282712986897,68031.29640672368,77301.16694672957,77301.16694672957,25751.282712986897,103052.44965971647,103052.44965971647,103052.44965971647,127830.49209904471,91475.61832086636,56454.49408235187,38912.3602650161,24778.042439328245,0.0,63690.40270434434,21061.336073429007,1534.2653368132546,0.0,0.8868378663200716,2.816962164063485,0.0014959135982669303,354491.8995832854,1554776.723534628,4.385930187297112,1554776.723534628,4.385930187297112,0.85,0.0955610603729331,4.027634451161993,1.2669353176886218,1.0,0.0,4.027634451162531,1.2847531426701224,1.2850524780782724,3.134948121466586,19305.196763897948,1968.5822134875773,4632.441516551485,4632.441516551485,5.558900769924203,5.006392967458408,-2.33961176453828,7.346004731996688,3.48804116161104,3.48804116161104,0.9965831890317257,0.0,0.0,0.0002329784729154201,1.0000108803826375,0.00023297593804806878,198.937741088444,0.0,5.063592879795093e-07,1.4350222221339293,0.007231609489757024,7.862428728899232e-05,0.0001543541856264278,0.0006216822357100539,0.09556106037293037,0.071688333674743,0.02387272669818737,0.09556106367169213,0.07168833367474506,0.02387272669818805,0.3753343762691432,0.3753343762691432,0.12498906021858966,0.0,4.890075357310479,4.851330070988183,5.006464250291231,4.8903876627002205,4.851843482796141,5.006172239538557,24778.042439328245,21061.336073429007,0.85,1.0681561666760075,0.6638364949583344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516072945056893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13962446053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.255268509785,1534.2653368132546,0.3753343762691432,0.12498906021858966,6.112874298809886,3.48804116161104
877.0,-30.018907289587784,5.006382341264893,35.00288278489748,24.089534568507247,4.994735491228595,-26.51754567436941,-40.0260518194176,1.4933738760102482,-0.12141318147308766,-5.011869099949998,40.005637489634545,42279.9229724567,25751.27514322178,25751.27514322178,68031.19811567848,77301.08258106832,77301.08258106832,25751.27514322178,103052.3577242901,103052.3577242901,103052.3577242901,127830.37233588655,91475.5728262112,56454.442107087314,38912.3674656932,24778.014611596464,0.0,63690.38207728966,21061.312419856993,1534.2638039516876,0.0,0.8868379180976952,2.8169616216674256,0.0014959135982669303,354491.9469453065,1554776.314522984,4.385928447516654,1554776.314522984,4.385928447516654,0.85,0.09556095509424373,4.027634451161993,1.2669351929565895,1.0,0.0,4.027634451162946,1.2847532291120922,1.2850525612835337,3.134947910538071,19305.18716261527,1968.5812344292162,4632.441516551485,4632.441516551485,5.558899135847424,5.006382341264893,-2.339604545124013,7.345986886388906,3.488048609774337,3.488048609774337,0.9965853170783819,0.0,0.0,0.00023297593804806878,1.000010833628602,0.0002329734141006263,198.93782705067616,0.0,5.042807848293476e-07,1.4291317442063711,0.0072321137705418535,7.862351586161405e-05,0.00015435242218645473,0.0006216751332184658,0.0955609550942441,0.07168823348988732,0.023872721604356786,0.09556095537741902,0.07168823348988704,0.02387272160435669,0.37533391812843997,0.37533391812843997,0.12498905565790024,0.0,4.89015019580944,4.851453221570523,5.0063937751846765,4.890455918476903,4.851952326943376,5.006118392264966,24778.014611596464,21061.312419856993,0.85,1.0681549693503352,0.6638352855404305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079207825334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1337339826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.252551308184,1534.2638039516876,0.37533391812843997,0.12498905565790024,6.112874298809886,3.488048609774337
878.0,-30.019010949159018,5.0063717910021746,35.0028780705888,24.089511134102963,4.994729066004338,-26.51763962522387,-40.026138397492446,1.4933577420691873,-0.12128625221248512,-5.011864994969191,40.00562825558749,42279.83371294263,25751.266031526247,25751.266031526247,68031.09974446887,77301.01330302183,77301.01330302183,25751.266031526247,103052.27933454807,103052.27933454807,103052.27933454807,127830.26729497893,91475.5427855597,56454.39197015107,38912.389794898474,24777.987960430855,0.0,63690.37775532933,21061.289766366226,1534.2623243975027,0.0,0.886837972414515,2.816960431896091,0.0014959135982669303,354492.00367010286,1554775.916330573,4.385926622416785,1554775.916330573,4.385926622416785,0.85,0.0955608500181701,4.027634451161993,1.2669351369095967,1.0,0.0,4.027634451161786,1.2847533097967725,1.285052638744194,3.134947713658041,19305.18082277632,1968.5805879455597,4632.441516551485,4632.441516551485,5.5588971689158395,5.0063717910021746,-2.3395968074374465,7.345968598439621,3.4880560591517242,3.4880560591517242,0.9965874454719212,0.0,0.0,0.0002329734141006263,1.000010790688221,0.00023297090018427785,198.93791267218091,0.0,5.021086197979204e-07,1.4229758285073066,0.007232615879161651,7.862274537364755e-05,0.00015435066872697875,0.0006216680709246717,0.0955608500181733,0.07168813332080161,0.023872716697371687,0.09556082871584648,0.07168813332079921,0.02387271669737089,0.37533345997372675,0.37533345997372675,0.1249890520433591,0.0,4.890234374359977,4.851589685784916,5.006320699295657,4.890578742756702,4.852143331280445,5.006036201624852,24777.987960430855,21061.289766366226,0.85,1.0681534973118656,0.6638339291276198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451608544368201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1275780669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.249839622003,1534.2623243975027,0.37533345997372675,0.1249890520433591,6.112874298809886,3.4880560591517242
879.0,-30.019114178262214,5.006361365311648,35.00287337975798,24.089492309745424,4.994726687900823,-26.517732783868844,-40.0262248358689,1.4933452935074214,-0.12117045002213445,-5.01185848692574,40.005619510812934,42279.745818379524,25751.251082863193,25751.251082863193,68030.99690124272,77300.94630053797,77300.94630053797,25751.251082863193,103052.19738340116,103052.19738340116,103052.19738340116,127830.16055046036,91475.51648516407,56454.34465789923,38912.41314140538,24777.963167059203,0.0,63690.376308464576,21061.26869200032,1534.2608960698667,0.0,0.8868380371872824,2.816959669083326,0.0014959135982669303,354492.0936017045,1554775.539236737,4.385924445986745,1554775.539236737,4.385924445986745,0.85,0.09556074466820515,4.027634451161993,1.2669349797582252,1.0,0.0,4.0276344511629,1.2847533732209222,1.2850526989531899,3.1349475588957363,19305.175272288423,1968.5800219533096,4632.441516551485,4632.441516551485,5.558893941964564,5.006361365311648,-2.339587269228399,7.345948634540047,3.4880635137245783,3.4880635137245783,0.9965895753498796,0.0,0.0,0.00023297090018427785,1.000010745886498,0.00023296839673232894,198.93799793818908,0.0,5.001132709923419e-07,1.417321009992297,0.007233115992432643,7.862197613586805e-05,0.0001543489240484098,0.0006216610439971611,0.09556074466820437,0.07168803290905647,0.023872711759147902,0.09556072085549785,0.07168803290905705,0.023872711759148096,0.37533300269759956,0.37533300269759956,0.12498904898097236,0.0,4.890322663707991,4.851738867913127,5.006225870598826,4.890688036903612,4.852347944254234,5.005858931275895,24777.963167059203,21061.26869200032,0.85,1.0681519068399863,0.663832564179095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516091654822059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.121923248385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.247132732273,1534.2608960698667,0.37533300269759956,0.12498904898097236,6.112874298809886,3.4880635137245783
880.0,-30.01921700003458,5.006351045394247,35.00286872388636,24.089468281623,4.994723821231113,-26.51782562473337,-40.02630750238893,1.4933324459298674,-0.12112775851414881,-5.011852720979287,40.005611147412,42279.64379243272,25751.23839008804,25751.23839008804,68030.88218252076,77300.86027161601,77300.86027161601,25751.23839008804,103052.09866170405,103052.09866170405,103052.09866170405,127830.03959118336,91475.4707960795,56454.28285843884,38912.43104182296,24777.940929479315,0.0,63690.37197130227,21061.249790057416,1534.259629098593,0.0,0.8868380968034089,2.816959781033053,0.0014959135982669303,354492.17327863094,1554775.1785886295,4.385922442825207,1554775.1785886295,4.385922442825207,0.85,0.09556064045232511,4.027634451161993,1.2669348704116419,1.0,0.0,4.027634451162698,1.2847534384900248,1.2850527610210132,3.134947399631548,19305.165629972977,1968.5790387107704,4632.441516551485,4632.441516551485,5.558891201989305,5.006351045394247,-2.3395782267467835,7.3459292721410305,3.4880709882929404,3.4880709882929404,0.9965917109408401,0.0,0.0,0.00023296839673232894,1.0000107034932089,0.0002329659031833663,198.93808286781092,0.0,4.980317186519917e-07,1.4114218906597444,0.007233614024151295,7.862124047133647e-05,0.00015434715626099247,0.0006216539239956568,0.09556064045232569,0.07168793355556234,0.023872706896763348,0.09556065216438923,0.07168793355556191,0.023872706896763202,0.3753325469868708,0.3753325469868708,0.12498904499192157,0.0,4.890400961736532,4.851877689355263,5.00612216248885,4.8907249624651286,4.852443914958428,5.0057182944721035,24777.940929479315,21061.249790057416,0.85,1.0681501783844856,0.6638310074791707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097840174094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.116024129056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.244431010935,1534.259629098593,0.3753325469868708,0.12498904499192157,6.112874298809886,3.4880709882929404
881.0,-30.019319368543428,5.006340641784606,35.00286405731229,24.089430702757113,4.994706595389767,-26.517919493590544,-40.026394080463774,1.4933067204368669,-0.12099750520252428,-5.011855862208215,40.00560152393459,42279.56001918381,25751.24843315699,25751.24843315699,68030.8084523408,77300.77770152366,77300.77770152366,25751.24843315699,103052.02613468065,103052.02613468065,103052.02613468065,127829.94090619471,91475.42256954493,56454.23330265033,38912.43251877177,24777.914771514057,0.0,63690.34729028583,21061.227555786947,1534.2583419476337,0.0,0.8868381156598679,2.816957701333492,0.0014959135982669303,354492.1298714508,1554774.7636033567,4.385921809229343,1554774.7636033567,4.385921809229343,0.85,0.09556053902259243,4.027634451161993,1.2669347923854364,1.0,0.0,4.027634451161226,1.2847535639802659,1.2850528833367283,3.134947093420835,19305.15545214902,1968.5780008615604,4632.441516551485,4632.441516551485,5.558893369975433,5.006340641784606,-2.339575723164405,7.3459163649490105,3.488078477393377,3.488078477393377,0.996593850683822,0.0,0.0,0.0002329659031833663,1.0000106563182845,0.00023296342065100723,198.93816742310577,0.0,4.960618501637142e-07,1.4058392833639661,0.007234110086001459,7.862047000398422e-05,0.00015434543317938208,0.0006216469840528006,0.09556053902259165,0.07168783651916426,0.02387270250342739,0.09556050347637617,0.07168783651916484,0.023872702503427583,0.3753320919993672,0.3753320919993672,0.124989039659636,0.0,4.890493660330719,4.852012724678275,5.006087506688857,4.890858357005698,4.852546907298176,5.0059429104885,24777.914771514057,21061.227555786947,0.85,1.0681494346744909,0.6638299494032178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516104001124406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.110441521756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.24173400882,1534.2583419476337,0.3753320919993672,0.124989039659636,6.112874298809886,3.488078477393377
882.0,-30.019421299303755,5.006330445074978,35.00285938846452,24.089411144983046,4.99470873997584,-26.518011031202136,-40.02647650251163,1.4932984718742095,-0.1209966890664873,-5.011845293756676,40.005592124560884,42279.4610225707,25751.223605155374,25751.223605155374,68030.68462772608,77300.6893939315,77300.6893939315,25751.223605155374,103051.91299908688,103051.91299908688,103051.91299908688,127829.79704631417,91475.37627120456,56454.17619350167,38912.44453078099,24777.884047227282,0.0,63690.328578008266,21061.201440143188,1534.2564766018443,0.0,0.8868382034625634,2.81695892479679,0.0014959135982669303,354492.2759119788,1554774.3582820012,4.385918858971288,1554774.3582820012,4.385918858971288,0.8499999999999999,0.09556043107226471,4.027634451161993,1.266934655564837,1.0,0.0,4.027634451161654,1.2847536076924615,1.2850529238694994,3.134946986758032,19305.145681255017,1968.5770045076574,4632.441516551485,4632.441516551485,5.558888010382328,5.006330445074978,-2.3395631546743982,7.345893599749376,3.4880859240467923,3.4880859240467923,0.9965959782990835,0.0,0.0,0.00023296342065100723,1.0000106107583555,0.0002329609487586737,198.93825161688807,0.0,4.938704380823044e-07,1.3996288215252506,0.007234603956439541,7.861973652803652e-05,0.0001543436841229707,0.0006216399394929411,0.09556043107226544,0.07168773417584055,0.0238726968964249,0.0955604382592208,0.07168773417584,0.023872696896424715,0.3753316374533001,0.3753316374533001,0.12498903737279733,0.0,4.890560664379052,4.85213491906336,5.005988530001105,4.890848604690177,4.852643747507898,5.0056127195622935,24777.884047227282,21061.201440143188,0.85,1.0681478043311037,0.6638285900941236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516110134920703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10423105992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.23904265969,1534.2564766018443,0.3753316374533001,0.12498903737279733,6.112874298809886,3.4880859240467923
883.0,-30.019522800590536,5.006320233547346,35.00285474540561,24.089388374146097,4.994697829853018,-26.518103487850514,-40.026562836114294,1.4932785171130452,-0.12075719247752659,-5.0118450237387595,40.005583538021504,42279.3801083655,25751.22538331594,25751.22538331594,68030.60549168143,77300.6410090593,77300.6410090593,25751.22538331594,103051.86639237523,103051.86639237523,103051.86639237523,127829.72902580767,91475.36443671581,56454.13171019369,38912.48080724681,24777.86263343243,0.0,63690.34344067924,21061.183238417565,1534.2553865497262,0.0,0.8868382359221032,2.8169558068966785,0.0014959135982669303,354492.27964323136,1554773.9880118906,4.385917768298504,1554773.9880118906,4.385917768298504,0.85,0.09556032972542478,4.027634451161993,1.2669345731427892,1.0,0.0,4.0276344511614335,1.284753706143109,1.2850530191671454,3.1349467465271155,19305.14318368093,1968.5767498259786,4632.441516551485,4632.441516551485,5.558888394231872,5.006320233547346,-2.339558095931699,7.345878329479044,3.4880934157756953,3.4880934157756953,0.9965981187930558,0.0,0.0,0.0002329609487586737,1.000010566059704,0.00023295848730538828,198.938335455992,0.0,4.917539390188059e-07,1.393630663179296,0.00723509571037856,7.861896824984461e-05,0.00015434198050882908,0.0006216330779579329,0.09556032972542497,0.07168763698364923,0.023872692741775732,0.09556026809421221,0.07168763698364909,0.023872692741775683,0.375331182571389,0.375331182571389,0.12498903359707847,0.0,4.890666022400637,4.852294639599904,5.005930396594749,4.891087831261245,4.852934035128158,5.005698376553539,24777.86263343243,21061.183238417565,0.85,1.0681463125574866,0.6638271647529147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516116242492563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.098232901575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.236356667841,1534.2553865497262,0.375331182571389,0.12498903359707847,6.112874298809886,3.4880934157756953
884.0,-30.01962388502965,5.0063102516303655,35.002850130206255,24.089373531192564,4.994703146436289,-26.518193946467967,-40.02664889032019,1.493273207874596,-0.12074361850841342,-5.011833145189327,40.005575063371865,42279.29976728302,25751.197830037578,25751.197830037578,68030.49759732059,77300.55905433922,77300.55905433922,25751.197830037578,103051.7568843768,103051.7568843768,103051.7568843768,127829.5936868307,91475.32543372459,56454.09420486132,38912.47914318141,24777.83680245391,0.0,63690.31594563532,21061.16128208582,1534.2537718847805,0.0,0.886838327043008,2.816957015585189,0.0014959135982669303,354492.443787452,1554773.6225667745,4.38591470654588,1554773.6225667745,4.38591470654588,0.85,0.09556022280236337,4.027634451161993,1.2669344769837334,1.0,0.0,4.027634451160817,1.2847537360619221,1.2850530459304028,3.1349466735217733,19305.134952411947,1968.5759104701349,4632.441516551485,4632.441516551485,5.5588824463363045,5.0063102516303655,-2.339544485684167,7.345854737314532,3.4881008860399847,3.4881008860399847,0.9966002531542814,0.0,0.0,0.00023295848730538828,1.0000105226752836,0.00023295603598466627,198.93841895084566,0.0,4.896774194037678e-07,1.387745806590278,0.007235585387797964,7.861820246489766e-05,0.00015434028484049062,0.0006216262484257151,0.09556022280236437,0.07168753553306824,0.023872687269296127,0.09556021834689118,0.07168753553306749,0.023872687269295874,0.37533072977885196,0.37533072977885196,0.12498903104209673,0.0,4.890746240787905,4.852443477348231,5.0058042831206535,4.891089526680901,4.853061365154474,5.00532241687722,24777.83680245391,21061.16128208582,0.85,1.0681450796285883,0.6638261898931656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516122324335745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.092348044986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.233675882086,1534.2537718847805,0.37533072977885196,0.12498903104209673,6.112874298809886,3.4881008860399847
885.0,-30.019724647039958,5.00630027639013,35.002845556946696,24.089339828956895,4.994694767614321,-26.51828548452088,-40.02673131236804,1.49325560509519,-0.12073733655665819,-5.01183158962705,40.00556705455846,42279.20577652953,25751.197028828305,25751.197028828305,68030.40280535784,77300.45616304575,77300.45616304575,25751.197028828305,103051.65319187405,103051.65319187405,103051.65319187405,127829.4713973708,91475.25981928731,56454.0374011963,38912.469353434455,24777.818205496747,0.0,63690.2875589312,21061.145474672234,1534.252807469542,0.0,0.8868383639520951,2.81695711463639,0.0014959135982669303,354492.4652830573,1554773.2772095792,4.385913466364128,1554773.2772095792,4.385913466364128,0.85,0.09556012190030194,4.027634451161993,1.2669343560980635,1.0,0.0,4.027634451163059,1.2847538234677724,1.2850531302071087,3.134946460241474,19305.12110501036,1968.5744984281441,4632.441516551485,4632.441516551485,5.558882273380148,5.00630027639013,-2.3395383901807962,7.345838666570926,3.488108408550941,3.488108408550941,0.996602402443126,0.0,0.0,0.00023295603598466627,1.0000104891196318,0.0002329535925065658,198.9385021794375,0.0,4.876618687781215e-07,1.3820337361171964,0.007236073049666742,7.861746900850771e-05,0.00015433856697615855,0.0006216193294961488,0.09556012190030375,0.07168743910921506,0.023872682791088683,0.09556016561600217,0.07168743910921371,0.023872682791088236,0.37533027810407216,0.37533027810407216,0.12498902530082497,0.0,4.890815279238154,4.852564408011347,5.005717257164974,4.891094253070378,4.853051082499405,5.005372111555857,24777.818205496747,21061.145474672234,0.85,1.0681440673730798,0.6638250100128614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516128381206723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08663597451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.231000063803,1534.252807469542,0.37533027810407216,0.12498902530082497,6.112874298809886,3.488108408550941
886.0,-30.01982498127826,5.006290265648243,35.00284095950516,24.08931227345022,4.994680706913747,-26.518377205684573,-40.02681376934049,1.493232931319992,-0.12051065174694031,-5.011832060494914,40.005557203684404,42279.113734871935,25751.201289026405,25751.201289026405,68030.31502389834,77300.40118828244,77300.40118828244,25751.201289026405,103051.60247730884,103051.60247730884,103051.60247730884,127829.391617456,91475.23964856158,56453.98004457129,38912.51067110032,24777.789140147157,0.0,63690.299811247474,21061.120769125082,1534.251293376133,0.0,0.886838397219077,2.8169540787004914,0.0014959135982669303,354492.4587763491,1554772.8524188597,4.385912348560772,1554772.8524188597,4.385912348560772,0.85,0.09556001901273212,4.027634451161993,1.2669342291681094,1.0,0.0,4.027634451161159,1.2847539345790568,1.2850532382048467,3.134946189117239,19305.11684814021,1968.5740643481934,4632.441516551485,4632.441516551485,5.558883193024378,5.006290265648243,-2.339533804866713,7.345824070514956,3.488115916439521,3.488115916439521,0.9966045475541488,0.0,0.0,0.0002329535925065658,1.0000104445978102,0.0002329511594253962,198.93858505475424,0.0,4.861018734148525e-07,1.377612709257692,0.007236559151540157,7.861673524766057e-05,0.00015433685725890523,0.0006216124433800377,0.09556001901272863,0.07168734120000188,0.023872677812726756,0.09555997190756703,0.07168734120000449,0.023872677812727627,0.3753298257296935,0.3753298257296935,0.124989019297755,0.0,4.890916710385397,4.852713232603321,5.005676142730408,4.891321408747956,4.853307638604804,5.005510789715743,24777.789140147157,21061.120769125082,0.85,1.0681424836358586,0.6638234371665745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134418762916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08221494765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.228327335362,1534.251293376133,0.3753298257296935,0.124989019297755,6.112874298809886,3.488115916439521
887.0,-30.01992482664106,5.006280466944525,35.002836372104944,24.089292401354783,4.994684364431778,-26.518466714868072,-40.02689587706698,1.4932262526588036,-0.12054422310666268,-5.011820803952681,40.005548301277976,42279.022448063486,25751.175844446156,25751.175844446156,68030.19829250964,77300.3056414557,77300.3056414557,25751.175844446156,103051.48148590187,103051.48148590187,103051.48148590187,127829.24231972956,91475.18588165326,56453.93040172025,38912.50608881446,24777.760833827688,0.0,63690.26692264214,21061.096708753535,1534.2495488829798,0.0,0.8868384867235974,2.816955834718912,0.0014959135982669303,354492.61432539765,1554772.468528165,4.385909341120999,1554772.468528165,4.385909341120999,0.8500000000000001,0.0955599118885346,4.027634451161993,1.2669341549882667,1.0,0.0,4.027634451161862,1.284753970845318,1.2850532713534832,3.1349461006234267,19305.105501064747,1968.5729072685115,4632.441516551485,4632.441516551485,5.558877700331127,5.006280466944525,-2.3395205915346664,7.345801058479191,3.488123396993035,3.488123396993035,0.9966066848551529,0.0,0.0,0.0002329511594253962,1.0000103937150773,0.0002329487382225835,198.93866752632397,0.0,4.840337252017236e-07,1.3717515772216848,0.007237043185265359,7.861600460094477e-05,0.00015433515482445146,0.0006216055865963807,0.09555991188853763,0.07168723980968802,0.023872672078849612,0.09555993246684218,0.07168723980968575,0.023872672078848856,0.37532937456848775,0.37532937456848775,0.1249890158125281,0.0,4.890984437767997,4.852838341280517,5.005571310691607,4.891276580846011,4.85336013257006,5.005173387162472,24777.760833827688,21061.096708753535,0.85,1.0681412024091335,0.6638223466611525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140430692215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07635381562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.225659817886,1534.2495488829798,0.37532937456848775,0.1249890158125281,6.112874298809886,3.488123396993035
