time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
888.0,-30.020024289087715,5.006270612831724,35.00283180541855,24.08925943253564,4.994671213193914,-26.51855756039112,-40.02697819434104,1.493204484497374,-0.1204222512750448,-5.011822017920803,40.005539729811645,42278.933610008426,25751.182493536195,25751.182493536195,68030.11610354463,77300.22505030352,77300.22505030352,25751.182493536195,103051.40754383971,103051.40754383971,103051.40754383971,127829.14741068658,91475.14011070358,56453.87627732078,38912.51537042533,24777.739866846867,0.0,63690.2552372722,21061.078886819836,1534.2485139313524,0.0,0.8868385115777264,2.8169540890004057,0.0014959135982669303,354492.59755012055,1554772.0989083766,4.385908505997936,1554772.0989083766,4.385908505997936,0.85,0.09555981171883793,4.027634451161993,1.2669340132223441,1.0,0.0,4.027634451162368,1.2847540776742568,1.2850533750964972,3.134945839948663,19305.09584147232,1968.5719222642108,4632.441516551485,4632.441516551485,5.558879135662801,5.006270612831724,-2.3395164891875475,7.345787102019271,3.488130924826827,3.488130924826827,0.9966088356648077,0.0,0.0,0.0002329487382225835,1.0000103538624812,0.00023294632632835522,198.93874968166767,0.0,4.816708613703602e-07,1.365055221123601,0.007237524856126729,7.861527209584272e-05,0.0001543334661267408,0.0006215987851393037,0.09555981171883686,0.07168714388808307,0.023872667830753782,0.09555981146335615,0.07168714388808388,0.02387266783075405,0.3753289230382713,0.3753289230382713,0.12498901044863138,0.0,4.891067990932527,4.852964827126243,5.005525722999209,4.891399766645748,4.853468468062431,5.005341063976573,24777.739866846867,21061.078886819836,0.85,1.0681401079349528,0.6638210736085471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614641333329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06965745952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.222998749741,1534.2485139313524,0.3753289230382713,0.12498901044863138,6.112874298809886,3.488130924826827
889.0,-30.020123310688366,5.006260864567493,35.002827227655665,24.089240782801085,4.994667182663256,-26.518647096912794,-40.02706407392395,1.4931909688876819,-0.12026810011519729,-5.011815647211372,40.00553027381085,42278.86155273434,25751.169791707645,25751.169791707645,68030.03134444199,77300.16551420803,77300.16551420803,25751.169791707645,103051.33530591568,103051.33530591568,103051.33530591568,127829.04544960555,91475.11890959034,56453.84243240571,38912.529419094026,24777.710143689863,0.0,63690.239562783885,21061.053622136384,1534.246803706992,0.0,0.8868385782263362,2.816952805866628,0.0014959135982669303,354492.6855840831,1554771.6911456676,4.385906266539559,1554771.6911456676,4.385906266539559,0.85,0.09555970633804627,4.027634451161993,1.266933961571194,1.0,0.0,4.027634451163203,1.284754145879355,1.2850534402186322,3.1349456735204875,19305.091367147135,1968.5714660100173,4632.441516551485,4632.441516551485,5.558876393733194,5.006260864567493,-2.3395068306103877,7.345767695177881,3.4881384196143728,3.4881384196143728,0.996610977032678,0.0,0.0,0.00023294632632835522,1.0000103079793436,0.00023294392514718656,198.9388314729349,0.0,4.798192221391187e-07,1.3598076755422623,0.007238004675348868,7.861450789805185e-05,0.00015433181843030336,0.0006215921488203672,0.09555970633804689,0.07168704376148288,0.023872662576564015,0.09555966859676122,0.07168704376148241,0.023872662576563855,0.37532847137980035,0.37532847137980035,0.12498900710606779,0.0,4.89116151032556,4.853111590934532,5.0054591145311065,4.891547547096195,4.8537107336568965,5.005204794643021,24777.710143689863,21061.053622136384,0.85,1.0681390400075363,0.6638201056075027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152373035074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06440991394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.220342024506,1534.246803706992,0.37532847137980035,0.12498900710606779,6.112874298809886,3.4881384196143728
890.0,-30.02022200073972,5.006251248890289,35.00282268226327,24.089216265734308,4.994667002203875,-26.51873594999159,-40.02714233994482,1.4931809514557068,-0.12029120490467449,-5.011807872594795,40.005522061146316,42278.75913019863,25751.153881264596,25751.153881264596,68029.91301146323,77300.06660353119,77300.06660353119,25751.153881264596,103051.22048479578,103051.22048479578,103051.22048479578,127828.90788107691,91475.05975873978,56453.7796774122,38912.53342369731,24777.68739628113,0.0,63690.220819978436,21061.03428683896,1534.2454574152464,0.0,0.8868386475170422,2.816954017623809,0.0014959135982669303,354492.7930180301,1554771.3369983078,4.385903938304408,1554771.3369983078,4.385903938304408,0.85,0.09555960244459798,4.027634451161993,1.2669338066177445,1.0,0.0,4.0276344511640625,1.284754197698202,1.2850534889644625,3.1349455470766348,19305.07888383377,1968.5701930663142,4632.441516551485,4632.441516551485,5.558872959163542,5.006251248890289,-2.3394960915861227,7.345747340476411,3.488145929909383,3.488145929909383,0.9966131228312524,0.0,0.0,0.00023294392514718656,1.0000102734737635,0.00023294153202846882,198.93891299040334,0.0,4.77688175849311e-07,1.3537682903569475,0.007238482363524717,7.861381145537523e-05,0.00015433011369181133,0.0006215852827568865,0.09555960244459948,0.07168694476387243,0.023872657680727053,0.09555963331653346,0.0716869447638713,0.02387265768072668,0.375328020933246,0.375328020933246,0.12498900407491853,0.0,4.891229616937153,4.853233096291774,5.00536663017823,4.891516667690098,4.8537338684405995,5.005011476408868,24777.68739628113,21061.03428683896,0.85,1.068137496394478,0.6638186928209954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158306326399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05837052875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21769081547,1534.2454574152464,0.375328020933246,0.12498900407491853,6.112874298809886,3.488145929909383
891.0,-30.020320221673714,5.00624167914821,35.00281816392979,24.089197895396524,4.994661115454632,-26.518824951492505,-40.02722437782211,1.4931658452734125,-0.12008547861171337,-5.011804061945373,40.00551375850865,42278.674497776294,25751.148369049497,25751.148369049497,68029.8228668258,77300.01572092241,77300.01572092241,25751.148369049497,103051.1640899719,103051.1640899719,103051.1640899719,127828.82975309849,91475.04613619582,56453.73217459163,38912.5710684491,24777.665663126576,0.0,63690.23673157567,21061.01581365759,1534.24426508625,0.0,0.886838696964074,2.8169517573071254,0.0014959135982669303,354492.8456756976,1554770.9789711772,4.385902276836176,1554770.9789711772,4.385902276836176,0.85,0.09555950023968054,4.027634451161993,1.2669336923258383,1.0,0.0,4.027634451161784,1.2847542733050874,1.2850535615142316,3.1349453625872945,19305.076008904947,1968.569899905161,4632.441516551485,4632.441516551485,5.558871769247797,5.00624167914821,-2.339488222880405,7.345729902028615,3.4881534639543723,3.4881534639543723,0.996615275415535,0.0,0.0,0.00023294153202846882,1.0000102246474252,0.0002329391503077854,198.93899412044183,0.0,4.760844363625254e-07,1.349223292651397,0.00723895844796108,7.861308145531831e-05,0.00015432845057315053,0.0006215785843228719,0.09555950023967924,0.07168684720637555,0.023872653033303683,0.09555948770429701,0.07168684720637654,0.023872653033304013,0.3753275700217215,0.3753275700217215,0.1249889996786914,0.0,4.891325989995607,4.853387347545208,5.005288953726051,4.89171858333367,4.854011583211047,5.004985494040795,24777.665663126576,21061.01581365759,0.85,1.0681358141835684,0.663817198167452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164219756171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.053825531046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.215042947751,1534.24426508625,0.3753275700217215,0.1249889996786914,6.112874298809886,3.4881534639543723
892.0,-30.02041807028374,5.00623209791847,35.00281363625905,24.0891698160209,4.994649902149422,-26.518914150488165,-40.0273064156994,1.4931459823537485,-0.11992762868140971,-5.011802946797996,40.00550444987214,42278.59157750439,25751.149747568885,25751.149747568885,68029.74132507328,77299.9472198639,77299.9472198639,25751.149747568885,103051.09696743278,103051.09696743278,103051.09696743278,127828.73585763761,91475.01258871645,56453.684104303145,38912.58720490367,24777.63889020484,0.0,63690.226095108505,21060.993056674113,1534.2428431974922,0.0,0.8868387363378838,2.8169498117925618,0.0014959135982669303,354492.86108542385,1554770.577563345,4.385900953838065,1554770.577563345,4.385900953838065,0.85,0.09555939819977775,4.027634451161993,1.266933608255349,1.0,0.0,4.0276344511602735,1.2847543711400071,1.2850536563118569,3.1349451238590715,19305.068928978057,1968.5691779535375,4632.441516551485,4632.441516551485,5.558872066827244,5.00623209791847,-2.339482335940696,7.345714433859166,3.488160995830329,3.488160995830329,0.996617427380094,0.0,0.0,0.0002329391503077854,1.00001018589704,0.00023293677763775155,198.93907494300046,0.0,4.7381711703424683e-07,1.3427977096750554,0.0072394322650781145,7.861235146152926e-05,0.00015432679884625617,0.0006215719317707283,0.09555939819977663,0.07168674989017514,0.023872648309601497,0.09555933738779002,0.07168674989017598,0.023872648309601775,0.3753271208058088,0.3753271208058088,0.12498899502709171,0.0,4.891435458548415,4.853547726741397,5.00524531058835,4.891875318116604,4.854191360323455,5.005072858546669,24777.63889020484,21060.993056674113,0.85,1.0681347122788445,0.6638160070961255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170105081376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04739994807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21240118835,1534.2428431974922,0.3753271208058088,0.12498899502709171,6.112874298809886,3.488160995830329
893.0,-30.02051547363848,5.006222743336821,35.0028091322737,24.08915483336898,4.994655834190053,-26.5190012340645,-40.02738440232349,1.493141594616121,-0.11992864139705262,-5.011790516916315,40.00549608441929,42278.49360060549,25751.12254979784,25751.12254979784,68029.61615040334,77299.86212798489,77299.86212798489,25751.12254979784,103050.98467778273,103050.98467778273,103050.98467778273,127828.59760932311,91474.96921194243,56453.627718676405,38912.60165918447,24777.61293154038,0.0,63690.21459072485,21060.970991809325,1534.2412057546505,0.0,0.8868388298684571,2.816951276679201,0.0014959135982669303,354493.0328484739,1554770.2168276266,4.385897811120606,1554770.2168276266,4.385897811120606,0.85,0.09555929212446011,4.027634451161993,1.2669334972603248,1.0,0.0,4.027634451162965,1.2847543965648238,1.2850536786941393,3.134945061819661,19305.059774657235,1968.5682444726012,4632.441516551485,4632.441516551485,5.558866195674646,5.006222743336821,-2.339468111715493,7.345690855052314,3.488168508291271,3.488168508291271,0.996619573797506,0.0,0.0,0.00023293677763775155,1.000010139554494,0.00023293441578654917,198.93915539783757,0.0,4.720167816813535e-07,1.3376955592849558,0.007239904281859796,7.86116575226262e-05,0.00015432512011512534,0.0006215651704553915,0.0955592921244664,0.07168664937492863,0.02387264274953777,0.09555929517214995,0.07168664937492392,0.0238726427495362,0.3753266734209816,0.3753266734209816,0.12498899218409742,0.0,4.8915160493837675,4.853692682083079,5.005132362300003,4.891861875519282,4.854296086612635,5.004704204770633,24777.61293154038,21060.970991809325,0.85,1.06813293984898,0.663814588666223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175968101737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04229779768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.209763613806,1534.2412057546505,0.3753266734209816,0.12498899218409742,6.112874298809886,3.488168508291271
894.0,-30.02061245184412,5.006213387794501,35.00280466882803,24.089131503738486,4.994647885940416,-26.51908932311675,-40.0274662655778,1.493124757212993,-0.11975826822811086,-5.011788635564538,40.00548825725299,42278.41373954461,25751.1226650783,25751.1226650783,68029.53640462291,77299.79954132259,77299.79954132259,25751.1226650783,103050.9222064009,103050.9222064009,103050.9222064009,127828.51688898861,91474.94254910061,56453.58366318534,38912.6209843503,24777.59468258771,0.0,63690.21566693801,21060.955480199555,1534.2402554438734,0.0,0.8868388677775063,2.8169492559637517,0.0014959135982669303,354493.05884605006,1554769.879304,4.385896537340124,1554769.879304,4.385896537340124,0.85,0.09555919229320922,4.027634451161993,1.266933410991915,1.0,0.0,4.027634451160931,1.2847544802056532,1.2850537593198958,3.134944857726654,19305.05414767797,1968.5676706804027,4632.441516551485,4632.441516551485,5.558866220560111,5.006213387794501,-2.3394615694226233,7.345674957217124,3.488176073155671,3.488176073155671,0.9966217351873345,0.0,0.0,0.00023293441578654917,1.0000100953048776,0.00023293206426634465,198.93923550156,0.0,4.69864683376984e-07,1.3315965126903728,0.007240374146543173,7.861092909486759e-05,0.00015432348669168158,0.0006215585916228561,0.09555919229320839,0.07168655397349114,0.02387263831971726,0.09555917151882452,0.07168655397349176,0.02387263831971747,0.37532622667222837,0.37532622667222837,0.12498898655437957,0.0,4.891618224612955,4.853853292172062,5.005058819435817,4.892030367336417,4.85449930300166,5.0047682255475365,24777.59468258771,21060.955480199555,0.85,1.0681316697116707,0.6638133235509139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181804447201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.036198751084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.20713169759,1534.2402554438734,0.37532622667222837,0.12498898655437957,6.112874298809886,3.488176073155671
895.0,-30.02070904829842,5.006204165345897,35.00280021911607,24.089106951747112,4.994647632947434,-26.51917629890397,-40.027544217277296,1.4931148835530126,-0.1197801349349561,-5.0117803866966515,40.005479730383115,42278.31915360955,25751.106693832488,25751.106693832488,68029.42584744203,77299.70082867853,77299.70082867853,25751.106693832488,103050.80752251102,103050.80752251102,103050.80752251102,127828.37687780955,91474.8827219182,56453.52785651038,38912.6165171198,24777.569355298525,0.0,63690.185872418326,21060.933952003747,1534.2387481552082,0.0,0.8868389406186654,2.8169505068199587,0.0014959135982669303,354493.1728335576,1554769.51160777,4.38589408980739,1554769.51160777,4.38589408980739,0.85,0.09555908816494114,4.027634451161993,1.2669332999968903,1.0,0.0,4.027634451161741,1.2847545312494262,1.2850538073542759,3.1349447331741347,19305.041521630184,1968.5663831818395,4632.441516551485,4632.441516551485,5.558862772865034,5.006204165345897,-2.339450338771679,7.345654504117576,3.4881836221392994,3.4881836221392994,0.9966238920397998,0.0,0.0,0.00023293206426634465,1.0000100555728366,0.000232929722024559,198.93931529001352,0.0,4.67809631754354e-07,1.3257724963918391,0.007240841956174928,7.861023547833102e-05,0.00015432182878801363,0.0006215519141929264,0.09555908816494316,0.07168645541043027,0.023872632754512884,0.09555912791979923,0.07168645541042876,0.023872632754512384,0.37532578147869256,0.37532578147869256,0.12498898101057972,0.0,4.891691524129271,4.85398353095826,5.0049608958749445,4.892000251761715,4.854520136839994,5.004584886996838,24777.569355298525,21060.933952003747,0.85,1.0681304335288941,0.663812148991052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516187615322462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.030374734786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.204505051748,1534.2387481552082,0.37532578147869256,0.12498898101057972,6.112874298809886,3.4881836221392994
896.0,-30.0208052423759,5.006194884630119,35.002795770455414,24.089079186692857,4.9946343955839545,-26.519264211030876,-40.02762604560701,1.4930933642389348,-0.1195696397054462,-5.011781092975511,40.00547086157987,42278.24254552303,25751.113685893408,25751.113685893408,68029.35623141644,77299.64171055448,77299.64171055448,25751.113685893408,103050.75539644789,103050.75539644789,103050.75539644789,127828.30112855525,91474.85707000147,56453.48460270759,38912.63607477098,24777.545732107363,0.0,63690.18180687834,21060.913872291258,1534.237548620588,0.0,0.8868389691323878,2.816947656316067,0.0014959135982669303,354493.163073797,1554769.1291667358,4.385893131719073,1554769.1291667358,4.385893131719073,0.85,0.09555898804876294,4.027634451161993,1.2669331961451098,1.0,0.0,4.0276344511615205,1.2847546367513194,1.2850539098713825,3.134944475737738,19305.036107998563,1968.5658311450459,4632.441516551485,4632.441516551485,5.558864282233451,5.006194884630119,-2.339445665166077,7.345640549796196,3.4881911956802947,3.4881911956802947,0.9966260559086556,0.0,0.0,0.000232929722024559,1.0000100136935934,0.0002329273895610504,198.93939474616084,0.0,4.659639770794243e-07,1.3205419110430885,0.007241307920152007,7.860950737351117e-05,0.00015432021465104783,0.0006215454130392739,0.09555898804876123,0.07168636004282207,0.023872628005939166,0.09555895958265392,0.07168636004282335,0.023872628005939592,0.3753253357938784,0.3753253357938784,0.1249889740073901,0.0,4.891795803614343,4.854135342255006,5.004922221819754,4.892211453270079,4.85474124846678,5.004766182698745,24777.545732107363,21060.913872291258,0.85,1.068129408669226,0.6638109885401068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193403327833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02514414944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.201882821053,1534.237548620588,0.3753253357938784,0.1249889740073901,6.112874298809886,3.4881911956802947
897.0,-30.02090103190845,5.0061857746622564,35.00279132259987,24.089059559069597,4.994636144525652,-26.51935026025428,-40.02770385760812,1.4930853728714906,-0.11955556228718933,-5.011770986433,40.005461987708934,42278.15085685222,25751.093196143498,25751.093196143498,68029.24405299572,77299.554842378,77299.554842378,25751.093196143498,103050.6480385215,103050.6480385215,103050.6480385215,127828.16543500204,91474.80957213091,56453.432171820656,38912.64155590028,24777.517396480544,0.0,63690.15895238082,21060.889787008462,1534.2358267695122,0.0,0.8868390526818939,2.8169486514441404,0.0014959135982669303,354493.3027317366,1554768.746507245,4.385890324376082,1554768.746507245,4.385890324376082,0.85,0.09555888261925613,4.027634451161993,1.266933101634495,1.0,0.0,4.0276344511636015,1.284754678950565,1.2850539490836586,3.1349443727668795,19305.026083953315,1968.5648089769,4632.441516551485,4632.441516551485,5.558859859133918,5.0061857746622564,-2.3394330509426964,7.345618825604953,3.488198736273278,3.488198736273278,0.9966282103637937,0.0,0.0,0.0002329273895610504,1.0000099715885689,0.0002329250669281156,198.93947386821029,0.0,4.640188786693523e-07,1.3150295021489444,0.007241771939030676,7.860881501158608e-05,0.00015431857454946432,0.0006215388073096328,0.09555888261925688,0.07168626039872644,0.02387262222053044,0.09555889509852385,0.07168626039872587,0.02387262222053025,0.3753248911115997,0.3753248911115997,0.1249889693658763,0.0,4.891875916567756,4.854270703241809,5.004836193962092,4.8922154241458315,4.854831322500104,5.00451130007184,24777.517396480544,21060.889787008462,0.85,1.068128030640638,0.6638097871362245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619916722739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01963174054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.199265431424,1534.2358267695122,0.3753248911115997,0.1249889693658763,6.112874298809886,3.488198736273278
898.0,-30.02099642816765,5.006176652996649,35.002786894815635,24.089031165372603,4.994626977179902,-26.51943704721919,-40.02778554623944,1.4930675962314501,-0.1194438737562109,-5.011769355131355,40.005453676618096,42278.0769851408,25751.094599872882,25751.094599872882,68029.17158501368,77299.47657671793,77299.47657671793,25751.094599872882,103050.57117659082,103050.57117659082,103050.57117659082,127828.0672779188,91474.76609837025,56453.392982618,38912.636795280276,24777.49610132798,0.0,63690.13289660825,21060.871686128783,1534.2347047592968,0.0,0.8868390910705319,2.8169473732402928,0.0014959135982669303,354493.32527399255,1554768.3881160493,4.385889034481393,1554768.3881160493,4.385889034481393,0.8500000000000001,0.09555878253201873,4.027634451161993,1.2669329834962264,1.0,0.0,4.0276344511622835,1.2847547669041084,1.2850540340735208,3.134944158150462,19305.016909164242,1968.5638734087831,4632.441516551485,4632.441516551485,5.558860162155419,5.006176652996649,-2.3394266178172742,7.345603270813923,3.4882063129073564,3.4882063129073564,0.9966303751163875,0.0,0.0,0.0002329250669281156,1.0000099306567944,0.00023292275385218745,198.9395526654716,0.0,4.620633740389031e-07,1.3094876020262514,0.0072422340024047155,7.860808816193328e-05,0.0001543169787661823,0.0006215323800779095,0.0955587825320183,0.07168616490237865,0.02387261762963965,0.09555878599102217,0.07168616490237897,0.023872617629639756,0.37532444633457146,0.37532444633457146,0.12498896371512312,0.0,4.8919652358476355,4.8544057380486265,5.004788017312535,4.892325481375167,4.854948973042383,5.004598412673772,24777.49610132798,21060.871686128783,0.85,1.0681273297929719,0.6638088988410993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516204906891166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01408984042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.196652939709,1534.2347047592968,0.37532444633457146,0.12498896371512312,6.112874298809886,3.4882063129073564
899.0,-30.02109144571395,5.006167692496223,35.002782481567955,24.089016706589632,4.994628953135145,-26.519522378855797,-40.02785944668574,1.4930598862769644,-0.11934604452642361,-5.011759520771275,40.005445244456936,42277.97248537863,25751.075260051122,25751.075260051122,68029.04774542975,77299.4098821043,77299.4098821043,25751.075260051122,103050.48514215542,103050.48514215542,103050.48514215542,127827.9555784984,91474.73855434638,56453.32752809859,38912.67891805309,24777.47043634297,0.0,63690.14935439606,21060.849870891525,1534.2331440603957,0.0,0.8868391716359633,2.8169472352444562,0.0014959135982669303,354493.4611708098,1554768.024504117,4.385886327406656,1554768.024504117,4.385886327406656,0.85,0.09555867801320772,4.027634451161993,1.266932838433422,1.0,0.0,4.027634451161989,1.284754807746904,1.28505407195394,3.1349440584895127,19305.011096218557,1968.5632806532872,4632.441516551485,4632.441516551485,5.558855987289599,5.006167692496223,-2.339414145830211,7.345581838326433,3.4882138708293353,3.4882138708293353,0.9966325345226672,0.0,0.0,0.00023292275385218745,1.0000098912406734,0.00023292044997995893,198.93963114997104,0.0,4.601622904259084e-07,1.3040999310670245,0.007242694164695141,7.860743061539833e-05,0.00015431532323678912,0.0006215257122106906,0.09555867801321116,0.07168606587619641,0.023872612137014748,0.09555869278381504,0.07168606587619383,0.023872612137013888,0.375324001552196,0.375324001552196,0.12498895949593314,0.0,4.892051176105781,4.85455009252621,5.004698303559621,4.892413476244826,4.855146169537193,5.004358148529491,24777.47043634297,21060.849870891525,0.85,1.0681251093774395,0.6638070865578917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210622994499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00870216946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.194045133587,1534.2331440603957,0.375324001552196,0.12498895949593314,6.112874298809886,3.4882138708293353
900.0,-30.02118598912658,5.006158727688917,35.00277809006825,24.08899344680833,4.994620600538669,-26.519608316671462,-40.02794096069408,1.4930429280835487,-0.11916651417254798,-5.011757365770744,40.0054370514173,42277.90175706478,25751.075776876696,25751.075776876696,68028.97753394148,77299.3490269408,77299.3490269408,25751.075776876696,103050.4248038175,103050.4248038175,103050.4248038175,127827.87426554805,91474.71247660622,56453.29144538231,38912.69003469323,24777.449461730543,0.0,63690.13949642377,21060.83204247096,1534.2320295326356,0.0,0.8868392122618642,2.816945126081991,0.0014959135982669303,354493.4909498459,1554767.6712036517,4.385884962338059,1554767.6712036517,4.385884962338059,0.85,0.09555857795294222,4.027634451161993,1.2669327955739575,1.0,0.0,4.0276344511639115,1.2847548918331066,1.285054153099664,3.134943853309877,19305.005592720314,1968.5627194526485,4632.441516551485,4632.441516551485,5.558856098856159,5.006158727688917,-2.3394072720400585,7.345565999728976,3.488221462166701,3.488221462166701,0.9966347034762003,0.0,0.0,0.00023292044997995893,1.0000098418911914,0.0002329181576247951,198.93970924289025,0.0,4.5833149135804957e-07,1.2989114465087126,0.007243152496186499,7.860670533130923e-05,0.0001543137446486497,0.0006215193542347162,0.09555857795294055,0.07168597042735635,0.023872607525584205,0.09555855619509811,0.0716859704273576,0.02387260752558462,0.37532355742095924,0.37532355742095924,0.12498895386995836,0.0,4.892158318557108,4.85471090693261,5.004644043609176,4.892590851598186,4.855358254259841,5.0044311015773815,24777.449461730543,21060.83204247096,0.85,1.0681241723102417,0.6638060787955834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216316409787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003513684904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.19144173447,1534.2320295326356,0.37532355742095924,0.12498895386995836,6.112874298809886,3.488221462166701
901.0,-30.02128019063959,5.006149890479514,35.00277370814838,24.088974098581843,4.994620433719676,-26.519693128051202,-40.02801856314761,1.4930333711312813,-0.11910369980273572,-5.011748949668237,40.00542854745002,42277.81612154986,25751.06046512835,25751.06046512835,68028.8765866782,77299.27103849538,77299.27103849538,25751.06046512835,103050.33150362373,103050.33150362373,103050.33150362373,127827.75530932132,91474.67244190768,56453.243668490504,38912.69863713019,24777.42380569759,0.0,63690.12244282778,21060.81023484295,1534.2305000066738,0.0,0.8868392858708722,2.816945282908816,0.0014959135982669303,354493.6072484076,1554767.304495423,4.385882489006174,1554767.304495423,4.385882489006174,0.85,0.09555847444934909,4.027634451161993,1.26693267963361,1.0,0.0,4.02763445116224,1.2847549412732087,1.2850541996060143,3.134943732670571,19304.99714371776,1968.5618578941596,4632.441516551485,4632.441516551485,5.558852793526066,5.006149890479514,-2.3393957897704936,7.345545680250007,3.4882290372706577,3.4882290372706577,0.9966368677916165,0.0,0.0,0.0002329181576247951,1.0000098063071323,0.0002329158735802028,198.93978705345393,0.0,4.5604046977681366e-07,1.29241869134749,0.007243608536656276,7.860601485666071e-05,0.00015431214276813437,0.000621512902445566,0.09555847444935169,0.07168587233415781,0.02387260211519388,0.09555847418114813,0.07168587233415587,0.023872602115193226,0.3753231149054389,0.3753231149054389,0.12498894920961058,0.0,4.892252535138482,4.854863344087505,5.004563190243687,4.892645249865495,4.855489061200501,5.004255779906316,24777.42380569759,21060.81023484295,0.85,1.0681228733347963,0.6638049119704718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516221981419402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99702092974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18884466658,1534.2305000066738,0.3753231149054389,0.12498894920961058,6.112874298809886,3.4882290372706577
902.0,-30.021374042153415,5.0061409765788225,35.002769322730465,24.08893589107322,4.994606386642824,-26.51977901250708,-40.02809630529953,1.493011356996446,-0.11904916380967734,-5.011750112115173,40.005419681721555,42277.73263831474,25751.069668082913,25751.069668082913,68028.80230639764,77299.17297845817,77299.17297845817,25751.069668082913,103050.24264654108,103050.24264654108,103050.24264654108,127827.642701278,91474.60657482952,56453.19228084481,38912.682548871904,24777.40005473693,0.0,63690.08260360883,21060.79004652639,1534.229297874741,0.0,0.8868393120523601,2.8169444300110444,0.0014959135982669303,354493.59118504304,1554766.9221873896,4.385881609283629,1554766.9221873896,4.385881609283629,0.85,0.09555837564471262,4.027634451161993,1.2669325417140498,1.0,0.0,4.02763445116035,1.2847550489697188,1.2850543043930196,3.1349434698792322,19304.98324299834,1968.5604404152632,4632.441516551485,4632.441516551485,5.558854780157637,5.0061409765788225,-2.3393913275442313,7.345532304123054,3.4882366359253023,3.4882366359253023,0.9966390388358006,0.0,0.0,0.0002329158735802028,1.0000097698798134,0.00023291359804234303,198.93986457497124,0.0,4.543873448116941e-07,1.287733735196341,0.007244062924001088,7.860532314465587e-05,0.00015431055043554692,0.0006215064891119791,0.09555837564471119,0.07168577793421468,0.023872597710496504,0.09555837319570065,0.07168577793421575,0.023872597710496865,0.3753226732814813,0.3753226732814813,0.12498894367225725,0.0,4.89234268444784,4.854989682801602,5.00454447040795,4.892700948305503,4.8554928328914,5.0044673807382765,24777.40005473693,21060.79004652639,0.85,1.0681223751866036,0.6638040164187066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227625946703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99233597359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.186251296633,1534.229297874741,0.3753226732814813,0.12498894367225725,6.112874298809886,3.4882366359253023
903.0,-30.021467462309715,5.006132173981723,35.00276492068465,24.08892213078218,4.994604015023994,-26.519863341028405,-40.028173837903864,1.4929998937427318,-0.1188497534903945,-5.011742443545013,40.00541042656239,42277.650062531124,25751.056311651948,25751.056311651948,68028.70637418306,77299.12657077434,77299.12657077434,25751.056311651948,103050.18288242629,103050.18288242629,103050.18288242629,127827.55290930251,91474.59691292839,56453.14633089918,38912.722868921344,24777.370026876222,0.0,63690.09289579757,21060.764522844787,1534.2275374109206,0.0,0.8868393845772695,2.816942703311217,0.0014959135982669303,354493.69715379376,1554766.5230863981,4.3858791723788455,1554766.5230863981,4.3858791723788455,0.85,0.09555827179466622,4.027634451161993,1.266932457094081,1.0,0.0,4.027634451160563,1.2847551072926113,1.2850543598058362,3.134943327564973,19304.981203931475,1968.560232488309,4632.441516551485,4632.441516551485,5.558851896919733,5.006132173981723,-2.339380398720613,7.3455125727023365,3.4882441967160593,3.4882441967160593,0.9966411990617312,0.0,0.0,0.00023291359804234303,1.0000097249830338,0.00023291133298358142,198.93994174023945,0.0,4.526951936555562e-07,1.2829381788198462,0.007244515619194744,7.860463330270858e-05,0.00015430896473963445,0.000621500102508493,0.09555827179466814,0.07168567928082094,0.0238725925138472,0.09555821278687439,0.0716856792808195,0.02387259251384672,0.3753222308890932,0.3753222308890932,0.12498894114883138,0.0,4.89244979997801,4.855148370238453,5.0044964929560365,4.892892690054623,4.855797670367565,5.004319164677952,24777.370026876222,21060.764522844787,0.85,1.0681206963457226,0.6638026126245563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623324950632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98754041721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.183661798283,1534.2275374109206,0.3753222308890932,0.12498894114883138,6.112874298809886,3.4882441967160593
904.0,-30.02156047796508,5.006123540064266,35.002760562893485,24.088902049139165,4.99460827746511,-26.519946642058123,-40.02824742402879,1.4929944415581877,-0.11889456958124356,-5.011731899943965,40.00540291148411,42277.5529121281,25751.03607009491,25751.03607009491,68028.58898222301,77299.0277228999,77299.0277228999,25751.03607009491,103050.06379299481,103050.06379299481,103050.06379299481,127827.41316774715,91474.53733315154,56453.088336105095,38912.721107829384,24777.34937475234,0.0,63690.07048258172,21060.746968539486,1534.226243438395,0.0,0.8868394654312073,2.8169445239238295,0.0014959135982669303,354493.8428514295,1554766.1990212353,4.38587645561124,1554766.1990212353,4.38587645561124,0.85,0.09555816951089655,4.027634451161993,1.266932363132946,1.0,0.0,4.027634451160807,1.28475513747463,1.2850543870846876,3.13494325391754,19304.96863009665,1968.558950313986,4632.441516551485,4632.441516551485,5.55884752739732,5.006123540064266,-2.339367297898205,7.345490837962471,3.4882517762268996,3.4882517762268996,0.996643364636257,0.0,0.0,0.00023291133298358142,1.0000096828819163,0.0002329090777524843,198.94001857144139,0.0,4.506106580747116e-07,1.2770306049837326,0.0072449662298528185,7.860397857951464e-05,0.00015430735440406676,0.0006214936166654825,0.09555816951089664,0.07168558178137915,0.023872587729517492,0.09555820266487637,0.07168558178137907,0.023872587729517468,0.3753217899286758,0.3753217899286758,0.12498893924910555,0.0,4.892523328963819,4.855277173624415,5.004403804173933,4.892837330362738,4.855812391894062,5.004053097546375,24777.34937475234,21060.746968539486,0.85,1.0681192290535744,0.6638013208619447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623884722324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98163284338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18107781308,1534.226243438395,0.3753217899286758,0.12498893924910555,6.112874298809886,3.4882517762268996
905.0,-30.02165320105943,5.006114814611337,35.00275621575818,24.088874353934102,4.994594205088984,-26.520031513320408,-40.02832502648232,1.4929725173499315,-0.11866373956979714,-5.011733541627226,40.005394506273966,42277.47364851801,25751.04705435149,25751.04705435149,68028.5207028695,77298.9722868487,77298.9722868487,25751.04705435149,103050.01934120018,103050.01934120018,103050.01934120018,127827.34774988686,91474.51362434789,56453.040718321616,38912.74767336253,24777.32840868668,0.0,63690.076082049214,21060.729147383678,1534.2252157754763,0.0,0.886839487507054,2.816941296808263,0.0014959135982669303,354493.82016568875,1554765.8365718706,4.385875713842291,1554765.8365718706,4.385875713842291,0.85,0.09555807198445918,4.027634451161993,1.2669322241144259,1.0,0.0,4.027634451162855,1.284755244691005,1.2850544914284652,3.134942992297863,19304.963626543486,1968.5584400935577,4632.441516551485,4632.441516551485,5.558849898556576,5.006114814611337,-2.339363119600679,7.345477934212016,3.488259391951769,3.488259391951769,0.9966455405576483,0.0,0.0,0.0002329090777524843,1.000009652433661,0.00023290682963476208,198.94009516103918,0.0,4.4865571634239355e-07,1.2714903001143434,0.007245414885569161,7.860328812700951e-05,0.0001543057896254748,0.0006214873143093172,0.09555807198445954,0.07168548814573351,0.02387258383872603,0.0955580315640984,0.07168548814573324,0.023872583838725935,0.3753213484066608,0.3753213484066608,0.1249889351038674,0.0,4.8926332723203245,4.855431305563513,5.004380842520959,4.8930698020574255,4.856044719638419,5.004285874352263,24777.32840868668,21060.729147383678,0.85,1.0681180630908849,0.6638000179816671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244420706634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97609253851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.178498817375,1534.2252157754763,0.3753213484066608,0.1249889351038674,6.112874298809886,3.488259391951769
906.0,-30.001902804686036,4.978921664092178,35.002694620080014,24.081709468178474,4.984132756701233,-26.503302307800688,-40.01326836934311,1.485532259816195,-0.2487235006013293,-5.023904075977543,40.00371834282908,42294.93690606185,25712.460156338915,25712.460156338915,68007.39706240076,77312.31732252239,77312.31732252239,25712.460156338915,103024.7774788613,103024.7774788613,103024.7774788613,127797.29122211064,91475.62797778909,56458.247561329794,38908.20046273255,24772.51374324934,0.0,63680.71420598189,21056.63668176194,1534.2234515926734,0.0,0.886783617436979,2.817230991379586,0.0014959135982669303,354325.6719017191,1554693.5583494818,4.387753080394113,1554693.5583494818,4.387753080394113,0.85,0.09556202707780802,4.027634451161993,1.2669436967140069,1.0,0.0,4.027634451161646,1.2847900551350881,1.285089307092129,3.134858053317132,19305.198801914165,1968.582421307395,4632.441516551485,4632.441516551485,5.5505201877820936,4.978921664092178,-2.355533445209822,7.3344551093020005,3.488266965673576,3.488266965673576,0.9966477044781646,0.0,0.0,0.00023290682963476208,0.997946279586009,0.00023338613951382416,198.92393568547962,0.07396800483732098,0.0002422644405571315,686.5774245389107,0.007487679326126292,7.873735680425672e-05,0.00015416947283050536,0.0006209382800896262,0.09556202707666271,0.07168843440749832,0.023873592669164393,0.09556172819107255,0.07168843440835752,0.023873592669450498,0.3753209080578355,0.3753209080578355,0.12498893333053938,0.0,4.87375882539061,4.871747368114541,4.87979900321784,4.7751805753762255,4.9139224272029765,4.359066653176569,24772.51374324934,21056.63668176194,0.85,1.0679433783111127,0.664171836535226,42257.704602238395,25750.0,0.0,3300.7179059600658,-3300.7179059600658,0.0586164562380226,1.4654114059505636,2613.0079222900035,687.7099836700625,3300.7179059600658,0.030115299314905378,0.6343772320132312,1.4515842867453834,1.451624997666389,1.2663175944226681,0.0002329090777524843,0.003502122575336609,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46244.99993273737,22449.282094039932,,,,,,,,,,,,,,,,,,,,3.0,15419.175922582119,1534.2234515926734,0.3753209080578355,0.12498893333053938,6.112874298809886,3.488266965673576
907.0,-29.949486099401337,4.905481455235071,35.00242908783928,24.062864889297657,4.954805895309256,-26.45905717217688,-39.97372562354428,1.464376968084342,-0.6734274559880191,-5.058771345911885,39.99765534758862,42348.530180204776,25582.024537653277,25582.024537653277,67930.55471785806,77354.82104344327,77354.82104344327,25582.024537653277,102936.84558109654,102936.84558109654,102936.84558109654,127688.2858046839,91485.06343856866,56478.7725753283,38895.87873693373,24751.440223587357,0.0,63647.31896052109,21038.72419004925,1533.8014676030969,0.0,0.8866279863076096,2.818756846268352,0.0014959135982669303,353844.2917462832,1554432.1357687206,4.392983501577283,1554432.1357687206,4.392983501577283,0.85,0.09557024995351882,4.027634451161993,1.2669956385390835,1.0,0.0,4.027634451162312,1.2848880408382755,1.2851879315096377,3.1346189886975044,19307.190080358097,1968.7854751987782,4632.441516551485,4632.441516551485,5.522363195789945,4.905481455235071,-2.408946797908122,7.314428253143193,3.4800738899579824,3.4800738899579824,0.9943068257022807,0.0,0.0,0.00023338613951382416,0.9945603704821597,0.00023466261721315047,198.88090864346762,0.201557666387075,0.000562244238476198,1593.4001718415452,0.00804992356460249,7.90904637695337e-05,0.00015429567574429048,0.0006214465792930242,0.09557024995119612,0.07169571170453255,0.02387453824666357,0.09557041202156961,0.07169571170627502,0.02387453824724379,0.37532144924077376,0.37532144924077376,0.12498137686752094,0.0,4.789228716098705,4.932124343519945,4.360645305371008,4.385343889923888,5.10750710179002,2.230583318646268,24751.440223587357,21038.72419004925,0.85,1.0672964050535068,0.6653623573126868,42257.704602238395,25750.0,0.0,8980.800525199578,-8980.800525199578,0.15970844550485486,3.9927111376213675,7110.675042253547,1870.1254829460322,8980.800525199578,0.17033917907312704,0.8642231899613351,1.4513949796481487,1.4515070852935592,1.2664464947411034,0.00023290682963476208,0.0034954492961133577,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52831.90529927952,16769.19947480042,,,,,,,,,,,,,,,,,,,,3.0,15419.570867082764,1533.8014676030969,0.37532144924077376,0.12498137686752094,6.112874298809886,3.4800738899579824
908.0,-29.894074439424546,4.825819777128491,35.00187354435118,24.04206833979117,4.920056569060495,-26.41265419464236,-39.932790923025436,1.4386363242771059,-1.2314020145528275,-5.10082221480047,39.988678096999585,42417.64473570618,25400.606082246482,25400.606082246482,67818.25081795266,77411.48880212476,77411.48880212476,25400.606082246482,102812.09488437124,102812.09488437124,102812.09488437124,127529.46256940883,91505.29479708799,56511.4507306647,38882.04896269255,24717.36768503759,0.0,63599.41664773013,21009.76253228195,1532.8014676030969,0.0,0.8864460689230673,2.8212266163342044,0.0014959135982669303,353264.41721748,1554045.118134025,4.399098925316639,1554045.118134025,4.399098925316639,0.8500000000000001,0.09557270087311967,4.027634451161993,1.267086347299628,1.0,0.0,4.027634451162873,1.2850058531901905,1.285307411725464,3.1343315994731684,19311.459746572833,1969.2208599850953,4632.441516551485,4632.441516551485,5.48320059551564,4.825819777128491,-2.483341762507972,7.309161539636463,3.457884296392909,3.457884296392909,0.9879669418265454,0.0,0.0,0.00023466261721315047,0.9942529900315639,0.00023601902087888195,198.83519730465895,0.22328774407993288,0.0004705001111311385,1333.3973149456465,0.008520423675733628,7.94575422576452e-05,0.0001552050749555053,0.0006251093068859726,0.09557270085619793,0.07170313344586586,0.023869567410332068,0.09557217245781797,0.07170313345856132,0.02386956741455836,0.37532545955521107,0.37532545955521107,0.12494375623877227,0.0,4.620943478530705,5.036729691055882,3.3765035497599456,3.869420200247646,5.375487702106739,3.410605131648481e-13,24717.36768503759,21009.76253228195,0.85,1.0663344790344567,0.6669502170224711,42257.704602238395,25750.0,0.0,9908.795290542932,-9908.795290542932,0.176874930022945,4.421873250573621,7848.799996461173,2059.995294081759,9908.795290542932,0.3395794079394847,0.9571154222020826,1.4511673161367464,1.4511938212543039,1.2667946976504478,0.00023338613951382416,0.0034774833864140856,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53499.89720772697,15841.204709457068,,,,,,,,,,,,,,,,,,,,3.0,15420.620884985145,1532.8014676030969,0.37532545955521107,0.12494375623877227,6.112874298809886,3.457884296392909
909.0,-29.8374812066972,4.745276571416835,35.00102950026362,24.021199286822252,4.8848384593412595,-26.36523428679782,-39.890950557868905,1.412591539441787,-1.7748604106425319,-5.143601769862087,39.979165526885495,42488.686240963754,25211.068984997877,25211.068984997877,67699.75522596164,77469.77235970061,77469.77235970061,25211.068984997877,102680.84134469849,102680.84134469849,102680.84134469849,127363.6384952104,91526.47733897303,56545.391220235724,38867.87346526367,24682.797150511902,0.0,63550.67061577557,20980.377577935116,1531.8014676030969,0.0,0.8862620954202787,2.8234471597606188,0.0014959135982669303,352675.2598171891,1553635.1018505313,4.405285198218513,1553635.1018505313,4.405285198218513,0.85,0.0955656752221393,4.027634451161993,1.2671804232755677,1.0,0.0,4.027634451162152,1.2851249461238299,1.2854282758461557,3.1340411399763655,19315.930152420384,1969.6767145172291,4632.441516551485,4632.441516551485,5.442285433052952,4.745276571416835,-2.5604501114621887,7.305726682879024,3.4336954925894823,3.4336954925894823,0.9810558550255664,0.0,0.0,0.00023601902087888195,0.9941334863878615,0.0002374118004378328,198.7885158911602,0.2309619540455787,0.0004747879476485639,1345.54904363603,0.008995211623382193,7.983436936231491e-05,0.00015618465151656704,0.0006290546831908557,0.09556567521787232,0.07171124956778378,0.023854425650088534,0.0955651576792621,0.07171124957098568,0.023854425651153612,0.3753349686140737,0.3753349686140737,0.12485352889946985,0.0,4.386322280706793,5.175148878455786,2.031560046958873,3.368741359219541,5.6478836833570085,3.979039320256561e-13,24682.797150511902,20980.377577935116,0.85,1.0652878178937126,0.6685796676772838,42257.704602238395,25750.0,0.0,10204.115700400904,-10204.115700400904,0.1828958837559405,4.572397093898509,8086.938460996342,2117.177239404563,10204.115700400904,0.5198318407870604,0.9896963406706731,1.450925771914603,1.4508621265026274,1.2671725364229969,0.00023466261721315047,0.003458088489346721,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53807.36934627533,15545.884299599096,,,,,,,,,,,,,,,,,,,,3.0,15421.7326490367,1531.8014676030969,0.3753349686140737,0.12485352889946985,6.112874298809886,3.4336954925894823
910.0,-29.780990493022948,4.6658202696225235,34.999906514138324,24.001693515479587,4.851081682143835,-26.317760320029603,-39.84898313703013,1.3878515091508021,-2.275450296743429,-5.184909474162998,39.969354988064325,42559.185830194765,25018.924356926676,25018.924356926676,67578.11018712143,77527.66454875638,77527.66454875638,25018.924356926676,102546.58890568305,102546.58890568305,102546.58890568305,127195.16036384329,91547.90314623105,56579.42442767058,38853.86524284497,24648.57145816024,0.0,63502.43670100521,20951.285739436204,1530.8014676030969,0.0,0.8860864573229833,2.8252938804322207,0.0014959135982669303,352107.1047759289,1553212.3279948756,4.411192807322921,1553212.3279948756,4.411192807322921,0.85,0.09554623993403365,4.027634451161993,1.2672737832786516,1.0,0.0,4.027634451162764,1.2852378783393557,1.2855430248634574,3.133765755772825,19320.45189747698,1970.1378041917458,4632.441516551485,4632.441516551485,5.400807385810548,4.6658202696225235,-2.636515753793753,7.302336023416276,3.4091079918283467,3.4091079918283467,0.974030854808099,0.0,0.0,0.0002374118004378328,0.9941467841506599,0.0002388096046004548,198.74192829065498,0.23340751422632372,0.00047063250014463487,1333.7725054098953,0.009465844123526827,8.021399980224024e-05,0.00015719780063559258,0.0006331352774868074,0.09554623993307292,0.07171963339661365,0.023826606536459263,0.09554629638413742,0.07171963339733481,0.02382660653669884,0.3753509977783268,0.3753509977783268,0.12469867145789115,0.0,4.106359424974926,5.3388611302030995,0.43757684370007155,2.909459177419592,5.915646630238086,3.979039320256561e-13,24648.57145816024,20951.285739436204,0.85,1.064181371579584,0.6701976812414362,42257.704602238395,25750.0,0.0,10265.831858390715,-10265.831858390715,0.18477317264900078,4.6193293162250155,8140.129449549825,2125.7024088408893,10265.831858390715,0.7037869654639821,0.9998548303517352,1.4506802332877937,1.4505234683555928,1.2675547026831646,0.00023601902087888195,0.0034385769338482375,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53857.308966039,15484.168141609285,,,,,,,,,,,,,,,,,,,,3.0,15422.869930984358,1530.8014676030969,0.3753509977783268,0.12469867145789115,6.112874298809886,3.4091079918283467
911.0,-29.724992467050285,4.5881227136893115,34.99851582334874,23.983715241216146,4.819153136099962,-26.270546968088762,-39.8071478359401,1.3647076371384277,-2.7230142782908615,-5.224166443220891,39.95931441000885,42628.2787997775,24826.702981672024,24826.702981672024,67454.98178144952,77584.34030490767,77584.34030490767,24826.702981672024,102411.04328657969,102411.04328657969,102411.04328657969,127025.96326466168,91569.05196843695,56612.99046330702,38840.068339033256,24614.919978081987,0.0,63454.98831711525,20922.68198136969,1529.8014676030969,0.0,0.8859219098612063,2.8266913271139624,0.0014959135982669303,351567.82203408575,1552779.7309021167,4.416728817552504,1552779.7309021167,4.416728817552504,0.85,0.09551366184586814,4.027634451161993,1.2673646838078274,1.0,0.0,4.027634451163399,1.2853433469059548,1.2856503152226588,3.1335086153106175,19324.91518705626,1970.5929330664662,4632.441516551485,4632.441516551485,5.359312771238977,4.5881227136893115,-2.710333244662636,7.298455958351948,3.3847141350727576,3.3847141350727576,0.9670611814493594,0.0,0.0,0.0002388096046004548,0.9942003473074126,0.00024020269681782104,198.695762866022,0.2340242178605343,0.0004668658034639786,1323.0976870169152,0.009932709926990805,8.059409545330328e-05,0.00015821550914715154,0.000637234235349203,0.0955136618452109,0.0717281927381734,0.023785469107037514,0.09551336849402593,0.07172819273866694,0.023785469107201196,0.3753738697522543,0.3753738697522543,0.12447610489699514,0.0,3.8005043281110034,5.52083967443059,3.979039320256561e-13,2.5011521649300335,6.17462606506075,3.979039320256561e-13,24614.919978081987,20922.68198136969,0.85,1.063036706339687,0.6717876707618854,42257.704602238395,25750.0,0.0,10247.003730313381,-10247.003730313381,0.18520273379789434,4.630068344947355,8129.398022482153,2117.605707831229,10247.003730313381,0.8888059022453689,1.0021792954431505,1.450434239871006,1.450185546563891,1.2679318563721367,0.0002374118004378328,0.003419424777231368,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53827.80601956869,15502.996269686619,,,,,,,,,,,,,,,,,,,,3.0,15424.007045574741,1529.8014676030969,0.3753738697522543,0.12447610489699514,6.112874298809886,3.3847141350727576
