time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
912.0,-29.66961611901535,4.5123682145196184,34.996878432628996,23.96622475879269,4.7878979754638475,-26.223825866205704,-39.76572820739818,1.342107722654175,-3.171102235706144,-5.262675233739703,39.949350551075206,42696.50807936357,24638.971796608203,24638.971796608203,67335.47987597177,77640.26429334012,77640.26429334012,24638.971796608203,102279.23608994833,102279.23608994833,102279.23608994833,126860.79087010586,91589.97268454965,56646.21647057295,38826.39579330744,24581.55478015753,0.0,63407.95057346497,20894.3215631339,1528.8014676030969,0.0,0.8857606937587128,2.828202386863392,0.0014959135982669303,351039.44733016693,1552350.5292718012,4.422154094299699,1552350.5292718012,4.422154094299699,0.85,0.09548490128477183,4.027634451161993,1.2674542864644907,1.0,0.0,4.027634451160911,1.2854462956481028,1.2857550793896937,3.133257659069545,19329.330336671108,1971.0431530309645,4632.441516551485,4632.441516551485,5.318787449031871,4.5123682145196184,-2.782616632325896,7.294984846845514,3.360718406148943,3.360718406148943,0.960205258899698,0.0,0.0,0.00024020269681782104,0.9942671538271457,0.0002415876818350378,198.65012739456455,0.23401592273111638,0.00046315187587691985,1312.5724162351908,0.010395861802867725,8.097205413111483e-05,0.0001592306426867062,0.0006413228221656435,0.09548490126804142,0.0717377992149019,0.02374710205313951,0.09548457938442839,0.07173779922747146,0.02374710205730036,0.3754034332704995,0.3754034332704995,0.12426846370432301,0.0,3.4738646210439015,5.715898662698521,3.410605131648481e-13,2.0915729980335414,6.423383799846647,3.410605131648481e-13,24581.55478015753,20894.3215631339,0.85,1.0619406441461363,0.6733620578052755,42257.704602238395,25750.0,0.0,10201.568103755004,-10201.568103755004,0.18513885756296553,4.628471439074134,8097.4086290200285,2104.159474734976,10201.568103755004,1.073976795325567,1.0018336448212413,1.4501889951128193,1.4498507116577615,1.2683008011863959,0.0002388096046004548,0.0034007884482342094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53771.84512222859,15548.431896244996,,,,,,,,,,,,,,,,,,,,3.0,15425.136173011959,1528.8014676030969,0.3754034332704995,0.12426846370432301,6.112874298809886,3.360718406148943
913.0,-29.61489549897211,4.438576569831942,34.995017003288204,23.94889775840568,4.756944419559705,-26.177664819627456,-39.72480726717038,1.3197137402152843,-3.6341896436464936,-5.300836800992944,39.939553516640515,42764.042152130954,24457.0051289424,24457.0051289424,67221.04728107335,77695.62834815393,77695.62834815393,24457.0051289424,102152.63347709633,102152.63347709633,102152.63347709633,126701.01599538926,91610.72039357832,56679.134197556144,38812.873551135744,24548.38251829293,0.0,63361.25606942867,20866.12514054899,1527.8014676030969,0.0,0.8856004333804617,2.829976947192197,0.0014959135982669303,350516.4519781024,1551928.6011790326,4.427548528523806,1551928.6011790326,4.427548528523806,0.85,0.09546468699245322,4.027634451161993,1.267543145124801,1.0,0.0,4.027634451161702,1.2855483135722074,1.2858589023779006,3.1330090115168328,19333.70897452621,1971.4896498321252,4632.441516551485,4632.441516551485,5.2795065067866975,4.438576569831942,-2.8536082457940752,7.292184815626017,3.3371793367555678,3.3371793367555678,0.9534798105015908,0.0,0.0,0.0002415876818350378,0.9943373886098769,0.0002429634896589647,198.60505001716822,0.2337973493438321,0.0004595813276829661,1302.453482653526,0.010855443130550691,8.134707066862735e-05,0.00016024061116641042,0.0006453906060090878,0.09546468699169518,0.07174864395901487,0.02371604303268031,0.09546471948250318,0.0717486439595846,0.023716043032868627,0.37543926489016693,0.37543926489016693,0.12409901741685198,0.0,3.1273924067924668,5.919592772810233,3.979039320256561e-13,1.6666471573464605,6.662157941755254,3.979039320256561e-13,24548.38251829293,20866.12514054899,0.85,1.060917214258115,0.6749241540488381,42257.704602238395,25750.0,0.0,10147.992233578814,-10147.992233578814,0.18491013843436566,4.622753460859137,8058.784207838737,2089.208025740077,10147.992233578814,1.2589910668847717,1.0005959871989476,1.4499448901948495,1.4495197359689584,1.2686606524753303,0.00024020269681782104,0.0033827052951348976,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53708.15031847073,15602.007766421186,,,,,,,,,,,,,,,,,,,,3.0,15426.25471276869,1527.8014676030969,0.37543926489016693,0.12409901741685198,6.112874298809886,3.3371793367555678
914.0,-29.560835772446914,4.366717842417164,34.9929518730041,23.931759350840025,4.726333960482814,-26.132064376591433,-39.68438553912563,1.2975625646268332,-4.106354300298733,-5.338561101682259,39.92990085745992,42830.85031492288,24280.518528221153,24280.518528221153,67111.36884314404,77750.36573742896,77750.36573742896,24280.518528221153,102030.88426565012,102030.88426565012,102030.88426565012,126546.30573029837,91631.24703308246,56711.731610574425,38799.46158056448,24515.421464648236,0.0,63314.883045212715,20838.108244951,1526.8014676030969,0.0,0.8854416787572897,2.831947936814061,0.0014959135982669303,350000.0506456588,1551512.9756588554,4.432893574720114,1551512.9756588554,4.432893574720114,0.85,0.09545136200982718,4.027634451161993,1.2676310685696084,1.0,0.0,4.027634451162633,1.2856492296915105,1.2859616117769193,3.1327630882090736,19338.040957428355,1971.9313891520912,4632.441516551485,4632.441516551485,5.2414085405003075,4.366717842417164,-2.9232478150613215,7.2899656574784855,3.3141061376323178,3.3141061376323178,0.9468874678949479,0.0,0.0,0.0002429634896589647,0.9944080684793024,0.0002443297649731628,198.560534545769,0.2335101715594049,0.0004561465733838427,1292.71938896981,0.011311589703934534,8.171908793120448e-05,0.00016124440172776022,0.0006494335074557314,0.09545136200720286,0.07176054953883106,0.023690812468371812,0.0954515651792297,0.07176054954080402,0.023690812469023163,0.3754807648943561,0.3754807648943561,0.12396012705354181,0.0,2.7630561531343574,6.128285466093303,3.979039320256561e-13,1.2322068013835406,6.891502846444041,3.979039320256561e-13,24515.421464648236,20838.108244951,0.85,1.0599619807434577,0.6764736544540036,42257.704602238395,25750.0,0.0,10092.528761552127,-10092.528761552127,0.18462875193887057,4.61571879847176,8018.4843530535145,2074.044408498612,10092.528761552127,1.443747008257307,0.9990733330025456,1.4497020393507103,1.4491928199389432,1.2690113063921897,0.0002415876818350378,0.0033651730494356122,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53642.952752760335,15657.471238447873,,,,,,,,,,,,,,,,,,,,3.0,15427.361961986255,1526.8014676030969,0.3754807648943561,0.12396012705354181,6.112874298809886,3.3141061376323178
915.0,-29.507426939725622,4.296748660628224,34.99070166941213,23.91493896665054,4.696210567070404,-26.08700112182469,-39.64443316273389,1.2757847491694279,-4.583618305473408,-5.3757122784248565,39.92038336811668,42896.84584624537,24109.026112700274,24109.026112700274,67005.87195894565,77804.41774211962,77804.41774211962,24109.026112700274,101913.4438548199,101913.4438548199,101913.4438548199,126396.15616925545,91651.54819082153,56743.97629494703,38786.19099541611,24482.71231443556,0.0,63268.90330985167,20810.305467270227,1525.8014676030969,0.0,0.8852851702084413,2.83407911119755,0.0014959135982669303,349492.0786004797,1551103.252675847,4.4381642607956895,1551103.252675847,4.4381642607956895,0.85,0.09544353917401369,4.027634451161993,1.2677178826136517,1.0,0.0,4.027634451161862,1.2857484325326631,1.2860625954997935,3.1325213776293483,19342.325354209504,1972.3682760381482,4632.441516551485,4632.441516551485,5.204388663420773,4.296748660628224,-2.9914577402281064,7.28820640085633,3.291493049145246,3.291493049145246,0.9404265854700703,0.0,0.0,0.0002443297649731628,0.9944776304331898,0.0002456865368271118,198.51657220978677,0.23320267716294873,0.0004528559442417349,1283.3937459810766,0.01176444564817627,8.208833038692678e-05,0.000162241434586236,0.000653449191345469,0.0954435391598262,0.0717733175275064,0.023670221632319802,0.09544395916936937,0.07177331753817535,0.023670221635838335,0.3755272386496151,0.3755272386496151,0.12384568142956036,0.0,2.383206602087739,6.339193110946326,3.979039320256561e-13,0.7920939729514771,7.112152115049298,3.979039320256561e-13,24482.71231443556,20810.305467270227,0.85,1.059064855775872,0.6780083674939543,42257.704602238395,25750.0,0.0,10037.275701972556,-10037.275701972556,0.18433288489473432,4.608322122368354,7978.179538927883,2059.096163044673,10037.275701972556,1.6282134423856405,0.9974723208589512,1.4494604631560795,1.448869989857839,1.269352895625623,0.0002429634896589647,0.00334817784557995,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53578.374050192026,15712.724298027444,,,,,,,,,,,,,,,,,,,,3.0,15428.457795324346,1525.8014676030969,0.3755272386496151,0.12384568142956036,6.112874298809886,3.291493049145246
916.0,-29.484581146897796,4.2697388763539665,34.98836709762057,23.908935079257958,4.682044247798947,-26.067848879418133,-39.62778624901546,1.2653119803192623,-4.873255352258582,-5.394166984240418,39.913427225375585,42935.81650842273,23999.462973017406,23999.462973017406,66935.27948144014,77837.65761604477,77837.65761604477,23999.462973017406,101837.12058906218,101837.12058906218,101837.12058906218,126294.55598526655,91669.86995442951,56768.02884680733,38779.82345291354,24457.43539620436,0.0,63237.2588491179,20788.820086773707,1524.8014676030969,0.0,0.8852155012237823,2.8358687460819545,0.0014959135982669303,349239.960677787,1550803.8460683117,4.440510882713968,1550803.8460683117,4.440510882713968,0.85,0.09543414534513363,4.027634451161993,1.267786544575356,1.0,0.0,4.027634451161759,1.2857946978984072,1.2861106167910101,3.132408663486512,19346.192015709108,1972.7625657802726,4632.441516551485,4632.441516551485,5.180737390265696,4.2697388763539665,-3.0345287053258287,7.304267581679795,3.269330209042945,3.269330209042945,0.9340943454408414,0.0,0.0,0.0002456865368271118,0.9976347824819849,0.0002462690166193643,198.49752666958562,0.1164514975436322,9.018754005367409e-05,255.59148851211236,0.011854633188229944,8.224263692286783e-05,0.00016344389990424396,0.0006582922820866054,0.09543414534438888,0.0717822958772254,0.023651849467163477,0.09543412536478556,0.07178229587778558,0.023651849467348048,0.37557796490792084,0.37557796490792084,0.12375079159704186,0.0,2.01832110124451,6.525675584881185,3.979039320256561e-13,0.5209116319818463,7.236907946115082,3.979039320256561e-13,24457.43539620436,20788.820086773707,0.85,1.0584785093412352,0.6789639097239529,42257.704602238395,25750.0,0.0,4991.711139893465,-4991.711139893465,0.09202236976524865,2.300559244131214,3969.4105883329244,1022.30055156054,4991.711139893465,1.7202956295670508,0.9959130926974955,1.449340310510941,1.4485511812390606,1.2696856171655715,0.0002443297649731628,0.003331703009234313,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47505.00723064397,20758.288860106535,,,,,,,,,,,,,,,,,,,,3.0,15429.54239108078,1524.8014676030969,0.37557796490792084,0.12375079159704186,6.112874298809886,3.269330209042945
917.0,-29.48795648244003,4.28450535815226,34.986080226168696,23.917838965449505,4.690598306378721,-26.070031247798692,-39.63033801466224,1.2726730717373933,-4.891964631092037,-5.385803738687199,39.91014652168174,42932.75386507479,23978.02218420474,23978.02218420474,66910.77604927952,77839.07389138408,77839.07389138408,23978.02218420474,101817.09607558881,101817.09607558881,101817.09607558881,126259.9150268322,91676.11580779843,56769.795781489374,38784.80002923228,24442.818951243393,0.0,63227.61898047567,20776.396108556884,1523.8014676030969,0.0,0.8852706085318657,2.8371173258707856,0.0014959135982669303,349354.196987483,1550662.6530327708,4.438654713194499,1550662.6530327708,4.438654713194499,0.85,0.09541938094982691,4.027634451161993,1.2677985122567046,1.0,0.0,4.027634451162182,1.2857602078462178,1.286076118264638,3.132492689215122,19347.510153049512,1972.8969783819666,4632.441516551485,4632.441516551485,5.176108991021786,4.28450535815226,-3.034100193216397,7.318605551368657,3.260010171887924,3.260010171887924,0.9314314776822641,0.0,0.0,0.0002456865368271118,0.9979838495717143,0.00024618287854312313,198.5002763623451,0.0,0.0,0.0,0.011854633188229944,8.221896625581488e-05,0.0001634675705712969,0.0006583876188807098,0.09541938094962535,0.07178508166862792,0.02363429928099743,0.09541946753755551,0.07178508166877956,0.023634299281047357,0.3756307519800581,0.3756307519800581,0.12367154639769373,0.0,1.7115746335344966,6.660625431119968,3.410605131648481e-13,0.49383910759513583,7.217563199717972,3.410605131648481e-13,24442.818951243393,20776.396108556884,0.85,1.0582523449118206,0.6790189881787606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484141730455182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15430.016487565772,1523.8014676030969,0.3756307519800581,0.12367154639769373,6.112874298809886,3.260010171887924
918.0,-29.49127153693168,4.299202865592168,34.9838790973342,23.93053115755322,4.705857334222618,-26.07148885493515,-39.630675700586266,1.2860746522263564,-4.830048173771843,-5.369208186007685,39.908068575345645,42920.736411503516,23986.299107211045,23986.299107211045,66907.03551871456,77828.68241189395,77828.68241189395,23986.299107211045,101814.981519105,101814.981519105,101814.981519105,126246.47620904134,91673.24397111603,56765.29797072673,38786.606667099215,24431.49468993635,0.0,63218.101357035564,20766.770486445897,1522.8014676030969,0.0,0.8853636970659866,2.8382332995986133,0.0014959135982669303,349580.9679370282,1550573.2286015288,4.435519581491752,1550573.2286015288,4.435519581491752,0.85,0.09540417597641486,4.027634451161993,1.2677751774759969,1.0,0.0,4.027634451161344,1.285697420113458,1.2860133151049744,3.13264566619926,19346.904074913662,1972.835175611821,4632.441516551485,4632.441516551485,5.17789572118918,4.299202865592168,-3.0146657174474703,7.313868583039638,3.263247625357666,3.263247625357666,0.9323564643879045,0.0,0.0,0.0002456865368271118,0.9983268108382072,0.00024609830584518754,198.50297702173415,0.0,0.0,0.0,0.011854633188229944,8.221583428835651e-05,0.00016347070253875528,0.0006584002333007451,0.09540417597557269,0.07178566959325118,0.0236185063823215,0.09540438755060816,0.07178566959388484,0.02361850638253002,0.37568218571216294,0.37568218571216294,0.12360481690488188,0.0,1.4725250379296426,6.7508636833723585,3.979039320256561e-13,0.5391600122358682,7.144708987186675,3.979039320256561e-13,24431.49468993635,20766.770486445897,0.85,1.0583524984536483,0.6789311208367514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484342372449628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.966048972181,1522.8014676030969,0.37568218571216294,0.12360481690488188,6.112874298809886,3.263247625357666
919.0,-29.494533763914244,4.3137861303808025,34.98178024184933,23.941348178219073,4.718943112858451,-26.07311625192913,-39.63130650864912,1.2975256008731373,-4.756408537348932,-5.354917332159208,39.90664337019646,42910.1503875373,24000.00822536379,24000.00822536379,66910.15861290108,77819.49767952485,77819.49767952485,24000.00822536379,101819.50590488865,101819.50590488865,101819.50590488865,126244.10775696405,91670.67764305114,56761.33035106289,38788.16365776472,24424.601852075408,0.0,63212.76550984013,20760.911574264097,1522.1095223823816,0.0,0.8854424758102446,2.8389151144282874,0.0014959135982669303,349776.3387759851,1550511.8971441307,4.432866735840467,1550511.8971441307,4.432866735840467,0.85,0.09539245158176356,4.027634451161993,1.2677549692383043,1.0,0.0,4.027634451162039,1.2856437761423534,1.2859596579535824,3.132776377020342,19346.362471925208,1972.7799474769884,4632.441516551485,4632.441516551485,5.180855093283519,4.3137861303808025,-2.9970010969347767,7.310787227315579,3.266488882365625,3.266488882365625,0.9332825378187499,0.0,0.0,0.0002456865368271118,0.9986644309319463,0.00024601510699428727,198.50563471613256,0.0,0.0,0.0,0.011854633188229944,8.220998396879796e-05,0.00016347655285831384,0.0006584237962493494,0.0953924515814234,0.07178725895299987,0.023605192628423526,0.09539243206220115,0.07178725895325586,0.023605192628507698,0.37572991423543756,0.37572991423543756,0.12354809997729908,0.0,1.2940941190849458,6.810044867088777,3.410605131648481e-13,0.5985087948103001,7.0749616384233605,3.410605131648481e-13,24424.601852075408,20760.911574264097,0.85,1.0584912410213312,0.6788209634786128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448453943653407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.916705497782,1522.1095223823816,0.37572991423543756,0.12354809997729908,6.112874298809886,3.266488882365625
920.0,-29.497767035768085,4.328095403796675,34.97985511136019,23.945719480421417,4.724561931241266,-26.075464294639396,-39.63306265706194,1.3022591901124947,-4.625967535804875,-5.34864096744822,39.90750278150526,42904.35726948166,24032.887190095327,24032.887190095327,66937.24445957699,77814.44726480356,77814.44726480356,24032.887190095327,101847.33445489888,101847.33445489888,101847.33445489888,126281.80896934749,91669.21096756433,56759.1209722421,38788.98888369137,24434.474514448604,0.0,63223.46339813997,20769.30333728131,1522.5704964417835,0.0,0.8854716338284905,2.83786662689587,0.0014959135982669303,349862.1702958857,1550548.880335859,4.43188493064148,1550548.880335859,4.43188493064148,0.8499999999999999,0.09538929524769031,4.027634451161993,1.2677452544262637,1.0,0.0,4.027634451161505,1.2856216021235918,1.2859374784866793,3.132830410214903,19346.05294180799,1972.7483841890953,4632.441516551485,4632.441516551485,5.187952638846493,4.328095403796675,-2.9854725252868892,7.313567929083564,3.269720172019517,3.269720172019517,0.9342057634341476,0.0,0.0,0.0002456865368271118,0.9989991759008201,0.00024593267217219744,198.50826889138204,0.0,0.0,0.0,0.011854633188229944,8.219369890290199e-05,0.0001634928379242098,0.0006584893865417915,0.09538929524764996,0.0717939168112952,0.023595378436354755,0.09538922131191178,0.07179391681132558,0.023595378436364736,0.3757728546216583,0.3757728546216583,0.1234993931018995,0.0,1.1790859378108394,6.846795153271614,3.979039320256561e-13,0.7226734316433294,7.006172603006576,3.979039320256561e-13,24434.474514448604,20769.30333728131,0.85,1.0587405507675223,0.6786144725937919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484733365511364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.86830983267,1522.5704964417835,0.3757728546216583,0.1234993931018995,6.112874298809886,3.269720172019517
921.0,-29.50096442040171,4.342177391836986,34.978075498130444,23.95171170299875,4.732057723995021,-26.077592343022584,-39.63449952481312,1.308685646616246,-4.51528821323592,-5.340427732338935,39.907888612930435,42897.38288978671,24060.161435163187,24060.161435163187,66957.54432494991,77808.36007964826,77808.36007964826,24060.161435163187,101868.52151481145,101868.52151481145,101868.52151481145,126308.54791827305,91667.45285618865,56756.47566632859,38789.974655400074,24440.0264034616,0.0,63230.00105886167,20774.02244294236,1522.734040717372,0.0,0.8855124777531638,2.837320847238586,0.0014959135982669303,349974.5141823187,1550565.4841014736,4.430509712183524,1550565.4841014736,4.430509712183524,0.85,0.09538457977357413,4.027634451161993,1.2677328477101404,1.0,0.0,4.027634451162438,1.2855914992638962,1.2859073682307314,3.1329037672294313,19345.68190648007,1972.7105491151485,4632.441516551485,4632.441516551485,5.19384029980679,4.342177391836986,-2.972592236295286,7.3147696281322725,3.272893113050606,3.272893113050606,0.9351123180144588,0.0,0.0,0.0002456865368271118,0.9993303244645652,0.00024585117734593823,198.5108738977474,0.0,0.0,0.0,0.011854633188229944,8.218037679949565e-05,0.00016350616002761616,0.0006585430431044328,0.09538457914441663,0.07179823527772596,0.023586343866690673,0.09538551973658578,0.0717982357513079,0.023586344022266226,0.37581064314457474,0.37581064314457474,0.12345709426824651,0.0,1.1067825690236646,6.862962975876599,3.979039320256561e-13,0.8251395191030042,6.943768376430796,3.979039320256561e-13,24440.0264034616,20774.02244294236,0.85,1.0589521303758673,0.6784340055577882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484925578322763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.820385494399,1522.734040717372,0.37581064314457474,0.12345709426824651,6.112874298809886,3.272893113050606
922.0,-29.50412975214067,4.356022361975839,34.976438297640435,23.957024851720803,4.7387586553893035,-26.079771031293184,-39.63603823268784,1.3143999345453465,-4.401010123879132,-5.332992828691139,39.90847538762375,42890.96142149104,24088.603583336964,24088.603583336964,66979.56500482801,77802.74200177837,77802.74200177837,24088.603583336964,101891.34558511534,101891.34558511534,101891.34558511534,126337.9779435453,91665.82908072359,56754.04850045064,38790.86731141439,24446.63235842996,0.0,63237.49966984435,20779.637504665465,1522.974329699521,0.0,0.8855485726230272,2.836634888547202,0.0014959135982669303,350076.2361620085,1550590.735463152,4.429294465864769,1550590.735463152,4.429294465864769,0.85,0.09538056035806287,4.027634451161993,1.2677216432569551,1.0,0.0,4.027634451162447,1.285564733534032,1.2858805959245452,3.1329689949489987,19345.3392216704,1972.6756049895125,4632.441516551485,4632.441516551485,5.199980074712132,4.356022361975839,-2.9604012226647822,7.316423584640621,3.276021338449095,3.276021338449095,0.9360060966997414,0.0,0.0,0.0002456865368271118,0.9996582700087577,0.0002457705239861212,198.5134528569928,0.0,0.0,0.0,0.011854633188229944,8.216611268553073e-05,0.00016352042414158108,0.0006586004937412532,0.09538055986124637,0.07180208795825141,0.023578471902994964,0.0953813950933942,0.07180208833225309,0.02357847202580979,0.37584308600758143,0.37584308600758143,0.12341992186799078,0.0,1.0704617015563258,6.864954294672373,3.979039320256561e-13,0.9319827048120146,6.887512546981611,3.979039320256561e-13,24446.63235842996,20779.637504665465,0.85,1.0591747832302123,0.6782520125782925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485115662713421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.773072321048,1522.974329699521,0.37584308600758143,0.12341992186799078,6.112874298809886,3.276021338449095
923.0,-29.507267226729745,4.369638412978656,34.97493392062576,23.962418327014916,4.745547279510323,-26.08191587471428,-39.637538034562,1.3201959274980306,-4.2896442299779665,-5.325472321099746,39.909067983586695,42884.49089380885,24116.073879661904,24116.073879661904,67000.56477347075,77797.09378351693,77797.09378351693,24116.073879661904,101913.16766317884,101913.16766317884,101913.16766317884,126365.95065903256,91664.19940533277,56751.59651563757,38791.78098855022,24452.782995853715,0.0,63244.56398440394,20784.865546475656,1523.1843133231564,0.0,0.8855850760154467,2.836000405895085,0.0014959135982669303,350179.1529587028,1550616.2376537863,4.428065533177679,1550616.2376537863,4.428065533177679,0.8499999999999999,0.09537630703493459,4.027634451161993,1.2677103338530293,1.0,0.0,4.027634451161606,1.2855375862362695,1.28585344195671,3.133035155318868,19344.995291728646,1972.6405338957388,4632.441516551485,4632.441516551485,5.205910057039331,4.369638412978656,-2.948248260544916,7.317886673523572,3.2791015334273768,3.2791015334273768,0.9368861524078219,0.0,0.0,0.0002456865368271118,0.9999834439821634,0.0002456906044851419,198.51600918570756,0.0,0.0,0.0,0.011854633188229944,8.215221144011622e-05,0.00016353432538699557,0.0006586564828761986,0.09537630652637252,0.07180493213651357,0.023571374389858964,0.09537714010545106,0.07180493251938941,0.023571374515545186,0.37587040307997766,0.37587040307997766,0.12338685061445286,0.0,1.062004191358767,6.8564270029309,3.979039320256561e-13,1.0358280911218003,6.837077175494301,3.979039320256561e-13,24452.782995853715,20784.865546475656,0.85,1.0593885158255345,0.6780739433097227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485303846474975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.72629469453,1523.1843133231564,0.37587040307997766,0.12338685061445286,6.112874298809886,3.2791015334273768
924.0,-29.510367985858785,4.38302517468357,34.97355472537106,23.96735945893454,4.751931519096976,-26.084163393062994,-39.639169921260304,1.3255151867922998,-4.178760897696861,-5.3182720199334925,39.90970396005465,42877.86072525531,24143.588595410354,24143.588595410354,67021.44932066566,77791.25153556673,77791.25153556673,24143.588595410354,101934.84013097709,101934.84013097709,101934.84013097709,126393.7641847083,91662.66859661367,56749.27778630882,38792.65645589428,24458.924053731218,0.0,63251.58050962549,20790.085445671535,1523.3993132389996,0.0,0.8856197648903597,2.8353360134956236,0.0014959135982669303,350277.7100426633,1550643.607064196,4.426897751716288,1550643.607064196,4.426897751716288,0.85,0.09537201653988789,4.027634451161993,1.2676998437242588,1.0,0.0,4.027634451160957,1.2855126728746928,1.2858285224739372,3.1330958738472057,19344.672226806295,1972.6075904418221,4632.441516551485,4632.441516551485,5.2118496281381015,4.38302517468357,-2.936437851147477,7.3194630258310465,3.2821357460831866,3.2821357460831866,0.9377530703094819,0.0,0.0,0.0002456865368271118,1.0003049248159857,0.00024561164374183985,198.5185595600307,0.0,0.0,0.0,0.011854633188229944,8.213708840693729e-05,0.0001635494484201745,0.0006587173929256362,0.0953720165398943,0.07180705281704526,0.023564963722849035,0.09537199112797698,0.07180705281704045,0.02356496372284745,0.37589298271839205,0.37589298271839205,0.12335706027828919,0.0,1.0759538905551835,6.840342579855474,3.979039320256561e-13,1.1395111222366268,6.79013805274883,3.979039320256561e-13,24458.924053731218,20790.085445671535,0.85,1.0596011796174245,0.677893902093565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485490378912105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.679969628525,1523.3993132389996,0.37589298271839205,0.12335706027828919,6.112874298809886,3.2821357460831866
925.0,-29.513224794051876,4.396192277672028,34.97229374578276,23.972682875487976,4.7585958209912675,-26.086065743529133,-39.64055562447754,1.3312311524873297,-4.069252519822328,-5.310900872370654,39.91038752015443,42871.21365681102,24169.94764138503,24169.94764138503,67041.16129819605,77785.81235156095,77785.81235156095,24169.94764138503,101955.75999294598,101955.75999294598,101955.75999294598,126420.6660082992,91661.06670991135,56746.468015167535,38793.99854971535,24464.90601535322,0.0,63258.904565068566,20795.170113050237,1523.5995564933762,0.0,0.8856551483977526,2.8347119974787884,0.0014959135982669303,350378.6282121009,1550673.024655533,4.425706649313201,1550673.024655533,4.425706649313201,0.85,0.09536739655637876,4.027634451161993,1.267688743122854,1.0,0.0,4.027634451162582,1.2854860573034008,1.285801804084188,3.133160743579648,19344.33416144473,1972.5731173687989,4632.441516551485,4632.441516551485,5.217539726087637,4.396192277672028,-2.9245977226143993,7.3207900002864275,3.285123483219133,3.285123483219133,0.9386067094911809,0.0,0.0,0.00024561164374183985,1.000296196834214,0.00024553891589227625,198.5209105313242,0.0,1.4867667409192258e-05,42.13496943765086,0.011869500855639136,8.212424882762206e-05,0.00016348739491421778,0.0006584674640872295,0.09536739655637745,0.07180834641618317,0.023559050140194285,0.09536734465696892,0.07180834641618415,0.023559050140194607,0.3759113082587923,0.3759113082587923,0.12332989467602493,0.0,1.1073542377151284,6.819448894083791,3.979039320256561e-13,1.2416483525483386,6.750343406589423,3.979039320256561e-13,24464.90601535322,20795.170113050237,0.85,1.059790107956059,0.6777103389881401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485675392196982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.83957167604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.63427551308,1523.5995564933762,0.3759113082587923,0.12332989467602493,6.112874298809886,3.285123483219133
926.0,-29.51606026400595,4.409145423947496,34.97114620901107,23.978226107452087,4.765374345771003,-26.087847682747817,-39.64182083783669,1.3371617645096194,-3.9599050214064846,-5.30353885053279,39.91116859574911,42864.15895519443,24195.622446943857,24195.622446943857,67059.78140213828,77780.80099213123,77780.80099213123,24195.622446943857,101976.4234390751,101976.4234390751,101976.4234390751,126447.55357702728,91659.48615072382,56743.67009041938,38795.35117811605,24471.130137952183,0.0,63266.48131606823,20800.460617259356,1523.812483196035,0.0,0.8856901193362785,2.8340904286814474,0.0014959135982669303,350479.4442222806,1550706.6394256528,4.424529498061421,1550706.6394256528,4.424529498061421,0.85,0.09536262814086667,4.027634451161993,1.267677549659275,1.0,0.0,4.027634451162774,1.285458433150267,1.2857740796523927,3.133228074354367,19344.00059708439,1972.5391032701677,4632.441516551485,4632.441516551485,5.223082117819317,4.409145423947496,-2.912859953136659,7.322005377084155,3.2880672679117904,3.2880672679117904,0.9394477908319401,0.0,0.0,0.00024553891589227625,1.0002939909788449,0.0002454667508819106,198.52324399086967,0.0,1.4437998916351277e-05,40.91728892893952,0.011883938854555487,8.211252729751772e-05,0.00016342638859475852,0.0006582217529332369,0.09536262766877764,0.07180905072741654,0.023553576941361096,0.09536352367335985,0.07180905108290447,0.023553577057962193,0.37592592803589564,0.37592592803589564,0.12330482886088018,0.0,1.15276344719274,6.795988515419481,3.979039320256561e-13,1.3436338291263041,6.716596443215565,3.979039320256561e-13,24471.130137952183,20800.460617259356,0.85,1.0599575005146784,0.6775176691280271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485845886600106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.621891167335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.593365189417,1523.812483196035,0.37592592803589564,0.12330482886088018,6.112874298809886,3.2880672679117904
927.0,-29.518860955142213,4.421883513685613,34.97010543389796,23.98329967344182,4.771721900597945,-26.089733944862523,-39.6432219777256,1.342594890318434,-3.8505316645595826,-5.296512577859951,39.9119821930913,42857.82010542169,24221.429231425584,24221.429231425584,67079.24933684728,77775.63297379427,77775.63297379427,24221.429231425584,101997.06220521986,101997.06220521986,101997.06220521986,126474.41410075293,91658.01822879846,56741.020986618314,38796.66360242239,24477.351895533066,0.0,63274.01549795546,20805.749111203106,1524.0314851529513,0.0,0.8857232377581995,2.833430150778342,0.0014959135982669303,350575.68369754666,1550741.6544040143,4.423414761823273,1550741.6544040143,4.423414761823273,0.85,0.0953578145553297,4.027634451161993,1.2676671941531827,1.0,0.0,4.027634451161839,1.2854331387233249,1.285748686246236,3.1332897292209116,19343.69080391629,1972.50751315855,4632.441516551485,4632.441516551485,5.228652999694354,4.421883513685613,-2.9014697618106293,7.323353275496243,3.290968454167677,3.290968454167677,0.9402767011907649,0.0,0.0,0.0002454667508819106,1.0002903911617622,0.00024539549020042006,198.5255488762755,0.0,1.4326431960426346e-05,40.60110817584827,0.011898265286515913,8.209954828490047e-05,0.00016336720259701011,0.0006579833733696789,0.0953578141304081,0.07180933168832962,0.023548482442078484,0.09535857418381594,0.07180933200831777,0.023548482547011928,0.37593741356053534,0.37593741356053534,0.12328144287543105,0.0,1.2095844066699328,6.770981562243605,3.979039320256561e-13,1.4459809133003887,6.6847418644814525,3.979039320256561e-13,24477.351895533066,20805.749111203106,0.85,1.0601389655602746,0.6773368146171557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486015111317685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.30571041424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55278711487,1524.0314851529513,0.37593741356053534,0.12328144287543105,6.112874298809886,3.290968454167677
928.0,-29.52163207337415,4.434409239602868,34.96916380390579,23.988066566549264,4.777833849866595,-26.091706823205108,-39.644718531612284,1.3477093098835715,-3.742912874142462,-5.289637681310683,39.91278767233885,42852.00623296966,24246.912889929452,24246.912889929452,67098.91912289911,77770.17749357123,77770.17749357123,24246.912889929452,102017.09038350068,102017.09038350068,102017.09038350068,126500.3549150952,91656.59928976375,56738.42802915397,38797.9680673442,24483.26453159452,0.0,63281.23259893872,20810.77485185534,1524.234658879495,0.0,0.8857555998450148,2.832777218292588,0.0014959135982669303,350669.8698389378,1550776.3205907075,4.422325537414939,1550776.3205907075,4.422325537414939,0.85,0.09535282629532713,4.027634451161993,1.2676573106506845,1.0,0.0,4.027634451159584,1.2854093358553842,1.2857247859312644,3.1333477506461214,19343.39134819504,1972.476977173147,4632.441516551485,4632.441516551485,5.234154128723791,4.434409239602868,-2.890288207201101,7.3246974468039685,3.2938263536119217,3.2938263536119217,0.9410932438891205,0.0,0.0,0.00024539549020042006,1.0002873309830862,0.0002453250007267856,198.52782947023863,0.0,1.414706590620558e-05,40.09278477818661,0.011912412352422118,8.20856875296142e-05,0.00016330980267080584,0.0006577521874494045,0.09535282629533488,0.07180916445254301,0.023543661842791875,0.09535279332335662,0.07180916445253717,0.02354366184278996,0.37594628221743137,0.37594628221743137,0.12325940075373841,0.0,1.2751622278412924,6.744895522272657,3.979039320256561e-13,1.546724807168232,6.6540388229339555,3.979039320256561e-13,24483.26453159452,20810.77485185534,0.85,1.0603288900542753,0.6771676921111098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486182264086145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.79738701658,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.512811260307,1524.234658879495,0.37594628221743137,0.12325940075373841,6.112874298809886,3.2938263536119217
929.0,-29.52437867411691,4.446733841548358,34.96831683122811,23.99345595566558,4.7844161043820295,-26.093431243342135,-39.64594417540354,1.3534686736074177,-3.636836340495279,-5.2824910493451,39.91366074276006,42845.173657354324,24271.047766540596,24271.047766540596,67116.22142389492,77765.33818169907,77765.33818169907,24271.047766540596,102036.38594823967,102036.38594823967,102036.38594823967,126525.55432249514,91655.08953456492,56735.72446097419,38799.29452621192,24489.16837425547,0.0,63288.46290046739,20815.793118117148,1524.4297665946558,0.0,0.8857891018130681,2.8321786485442506,0.0014959135982669303,350767.79981352104,1550813.896425395,4.4211980040638155,1550813.896425395,4.4211980040638155,0.8499999999999999,0.09534758664722777,4.027634451161993,1.267646456216462,1.0,0.0,4.02763445116286,1.285382512276049,1.2856978651585473,3.1334131378761265,19343.072726449558,1972.4444867971795,4632.441516551485,4632.441516551485,5.239364097705572,4.446733841548358,-2.878993529867616,7.325727371415974,3.2966414201197694,3.2966414201197694,0.9418975486056483,0.0,0.0,0.0002453250007267856,1.00028479488167,0.0002452551533144185,198.53008993195664,0.0,1.399412220114486e-05,39.65934231804454,0.011926406474623263,8.207433749570062e-05,0.000163250663231085,0.0006575139954045624,0.09534758621079487,0.07180854981357031,0.023539036397224558,0.09534845431171429,0.07180855014225863,0.023539036504969132,0.3759529752442315,0.3759529752442315,0.12323843372305097,0.0,1.3472431020215936,6.718987525833484,3.979039320256561e-13,1.6456547088498041,6.62936811473196,3.979039320256561e-13,24489.16837425547,20815.793118117148,0.85,1.0604811421861735,0.6769823707795866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486347655481795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.36394455644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.473334493221,1524.4297665946558,0.3759529752442315,0.12323843372305097,6.112874298809886,3.2966414201197694
930.0,-29.527091771595035,4.4588507502542924,34.96755907186719,23.997984069306426,4.790234471098561,-26.095379332260574,-39.64744027527047,1.3583270167257966,-3.5302321436779494,-5.275931242921696,39.914564757685675,42839.61029555048,24295.970955287856,24295.970955287856,67135.58125083834,77760.10465275736,77760.10465275736,24295.970955287856,102056.07560804521,102056.07560804521,102056.07560804521,126551.2882211317,91653.74074247037,56733.24638526905,38800.54928577925,24495.21261308649,0.0,63295.761898865734,20820.930721123514,1524.6451492429137,0.0,0.8858194708106136,2.831504876804602,0.0014959135982669303,350857.70743942814,1550852.8047971593,4.420175962829312,1550852.8047971593,4.420175962829312,0.8499999999999999,0.09534254431915457,4.027634451161993,1.2676370666967705,1.0,0.0,4.027634451160016,1.2853599074278732,1.2856751649808111,3.1334682433200136,19342.788074678334,1972.4154603945624,4632.441516551485,4632.441516551485,5.244744238751759,4.4588507502542924,-2.868230896616856,7.327081646871148,3.2994166904393305,3.2994166904393305,0.9426904829826659,0.0,0.0,0.0002452551533144185,1.0002813267200419,0.00024518617589175526,198.53232286468048,0.0,1.3866813058757523e-05,39.298548208518824,0.01194027328768202,8.206048487839683e-05,0.00016319466843602167,0.0006572884688388796,0.09534254431915733,0.07180787817598866,0.02353466614316867,0.09534250803577139,0.07180787817598658,0.02353466614316799,0.3759579211775691,0.3759579211775691,0.12321832676516768,0.0,1.4250696973001027,6.693264506848493,3.979039320256561e-13,1.7456990992437227,6.603230336080003,3.979039320256561e-13,24495.21261308649,20820.930721123514,0.85,1.060664714931592,0.6768164093513845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486511587126727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.003150446915,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.434256522562,1524.6451492429137,0.3759579211775691,0.12321832676516768,6.112874298809886,3.2994166904393305
931.0,-29.529777382482184,4.47077388893852,34.96688514819375,24.003236449230485,4.7966485630689935,-26.097067594090344,-39.648641157522775,1.3639387746772114,-3.4265546153015407,-5.268962578943232,39.91549058660043,42832.939865823966,24319.22335789318,24319.22335789318,67152.16322371714,77755.39176649759,77755.39176649759,24319.22335789318,102074.61512439077,102074.61512439077,102074.61512439077,126575.54939370551,91652.2742285209,56730.60362148204,38801.85623004317,24500.934269314745,0.0,63302.790499357914,20825.794128917532,1524.8312693495968,0.0,0.8858518503207049,2.830920345507633,0.0014959135982669303,350953.2386147599,1550892.6527973474,4.41908631166603,1550892.6527973474,4.41908631166603,0.85,0.09533717726964415,4.027634451161993,1.2676264853542674,1.0,0.0,4.0276344511625135,1.28533377392134,1.2856489364009402,3.1335319532407127,19342.478578652273,1972.3839005829998,4632.441516551485,4632.441516551485,5.249763709051003,4.47077388893852,-2.857249766390261,7.3280236553287805,3.3021498476348676,3.3021498476348676,0.9434713850385336,0.0,0.0,0.00024518617589175526,1.0002784823272735,0.00024511791488436184,198.53453321876802,0.0,1.369424794655317e-05,38.80949868053168,0.011953967535628574,8.204936728975266e-05,0.0001631368086020026,0.0006570554305780459,0.09533717686005277,0.07180679603173837,0.023530380828314414,0.0953379469336859,0.0718067963402376,0.023530380929406552,0.37596146338610464,0.37596146338610464,0.12319890786552772,0.0,1.506476616475254,6.668326309595955,3.979039320256561e-13,1.8424079636416764,6.582223451335722,3.979039320256561e-13,24500.934269314745,20825.794128917532,0.85,1.0608088947421406,0.6766358880539148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486673522590647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.514100918925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.395758180613,1524.8312693495968,0.37596146338610464,0.12319890786552772,6.112874298809886,3.3021498476348676
932.0,-29.532434334403515,4.4824963221178065,34.96629065498011,24.007640894874953,4.802309574467085,-26.098979017553944,-39.65011235615236,1.3686633760712155,-3.322482483144654,-5.262588583760558,39.9164559242388,42827.51718092342,24343.308018485524,24343.308018485524,67170.82519940895,77750.29489148293,77750.29489148293,24343.308018485524,102093.60290996845,102093.60290996845,102093.60290996845,126600.48053860194,91650.96653266458,56728.188822115364,38803.08634505468,24506.877628633494,0.0,63309.96397368818,20830.84598433847,1525.042643820207,0.0,0.8858810274991704,2.8302614983677303,0.0014959135982669303,351040.6355444599,1550934.2020909076,4.418104472963441,1550934.2020909076,4.418104472963441,0.85,0.09533209144541734,4.027634451161993,1.2676173211215067,1.0,0.0,4.027634451161942,1.2853117937067136,1.285626863055543,3.1335855400086925,19342.202599913056,1972.355758583518,4632.441516551485,4632.441516551485,5.254962837956635,4.4824963221178065,-2.8468032053943007,7.329299527512108,3.3048447457217,3.3048447457217,0.9442413559204857,0.0,0.0,0.00024511791488436184,1.0002755161660055,0.00024505039953780304,198.5367200279625,0.0,1.3552167239895359e-05,38.40684195786345,0.01196751970286847,8.203574905012224e-05,0.0001630821658342396,0.0006568353494840968,0.09533209144512843,0.07180579550365021,0.023526295941478217,0.09533211135093514,0.07180579550386783,0.023526295941549508,0.3759639130786377,0.3759639130786377,0.12318003941248241,0.0,1.591315697877235,6.6439654120644605,3.410605131648481e-13,1.9401061006158784,6.559002482695917,3.410605131648481e-13,24506.877628633494,20830.84598433847,0.85,1.0609834690053743,0.6764735673948997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486833820871867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.111444196256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15429.35772005012,1525.042643820207,0.3759639130786377,0.12318003941248241,6.112874298809886,3.3048447457217
933.0,-29.53506812931018,4.494031069735119,34.96577061625916,24.012715892773144,4.80851289969278,-26.10064357577781,-39.65130160851402,1.3740883461607192,-3.2212220683666715,-5.255841277766697,39.917435203891785,42821.02379708903,24365.83028592252,24365.83028592252,67186.85408301155,77745.71727152487,77745.71727152487,24365.83028592252,102111.5475574474,102111.5475574474,102111.5475574474,126624.03686995276,91649.53824552379,56725.610601871704,38804.36404850231,24512.489312505368,0.0,63316.853361007685,20835.61591562956,1525.2251530704568,0.0,0.8859120611642901,2.8296859584641347,0.0014959135982669303,351133.1697327368,1550976.352325186,4.4170602096797165,1550976.352325186,4.4170602096797165,0.85,0.09532674514151446,4.027634451161993,1.2676070590270685,1.0,0.0,4.027634451163402,1.2852865336636636,1.2856015100393983,3.1336471251133116,19341.90117134887,1972.3250214241225,4632.441516551485,4632.441516551485,5.25982469478883,4.494031069735119,-2.83616237035668,7.330193440091799,3.3074989695456827,3.3074989695456827,0.9449997055844808,0.0,0.0,0.00024505039953780304,1.0002731204477464,0.00024498348953745007,198.53888781942123,0.0,1.340427545733544e-05,37.987716646088636,0.011980923978325805,8.202474219041876e-05,0.00016302565734738428,0.0006566077539556552,0.09532674476336711,0.07180449438916757,0.023522250374199544,0.09532747123160289,0.0718044946740054,0.02352225046750906,0.3759655071557536,0.3759655071557536,0.12316161131671284,0.0,1.6779205507197616,6.620582399581167,3.979039320256561e-13,2.0346192094000344,6.540253101910764,3.979039320256561e-13,24512.489312505368,20835.61591562956,0.85,1.06112117890538,0.6762974077839982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486992411888044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.69231888448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.320166533882,1525.2251530704568,0.3759655071557536,0.12316161131671284,6.112874298809886,3.3074989695456827
934.0,-29.537670603427895,4.505374502380615,34.965321704894514,24.01726656770336,4.8142232755928305,-26.10241513368486,-39.65263094343243,1.3789678058467694,-3.1199125803619268,-5.2495183346774175,39.9184665710079,42815.24845444692,24388.788082540003,24388.788082540003,67204.03653698693,77741.01272758943,77741.01272758943,24388.788082540003,102129.80081012944,102129.80081012944,102129.80081012944,126648.15163678603,91648.19583585516,56723.188097274455,38805.564153978565,24518.350826656595,0.0,63323.91498063516,20840.598202658104,1525.4307333905274,0.0,0.8859407218706489,2.829060856338161,0.0014959135982669303,351219.9014827834,1551020.7454483896,4.416095838818575,1551020.7454483896,4.416095838818575,0.85,0.09532165596991751,4.027634451161993,1.2675976881897077,1.0,0.0,4.027634451163092,1.2852638272825814,1.2855787120923383,3.1337024863428815,19341.61786653753,1972.2961323731888,4632.441516551485,4632.441516551485,5.264780568821014,4.505374502380615,-2.8259244627422313,7.331298965122846,3.310116112280435,3.310116112280435,0.9457474606515529,0.0,0.0,0.00024498348953745007,1.0002698778691712,0.00024491739175364064,198.54102987252153,0.0,1.3284237054075171e-05,37.647527811249034,0.01199420821537988,8.20124404436842e-05,0.00016297104909376587,0.000656387811872064,0.09532165564552045,0.07180330626489378,0.023518349380626666,0.09532234235484295,0.07180330650925361,0.023518349460663907,0.37596645982496374,0.37596645982496374,0.12314353550676385,0.0,1.7663264992634709,6.5980826789512435,3.979039320256561e-13,2.1296057543154916,6.5204508724533525,3.979039320256561e-13,24518.350826656595,20840.598202658104,0.85,1.0612741893412359,0.6761307867263116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487149623948874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.35213004964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.28298836477,1525.4307333905274,0.37596645982496374,0.12314353550676385,6.112874298809886,3.310116112280435
935.0,-29.540250254388813,4.516531982005036,34.96493871976614,24.02183568282055,4.819947289982931,-26.104164779773626,-39.65393782183526,1.3838618153649016,-3.020843712092187,-5.2431848806155665,39.919488759940755,42809.47920860187,24411.102445070108,24411.102445070108,67220.58165367198,77736.3278586188,77736.3278586188,24411.102445070108,102147.4303036889,102147.4303036889,102147.4303036889,126671.3457986316,91646.86943177662,56720.77049627343,38806.77659500355,24523.915494942707,0.0,63330.69208994626,20845.3281707013,1525.6178647099946,0.0,0.885969463171204,2.8284684102314155,0.0014959135982669303,351306.79426919814,1551064.7444627453,4.415128798431951,1551064.7444627453,4.415128798431951,0.85,0.09531650920331311,4.027634451161993,1.2675883113080642,1.0,0.0,4.027634451160943,1.2852410519152895,1.2855558461891592,3.133758017735225,19341.337939577814,1972.2675877672616,4632.441516551485,4632.441516551485,5.269597545452101,4.516531982005036,-2.8157626868859187,7.332294668890954,3.312694766244718,3.312694766244718,0.9464842189270622,0.0,0.0,0.00024491739175364064,1.000267516447046,0.0002448518898460165,198.54315318025928,0.0,1.3123122069816179e-05,37.19092794585905,0.012007331337449696,8.200034817340707e-05,0.00016291704358023355,0.0006561702974052085,0.09531650887706693,0.07180201168065822,0.023514497196408704,0.09531716378376673,0.0718020119264201,0.023514497276893004,0.37596693736554665,0.37596693736554665,0.12312574152547133,0.0,1.8555702622155081,6.576263218587883,3.979039320256561e-13,2.2223411685233714,6.501366822147588,3.979039320256561e-13,24523.915494942707,20845.3281707013,0.85,1.0614218704289708,0.6759673358345925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487304969655417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.89553018425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.246349862302,1525.6178647099946,0.37596693736554665,0.12312574152547133,6.112874298809886,3.312694766244718
