time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-29.54279941672305,4.527505979513413,34.96461808634966,24.026311409566574,4.825560883621748,-26.10589802570803,-39.655242080893345,1.3886594926097622,-2.9230410074059705,-5.236975197854175,39.920538731446825,42803.831493692036,24433.120298995473,24433.120298995473,67236.95179268751,77731.71180429141,77731.71180429141,24433.120298995473,102164.83210328688,102164.83210328688,102164.83210328688,126694.31175318813,91645.5548215128,56718.41518337061,38807.93293126909,24529.47964990125,0.0,63337.41258117034,20850.05770241606,1525.8068135722615,0.0,0.885997462365748,2.8278795590606993,0.0014959135982669303,351392.0053387294,1551109.9403300236,4.414186767951105,1551109.9403300236,4.414186767951105,0.85,0.09531144865887566,4.027634451161993,1.2675791827915237,1.0,0.0,4.0276344511610045,1.285218727096611,1.2855334317137985,3.1338124525003384,19341.060501608255,1972.239296967696,4632.441516551485,4632.441516551485,5.27435051510033,4.527505979513413,-2.805776115384023,7.333282094897436,3.3152362301020526,3.3152362301020526,0.9472103514577294,0.0,0.0,0.0002448518898460165,1.0002643598228504,0.0002447871779510173,198.54525143196418,0.0,1.3004955279015862e-05,36.85604326073095,0.012020336292728712,8.198828178254009e-05,0.00016286360806347643,0.0006559550786770018,0.09531144834837224,0.071800732858189,0.023510715490183243,0.0953121346465936,0.07180073309209976,0.023510715566775895,0.3759670610725369,0.3759670610725369,0.12310817300710397,0.0,1.945307919838001,6.555120330773434,3.410605131648481e-13,2.313934190448208,6.482682747448621,3.410605131648481e-13,24529.47964990125,20850.05770241606,0.85,1.0615677062355475,0.6758064428166622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487458956145447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.56064549913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.210081834604,1525.8068135722615,0.3759670610725369,0.12310817300710397,6.112874298809886,3.3152362301020526
937.0,-29.545326473503593,4.538299391012825,34.96435603349732,24.030707124061905,4.831079458622413,-26.10762087490535,-39.656533173378534,1.3933738600242112,-2.8266545101816973,-5.230865316240104,39.921603605089814,42798.22517221849,24454.790620069707,24454.790620069707,67253.01579228819,77727.15680953849,77727.15680953849,24454.790620069707,102181.94742960819,102181.94742960819,102181.94742960819,126716.91311202219,91644.25388880621,56716.05632321961,38809.108406207335,24534.965682413993,0.0,63344.07408862133,20854.720830051894,1525.99259306973,0.0,0.8860248896223986,2.8272991090230666,0.0014959135982669303,351475.862741731,1551155.778674222,4.413264019253668,1551155.778674222,4.413264019253668,0.85,0.09530645097578502,4.027634451161993,1.267570097683929,1.0,0.0,4.027634451161122,1.285196791417546,1.2855114074916119,3.1338659402655327,19340.785950177633,1972.211300513186,4632.441516551485,4632.441516551485,5.279028463218358,4.538299391012825,-2.795945639004023,7.334245030016849,3.3177409393204216,3.3177409393204216,0.9479259826629776,0.0,0.0,0.0002447871779510173,1.0002620725137232,0.0002447230427680331,198.5473315266601,0.0,1.284823946325495e-05,36.411910638864526,0.012033184532191966,8.197633881915168e-05,0.00016281083913186563,0.0006557425447100951,0.09530645067721966,0.07179946326286397,0.023506987414355685,0.09530712381801602,0.0717994634877892,0.02350698748799582,0.37596692821174743,0.37596692821174743,0.12309078485907675,0.0,2.035171498428724,6.5345811218945755,3.410605131648481e-13,2.4042108060584155,6.464357987913161,3.410605131648481e-13,24534.965682413993,20854.720830051894,0.85,1.0617096667669033,0.6756468665457445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487611125749424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.11651287726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.174338607361,1525.99259306973,0.37596692821174743,0.12309078485907675,6.112874298809886,3.3177409393204216
938.0,-29.547827484789554,4.548915158609781,34.96414906443083,24.035036796145164,4.836514415820468,-26.10932864181144,-39.657817979436345,1.3980155728421697,-2.7316837945124917,-5.224849215526984,39.9226838238218,42792.70622820454,24476.10788836451,24476.10788836451,67268.81411656905,77722.67295050784,77722.67295050784,24476.10788836451,102198.78083887235,102198.78083887235,102198.78083887235,126739.16625189873,91642.97972281129,56713.739332131525,38810.26710075529,24540.385413026375,0.0,63350.652513781664,20859.32760107242,1526.1757981716728,0.0,0.8860517745291979,2.826727716099874,0.0014959135982669303,351558.44836071087,1551202.2786062139,4.412359554547322,1551202.2786062139,4.412359554547322,0.85,0.09530152080742522,4.027634451161993,1.2675611537927765,1.0,0.0,4.0276344511607975,1.2851751954008954,1.2854897237590206,3.133918601584603,19340.517047647172,1972.1838800861838,4632.441516551485,4632.441516551485,5.283630198225403,4.548915158609781,-2.786265494255619,7.3351806528654,3.320209461755266,3.320209461755266,0.9486312747872189,0.0,0.0,0.0002447230427680331,1.0002593764048513,0.00024465958384476305,198.54939022017635,0.0,1.2733869438486223e-05,36.08778598866996,0.012045918401630452,8.196445560337851e-05,0.00016275858716465461,0.0006555320928868151,0.09530152051996592,0.07179821507851965,0.023503305441446274,0.09530219399780403,0.07179821529508527,0.023503305512339954,0.3759666126246644,0.3759666126246644,0.12307354100732164,0.0,2.1248714358938514,6.514590452322295,3.410605131648481e-13,2.4931654210145098,6.446373315207154,3.410605131648481e-13,24540.385413026375,20859.32760107242,0.85,1.0618487962998486,0.6754895889808739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487761978791955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.79238822706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.138953255968,1526.1757981716728,0.3759666126246644,0.12307354100732164,6.112874298809886,3.320209461755266
939.0,-29.550299600078922,4.559356089451903,34.963993885219885,24.039306118525587,4.8418624076705505,-26.111019094845496,-39.6590962895192,1.4025819024339352,-2.6379412098623902,-5.218929654227424,39.92377829731982,42787.28550621464,24497.088298945288,24497.088298945288,67284.37380515994,77718.29703425666,77718.29703425666,24497.088298945288,102215.38533320194,102215.38533320194,102215.38533320194,126761.12978573931,91641.76662757782,56711.47286895746,38811.43750957817,24545.74445253737,0.0,63357.181962115545,20863.882784656762,1526.3568663297772,0.0,0.8860781072676549,2.826162484444449,0.0014959135982669303,351639.72360771924,1551249.393234416,4.411473701887425,1551249.393234416,4.411473701887425,0.85,0.09529666317146285,4.027634451161993,1.2675524368369957,1.0,0.0,4.0276344511624265,1.2851539515791177,1.2854683931793878,3.133970405812537,19340.2610336119,1972.157773919932,4632.441516551485,4632.441516551485,5.288159216132227,4.559356089451903,-2.776736520269816,7.336092609721719,3.32264238396537,3.32264238396537,0.9493263954186771,0.0,0.0,0.00024465958384476305,1.000256384469604,0.00024459687300521085,198.55142516490702,0.0,1.2599730519299713e-05,35.70763629169539,0.012058518132149752,8.195263404937356e-05,0.0001627069497953895,0.0006553241164393955,0.09529666289511701,0.07179699888877883,0.02349966400633818,0.09529727402962263,0.07179699909697922,0.023499664074483638,0.37596617044179187,0.37596617044179187,0.12305641259258422,0.0,2.214216846351462,6.495135231813208,3.979039320256561e-13,2.5809884443650617,6.428866635819588,3.979039320256561e-13,24545.74445253737,20863.882784656762,0.85,1.0619849513728792,0.6753344164170578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487911279992274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.41223853009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.104005447422,1526.3568663297772,0.37596617044179187,0.12305641259258422,6.112874298809886,3.32264238396537
940.0,-29.55274698872155,4.569624928331759,34.96388735153247,24.043494276143633,4.847122760025472,-26.112696054975288,-39.660360909160204,1.4070718262820652,-2.5457345601756174,-5.213106025598747,39.92488479062859,42781.91572301953,24517.739334417496,24517.739334417496,67299.65505743702,77713.94736554187,77713.94736554187,24517.739334417496,102231.68669995936,102231.68669995936,102231.68669995936,126782.7263822855,91640.53432007338,56709.213100911846,38812.5791324017,24551.039682326136,0.0,63363.61881472783,20868.383729977217,1526.5356443165963,0.0,0.8861038994157945,2.8256075843406085,0.0014959135982669303,351719.6960958875,1551297.0263879553,4.410606069570336,1551297.0263879553,4.410606069570336,0.8500000000000001,0.09529187832248238,4.027634451161993,1.267543827579357,1.0,0.0,4.027634451162454,1.2851330645549373,1.2854474204487616,3.134021341639692,19340.000964980678,1972.1312542999576,4632.441516551485,4632.441516551485,5.292617132200553,4.569624928331759,-2.7673570774042,7.336982005735959,3.3250402567004262,3.3250402567004262,0.9500115019144075,0.0,0.0,0.00024459687300521085,1.0002538248346107,0.0002445348039990292,198.55343979170266,0.0,1.245132656637825e-05,35.28705948911596,0.01207096945871613,8.194094065266154e-05,0.00016265593235254933,0.0006551186368290023,0.09529187805684869,0.07179582030790226,0.023496057748946437,0.09529249640939298,0.07179582050803918,0.023496057814443208,0.3759656461390845,0.3759656461390845,0.12303937652746096,0.0,2.302991891182046,6.4761066019038935,3.979039320256561e-13,2.667371465423116,6.411352699821919,3.979039320256561e-13,24551.039682326136,20868.383729977217,0.85,1.0621182362424402,0.6751810664114969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488058859089383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.99166172751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.069553154965,1526.5356443165963,0.3759656461390845,0.12303937652746096,6.112874298809886,3.3250402567004262
941.0,-29.55517316580623,4.579724234817909,34.963826441491115,24.04759236322718,4.852285529370779,-26.11436367889909,-39.66162392226977,1.4114760424640813,-2.4549697593508313,-5.207383808769148,39.9260005778793,42776.631407792534,24538.083221661993,24538.083221661993,67314.71462945452,77709.6282468969,77709.6282468969,24538.083221661993,102247.71146855889,102247.71146855889,102247.71146855889,126803.9787940247,91639.28450272173,56706.99176594644,38813.658596416986,24556.267325465815,0.0,63369.9259218828,20872.827226645943,1526.7120856907989,0.0,0.8861291331712239,2.825061058846316,0.0014959135982669303,351798.289859952,1551345.0607535173,4.409757254280841,1551345.0607535173,4.409757254280841,0.85,0.09528716704916501,4.027634451161993,1.2675353001942864,1.0,0.0,4.0276344511625295,1.2851125780514492,1.2854268491642646,3.1340713023514954,19339.73720103641,1972.1043578629206,4632.441516551485,4632.441516551485,5.2970087445224365,4.579724234817909,-2.7581301462932064,7.337854381111115,3.327403616578269,3.327403616578269,0.9506867475937912,0.0,0.0,0.0002445348039990292,1.0002516296673387,0.000244473287267081,198.55543699308518,0.0,1.2324014681814827e-05,34.92625760826322,0.012083293473397944,8.192926365023093e-05,0.00016260554034879828,0.0006549156762586315,0.09528716679443752,0.0717946839752538,0.023492482819183712,0.09528779055561057,0.07179468416717963,0.02349248288198539,0.37596506905019195,0.37596506905019195,0.12302241434202901,0.0,2.391045685392328,6.457418545604298,3.979039320256561e-13,2.7524140494182916,6.39382494097589,3.979039320256561e-13,24556.267325465815,20872.827226645943,0.85,1.0622501707266399,0.6750304783458959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448820496488989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.63085984666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.035513815823,1526.7120856907989,0.37596506905019195,0.12302241434202901,6.112874298809886,3.327403616578269
942.0,-29.5575713867951,4.589656938498416,34.96380833693216,24.051647877227538,4.857382173508305,-26.11601275229945,-39.66287645800037,1.4158235390130447,-2.365505963995531,-5.201741617250699,39.927125545345525,42771.4249766479,24558.075558338922,24558.075558338922,67329.50053498682,77705.40451617206,77705.40451617206,24558.075558338922,102263.48007451098,102263.48007451098,102263.48007451098,126824.90785512365,91638.09200961876,56704.80829905062,38814.75967840904,24561.427780612663,0.0,63376.187459021705,20877.213613520762,1526.8857710266934,0.0,0.8861539187293515,2.824523487802328,0.0014959135982669303,351875.7979853199,1551393.4914631457,4.4089235473019635,1551393.4914631457,4.4089235473019635,0.85,0.09528251824767045,4.027634451161993,1.2675269266637046,1.0,0.0,4.027634451162944,1.2850923565380399,1.2854065436469364,3.1341206183905674,19339.485534915813,1972.0786950605777,4632.441516551485,4632.441516551485,5.301324468014141,4.589656938498416,-2.7490385223216958,7.338695460820111,3.329732948915477,3.329732948915477,0.9513522711187078,0.0,0.0,0.000244473287267081,1.0002487347610531,0.00024441249338394075,198.55741121595946,0.0,1.2214481594367391e-05,34.61584083843719,0.012095507954992311,8.191768503399094e-05,0.00016255560223309005,0.0006547145437833789,0.09528251800149044,0.07179358452666511,0.023488933474825335,0.09528316191169735,0.07179358471215685,0.023488933535513592,0.3759644577080637,0.3759644577080637,0.12300551126035013,0.0,2.4782712941699288,6.439067015211094,3.979039320256561e-13,2.836235653255187,6.376659373236123,3.979039320256561e-13,24561.427780612663,20877.213613520762,0.85,1.0623785247183144,0.6748816344357003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448834980716086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.32044307683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.001817835268,1526.8857710266934,0.3759644577080637,0.12300551126035013,6.112874298809886,3.329732948915477
943.0,-29.55994924313201,4.599425464052001,34.963830380344696,24.05562358852478,4.862383004096484,-26.117653074935546,-39.664127422124125,1.4200868358998635,-2.2772810345780385,-5.19620025969122,39.928258733028166,42766.30055324288,24577.776933569985,24577.776933569985,67344.07748681286,77701.24568892957,77701.24568892957,24577.776933569985,102279.02262249956,102279.02262249956,102279.02262249956,126845.55625085445,91636.91742069252,56702.66204804921,38815.83930293701,24566.533628354897,0.0,63382.37293129191,20881.55358410166,1527.0579439418632,0.0,0.8861781533714312,2.8239915526742383,0.0014959135982669303,351951.9339766297,1551442.2772146647,4.408108401863998,1551442.2772146647,4.408108401863998,0.85,0.09527794234537457,4.027634451161993,1.2675187405059116,1.0,0.0,4.027634451162788,1.285072528252267,1.2853866323848087,3.134168976936799,19339.237647328344,1972.0534175613839,4632.441516551485,4632.441516551485,5.3055773819820065,4.599425464052001,-2.74009664131593,7.339522105367932,3.332028854917126,3.332028854917126,0.952008244262036,0.0,0.0,0.00024441249338394075,1.0002466271686346,0.00024435222948543324,198.5593687085857,0.0,1.2071076054091476e-05,34.20942953729524,0.012107579031046402,8.190612245567276e-05,0.000162506370928268,0.0006545162580840019,0.0952779421095756,0.07179253222500799,0.02348540988456761,0.09527856528650094,0.07179253240268402,0.023485409942690556,0.37596382692054764,0.37596382692054764,0.12298865546167369,0.0,2.5646150490503032,6.421021310297647,3.979039320256561e-13,2.9189192251132,6.359636551286826,3.979039320256561e-13,24566.533628354897,20881.55358410166,0.85,1.0625048317426604,0.6747349235346968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488492983171064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.91403177569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.968601035931,1527.0579439418632,0.37596382692054764,0.12298865546167369,6.112874298809886,3.332028854917126
944.0,-29.562299951616634,4.6090324728030145,34.963889991032175,24.059537657909118,4.867305368226969,-26.11927680890556,-39.66536441640926,1.4242822255140986,-2.1903411948167673,-5.190745054085882,39.929397060633384,42761.23602975679,24597.15894987821,24597.15894987821,67358.39497963499,77697.15503566165,77697.15503566165,24597.15894987821,102294.31398553986,102294.31398553986,102294.31398553986,126865.88304767304,91635.76827130692,56700.53099959336,38816.93030190396,24571.56906213318,0.0,63388.49936403714,20885.833702813205,1527.227395610745,0.0,0.8862019237233658,2.8234675616578953,0.0014959135982669303,352026.8989051668,1551491.2854164364,4.407308902364293,1551491.2854164364,4.407308902364293,0.85,0.09527342664165643,4.027634451161993,1.2675106186373157,1.0,0.0,4.027634451161142,1.285053017304827,1.2853670392220646,3.134216562993836,19338.995128552222,1972.0286875285876,4632.441516551485,4632.441516551485,5.309761356294251,4.6090324728030145,-2.731292423242559,7.340324896045574,3.3342917883566225,3.3342917883566225,0.9526547966733208,0.0,0.0,0.00024435222948543324,1.0002438158103146,0.00024429266707085744,198.56130388590375,0.0,1.1965961643568993e-05,33.91153529787453,0.012119544992689971,8.189469048310796e-05,0.00016245753900232527,0.0006543195809367584,0.09527342641444739,0.07179151934376819,0.023481907070679202,0.09527401260761396,0.07179151951497763,0.023481907126678803,0.3759631868957802,0.3759631868957802,0.1229718374893992,0.0,2.6500087195942683,6.403253152815182,3.979039320256561e-13,3.000403859269113,6.342806964911631,3.979039320256561e-13,24571.56906213318,20885.833702813205,0.85,1.062628010686906,0.6745898145368774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488634946055237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.61613753627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.935712267756,1527.227395610745,0.3759631868957802,0.1229718374893992,6.112874298809886,3.3342917883566225
945.0,-29.564630860462575,4.61848052024814,34.96398477015873,24.063385126087837,4.872147964294119,-26.120890694989672,-39.66659585768355,1.4284077988210597,-2.104700782435941,-5.185377691012499,39.930540661499386,42756.234727178555,24616.234306585033,24616.234306585033,67372.46903376358,77693.11792291883,77693.11792291883,24616.234306585033,102309.35222950386,102309.35222950386,102309.35222950386,126885.89670910002,91634.63239155406,56698.42503685673,38818.008171885915,24576.544479596167,0.0,63394.55265148208,20890.06280765674,1527.394802480015,0.0,0.8862252209156374,2.8229514700730625,0.0014959135982669303,352100.66894112906,1551540.521825116,4.406525345410611,1551540.521825116,4.406525345410611,0.85,0.09526897211376138,4.027634451161993,1.2675026802951472,1.0,0.0,4.027634451161808,1.2850338322468227,1.285347772932202,3.1342633556346597,19338.755410225833,1972.0042430621909,4632.441516551485,4632.441516551485,5.313879132339275,4.61848052024814,-2.722626007794043,7.341106528042182,3.336522278436598,3.336522278436598,0.9532920795533137,0.0,0.0,0.00024429266707085744,1.0002417665682781,0.00024423361954680145,198.5632227962044,0.0,1.182679070076393e-05,33.51712484596498,0.012131371783390736,8.188331129503573e-05,0.0001624093557758217,0.0006541255165137245,0.09526897189515506,0.07179054802680274,0.02347842386835232,0.09526954380879346,0.0717905481915349,0.023478423922226484,0.37596254428861914,0.37596254428861914,0.12295504977824627,0.0,2.7344011044486933,6.385727949113914,3.979039320256561e-13,3.0806769085765495,6.32607888414185,3.979039320256561e-13,24576.544479596167,20890.06280765674,0.85,1.0627485519797024,0.6744465090279168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488775290763167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.22172708436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.903288099675,1527.394802480015,0.37596254428861914,0.12295504977824627,6.112874298809886,3.336522278436598
946.0,-29.56693855807256,4.627772094739535,34.964112426441375,24.06716599306094,4.876910814609312,-26.122491664531218,-39.667825238406635,1.4324639210679921,-2.0203195440034847,-5.180098118031693,39.931687868652496,42751.32557821008,24635.011061031735,24635.011061031735,67386.33663924181,77689.13397257915,77689.13397257915,24635.011061031735,102324.14503361088,102324.14503361088,102324.14503361088,126905.60309037933,91633.50801019266,56696.36857871847,38819.04381274909,24581.45805676845,0.0,63400.50186951754,20894.23934825318,1527.5600947592106,0.0,0.8862480515383707,2.822442708287976,0.0014959135982669303,352173.24421111454,1551589.9146848537,4.405757507673508,1551589.9146848537,4.405757507673508,0.85,0.09526457561951698,4.027634451161993,1.26749483096879,1.0,0.0,4.027634451161533,1.2850149717249877,1.2853288319217373,3.1343093580889163,19338.51811854289,1971.9800460445606,4632.441516551485,4632.441516551485,5.317932449446379,4.627772094739535,-2.7140962698349957,7.34186836457453,3.338720826870549,3.338720826870549,0.9539202362487282,0.0,0.0,0.00024423361954680145,1.0002393633033693,0.0002441751729707984,198.5651226300071,0.0,1.1724666674693181e-05,33.22770535608048,0.01214309645006543,8.187195260548662e-05,0.00016236166694131484,0.0006539334433209289,0.0952645754092645,0.07178961694173498,0.02347495846752952,0.09526513619881331,0.07178961710017752,0.023474958519339457,0.375961902509301,0.375961902509301,0.1229382862759906,0.0,2.8177585515604733,6.3684178558679605,3.410605131648481e-13,3.1597785740282234,6.309454841815921,3.410605131648481e-13,24581.45805676845,20894.23934825318,0.85,1.0628675586500465,0.674305791241135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488914455928772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.93230759448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.871182227407,1527.5600947592106,0.375961902509301,0.1229382862759906,6.112874298809886,3.338720826870549
947.0,-29.569223606057353,4.636909569775827,34.96427076473055,24.07087079426276,4.881587110012779,-26.12408090089209,-39.66904131285844,1.4364444048498615,-1.937180995519384,-5.174908698542335,39.93283689783362,42746.45963411948,24653.50299564482,24653.50299564482,67399.9626297643,77685.19260075015,77685.19260075015,24653.50299564482,102338.69559639497,102338.69559639497,102338.69559639497,126925.00355819943,91632.38202848446,56694.31131383305,38820.07857183489,24586.307961804454,0.0,63406.38653363935,20898.361767533785,1527.7232556195092,0.0,0.8862704102472353,2.82194074320277,0.0014959135982669303,352244.5916346827,1551639.387183048,4.405005567245934,1551639.387183048,4.405005567245934,0.85,0.09526023495927606,4.027634451161993,1.2674870772520084,1.0,0.0,4.02763445116091,1.2849964644884158,1.2853102450572873,3.1343545001623636,19338.280489119574,1971.9558145869971,4632.441516551485,4632.441516551485,5.321924282812653,4.636909569775827,-2.705703934142067,7.342613503917894,3.3408879193758665,3.3408879193758665,0.9545394055359618,0.0,0.0,0.0002441751729707984,1.000237018168979,0.0002441173127323185,198.56700384871442,0.0,1.1605451531350973e-05,32.889849639848656,0.01215470190159678,8.186071829030628e-05,0.00016231445468049211,0.000653743289592722,0.09526023475732566,0.07178872518838207,0.02347150956894359,0.09526077032903073,0.07178872534057311,0.023471509618702948,0.3759612627588223,0.3759612627588223,0.12292154214085271,0.0,2.9000587374110296,6.35129055475403,3.979039320256561e-13,3.2377277030229266,6.292879922102543,3.979039320256561e-13,24586.307961804454,20898.361767533785,0.85,1.0629838146352373,0.6741664676229572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489052237794802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.59445187824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.839463656606,1527.7232556195092,0.3759612627588223,0.12292154214085271,6.112874298809886,3.3408879193758665
948.0,-29.57148626689127,4.64589560729818,34.964457745141075,24.07452694550159,4.886203016015926,-26.125656024603085,-39.67025511721147,1.4403727737254002,-1.8553537089447332,-5.169792295389247,39.93398787967369,42741.68141714942,24671.67549731761,24671.67549731761,67413.35691446703,77681.2988199009,77681.2988199009,24671.67549731761,102352.97431721851,102352.97431721851,102352.97431721851,126944.06968845123,91631.27015412769,56692.308372781314,38821.06864594042,24591.095371232714,0.0,63412.16401717313,20902.431065547808,1527.883993460095,0.0,0.8862923844254031,2.821448466294121,0.0014959135982669303,352314.94628991385,1551688.9449500244,4.404266583891013,1551688.9449500244,4.404266583891013,0.8500000000000001,0.09525594009828708,4.027634451161993,1.2674794905772435,1.0,0.0,4.027634451161463,1.2849782004553312,1.2852919022113312,3.1343990502989105,19338.045836939807,1971.9318867237853,4632.441516551485,4632.441516551485,5.325847160545239,4.64589560729818,-2.6974350900223283,7.343330697320509,3.3430240111697143,3.3430240111697143,0.9551497174770612,0.0,0.0,0.0002441173127323185,1.0002347001377652,0.0002440600318092299,198.5688666674915,0.0,1.1489134196925658e-05,32.56020631408732,0.012166191035793706,8.184950636771201e-05,0.0001622678063646065,0.0006535554072285725,0.09525593990296,0.07178786572407779,0.023468074178882203,0.09525653519429074,0.07178786587128244,0.02346807422700465,0.37596062418074233,0.37596062418074233,0.12290481349940909,0.0,2.9812594419045126,6.334324821425412,3.979039320256561e-13,3.31443858644451,6.276415149229592,3.979039320256561e-13,24591.095371232714,20902.431065547808,0.85,1.063098191952735,0.6740296925614181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489188669818067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.264808552485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.808121910042,1527.883993460095,0.37596062418074233,0.12290481349940909,6.112874298809886,3.3430240111697143
949.0,-29.573723952292713,4.654732348913541,34.964671423980526,24.078107869159453,4.89072678634755,-26.12721788210175,-39.67145533589644,1.4442207161563692,-1.7745529054500366,-5.164770768838405,39.935139534924396,42736.955590625745,24689.59100615707,24689.59100615707,67426.5465967828,77677.47362795087,77677.47362795087,24689.59100615707,102367.06463410793,102367.06463410793,102367.06463410793,126962.89355258869,91630.17947983652,56690.309687869805,38822.07754662968,24595.82891848077,0.0,63417.90646511044,20906.454580708654,1528.0433414815582,0.0,0.8863138671935356,2.8209594785628327,0.0014959135982669303,352384.00703970913,1551738.5329093677,4.403544150442976,1551738.5329093677,4.403544150442976,0.85,0.09525170002515168,4.027634451161993,1.267471989071928,1.0,0.0,4.027634451160992,1.2849603121028843,1.2852739358842558,3.134442685292453,19337.815658864132,1971.9084150922215,4632.441516551485,4632.441516551485,5.3297145615206105,4.654732348913541,-2.689305043336378,7.344037392249919,3.3451296484385837,3.3451296484385837,0.9557513281253096,0.0,0.0,0.0002440600318092299,1.0002321134689536,0.0002440033953347023,198.57070895447973,0.0,1.1374207979368416e-05,32.23450541353009,0.012177565243773074,8.18384213318346e-05,0.0001622216104773953,0.0006533693470817387,0.09525169983819735,0.07178704568783838,0.023464654150358977,0.09525226784976143,0.07178704582873756,0.02346465419641412,0.3759599849241596,0.3759599849241596,0.12288809725292085,0.0,3.061402488416718,6.317534985825205,3.979039320256561e-13,3.3902178633883864,6.260141241408178,3.979039320256561e-13,24595.82891848077,20906.454580708654,0.85,1.0632099095525605,0.6738941408313063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489323767597655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.939107651924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.777152484467,1528.0433414815582,0.3759599849241596,0.12288809725292085,6.112874298809886,3.3451296484385837
950.0,-29.575940922109382,4.663419382966578,34.964909255270236,24.08145071184265,4.894959059834089,-26.128790241563426,-39.67269089827312,1.447808379287819,-1.69317620179595,-5.1599657323337365,39.93627043089611,42732.466341318635,24707.555913635715,24707.555913635715,67440.02225495435,77673.86483295597,77673.86483295597,24707.555913635715,102381.42074659168,102381.42074659168,102381.42074659168,126981.85772909298,91629.17883863613,56688.42245462713,38823.062648898886,24600.436982501295,0.0,63423.49963140018,20910.3714351261,1528.2000093584559,0.0,0.8863343151993304,2.820438145241501,0.0014959135982669303,352450.100362677,1551787.2281814343,4.40285653652707,1551787.2281814343,4.40285653652707,0.85,0.09524754681017382,4.027634451161993,1.2674650018801916,1.0,0.0,4.02763445116061,1.2849436408618287,1.2852571877957382,3.1344833524843203,19337.604481551334,1971.8868809992541,4632.441516551485,4632.441516551485,5.333592626125305,4.663419382966578,-2.681404462149103,7.34482384511568,3.3472052248380475,3.3472052248380475,0.9563443499537279,0.0,0.0,0.0002440033953347023,1.000229968597899,0.00024394729511728293,198.57253421589536,0.0,1.1246344899629939e-05,31.872141445551247,0.012188811588672703,8.182701131669053e-05,0.00016217638401801177,0.0006531871914358215,0.09524754664053071,0.07178628959290938,0.023461257047621337,0.09524662618418314,0.07178628972076609,0.023461257089407734,0.3759593444854146,0.3759593444854146,0.12287139092239693,0.0,3.140902592011173,6.3011074412957555,3.410605131648481e-13,3.466789530537767,6.244738990521739,3.410605131648481e-13,24600.436982501295,20910.3714351261,0.85,1.0633286186807271,0.6737639296107578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489457376518524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.576743683945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.746607978028,1528.2000093584559,0.3759593444854146,0.12287139092239693,6.112874298809886,3.3472052248380475
951.0,-29.57813848833377,4.671966325971277,34.96517030011497,24.085174791421764,4.899636744834705,-26.130300590418653,-39.673837822023756,1.45179884691921,-1.6168558140472555,-5.154889748736088,39.937422287033904,42727.6932593308,24724.366839435854,24724.366839435854,67452.06009876665,77669.99620857721,77669.99620857721,24724.366839435854,102394.36304801307,102394.36304801307,102394.36304801307,126999.33746720981,91628.0908699572,56686.42427432083,38824.07399515152,24604.974419196744,0.0,63429.04841434826,20914.22825631723,1528.3459578667694,0.0,0.8863560679241387,2.8200166241980744,0.0014959135982669303,352519.9311334052,1551836.827164968,4.402125071837999,1551836.827164968,4.402125071837999,0.8499999999999999,0.09524328178079533,4.027634451161993,1.2674573580594735,1.0,0.0,4.02763445116397,1.2849250841311257,1.2852385544485647,3.1345286203090232,19337.37487447346,1971.8634675932617,4632.441516551485,4632.441516551485,5.33722158198801,4.671966325971277,-2.6733669100863757,7.345333236057653,3.3492503673589034,3.3492503673589034,0.9569286763882581,0.0,0.0,0.00024394729511728293,1.0002279597280765,0.00024389169763221059,198.5743435311219,0.0,1.1139962343026147e-05,31.570653280136103,0.01219995155101573,8.18164211663814e-05,0.00016213087395090152,0.0006530038935216536,0.09524328158903782,0.07178544847226395,0.023457833116773866,0.09524382383428612,0.07178544861679284,0.023457833164002493,0.3759587138867077,0.3759587138867077,0.12285469252464445,0.0,3.2186439193412184,6.284578845997487,3.979039320256561e-13,3.5380339346888263,6.228329401210715,3.979039320256561e-13,24604.974419196744,20914.22825631723,0.85,1.06342538292768,0.6736297379114612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489589750858063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.27525551853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.716403884291,1528.3459578667694,0.3759587138867077,0.12285469252464445,6.112874298809886,3.3492503673589034
952.0,-29.580311682947777,4.680366945590319,34.965453033149956,24.088266596104972,4.903685566368493,-26.131921823204454,-39.675125387124694,1.4551402943568985,-1.5389489988245373,-5.150300903681355,39.938576138838805,42723.610479271934,24741.925645714895,24741.925645714895,67465.53612498683,77666.11383333239,77666.11383333239,24741.925645714895,102408.0394790473,102408.0394790473,102408.0394790473,127017.69110046665,91627.07076453333,56684.56741047961,38825.003726726354,24609.65162141936,0.0,63434.655348145716,20918.203878206456,1528.5107623212016,0.0,0.8863753208827717,2.819517525413699,0.0014959135982669303,352583.06964027527,1551886.5132833275,4.4014776854335285,1551886.5132833275,4.4014776854335285,0.85,0.09523928497076288,4.027634451161993,1.267450662092306,1.0,0.0,4.027634451161195,1.284909563735755,1.2852229588253792,3.1345664822137524,19337.15958939215,1971.8415146244795,4632.441516551485,4632.441516551485,5.341011981978232,4.680366945590319,-2.6657580107876893,7.346124956378008,3.351267727470265,3.351267727470265,0.9575050649915042,0.0,0.0,0.00024389169763221059,1.00022543533604,0.000243836728217446,198.57613280899469,0.0,1.1040234100222954e-05,31.28802344003185,0.012210991785115952,8.180453391002092e-05,0.00016208716372218966,0.0006528278446986254,0.09523928497066511,0.07178480828394494,0.023454476686720172,0.09523930436700465,0.07178480828401863,0.02345447668674425,0.37595807407792164,0.37595807407792164,0.12283800047310914,0.0,3.2956730105499332,6.2680594508534,3.410605131648481e-13,3.6113519048568037,6.210898397351457,3.410605131648481e-13,24609.65162141936,20918.203878206456,0.85,1.0635438271827695,0.6735058343864843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489720968892283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.992625678424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.686514610192,1528.5107623212016,0.37595807407792164,0.12283800047310914,6.112874298809886,3.351267727470265
953.0,-29.582465162662025,4.688628675804564,34.965754818194476,24.09172923015433,4.907955912491179,-26.133363295525672,-39.67623155387116,1.458854045354784,-1.4615163096263473,-5.145543309521875,39.93969658571574,42718.85965326782,24758.59237429081,24758.59237429081,67477.45202755863,77662.83593359412,77662.83593359412,24758.59237429081,102421.42830788493,102421.42830788493,102421.42830788493,127035.40881794303,91626.04474257857,56682.691790823934,38825.94772417181,24613.9805100581,0.0,63439.92823422991,20921.883433549385,1528.6513119750796,0.0,0.8863955539513001,2.8190451692763996,0.0014959135982669303,352648.539358767,1551934.7620996656,4.400797363067495,1551934.7620996656,4.400797363067495,0.85,0.09523514093396529,4.027634451161993,1.267443528189324,1.0,0.0,4.02763445116232,1.2848923004137778,1.285205620659347,3.134608597051256,19336.943055674376,1971.8194343302123,4632.441516551485,4632.441516551485,5.34460981014646,4.688628675804564,-2.658087839993069,7.346716515797633,3.3532551915986284,3.3532551915986284,0.9580729118853224,0.0,0.0,0.000243836728217446,1.0002233939435432,0.00024378226873506735,198.57790588270947,0.0,1.0915613806726122e-05,30.93484952826183,0.012221907398922678,8.179432266241547e-05,0.00016204240555503052,0.0006526475751626044,0.09523514076766204,0.07178405524964869,0.023451085518013344,0.09523427866531892,0.07178405537500061,0.02345108555896468,0.37595741644015135,0.37595741644015135,0.12282131349854755,0.0,3.3717604728654464,6.2520582828958595,3.410605131648481e-13,3.6840269998955364,6.19729418902881,3.410605131648481e-13,24613.9805100581,20921.883433549385,0.85,1.0636432591541018,0.6733749681358917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489850733910217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.639451766656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.65704032848,1528.6513119750796,0.37595741644015135,0.12282131349854755,6.112874298809886,3.3532551915986284
954.0,-29.584600209296852,4.6967555652689414,34.966075782527284,24.095218232274078,4.912351648623801,-26.134845563837892,-39.67736611431462,1.4625970031649371,-1.387846208423241,-5.14077133799549,39.940858844092105,42714.30701853053,24774.773264274176,24774.773264274176,67489.0802828047,77659.15736565409,77659.15736565409,24774.773264274176,102433.93062992826,102433.93062992826,102433.93062992826,127052.42232476073,91625.00744938999,56680.77496885919,38826.924978367555,24618.49169483246,0.0,63445.416673200016,20925.717940607592,1528.8016715783183,0.0,0.8864157051743404,2.818625125903976,0.0014959135982669303,352714.21651012625,1551984.8126057647,4.400119813603283,1551984.8126057647,4.400119813603283,0.85,0.09523105648546584,4.027634451161993,1.2674362860387194,1.0,0.0,4.027634451160406,1.2848748998509825,1.2851881458761696,3.1346510478406193,19336.724143252955,1971.7971114756779,4632.441516551485,4632.441516551485,5.348102760877853,4.6967555652689414,-2.650468818421399,7.347224383690341,3.3552147584559093,3.3552147584559093,0.9586327881302598,0.0,0.0,0.00024378226873506735,1.0002214854366285,0.00024372828646912,198.57966380691985,0.0,1.0814449966207002e-05,30.648151204230643,0.012232721848888885,8.178385053088235e-05,0.000161998418204185,0.0006524704101929236,0.09523105632005137,0.07178334692155658,0.023447709398494786,0.09523161944243304,0.0717833470462428,0.023447709439223044,0.3759567649653796,0.3759567649653796,0.12280463058556496,0.0,3.4463975580495685,6.236055639333529,3.979039320256561e-13,3.7529251295722474,6.181310755117863,3.979039320256561e-13,24618.49169483246,20925.717940607592,0.85,1.0637345268048775,0.6732449601292237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489979323904323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.352753442625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.627888562107,1528.8016715783183,0.3759567649653796,0.12280463058556496,6.112874298809886,3.3552147584559093
955.0,-29.586712291358594,4.7047455843116905,34.96641431426039,24.098405346181266,4.916394023731762,-26.136342501620675,-39.678540418948955,1.4660242339936134,-1.3130700035968061,-5.136275101435112,39.942012509997966,42710.01919535244,24791.19771486994,24791.19771486994,67501.21691022239,77655.68715386487,77655.68715386487,24791.19771486994,102446.8848687348,102446.8848687348,102446.8848687348,127069.88718121182,91624.02616799995,56678.969306402425,38827.84095733058,24623.00231247701,0.0,63450.84326980759,20929.551965605457,1528.9580236122065,0.0,0.8864344762428906,2.8181586898792217,0.0014959135982669303,352776.1074757343,1552034.4942995086,4.399488688179557,1552034.4942995086,4.399488688179557,0.85,0.09522710839354988,4.027634451161993,1.2674295966653153,1.0,0.0,4.0276344511621724,1.2848589759821145,1.2851721487619328,3.1346898970631143,19336.517051673112,1971.775994011524,4632.441516551485,4632.441516551485,5.351648288767859,4.7047455843116905,-2.6431171551080914,7.3478627394197815,3.357147417904004,3.357147417904004,0.9591849765440011,0.0,0.0,0.00024372828646912,1.0002191066819703,0.00024367489567125004,198.5814028497568,0.0,1.0719780223358438e-05,30.379857152997815,0.012243441629112244,8.177301286086678e-05,0.00016195527360825322,0.0006522966395319673,0.09522710824958629,0.0717827406152285,0.023444367634357782,0.09522761452954363,0.07178274072374886,0.02344436766980101,0.37595610766404136,0.37595610766404136,0.12278795092184555,0.0,3.5202580095948406,6.2202952415221375,3.979039320256561e-13,3.823205097838297,6.165981679426125,3.979039320256561e-13,24623.00231247701,20929.551965605457,0.85,1.063834827587581,0.6731198041567329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490106815357764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.08445939139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5990342891,1528.9580236122065,0.37595610766404136,0.12278795092184555,6.112874298809886,3.357147417904004
956.0,-29.58880720070942,4.7126026972140735,34.96676833168283,24.101610166858904,4.920455415649011,-26.13782207675347,-39.67969307033343,1.4694702916932334,-1.2400679301862851,-5.131766341241071,39.94314067277951,42705.71599231935,24807.146451713936,24807.146451713936,67512.86244403328,77652.2117557211,77652.2117557211,24807.146451713936,102459.35820743504,102459.35820743504,102459.35820743504,127086.65154240475,91623.04048398767,56677.150727146356,38828.76639649035,24627.29333496972,0.0,63456.05973146007,20933.19933472426,1529.1011395106873,0.0,0.8864534008463787,2.8177178607943696,0.0014959135982669303,352838.1793889528,1552083.0788841855,4.398852418896651,1552083.0788841855,4.398852418896651,0.85,0.09522311338671188,4.027634451161993,1.267422832013108,1.0,0.0,4.0276344511626405,1.284842963205345,1.2851560634798311,3.13472896416392,19336.309030955093,1971.7547818016442,4632.441516551485,4632.441516551485,5.355091124859155,4.7126026972140735,-2.635817442213702,7.348420139427775,3.3590523329240147,3.3590523329240147,0.9597292379782899,0.0,0.0,0.00024367489567125004,1.000217328735515,0.00024362194962099522,198.5831277793539,0.0,1.0602419540286519e-05,30.047256977171994,0.01225404404865253,8.176237632001018e-05,0.00016191251935123986,0.0006521244410134865,0.09522311324056885,0.07178209848952788,0.023441014751040972,0.0952236637441221,0.07178209859969492,0.02344101478701697,0.3759554497292631,0.3759554497292631,0.1227712738575367,0.0,3.593032979391012,6.20464266439518,3.979039320256561e-13,3.89169841105479,6.1507819811417335,3.979039320256561e-13,24627.29333496972,20933.19933472426,0.85,1.063930895327274,0.6729966558441515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490232937616374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.75185921557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.570568904819,1529.1011395106873,0.3759554497292631,0.1227712738575367,6.112874298809886,3.3590523329240147
957.0,-29.59088215395491,4.7203284005354735,34.96713678423662,24.104735534079396,4.924418705865878,-26.13929350024656,-39.68084432473404,1.4728300521573974,-1.1677645581464162,-5.127359614297846,39.94426920583841,42701.49378772384,24822.915601431723,24822.915601431723,67524.40938915557,77648.81198245884,77648.81198245884,24822.915601431723,102471.72758389056,102471.72758389056,102471.72758389056,127103.30470064655,91622.08264715053,56675.36456669271,38829.68675606424,24631.577116755987,0.0,63461.26387282023,20936.840549242588,1529.2459186130773,0.0,0.8864718002417696,2.8172749256559078,0.0014959135982669303,352898.8548976554,1552131.6805649905,4.398233825426059,1552131.6805649905,4.398233825426059,0.85,0.09521917402509741,4.027634451161993,1.2674162882519884,1.0,0.0,4.027634451162423,1.2848273536549382,1.2851403820954956,3.134767048432315,19336.106887160407,1971.734168871165,4632.441516551485,4632.441516551485,5.358495193677173,4.7203284005354735,-2.628653888707322,7.348982289242795,3.3609304712900867,3.3609304712900867,0.9602658489400248,0.0,0.0,0.00024362194962099522,1.0002152619094538,0.0002435695183813837,198.58483630319154,0.0,1.0514192263165778e-05,29.797220873811813,0.012264558240915695,8.1751753946973e-05,0.00016187019567402223,0.000651953976713025,0.09521917388672438,0.07178149777617514,0.02343767611054924,0.09521968587895442,0.07178149788048868,0.02343767614460874,0.37595478732192245,0.37595478732192245,0.12275459887275628,0.0,3.664862918965298,6.189164785032403,3.979039320256561e-13,3.959595056151443,6.13580243473649,3.979039320256561e-13,24631.577116755987,20936.840549242588,0.85,1.064025600317039,0.6728749347523226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490358036479605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.50182311221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.542377144448,1529.2459186130773,0.37595478732192245,0.12275459887275628,6.112874298809886,3.3609304712900867
958.0,-29.59293578271697,4.72792242326994,34.967517815269375,24.107653519045584,4.928129103334432,-26.14077101926437,-39.68201894368974,1.4759643398818436,-1.0949695507443948,-5.123138939146699,39.945372525971365,42697.46122050913,24838.71727186385,24838.71727186385,67536.17849237299,77645.59647641212,77645.59647641212,24838.71727186385,102484.31374827596,102484.31374827596,102484.31374827596,127120.05166820648,91621.19808433081,56673.656658232074,38830.601584554155,24635.73791993051,0.0,63466.33950448467,20940.377231940933,1529.387654378611,0.0,0.886489338701194,2.8168042790286467,0.0014959135982669303,352956.97636704583,1552179.197531758,4.397644193091741,1552179.197531758,4.397644193091741,0.85,0.0952152960420997,4.027634451161993,1.2674101065983998,1.0,0.0,4.027634451162008,1.28481279827641,1.2851257558029383,3.134802561560025,19335.920207260366,1971.715132819094,4632.441516551485,4632.441516551485,5.361906282705641,4.72792242326994,-2.6216890297935382,7.349611453063479,3.3627820629540657,3.3627820629540657,0.960794875129733,0.0,0.0,0.0002435695183813837,1.0002130530041202,0.0002435176362174313,198.58652729377403,0.0,1.041204913542655e-05,29.507747249798843,0.012274970290051122,8.174091730907404e-05,0.00016182860107230966,0.0006517864488621851,0.09521529591623562,0.07178094290730175,0.023434353008933873,0.09521448627896181,0.07178094300218842,0.023434353039911284,0.37595412149981156,0.37595412149981156,0.1227379255515986,0.0,3.7361035047172777,6.174014981962046,3.410605131648481e-13,4.028169388402318,6.121601702632063,3.410605131648481e-13,24635.73791993051,20940.377231940933,0.85,1.064125944865636,0.6727575838447724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490481945680618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.212349488196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.51451534107,1529.387654378611,0.37595412149981156,0.1227379255515986,6.112874298809886,3.3627820629540657
959.0,-29.594969060683017,4.735391581727366,34.967910648303075,24.110711516719334,4.9321040197248225,-26.142269101934364,-39.68320390032602,1.479258858800178,-1.0271067305628208,-5.11876067920246,39.946478379966855,42693.56001328376,24853.700985108906,24853.700985108906,67547.26099839267,77641.8770310867,77641.8770310867,24853.700985108906,102495.5780161956,102495.5780161956,102495.5780161956,127135.38294950168,91620.23179008323,56671.914772278,38831.46335311692,24639.80493330607,0.0,63471.26828642299,20943.83419331016,1529.520098966983,0.0,0.8865076695211178,2.8164179221025,0.0014959135982669303,353017.27582130395,1552226.824728262,4.397027938978242,1552226.824728262,4.397027938978242,0.85,0.09521133712564743,4.027634451161993,1.267403672183864,1.0,0.0,4.027634451162544,1.2847974924866132,1.2851103796233792,3.134839906456276,19335.716278596927,1971.6943378826538,4632.441516551485,4632.441516551485,5.36514080022551,4.735391581727366,-2.6146650961953877,7.350056677922753,3.3646068071465223,3.3646068071465223,0.9613162306132921,0.0,0.0,0.0002435176362174313,1.0002109450202439,0.0002434662782184438,198.58820155208295,0.0,1.0303098767791598e-05,29.19898190792139,0.012285273388818914,8.172998664465219e-05,0.00016178764957277913,0.0006516215111918491,0.09521133712509965,0.07178032720950904,0.02343100991559061,0.09521163968767446,0.07178032720992202,0.02343100991572541,0.37595346253059325,0.37595346253059325,0.12272125356133912,0.0,3.8057275863581594,6.158501460517243,3.410605131648481e-13,4.091653948639646,6.104936594892138,3.410605131648481e-13,24639.80493330607,20943.83419331016,0.85,1.0642179181543403,0.6726438775513842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490604583444302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.90358414632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.487011573072,1529.520098966983,0.37595346253059325,0.12272125356133912,6.112874298809886,3.3646068071465223
