time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-29.596984809708626,4.742733929633147,34.96831464028811,24.113673995621525,4.935772513699753,-26.143651376691995,-39.68428478166459,1.4824390806834276,-0.9555417613624968,-5.114640907229733,39.947589117120685,42689.30277945292,24868.918251306623,24868.918251306623,67558.22103075954,77639.0114173588,77639.0114173588,24868.918251306623,102507.92966866541,102507.92966866541,102507.92966866541,127151.89998163194,91619.34154813894,56670.215560350254,38832.36220865409,24643.970312966525,0.0,63476.332521620614,20947.374766021545,1529.6640076269819,0.0,0.8865246608805676,2.8159528599561785,0.0014959135982669303,353074.0226407587,1552274.6633457034,4.396456730902268,1552274.6633457034,4.396456730902268,0.85,0.0952075223751602,4.027634451161993,1.2673974234936765,1.0,0.0,4.027634451161449,1.2847827206847044,1.285095538236784,3.1348759493087903,19335.528400163115,1971.6751796141511,4632.441516551485,4632.441516551485,5.3684257345616135,4.742733929633147,-2.6078911333324224,7.35062506296557,3.3664065406532955,3.3664065406532955,0.9618304401866559,0.0,0.0,0.0002434662782184438,1.0002091297301405,0.00024341537282721238,198.58986140102223,0.0,1.0199092654244049e-05,28.904228582127633,0.012295472481473158,8.172001720399327e-05,0.00016174626101445052,0.0006514548132084409,0.09520752225674335,0.07177981858022474,0.023427703676518617,0.09520669932533957,0.07177981866950275,0.023427703705657443,0.3759527768782389,0.3759527768782389,0.1227045826357982,0.0,3.875004752694224,6.143692104454772,3.410605131648481e-13,4.159099145867231,6.092440235181755,3.410605131648481e-13,24643.970312966525,20947.374766021545,0.85,1.0643056765724233,0.6725231449834087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490726007856751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.60883082052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.459847045064,1529.6640076269819,0.3759527768782389,0.1227045826357982,6.112874298809886,3.3664065406532955
961.0,-29.598980759302158,4.7499543766,34.968728467715465,24.11657196879389,4.939557127821727,-26.145133661964028,-39.68546324232591,1.4855675488461086,-0.8890679041982139,-5.11044979764602,39.94868360798115,42685.53680751175,24883.546363977635,24883.546363977635,67569.08317148939,77635.41466939481,77635.41466939481,24883.546363977635,102518.96103337244,102518.96103337244,102518.96103337244,127166.93111617398,91618.39979674942,56668.52193487275,38833.19762430742,24647.97008280154,0.0,63481.16770710896,20950.77457038131,1529.7964746112457,0.0,0.8865420726633452,2.8155639858446087,0.0014959135982669303,353131.7594293257,1552321.8033374422,4.395871404616942,1552321.8033374422,4.395871404616942,0.85,0.09520364481752132,4.027634451161993,1.2673912423895675,1.0,0.0,4.027634451162427,1.284768190398518,1.2850809390077464,3.134911403677168,19335.329651073345,1971.654912847236,4632.441516551485,4632.441516551485,5.371583488980908,4.7499543766,-2.60112073927059,7.351075115870589,3.368180468241085,3.368180468241085,0.9623372766403101,0.0,0.0,0.00024341537282721238,1.0002070787647768,0.00024336497710836284,198.59150497030268,0.0,1.010929458921183e-05,28.649740865826328,0.01230558177606237,8.170914902755406e-05,0.00016170622379965832,0.0006512935579428153,0.0952036448174362,0.0717792631459049,0.02342438167153131,0.09520366503621824,0.07177926314596907,0.02342438167155225,0.3759521022563947,0.3759521022563947,0.12268791256203214,0.0,3.9428499537805237,6.128561514557248,3.979039320256561e-13,4.221381893447813,6.076160943637092,3.979039320256561e-13,24647.97008280154,20950.77457038131,0.85,1.0643957194240874,0.672412596511384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490846387380927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35434310422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.432965904227,1529.7964746112457,0.3759521022563947,0.12268791256203214,6.112874298809886,3.368180468241085
962.0,-29.600958817797604,4.7570555905753285,34.96915205811603,24.119663808401697,4.943368905925621,-26.14646890633111,-39.68649156214667,1.4888789944588594,-0.8212856430357647,-5.106289391582001,39.94979567020164,42681.2247897807,24897.854322960888,24897.854322960888,67579.07911274159,77632.49282779652,77632.49282779652,24897.854322960888,102530.34715075741,102530.34715075741,102530.34715075741,127182.40220676945,91617.50217582916,56666.80567559263,38834.10722248503,24652.055056012025,0.0,63486.16227849705,20954.24679761022,1529.9344274267519,0.0,0.8865592615064095,2.815154708325825,0.0014959135982669303,353189.08057437994,1552369.7012401677,4.395293588113198,1552369.7012401677,4.395293588113198,0.85,0.09519980799762992,4.027634451161993,1.2673848524829374,1.0,0.0,4.027634451161226,1.2847528034271278,1.285065483541324,3.134948949259439,19335.14021536574,1971.6355957809997,4632.441516551485,4632.441516551485,5.374672132179561,4.7570555905753285,-2.594428099862497,7.351483690437826,3.3699298596254743,3.3699298596254743,0.9628371027501356,0.0,0.0,0.00024336497710836284,1.0002052257167484,0.0002433150426043487,198.59313383067104,0.0,1.0008161650389487e-05,28.363130117203806,0.01231558993771276,8.169966659408339e-05,0.00016166531051427945,0.0006511287741851131,0.09519980787639781,0.07177873715558197,0.023421070720815843,0.09520025571286202,0.07177873724698855,0.023421070750641364,0.3759514070978685,0.3759514070978685,0.12267124316968596,0.0,4.0098549097890555,6.113926340868943,3.410605131648481e-13,4.285003748546217,6.063445215789443,3.410605131648481e-13,24652.055056012025,20954.24679761022,0.85,1.0644694321935855,0.6722917760022952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449096558637133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.0677323556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.406414220379,1529.9344274267519,0.3759514070978685,0.12267124316968596,6.112874298809886,3.3699298596254743
963.0,-29.602919467021096,4.764034373741735,34.96958368083751,24.122296668961667,4.946744908411624,-26.1478961704805,-39.68763890499247,1.4917216118691468,-0.7530599123538195,-5.102440758089587,39.9508768385213,42677.48296234875,24912.546020030935,24912.546020030935,67590.02898237969,77629.47716743097,77629.47716743097,24912.546020030935,102542.0231874619,102542.0231874619,102542.0231874619,127198.07566731014,91616.64455635978,56665.21675232408,38834.91978226189,24656.05247984824,0.0,63490.972262110125,20957.644607871003,1530.0743138633354,0.0,0.8865749697789101,2.8147036419305027,0.0014959135982669303,353242.1126886046,1552416.269575061,4.394765555440924,1552416.269575061,4.394765555440924,0.85,0.09519609341838622,4.027634451161993,1.267379152174108,1.0,0.0,4.0276344511633715,1.2847396089903818,1.285052221737172,3.1349811455779175,19334.95922164404,1971.6171395577533,4632.441516551485,4632.441516551485,5.377843612492383,4.764034373741735,-2.588022903265389,7.352057277007124,3.371655316469032,3.371655316469032,0.9633300904197234,0.0,0.0,0.0002433150426043487,1.0002034225783563,0.0002432655568975393,198.59474837826716,0.0,9.916649638448685e-06,28.103785075363575,0.01232550658735121,8.168908781565722e-05,0.00016162595478869148,0.0006509702637088845,0.09519609331689531,0.07177830350330756,0.023417789813587744,0.09519539168538957,0.07177830357983213,0.023417789838554096,0.3759507154781868,0.3759507154781868,0.12265457432247567,0.0,4.076444042616231,6.099603024693067,3.410605131648481e-13,4.349380845735766,6.049763684013271,3.410605131648481e-13,24656.05247984824,20957.644607871003,0.85,1.064561252950221,0.6721819093612722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491083718741613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.80838731376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.38015442321,1530.0743138633354,0.3759507154781868,0.12265457432247567,6.112874298809886,3.371655316469032
964.0,-29.604861362447277,4.770899599447436,34.97002257083029,24.12528551593425,4.950526472682996,-26.149265992971596,-39.68870588634161,1.4949311032054409,-0.6891783546300303,-5.098323115518309,39.951951785453815,42673.48875753851,24926.172915315707,24926.172915315707,67599.66167285421,77626.26091297483,77626.26091297483,24926.172915315707,102552.43382829054,102552.43382829054,102552.43382829054,127212.30433618178,91615.74297626675,56663.5316996893,38835.79030730827,24659.87050789124,0.0,63495.66081519951,20960.889931707552,1530.1975194979782,0.0,0.8865920703399772,2.8143418095729302,0.0014959135982669303,353298.8585241901,1552462.570987641,4.394190735494112,1552462.570987641,4.394190735494112,0.85,0.09519222410671654,4.027634451161993,1.2673729243641723,1.0,0.0,4.02763445116212,1.2847246977474431,1.2850372432870953,3.1350175319457922,19334.768950384725,1971.5977372889545,4632.441516551485,4632.441516551485,5.380785235227626,4.770899599447436,-2.581471301090116,7.352370900537552,3.37335567537519,3.37335567537519,0.9638159072500543,0.0,0.0,0.0002432655568975393,1.000201479841083,0.00024321655366495813,198.59634750527056,0.0,9.827601492132117e-06,27.85142262870242,0.012335334188843342,8.167925112595198e-05,0.00016158630577158732,0.0006508105719616411,0.09519222398685728,0.07177775363003444,0.02341447035682284,0.0951926547158603,0.07177775372041187,0.02341447038630467,0.37595003585215403,0.37595003585215403,0.12263790591137412,0.0,4.141560986825311,6.085194336160896,3.979039320256561e-13,4.409144760888296,6.035531888256514,3.979039320256561e-13,24659.87050789124,20960.889931707552,0.85,1.0646343514653571,0.6720693699328094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491200813217997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.556024867095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.354177456507,1530.1975194979782,0.37595003585215403,0.12263790591137412,6.112874298809886,3.37335567537519
965.0,-29.6067863804694,4.7776480675220965,34.97046864310296,24.127968318667286,4.953948517245727,-26.1506565798685,-39.68981725685296,1.4978187166432033,-0.6237710598098829,-5.094509577773288,39.9530387914903,42669.75231312895,24940.18383104046,24940.18383104046,67609.9361441694,77623.2610506552,77623.2610506552,24940.18383104046,102563.44488169566,102563.44488169566,102563.44488169566,127227.31073209642,91614.9054129242,56661.952576910946,38836.614262236944,24663.865850400758,0.0,63500.4801126377,20964.285972840644,1530.3377879516515,0.0,0.8866075740823711,2.813924775908692,0.0014959135982669303,353351.4198277547,1552509.3928858638,4.393669604165317,1552509.3928858638,4.393669604165317,0.85,0.0951885390208753,4.027634451161993,1.26736721911002,1.0,0.0,4.027634451161154,1.2847112914929524,1.2850237708128711,3.1350502465666916,19334.592189347994,1971.5797126794569,4632.441516551485,4632.441516551485,5.38380975602831,4.7776480675220965,-2.5751986473164314,7.3528467148385275,3.3750334090859795,3.3750334090859795,0.9642952597388513,0.0,0.0,0.00024321655366495813,1.000199731722527,0.00024316798530438986,198.59793275624673,0.0,9.731863006573695e-06,27.580099760629853,0.012345066051849915,8.166900636892693e-05,0.0001615475472960312,0.0006506544669902168,0.09518853892186899,0.07177734238366082,0.02341119653820816,0.0951889381680484,0.07177734245831695,0.023411196562558353,0.37594935109290667,0.37594935109290667,0.12262123784915954,0.0,4.206080753690003,6.0710460887283375,3.410605131648481e-13,4.470738517963412,6.021835014527937,3.410605131648481e-13,24663.865850400758,20964.285972840644,0.85,1.0647153537145282,0.671959522785355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449131678945251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.28470199902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.328510835901,1530.3377879516515,0.37594935109290667,0.12262123784915954,6.112874298809886,3.3750334090859795
966.0,-29.608693992647204,4.784281117928251,34.970919799070316,24.13051180718469,4.95721886709982,-26.15204666717627,-39.69093592660499,1.500571541628619,-0.5588234248033928,-5.090784820560149,39.954079028690984,42666.121830118354,24954.0339512616,24954.0339512616,67620.15578137996,77620.31163180077,77620.31163180077,24954.0339512616,102574.34558306237,102574.34558306237,102574.34558306237,127241.9369585664,91614.04986137495,56660.410834008944,38837.37669707334,24667.591375504024,0.0,63504.968072577365,20967.45266917842,1530.4644360713264,0.0,0.8866227927308508,2.813503897052492,0.0014959135982669303,353402.7634095821,1552554.2012540365,4.393158067795519,1552554.2012540365,4.393158067795519,0.85,0.09518482904899209,4.027634451161993,1.2673617078224195,1.0,0.0,4.027634451163387,1.2846985151051726,1.2850109289185514,3.135081424790367,19334.411632044277,1971.5613009584597,4632.441516551485,4632.441516551485,5.386799566082393,4.784281117928251,-2.5690453407270617,7.353326458655313,3.376687362954248,3.376687362954248,0.964767817986928,0.0,0.0,0.00024316798530438986,1.0001979286889953,0.00024311986490825984,198.59950369543324,0.0,9.64557600621818e-06,27.335562401622322,0.012354711627856133,8.165869552610017e-05,0.0001615092897782897,0.0006505003796937451,0.0951848289537491,0.07177691239768412,0.023407916556064983,0.0951842110606748,0.07177691246950496,0.023407916579487133,0.37594866842138863,0.37594866842138863,0.12260457006605455,0.0,4.269967801170992,6.057090804702398,3.410605131648481e-13,4.531961395756753,6.008477851021041,0.06493539730956854,24667.591375504024,20967.45266917842,0.85,1.0648010357882474,0.6718548662422269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491431759460722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04016464002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.30311759611,1530.4644360713264,0.37594866842138863,0.12260457006605455,6.112874298809886,3.376687362954248
967.0,-29.610583707986592,4.790805645272643,34.97137612521286,24.133336438704305,4.960803488031462,-26.15338921532281,-39.6919870521873,1.5036089953697103,-0.4973250667829916,-5.0868779025292294,39.95513195278208,42662.28834539577,24967.056718672895,24967.056718672895,67629.34506406866,77617.22800204533,77617.22800204533,24967.056718672895,102584.28472071822,102584.28472071822,102584.28472071822,127255.5837246863,91613.18011280497,56658.78596431818,38838.21572054088,24671.29900396807,0.0,63509.51472450895,20970.60415337286,1530.5857431470677,0.0,0.8866388919826083,2.8131501476308736,0.0014959135982669303,353456.6242624216,1552599.557107243,4.392616945140418,1552599.557107243,4.392616945140418,0.8500000000000001,0.0951810400564594,4.027634451161993,1.2673557421145962,1.0,0.0,4.027634451161492,1.284684406704321,1.2849967552640689,3.135115854246514,19334.228078573018,1971.5425837134005,4632.441516551485,4632.441516551485,5.389610776405236,4.790805645272643,-2.5628077118784227,7.353613357151065,3.378317746605975,3.378317746605975,0.9652336418874213,0.0,0.0,0.00024311986490825984,1.0001960746239222,0.00024307220461715356,198.60105991788674,0.0,9.556686789049591e-06,27.08365036016654,0.012364268314645183,8.164900833828372e-05,0.00016147085656997612,0.0006503455847798726,0.09518103994999202,0.0717764229438638,0.02340461700612823,0.09518151506849976,0.07177642302415121,0.023404617032308186,0.3759479896943358,0.3759479896943358,0.12258790250623722,0.0,4.332521129232475,6.043096269453599,3.410605131648481e-13,4.589552835746247,5.994676520539372,0.3350399506544477,24671.29900396807,20970.60415337286,0.85,1.0648694980182212,0.6717464072974876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491545691635608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78825259856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.278008886133,1530.5857431470677,0.3759479896943358,0.12258790250623722,6.112874298809886,3.378317746605975
968.0,-29.6124567749607,4.797218907792579,34.97183740664028,24.135887331236177,4.964056737584357,-26.15474991859339,-39.69308218276126,1.5063498812174045,-0.4343286214329396,-5.083246197226231,39.95618895746074,42658.71007047881,24980.40849760757,24980.40849760757,67639.11856808639,77614.37776351983,77614.37776351983,24980.40849760757,102594.7862611274,102594.7862611274,102594.7862611274,127269.91692988994,91612.4028701219,56657.27578218947,38839.03009770271,24675.13066876253,0.0,63514.16076646524,20973.86106844815,1530.7204176483406,0.0,0.8866535714744468,2.812744965790858,0.0014959135982669303,353506.6968044103,1552645.0897434773,4.392123554599961,1552645.0897434773,4.392123554599961,0.85,0.09517740628940627,4.027634451161993,1.2673503363272176,1.0,0.0,4.027634451161518,1.284671684824297,1.2849839690599278,3.1351469007529715,19334.064047728454,1971.5258572222374,4632.441516551485,4632.441516551485,5.392493010079848,4.797218907792579,-2.556825105893873,7.354044013686452,3.3799264475514135,3.3799264475514135,0.9656932707289753,0.0,0.0,0.00024307220461715356,1.0001943500317991,0.00024302497270598018,198.6026024511663,0.0,9.46538432970178e-06,26.824899190374843,0.012373733698974885,8.163891672980648e-05,0.0001614332878873471,0.0006501942718594312,0.09517740620050481,0.07177605012196554,0.023401356078539267,0.09517775542151298,0.0717760501890086,0.023401356100397678,0.37594730243809155,0.37594730243809155,0.12257123512505003,0.0,4.394533842994576,6.029392781261038,3.979039320256561e-13,4.648917575793291,5.9816032548592375,0.6104078048925317,24675.13066876253,20973.86106844815,0.85,1.0649454822647846,0.6716409310252923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491658556605194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.52950142877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.253195122412,1530.7204176483406,0.37594730243809155,0.12257123512505003,6.112874298809886,3.3799264475514135
969.0,-29.61431304293598,4.803524336493971,34.972302265705856,24.13845013305547,4.967332601037685,-26.156093237096822,-39.694155695009954,1.5091127951985601,-0.37296926284369647,-5.079594777491597,39.95721574055427,42655.11501200026,24993.348555832436,24993.348555832436,67648.46356783269,77611.48417441457,77611.48417441457,24993.348555832436,102604.832730247,102604.832730247,102604.832730247,127283.58701341013,91611.58465898379,56655.75115775889,38839.815001361,24678.754283163125,0.0,63518.56928452413,20976.941140688657,1530.8425602388086,0.0,0.8866684591431458,2.8123640391831133,0.0014959135982669303,353557.04677376885,1552689.3214895406,4.391623178375123,1552689.3214895406,4.391623178375123,0.8500000000000001,0.09517371425242514,4.027634451161993,1.2673448448209093,1.0,0.0,4.027634451160754,1.284658859281843,1.284971079719727,3.13517820085991,19333.891370819503,1971.5082490778711,4632.441516551485,4632.441516551485,5.395286366062568,4.803524336493971,-2.5508781234548294,7.3544024599488,3.3815124578203815,3.3815124578203815,0.966146416520109,0.0,0.0,0.00024302497270598018,1.0001926097316964,0.0002429781727453196,198.60413117065787,0.0,9.380380477775335e-06,26.5839982740153,0.01238311407945266,8.162902545288518e-05,0.00016139594725309502,0.0006500438774344893,0.09517371416117038,0.07177563337461743,0.023398080786552953,0.09517405724429,0.07177563344343758,0.023398080808987556,0.37594661668565876,0.37594661668565876,0.12255456788676694,0.0,4.455671923940429,6.0157992233631035,3.979039320256561e-13,4.706625514647897,5.968485616574185,0.8796603671488583,24678.754283163125,20976.941140688657,0.85,1.0650186918538604,0.6715377171190927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491770428889756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28860051241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.228651890431,1530.8425602388086,0.37594661668565876,0.12255456788676694,6.112874298809886,3.3815124578203815
970.0,-29.61615327362328,4.8097233678723255,34.97277035724638,24.14095925576987,4.970547112328731,-26.15742825537535,-39.69522781027479,1.5118220940808882,-0.3123676107144888,-5.0760155719144615,39.95823962407188,42651.58384784516,25006.116234597466,25006.116234597466,67657.70008244264,77608.62183171397,77608.62183171397,25006.116234597466,102614.73806631143,102614.73806631143,102614.73806631143,127297.11698657765,91610.76638270477,56654.25933844896,38840.56338250645,24682.378920266212,0.0,63522.94230277266,20980.022082226278,1530.96633535495,0.0,0.8866829874343576,2.8119850479130637,0.0014959135982669303,353606.4064335873,1552733.4292760477,4.3911348918608315,1552733.4292760477,4.3911348918608315,0.8499999999999999,0.09517005677897497,4.027634451161993,1.2673394972784444,1.0,0.0,4.027634451162542,1.2846462838736812,1.2849584411307422,3.1352088911332023,19333.718680163092,1971.4906395316539,4632.441516551485,4632.441516551485,5.398042510682941,4.8097233678723255,-2.545033984532893,7.354757352405219,3.383076626991622,3.383076626991622,0.9665933219976063,0.0,0.0,0.0002429781727453196,1.0001909484010827,0.00024293178530934262,198.605646703117,0.0,9.294665525816597e-06,26.341082100164236,0.012392408744978477,8.161914815333717e-05,0.00016135902459198245,0.0006498951664525638,0.09517005669198306,0.07177524260472572,0.023394814087257344,0.09517048524345627,0.07177524267033307,0.023394814108641904,0.3759459296697209,0.3759459296697209,0.12253790076280714,0.0,4.516007937366112,6.002338641451161,0.017359500350380586,4.763647961199979,5.955415588869073,1.146383120066389,24682.378920266212,20980.022082226278,0.85,1.0650907786979116,0.6714358986167979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881299448393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.04568433856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.204382762828,1530.96633535495,0.3759459296697209,0.12253790076280714,6.112874298809886,3.383076626991622
971.0,-29.6179773695132,4.815815111452965,34.97324071032555,24.143274791445606,4.973521857812441,-26.15877272706526,-39.69632004210723,1.514317215364496,-0.2518607257094345,-5.072619437794061,39.959241688139784,42648.20628347258,25018.99077032328,25018.99077032328,67667.19705379586,77605.94640290317,77605.94640290317,25018.99077032328,102624.93717322644,102624.93717322644,102624.93717322644,127310.84150089107,91610.03144052441,56652.81751345806,38841.3488078515,24685.904327664623,0.0,63527.25313551612,20983.018678514927,1531.0883707204428,0.0,0.8866966602129087,2.811586345572002,0.0014959135982669303,353653.2464147129,1552776.5980213745,4.390675368495005,1552776.5980213745,4.390675368495005,0.8499999999999999,0.09516666563854079,4.027634451161993,1.267334464588203,1.0,0.0,4.027634451161117,1.284634709592887,1.284946804443491,3.135237138686988,19333.56357650091,1971.474823359752,4632.441516551485,4632.441516551485,5.400821722396638,4.815815111452965,-2.5393751313805386,7.355190242833503,3.3846192086849163,3.3846192086849163,0.9670340596242618,0.0,0.0,0.00024293178530934262,1.0001892768790663,0.0002428858126407565,198.60714896770776,0.0,9.212806721108227e-06,26.109094247620718,0.012401621551699585,8.160908665780189e-05,0.00016132269865154074,0.0006497488588433699,0.0951666655613903,0.07177490094042124,0.023391764620969063,0.09516604386748663,0.07177490099860837,0.02339176463993243,0.37594524064781687,0.37594524064781687,0.1225222868733272,0.0,4.575754103908082,5.989182860547601,0.29422452351047923,4.820758712084626,5.943123570334592,1.41149677031882,24685.904327664623,20983.018678514927,0.85,1.0651679982046196,0.6713371691436992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449199121373345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81369648602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.18037303996,1531.0883707204428,0.37594524064781687,0.1225222868733272,6.112874298809886,3.3846192086849163
972.0,-29.619788133512824,4.821797601437117,34.97371453900754,24.14544584406542,4.9763451762529485,-26.16012034131524,-39.69742390383033,1.5166773840540568,-0.20517134977063733,-5.069459938540067,39.96028364247911,42644.934935538164,25032.101201901878,25032.101201901878,67677.03613744004,77603.29915696985,77603.29915696985,25032.101201901878,102635.40035887173,102635.40035887173,102635.40035887173,127324.62998012325,91609.25799724113,56651.4160317045,38842.04662837403,24689.22962125153,0.0,63531.27624962556,20985.8451780638,1531.2014765081938,0.0,0.8867089812317808,2.811341801473694,0.0014959135982669303,353696.82706519216,1552821.4861946015,4.390261284160151,1552821.4861946015,4.390261284160151,0.85,0.09516663705559514,4.027634451161993,1.2673296280624347,1.0,0.0,4.027634451161181,1.284623765842791,1.2849357989740149,3.135263847870369,19333.400347489252,1971.4581786327904,4632.441516551485,4632.441516551485,5.403651856685813,4.821797601437117,-2.533942318597899,7.355739920035016,3.386139756944863,3.386139756944863,0.9674685019842465,0.0,0.0,0.0002428858126407565,1.0001878961615387,0.0002428401839023339,198.60864027232827,0.0,9.130500638325276e-06,25.875838809013832,0.01241075205233791,8.159891919416986e-05,0.00016128689344658664,0.0006496046485663658,0.09516663699256525,0.07177470580072605,0.023391931191839205,0.09516611851026352,0.07177470584826334,0.023391931207331802,0.3759445595386798,0.3759445595386798,0.12252327047948185,0.0,4.632228225973904,5.97618774922779,0.5584674887488177,4.864288588769455,5.930312673172011,1.6244918463887643,24689.22962125153,20985.8451780638,0.85,1.0652554164271006,0.6712431648307947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44921001658792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58044104741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.156625209846,1531.2014765081938,0.3759445595386798,0.12252327047948185,6.112874298809886,3.386139756944863
973.0,-29.621581715918737,4.827667905139034,34.97419233309794,24.147334426548355,4.97890360134862,-26.161536462119425,-39.698616962973006,1.5187305890836416,-0.16900014612156156,-5.066586922165718,39.96134681052018,42642.10880408301,25045.56355577002,25045.56355577002,67687.67235985302,77600.581003228,77600.581003228,25045.56355577002,102646.14455899801,102646.14455899801,102646.14455899801,127338.52949674008,91608.58397024617,56650.111771100135,38842.74688794003,24692.384937742077,0.0,63535.13182568211,20988.527197080766,1531.3091526183146,0.0,0.8867197646424283,2.8112020793151395,0.0014959135982669303,353736.4597639986,1552867.289280891,4.389898882113858,1552867.289280891,4.389898882113858,0.85,0.09516922403047583,4.027634451161993,1.2673253432149072,1.0,0.0,4.027634451160589,1.2846142572253787,1.2849262294285946,3.13528705485585,19333.258099489176,1971.443673373596,4632.441516551485,4632.441516551485,5.406557960048381,4.827667905139034,-2.528774087955913,7.356441993094947,3.387637499942504,3.387637499942504,0.9678964285550011,0.0,0.0,0.0002428401839023339,1.000186115869563,0.00024279499590054628,198.61011744595345,0.0,9.062261695454975e-06,25.682449644919398,0.012419814314033365,8.158793146652512e-05,0.00016125225243580877,0.0006494651272379338,0.09516922403046699,0.07177465546815288,0.023394568562314103,0.09516923803482097,0.07177465546815955,0.023394568562316278,0.37594388573652376,0.37594388573652376,0.1225369509206457,0.0,4.684095842877241,5.963127989977181,0.8051816248411683,4.897586776044136,5.91644013929141,1.8001398781558464,24692.384937742077,20988.527197080766,0.85,1.0653581792442646,0.6711579496061777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492208323263778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.387051883314,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.133083658737,1531.3091526183146,0.37594388573652376,0.1225369509206457,6.112874298809886,3.387637499942504
974.0,-29.62336176120829,4.833425050906216,34.97467384322883,24.14912941111254,4.98127608837047,-26.1629010645042,-39.69976455029098,1.5206886190861253,-0.13921984731382508,-5.063909922751086,39.962410651236375,42639.152510378735,25059.142507938115,25059.142507938115,67698.29501831686,77598.23653478308,77598.23653478308,25059.142507938115,102657.3790427212,102657.3790427212,102657.3790427212,127352.69483351476,91607.91619877644,56648.832174377174,38843.42669377696,24695.315790793564,0.0,63538.742484570525,20991.01842217453,1531.4068015335524,0.0,0.8867295461092124,2.8111234580856803,0.0014959135982669303,353773.39158385526,1552913.1223692442,4.3895701579386746,1552913.1223692442,4.3895701579386746,0.85,0.09517368792537428,4.027634451161993,1.267321157823317,1.0,0.0,4.027634451162896,1.2846051929633513,1.2849171049135217,3.135309177655565,19333.117171667607,1971.4293027351448,4632.441516551485,4632.441516551485,5.409489233356328,4.833425050906216,-2.5238044492172342,7.3572295001234504,3.389111370894977,3.389111370894977,0.968317534541422,0.0,0.0,0.00024279499590054628,1.0001847137241444,0.00024275015661508127,198.61158348963738,0.0,8.974794342186562e-06,25.434567165756715,0.01242878910837555,8.157736381165984e-05,0.00016121763208888645,0.0006493256891359583,0.0951736879253687,0.07177468550815506,0.023399002417213637,0.09517369488788233,0.07177468550815927,0.023399002417215015,0.3759432051945706,0.3759432051945706,0.1225599015761589,0.0,4.731034682577956,5.950314148333462,1.0319341949103773,4.9246900754372405,5.904230286015036,1.9462356012354576,24695.315790793564,20991.01842217453,0.85,1.0654648230527448,0.6710732828987455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492315455904616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.13916940415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.109825953421,1531.4068015335524,0.3759432051945706,0.1225599015761589,6.112874298809886,3.389111370894977
975.0,-29.625129429342316,4.839069133266737,34.97515879660106,24.15088528012859,4.983518429943457,-26.164210946401347,-39.70086621176449,1.5225999470027545,-0.11378198740459311,-5.061378988240521,39.96347398343253,42636.0592288766,25072.710116737606,25072.710116737606,67708.7693456142,77596.26073507215,77596.26073507215,25072.710116737606,102668.97085180976,102668.97085180976,102668.97085180976,127367.05869771057,91607.27929664064,56647.58735571508,38844.10215658396,24698.08784590081,0.0,63542.19000248477,20993.374669015688,1531.4975401451752,0.0,0.8867385845865502,2.8110848358211817,0.0014959135982669303,353808.31107868266,1552958.9345708827,4.389266407666505,1552958.9345708827,4.389266407666505,0.85,0.0951794472153219,4.027634451161993,1.2673170938668776,1.0,0.0,4.027634451161919,1.2845963465281518,1.284908198726959,3.1353307691146606,19332.982758571783,1971.41559641384,4632.441516551485,4632.441516551485,5.412418057983906,4.839069133266737,-2.5189967080296793,7.3580658412964155,3.3905608897099753,3.3905608897099753,0.9687316827742787,0.0,0.0,0.00024275015661508127,1.0001834319010767,0.00024270563665874695,198.61303935830864,0.0,8.905601488749043e-06,25.23847461911479,0.0124376947098643,8.156722025916652e-05,0.00016118293635591474,0.0006491859474065331,0.09517944718117563,0.07177477535106505,0.023404671830110572,0.0951789965780206,0.07177477537681481,0.023404671838507085,0.37594252547327495,0.37594252547327495,0.12258922187757021,0.0,4.773194401068963,5.938023813090695,1.2383190136003464,4.947597000835913,5.893750587036266,2.0704621330724535,24698.08784590081,20993.374669015688,0.85,1.0655718561630705,0.6709881926828356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449242178145156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.94307685751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.086779655589,1531.4975401451752,0.37594252547327495,0.12258922187757021,6.112874298809886,3.3905608897099753
976.0,-29.6268832479248,4.8446006254598935,34.9756467702382,24.15239562923091,4.9856379435192775,-26.165633861975568,-39.7020862676203,1.5242636949572907,-0.09437212824138896,-5.058975907343947,39.96453186778767,42633.517950082474,25086.220936821188,25086.220936821188,67719.73888690367,77593.78808978527,77593.78808978527,25086.220936821188,102680.00902660647,102680.00902660647,102680.00902660647,127380.75033678098,91606.65059689445,56646.380457199324,38844.74459966126,24700.741310174515,0.0,63545.48590983577,20995.630113648338,1531.583571236971,0.0,0.8867469908929441,2.8111104070047745,0.0014959135982669303,353841.4690709981,1553004.513073416,4.38898390612833,1553004.513073416,4.38898390612833,0.85,0.09518603820995152,4.027634451161993,1.267313431031071,1.0,0.0,4.027634451162484,1.2845886574305523,1.2849004505699244,3.1353495361060637,19332.85007652461,1971.4020666103727,4632.441516551485,4632.441516551485,5.415334623694515,4.8446006254598935,-2.5143373626552665,7.35893798811516,3.3919858963069096,3.3919858963069096,0.9691388275162599,0.0,0.0,0.00024270563665874695,1.0001819972155666,0.00024266147294634542,198.61448383887148,0.0,8.842243839659282e-06,25.058919041594407,0.012446536953703959,8.155598795051773e-05,0.00016114964870822922,0.0006490518769299168,0.09518603820969465,0.07177491601560824,0.023411122194086413,0.09518611141741531,0.07177491601580192,0.023411122194149588,0.3759418696253326,0.3759418696253326,0.12262255342049638,0.0,4.81036011166816,5.925553015208891,1.4254593281638677,4.964603779102561,5.880310505361706,2.180032816162111,24700.741310174515,20995.630113648338,0.85,1.0656892132824465,0.6709133991134297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492527369158874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.76352127999,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15428.063921978595,1531.583571236971,0.3759418696253326,0.12262255342049638,6.112874298809886,3.3919858963069096
977.0,-29.62862546586458,4.8500208963846605,34.97613722302944,24.153977713454537,4.9876813076680175,-26.16694159121224,-39.703198650944955,1.5259974330155195,-0.07522037908927359,-5.0566569287779215,39.96558004219991,42630.57986187197,25099.567489027584,25099.567489027584,67730.14735089956,77591.91443340272,77591.91443340272,25099.567489027584,102691.4819224303,102691.4819224303,102691.4819224303,127394.77271715985,91606.02927072594,56645.196759679566,38845.36945671819,24703.290794729546,0.0,63548.660251447734,20997.797175520114,1531.665160211897,0.0,0.8867550034195879,2.811129584991162,0.0014959135982669303,353873.468921675,1553049.674224292,4.388714641300329,1553049.674224292,4.388714641300329,0.85,0.09519307602161536,4.027634451161993,1.267309629726224,1.0,0.0,4.02763445116441,1.2845806403669375,1.2848923748256185,3.1353691038123603,19332.718950611954,1971.388695488465,4632.441516551485,4632.441516551485,5.418215729081105,4.8500208963846605,-2.5097936015071993,7.359814497891859,3.39338634500729,3.39338634500729,0.9695389557163685,0.0,0.0,0.00024266147294634542,1.0001807958699453,0.00024261760868471918,198.61591878317185,0.0,8.77155294303893e-06,24.85858104057233,0.012455308506646999,8.15457481631772e-05,0.00016111572478316822,0.0006489152437606225,0.0951930759948364,0.07177507980816113,0.023417996186675272,0.09519269163077805,0.07177507982835218,0.02341799619326318,0.3759412137344493,0.3759412137344493,0.12265806404659658,0.0,4.843489565395146,5.913552303299809,1.5951412318204916,4.981436549688624,5.870026549433533,2.27943476302147,24703.290794729546,20997.797175520114,0.85,1.0657997679716082,0.670833652404195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492632131043681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.563183278966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.041282832017,1531.665160211897,0.3759412137344493,0.12265806404659658,6.112874298809886,3.39338634500729
978.0,-29.630356183688065,4.855332883071752,34.97662991634405,24.155529064033203,4.989761594555905,-26.168291456056245,-39.70435109278185,1.5276968669230704,-0.059348043649322335,-5.054344508039114,39.96662621700254,42627.85806542924,25112.561597549222,25112.561597549222,67740.41966297846,77589.76681290411,77589.76681290411,25112.561597549222,102702.32841045334,102702.32841045334,102702.32841045334,127408.12533510718,91605.42233950096,56644.01225577837,38846.011204136215,24705.796924653834,0.0,63551.80812879005,20999.927385955758,1531.7441572906616,0.0,0.8867629891997233,2.811191018368063,0.0014959135982669303,353905.38054164074,1553094.7502106545,4.38844627858919,1553094.7502106545,4.38844627858919,0.85,0.09520027252616856,4.027634451161993,1.2673059306247163,1.0,0.0,4.027634451162324,1.2845727832149456,1.284884459417129,3.135388281450188,19332.590862636873,1971.3756341499773,4632.441516551485,4632.441516551485,5.4210207528413,4.855332883071752,-2.505306857230799,7.360639740302551,3.3947624611120273,3.3947624611120273,0.9699321317462936,0.0,0.0,0.00024261760868471918,1.0001796049074823,0.00024257404119649246,198.6173442736452,0.0,8.712140624641215e-06,24.690206530233205,0.01246402064727164,8.153514087989844e-05,0.00016108246780482073,0.0006487812968088885,0.09520027249956825,0.07177524773841552,0.02342502476115273,0.09520053902902559,0.07177524775847052,0.02342502476769803,0.37594057801389696,0.37594057801389696,0.12269438355585069,0.0,4.8727131680050775,5.901593705809489,1.7491074710860062,4.9949964643897715,5.858222799880252,2.370288412404136,24705.796924653834,20999.927385955758,0.85,1.0659086131066489,0.6707575963699149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492736201409986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.39480876863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.01881762436,1531.7441572906616,0.37594057801389696,0.12269438355585069,6.112874298809886,3.3947624611120273
979.0,-29.63207488102406,4.860535308026441,34.977123932869986,24.15684516252952,4.991566736446274,-26.16965801633931,-39.7055323124863,1.5291498717615108,-0.042527835554665216,-5.052238413689568,39.96765015035506,42625.307981984784,25125.709005437373,25125.709005437373,67751.01698742216,77587.7807366961,77587.7807366961,25125.709005437373,102713.48974213348,102713.48974213348,102713.48974213348,127421.74458099509,91604.86070784702,56642.883071923534,38846.64181769276,24708.254838861605,0.0,63554.89665655437,21002.016613032363,1531.8250935649676,0.0,0.8867700043420443,2.8112159923360833,0.0014959135982669303,353934.4468034933,1553138.8688487783,4.388210536939037,1553138.8688487783,4.388210536939037,0.85,0.09520751212946814,4.027634451161993,1.2673025683546442,1.0,0.0,4.027634451162464,1.2845660779980292,1.2848776966050932,3.135404647644893,19332.47233477352,1971.3635476715822,4632.441516551485,4632.441516551485,5.4238588691653105,4.860535308026441,-2.50102514591694,7.361560453943381,3.396114945256608,3.396114945256608,0.9703185557876023,0.0,0.0,0.00024257404119649246,1.000178359888474,0.00024253078343300784,198.61875988132698,0.0,8.65325880826273e-06,24.52333546261658,0.012472673906079902,8.152427004354723e-05,0.00016104977115294523,0.0006486496066473572,0.09520751210905555,0.07177547643104722,0.023432035678008337,0.09520716831580409,0.07177547644643602,0.02343203568303212,0.37593995298407623,0.37593995298407623,0.12273050987592396,0.0,4.89912279113571,5.889861938700278,1.891132944132039,5.0097105781349,5.846999592066027,2.464013458538375,24708.254838861605,21002.016613032363,0.85,1.06602355682432,0.6706848759794005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492839586234374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22793770101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.996524728433,1531.8250935649676,0.37593995298407623,0.12273050987592396,6.112874298809886,3.396114945256608
980.0,-29.633779189063443,4.865633985051688,34.97761864091346,24.15833909707146,4.9935750487431205,-26.17099130484371,-39.706678258348234,1.5307871645235125,-0.027870770460879157,-5.049997971451917,39.968658328082114,42622.67410501388,25138.15875697051,25138.15875697051,67760.8328619844,77585.69219102638,77585.69219102638,25138.15875697051,102723.85094799689,102723.85094799689,102723.85094799689,127434.4319217316,91604.27305745494,56641.74586474501,38847.25243634436,24710.5809737347,0.0,63557.83341007906,21003.993827674494,1531.8954251820148,0.0,0.8867777601567824,2.8112849990849464,0.0014959135982669303,353965.36926050804,1553182.3095432443,4.387949908173497,1553182.3095432443,4.387949908173497,0.85,0.09521450781373976,4.027634451161993,1.2672990170633422,1.0,0.0,4.027634451160625,1.2845585103802928,1.2848700715815324,3.1354231190057775,19332.34831586383,1971.3509012622894,4632.441516551485,4632.441516551485,5.426546383187594,4.865633985051688,-2.496694561881482,7.3623285469331705,3.3974432315897256,3.3974432315897256,0.9706980661684931,0.0,0.0,0.00024253078343300784,1.0001768689656885,0.00024248789484985377,198.62016365473633,0.0,8.59180333855666e-06,24.34917066146957,0.012481265709418458,8.151372511488787e-05,0.00016101705831811998,0.0006485178513068198,0.09521450778866244,0.07177563359537245,0.023438874193289987,0.09521470952623233,0.07177563361427657,0.023438874199463194,0.37593934229548553,0.37593934229548553,0.12276585988232809,0.0,4.922694398588305,5.878133947319554,2.021767034007439,5.022127200991065,5.835544747524921,2.549183813269849,24710.5809737347,21003.993827674494,0.85,1.0661287401788435,0.6706124456762043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492942254403733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.05377289987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.974414952345,1531.8954251820148,0.37593934229548553,0.12276585988232809,6.112874298809886,3.3974432315897256
981.0,-29.635472431641706,4.870629696200564,34.97811414231124,24.15974250705915,4.995490090493127,-26.172323961099764,-39.70782022280616,1.5323416199510687,-0.012848503396583055,-5.047858221403343,39.96967085552677,42620.07160239791,25150.51466213468,25150.51466213468,67770.58626453258,77583.61464637482,77583.61464637482,25150.51466213468,102734.1293085095,102734.1293085095,102734.1293085095,127447.14270778706,91603.65418011593,56640.5987631253,38847.83935221181,24713.01339927757,0.0,63560.85275148938,21006.061389385934,1531.9743299069428,0.0,0.8867849869948748,2.8113374960501423,0.0014959135982669303,353994.90394902974,1553225.9385840255,4.387707058087107,1553225.9385840255,4.387707058087107,0.85,0.09522133383312664,4.027634451161993,1.2672955003893005,1.0,0.0,4.0276344511626085,1.28455132947907,1.2848628338431747,3.135440646653908,19332.217706757037,1971.3375828399137,4632.441516551485,4632.441516551485,5.429213638698543,4.870629696200564,-2.4924878872398213,7.363117583440385,3.3987488913390527,3.3987488913390527,0.9710711118111579,0.0,0.0,0.00024248789484985377,1.0001757229595682,0.00024244529164567242,198.6215583312,0.0,8.518537404979643e-06,24.14153500571231,0.012489784246823437,8.150321807716021e-05,0.00016098467677269358,0.0006483874302788786,0.09522133381141115,0.07177583822736211,0.02344549558404904,0.09522216794600825,0.07177583824373084,0.023445495589395807,0.3759387354877617,0.3759387354877617,0.12279999244419992,0.0,4.944178985441852,5.866467130223896,2.1438301333546406,5.035009718006734,5.823927719870767,2.6366823999093185,24713.01339927757,21006.061389385934,0.85,1.0662315455316882,0.6705396444102809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493044064382874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.84613724411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.952536151923,1531.9743299069428,0.3759387354877617,0.12279999244419992,6.112874298809886,3.3987488913390527
982.0,-29.63715491157442,4.875521479758815,34.97860893058969,24.160922120232158,4.997124031816153,-26.173675041093116,-39.7090025600977,1.5336441613347966,0.004457611933560202,-5.045902516446021,39.970641084020215,42617.68350279906,25162.985973009934,25162.985973009934,67780.669475809,77581.76925496836,77581.76925496836,25162.985973009934,102744.75522797828,102744.75522797828,102744.75522797828,127460.06628510063,91603.14930648949,56639.548003734126,38848.4458919504,24715.311057122355,0.0,63563.75694907276,21008.014398554,1532.0499293748303,0.0,0.8867914295655706,2.811338624645597,0.0014959135982669303,354021.8999789803,1553267.7458640526,4.387490564725731,1553267.7458640526,4.387490564725731,0.85,0.09522792518809003,4.027634451161993,1.2672924557188527,1.0,0.0,4.027634451162727,1.2845453261332174,1.2848567743129118,3.1354553001925725,19332.111157220905,1971.3267178109656,4632.441516551485,4632.441516551485,5.431905806712039,4.875521479758815,-2.4884671768304556,7.363988656589271,3.400031987510716,3.400031987510716,0.9714377107173474,0.0,0.0,0.00024244529164567242,1.0001746083363554,0.00024240296606703983,198.62294415980656,0.0,8.461914804403583e-06,23.981066555679753,0.01249824616162784,8.149234089438746e-05,0.00016095295075128495,0.0006482596494620549,0.09522792517095303,0.07177606834798846,0.023451856822964575,0.09522759700470705,0.07177606836090522,0.023451856827184814,0.37593812767731033,0.37593812767731033,0.12283271816641379,0.0,4.964518929612552,5.85510623953536,2.260356824436542,5.050360128379566,5.813434956428182,2.7306702265800595,24715.311057122355,21008.014398554,0.85,1.0663414613789242,0.6704714376298481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493145214696714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.685668794074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.930822219303,1532.0499293748303,0.37593812767731033,0.12283271816641379,6.112874298809886,3.400031987510716
983.0,-29.638824424037665,4.880315112676252,34.97910234874956,24.162269615940772,4.998957766926143,-26.17499446632983,-39.710142359230645,1.5351278092173657,0.020064103903507657,-5.043806954817374,39.97159074708258,42615.17508593945,25174.76404990759,25174.76404990759,67789.93913584705,77579.79474964285,77579.79474964285,25174.76404990759,102754.55879955045,102754.55879955045,102754.55879955045,127472.03076732947,91602.59097862047,56638.45195356052,38849.04336117772,24717.471967779024,0.0,63566.51532895674,21009.85117261217,1532.1146479237104,0.0,0.8867986582131755,2.811378347006976,0.0014959135982669303,354050.8283462566,1553308.6678004523,4.387247658919016,1553308.6678004523,4.387247658919016,0.85,0.0952341458908406,4.027634451161993,1.2672891385061664,1.0,0.0,4.0276344511637205,1.284538475343527,1.2848498674905284,3.13547202242025,19331.993326594908,1971.3147024309942,4632.441516551485,4632.441516551485,5.434448327077503,4.880315112676252,-2.4843910159461893,7.364706128622441,3.4012920583777895,3.4012920583777895,0.9717977309650827,0.0,0.0,0.00024240296606703983,1.0001732648265698,0.0002423609734350103,198.62431932412377,0.0,8.40683104127181e-06,23.82495917096431,0.012506652992669112,8.148185632149665e-05,0.00016092110974554318,0.0006481314055303696,0.09523414586911044,0.07177621810603248,0.02345792776307796,0.09523374156226917,0.07177621812241014,0.023457927768430458,0.37593752984633433,0.37593752984633433,0.12286406391686609,0.0,4.983451366350835,5.843797873850974,2.371055161464426,5.063871058720906,5.8026052346989445,2.8182530047134833,24717.471967779024,21009.85117261217,0.85,1.066441015132481,0.6704028821684799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493245723408736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.529561409356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.909267456927,1532.1146479237104,0.37593752984633433,0.12286406391686609,6.112874298809886,3.4012920583777895
