time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-29.64048337515534,4.885012747827143,34.9795948927651,24.163624445814662,5.0008105045278555,-26.176302485612087,-39.71126525485886,1.5366296149854823,0.03543988449206381,-5.041738487579881,39.972552118377756,42612.64228762855,25186.283781893326,25186.283781893326,67798.92606952187,77577.77297386216,77577.77297386216,25186.283781893326,102764.05675575548,102764.05675575548,102764.05675575548,127483.8213811964,91601.98880797613,56637.33564396116,38849.6146266833,24719.764625440916,0.0,63569.379252124214,21011.799931624777,1532.1877657207604,0.0,0.8868057060467089,2.8114179503728494,0.0014959135982669303,354079.3845058676,1553350.0950863366,4.387010831636247,1553350.0950863366,4.387010831636247,0.85,0.09524013714879348,4.027634451161993,1.2672857509599997,1.0,0.0,4.0276344511643805,1.2845315390277907,1.2848428755496526,3.1354889535918633,19331.866243302247,1971.3017435416018,4632.441516551485,4632.441516551485,5.436935078814051,4.885012747827143,-2.480381217045801,7.365393964872943,3.4025306734408143,3.4025306734408143,0.9721516209830898,0.0,0.0,0.0002423609734350103,1.0001721710015228,0.00024231925308651814,198.62568580570405,0.0,8.340757953491659e-06,23.63770804019536,0.012514993750622604,8.147152845676799e-05,0.00016088944497824232,0.0006480038714227007,0.09524013712816107,0.07177639363599181,0.023463743492169266,0.09524038496615642,0.07177639365154109,0.02346374349725238,0.37593693561152836,0.37593693561152836,0.12289402978755726,0.0,5.001279797428083,5.83252114372317,2.477204748455563,5.077178372071955,5.791402066992873,2.906116486694202,24719.764625440916,21011.799931624777,0.85,1.0665343419608164,0.6703328361697762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449334545877815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.34231027859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.887916393529,1532.1877657207604,0.37593693561152836,0.12289402978755726,6.112874298809886,3.4025306734408143
985.0,-29.642131266974456,4.8896138066989945,34.980085728943536,24.164803430344932,5.002444439828442,-26.17762243149918,-39.712420001719124,1.5379356043533063,0.05258961933475348,-5.039826125644628,39.973487454755116,42610.28986117036,25197.87293537775,25197.87293537775,67808.1627965481,77575.92527117406,77575.92527117406,25197.87293537775,102773.7982065518,102773.7982065518,102773.7982065518,127495.80972209657,91601.46766231158,56636.30651624792,38850.17905118185,24722.01151554477,0.0,63572.19056672662,21013.709788213055,1532.262055336946,0.0,0.8868120530988719,2.811416134055324,0.0014959135982669303,354105.78716666345,1553390.4012803969,4.386797554791947,1553390.4012803969,4.386797554791947,0.85,0.09524592301019766,4.027634451161993,1.2672827387088907,1.0,0.0,4.027634451161362,1.2845255179230115,1.2848367993918743,3.1355036509312777,19331.75625968277,1971.2905283336074,4632.441516551485,4632.441516551485,5.439436816492339,4.8896138066989945,-2.476533169181121,7.366146975880115,3.4037483185657935,3.4037483185657935,0.9724995195902267,0.0,0.0,0.00024231925308651814,1.0001710254485785,0.00024227781741411426,198.62704319406046,0.0,8.28673283130987e-06,23.48460084393217,0.012523280483453914,8.146090890148958e-05,0.00016085834418502857,0.0006478786087964945,0.09524592299356427,0.07177660213702189,0.023469320856542384,0.09524562294369701,0.07177660214955679,0.023469320860640873,0.37593633863397174,0.37593633863397174,0.12292268959582862,0.0,5.01865904059008,5.821475612524182,2.580833589480335,5.092415744979405,5.780979865974359,2.999355887354568,24722.01151554477,21013.709788213055,0.85,1.0666324723445753,0.6702661884278749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493444564517282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18920308233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.866721258672,1532.262055336946,0.37593633863397174,0.12292268959582862,6.112874298809886,3.4037483185657935
986.0,-29.643766809334114,4.894124799527208,34.98057475558022,24.166231776494556,5.004361590496281,-26.178902936924096,-39.7135159704834,1.539497718087203,0.06749927383947352,-5.037728681747957,39.97441641275325,42607.74691924601,25208.68086061424,25208.68086061424,67816.42777986026,77573.94038389271,77573.94038389271,25208.68086061424,102782.62124450695,102782.62124450695,102782.62124450695,127506.80479036477,91600.91901306919,56635.19618438197,38850.80314298579,24724.18354585781,0.0,63574.98668884359,21015.556013979138,1532.3279559578202,0.0,0.8868193649185738,2.81146525398909,0.0014959135982669303,354134.74690289126,1553430.4333950928,4.3865518619133566,1553430.4333950928,4.3865518619133566,0.85,0.09525138298753985,4.027634451161993,1.2672792808292432,1.0,0.0,4.027634451162584,1.284518298583663,1.2848295250753994,3.1355212733076265,19331.640471653423,1971.278721240528,4632.441516551485,4632.441516551485,5.441769911297288,4.894124799527208,-2.472592445015107,7.366717244542315,3.404944659238514,3.404944659238514,0.972841331211004,0.0,0.0,0.00024227781741411426,1.000169745938055,0.00024223669871845896,198.6283904261255,0.0,8.230245092341017e-06,23.32451459169444,0.012531510728546254,8.145083107873577e-05,0.00016082698633537848,0.0006477523108409294,0.09525138296530869,0.07177672737384982,0.02347465559145886,0.09525216885381692,0.07177672739060216,0.02347465559693769,0.3759357459704628,0.3759357459704628,0.1229502223953002,0.0,5.035063042585591,5.8104120104460435,2.680585455613482,5.105227955587452,5.770199505541996,3.083907256071882,24724.18354585781,21015.556013979138,0.85,1.0667155639650487,0.6701967100328626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493543010853196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02911683009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.845692380057,1532.3279559578202,0.3759357459704628,0.1229502223953002,6.112874298809886,3.404944659238514
987.0,-29.645392991800694,4.898541186497634,34.981061418330256,24.167249479237967,5.005816696996859,-26.18022122518417,-39.71467400025574,1.5406449303810352,0.08550089003500716,-5.035970383957236,39.97532560290365,42605.502462694414,25220.03356354864,25220.03356354864,67825.53602624306,77572.16367855016,77572.16367855016,25220.03356354864,102792.1972420988,102792.1972420988,102792.1972420988,127518.61843151276,91600.38770356965,56634.194357427245,38851.325940158225,24726.421189413955,0.0,63577.74712957218,21017.45801100186,1532.4056112268663,0.0,0.8868250217098197,2.8114343629917573,0.0014959135982669303,354159.0254278988,1553469.6143977,4.386361783441156,1553469.6143977,4.386361783441156,0.85,0.09525679289502055,4.027634451161993,1.2672764922166246,1.0,0.0,4.027634451162241,1.2845130188382037,1.2848241912304588,3.1355341612690273,19331.528343037957,1971.267287303815,4632.441516551485,4632.441516551485,5.444220606658219,4.898541186497634,-2.4689472520075797,7.367488438505214,3.406121498419523,3.406121498419523,0.9731775709770066,0.0,0.0,0.00024223669871845896,1.0001687766842304,0.00024219582171073614,198.62972996415132,0.0,8.167340334433183e-06,23.14624250778364,0.012539678068880686,8.144018383517903e-05,0.00016079651488327994,0.0006476295829706805,0.09525679288193689,0.07177696824146669,0.023479824640470208,0.09525655701633536,0.07177696825132547,0.023479824643695083,0.3759351482982046,0.3759351482982046,0.1229766874704825,0.0,5.051571640718066,5.799651718050427,2.7798280800959105,5.121471273992256,5.759998832437873,3.180488767008626,24726.421189413955,21017.45801100186,0.85,1.0668125104844286,0.670132308649816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493640720683552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85084474618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.82485597255,1532.4056112268663,0.3759351482982046,0.1229766874704825,6.112874298809886,3.406121498419523
988.0,-29.647006763200764,4.902870473909822,34.98154497946648,24.16855744030329,5.007595050266733,-26.181496013698492,-39.71577269313855,1.542084300764442,0.1007743687687821,-5.033976607240851,39.97620857441989,42603.06536078244,25230.485510537597,25230.485510537597,67833.55087132004,77570.25359925469,77570.25359925469,25230.485510537597,102800.73910979228,102800.73910979228,102800.73910979228,127529.17383338766,91599.8488840124,56633.12487261955,38851.91556821428,24728.434723595372,0.0,63580.35029180965,21019.169515056066,1532.465108086222,0.0,0.886831971571819,2.811466669006625,0.0014959135982669303,354186.55701945693,1553507.6662389392,4.3861282576955585,1553507.6662389392,4.3861282576955585,0.85,0.09526187735345963,4.027634451161993,1.2672732623713094,1.0,0.0,4.02763445116072,1.2845063724560875,1.2848174907287506,3.1355503853677322,19331.41462948495,1971.2556917484512,4632.441516551485,4632.441516551485,5.446476856834636,4.902870473909822,-2.4651710369813618,7.368041510891183,3.4072773164881474,3.4072773164881474,0.9735078047108993,0.0,0.0,0.00024219582171073614,1.000167490687696,0.00024215526295921387,198.63105929447204,0.0,8.119389005727241e-06,23.010348442231,0.012547797457886414,8.143008334066465e-05,0.0001607657383700715,0.0006475056264257954,0.09526187733340624,0.07177708193287245,0.023484795400533793,0.0952620966003077,0.07177708194798207,0.023484795405477557,0.37593455764399974,0.37593455764399974,0.12300233397348403,0.0,5.067351442259337,5.788884645616122,2.8761555136238712,5.134750976009627,5.749657059380638,3.265566569121745,24728.434723595372,21019.169515056066,0.85,1.066894890638221,0.6700665404523656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493737872584673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.71495068062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.804152556826,1532.465108086222,0.37593455764399974,0.12300233397348403,6.112874298809886,3.4072773164881474
989.0,-29.64861018883708,4.907110339609394,34.98202568298305,24.16963028898465,5.009097636858891,-26.18278906862195,-39.716907882224746,1.5432765166440159,0.11783503336482681,-5.032211007507269,39.97709245071756,42600.82499860874,25241.21611605135,25241.21611605135,67842.0411146601,77568.50810217709,77568.50810217709,25241.21611605135,102809.72421822844,102809.72421822844,102809.72421822844,127540.3104493043,91599.35882268556,56632.136899208606,38852.46880386329,24730.58623107587,0.0,63583.055034939156,21020.99829641449,1532.5379300059653,0.0,0.8868377565055681,2.8114489958010203,0.0014959135982669303,354210.9391712506,1553545.757777452,4.3859338771758205,1553545.757777452,4.3859338771758205,0.85,0.09526694182372625,4.027634451161993,1.26727042210754,1.0,0.0,4.027634451163017,1.2845008812116174,1.2848119460537906,3.1355637898534483,19331.31120596604,1971.245145484548,4632.441516551485,4632.441516551485,5.4487932607169975,4.907110339609394,-2.46160610858655,7.368716448195944,3.40841422016832,3.40841422016832,0.9738326343338057,0.0,0.0,0.00024215526295921387,1.000166419018148,0.00024211497042355706,198.6323801180329,0.0,8.056227778529852e-06,22.8313495243536,0.012555853685664944,8.141964854588268e-05,0.0001607356144133312,0.0006473842981398229,0.09526694180998639,0.07177729058528985,0.023489651224696536,0.09526664598109703,0.07177729059564188,0.023489651228084375,0.3759339650193868,0.3759339650193868,0.12302721492557268,0.0,5.083127137007693,5.778380641285764,2.9716653420624084,5.150046040872098,5.7397654954924064,3.357381874191219,24730.58623107587,21020.99829641449,0.85,1.0669830362410333,0.670002801457077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493834284247527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.53595176275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.78364357005,1532.5379300059653,0.3759339650193868,0.12302721492557268,6.112874298809886,3.40841422016832
990.0,-29.650203219698124,4.911264853588185,34.98250285144376,24.17079156674447,5.010704814470007,-26.18406230586531,-39.71801366480065,1.5445639006379706,0.1334775442981595,-5.030368735723656,39.977950877259985,42598.50744424335,25251.458322544742,25251.458322544742,67849.96576678808,77566.69705740173,77566.69705740173,25251.458322544742,102818.15537994647,102818.15537994647,102818.15537994647,127550.73575055723,91598.84136758115,56631.10987481046,38853.034991967426,24732.580370610758,0.0,63585.61536257819,21022.693315019143,1532.6000551667312,0.0,0.8868440234392966,2.811458848172155,0.0014959135982669303,354236.3815344187,1553582.7532088566,4.385723302838971,1553582.7532088566,4.385723302838971,0.85,0.09527181130638059,4.027634451161993,1.2672674411768097,1.0,0.0,4.027634451162513,1.2844949444509437,1.2848059560971714,3.1355782820021934,19331.20200120973,1971.2340096984935,4632.441516551485,4632.441516551485,5.451004234445816,4.911264853588185,-2.4580262588489323,7.369291112437118,3.4095313637775404,3.4095313637775404,0.9741518182221544,0.0,0.0,0.00024211497042355706,1.0001653422201406,0.00024207494521467484,198.63369239416195,0.0,8.003402258502979e-06,22.681642000597442,0.012563857087923447,8.140948524774507e-05,0.000160705485175812,0.0006472629485848033,0.09527181129015411,0.07177743863019131,0.02349437265996279,0.09527151495196724,0.07177743864241641,0.023494372663964178,0.37593337959986417,0.37593337959986417,0.12305149805384462,0.0,5.098483797596941,5.767952621651318,3.065258434300972,5.163846280021801,5.729788199786697,3.4434366051289658,24732.580370610758,21022.693315019143,0.85,1.0670647029189495,0.6699393754599675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493930079033792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.386244238995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.76328805103,1532.6000551667312,0.37593337959986417,0.12305149805384462,6.112874298809886,3.4095313637775404
991.0,-29.65178582866367,4.915336916938892,34.98297712112377,24.172037990670674,5.012403705443772,-26.185316990641418,-39.71910149613393,1.5459348674226383,0.1480478949658277,-5.028500514408696,39.97882076933354,42596.160662347516,25261.35239791514,25261.35239791514,67857.51306026266,77564.85958384498,77564.85958384498,25261.35239791514,102826.21198176012,102826.21198176012,102826.21198176012,127560.87410820047,91598.33040582576,56630.08653858862,38853.604296930156,24734.66212644035,0.0,63588.26642337051,21024.462807474298,1532.666721118836,0.0,0.8868503805375927,2.8114857787408556,0.0014959135982669303,354262.183733522,1553620.2434471282,4.385509700961393,1553620.2434471282,4.385509700961393,0.85,0.09527658393810208,4.027634451161993,1.267264371230267,1.0,0.0,4.027634451160563,1.2844886163576172,1.2847995750570371,3.135593729575452,19331.09416682274,1971.2230136512203,4632.441516551485,4632.441516551485,5.453140057496156,4.915336916938892,-2.4544672862952255,7.369804203234118,3.4106298260604917,3.4106298260604917,0.9744656645887119,0.0,0.0,0.00024207494521467484,1.000164262566033,0.00024203518789364114,198.63499610022077,0.0,7.950355029122119e-06,22.531306152532085,0.01257180744295257,8.139948808463423e-05,0.00016067545713004062,0.0006471420065931535,0.09527658392138777,0.07177759020652151,0.023498993714866266,0.09527725472531968,0.07177759021911338,0.023498993718988698,0.37593279755148246,0.37593279755148246,0.12307525031428602,0.0,5.113304521330122,5.757573983236114,3.156546087583024,5.1765484093745044,5.719656309014908,3.5255346846778366,24734.66212644035,21024.462807474298,0.85,1.067138905918075,0.6698745390972353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494025253991947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.235908390925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.743087326486,1532.666721118836,0.37593279755148246,0.12307525031428602,6.112874298809886,3.4106298260604917
992.0,-29.653358055301155,4.919323259843174,34.98344767591574,24.17294473797085,5.013723571952889,-26.186600235105168,-39.7202349739149,1.546965751756721,0.16466436923275296,-5.026899970652652,39.97966108967755,42594.048493886025,25271.63885148616,25271.63885148616,67865.6873453722,77563.1813999778,77563.1813999778,25271.63885148616,102834.82025146396,102834.82025146396,102834.82025146396,127571.52552342793,91597.82108972294,56629.14018450026,38854.08989469187,24736.705271963976,0.0,63590.795166655844,21026.19948116938,1532.7374331367741,0.0,0.8868554823058079,2.8114547462300035,0.0014959135982669303,354284.29018304055,1553656.4598648755,4.385338280345936,1553656.4598648755,4.385338280345936,0.85,0.09528136060203987,4.027634451161993,1.2672617540555073,1.0,0.0,4.027634451161994,1.2844838779990644,1.2847947844810903,3.1356052965305703,19330.986679737536,1971.2120530188736,4632.441516551485,4632.441516551485,5.45536058279243,4.919323259843174,-2.4511469148016696,7.3704701746448436,3.4117103399272684,3.4117103399272684,0.9747743828363624,0.0,0.0,0.00024203518789364114,1.0001631869783527,0.0002419956973470167,198.6362912685081,0.0,7.89719530848451e-06,22.3806515042451,0.012579704638261054,8.138907263823694e-05,0.0001606461152554042,0.0006470238282480061,0.09528136059148413,0.07177781696904414,0.023503543622439987,0.09528114691587568,0.07177781697699606,0.023503543625043817,0.3759322142437943,0.3759322142437943,0.12309850041256112,0.0,5.128270677532328,5.747447344874672,3.2476553816673004,5.191564339885417,5.710022218166728,3.6154367903862976,24736.705271963976,21026.19948116938,0.85,1.0672250153109881,0.6698146859503407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494119807478372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.08525374264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.723042286221,1532.7374331367741,0.3759322142437943,0.12309850041256112,6.112874298809886,3.4117103399272684
993.0,-29.65491945466141,4.923229286213791,34.98391383970332,24.17404077658432,5.015241067182488,-26.187853967796634,-39.72132999971507,1.5481755803176003,0.17934147580353965,-5.025153744622001,39.9804742843798,42591.82373012265,25281.276835525903,25281.276835525903,67873.10056564855,77561.46957518285,77561.46957518285,25281.276835525903,102842.74641070876,102842.74641070876,102842.74641070876,127581.29281408631,91597.35378076334,56628.15675665039,38854.6633601255,24738.546403377546,0.0,63593.20976350305,21027.764442870914,1532.793277479795,0.0,0.8868614232672458,2.811466095603521,0.0014959135982669303,354308.410007254,1553691.5078198037,4.385138664329175,1553691.5078198037,4.385138664329175,0.85,0.09528594877874856,4.027634451161993,1.2672589462110775,1.0,0.0,4.027634451161172,1.2844783023883448,1.2847891567934153,3.135618907437404,19330.88805792355,1971.201996392606,4632.441516551485,4632.441516551485,5.457441123691934,4.923229286213791,-2.4477585643996633,7.370987850613455,3.4127717815649583,3.4127717815649583,0.9750776518757024,0.0,0.0,0.0002419956973470167,1.0001620651628134,0.0002419564846299414,198.63757753218417,0.0,7.844255721645517e-06,22.230620715143395,0.012587548893982699,8.13790116943257e-05,0.000160616685652691,0.0006469052965662345,0.09528594876421387,0.0717779526366675,0.023507996127546373,0.09528564137906684,0.07177795264761627,0.02350799613113229,0.37593163829757203,0.37593163829757203,0.1231213988190807,0.0,5.142778214057046,5.737409638853364,3.3366529057611274,5.204495220425542,5.700619672928497,3.6962432815735156,24738.546403377546,21027.764442870914,0.85,1.06730106591666,0.6697542691824723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494213741833883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.935222953536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.70315248496,1532.793277479795,0.37593163829757203,0.1231213988190807,6.112874298809886,3.4127717815649583
994.0,-29.656471510852363,4.927056216836137,34.98437634339357,24.175117222499125,5.016748467652517,-26.189100300124572,-39.722420066222526,1.5493772569245576,0.19334443080714436,-5.023455925066427,39.981299989453746,42589.618894078994,25290.768325318586,25290.768325318586,67880.38721939758,77559.71931666971,77559.71931666971,25290.768325318586,102850.4876419883,102850.4876419883,102850.4876419883,127590.99782099477,91596.84017996924,56627.18582631391,38855.17150406147,24740.51017900648,0.0,63595.68168306795,21029.43365215551,1532.8573641927974,0.0,0.886867072326242,2.8114806430846015,0.0014959135982669303,354331.8624504607,1553727.095571822,4.38494885790591,1553727.095571822,4.38494885790591,0.85,0.09529051754976298,4.027634451161993,1.2672561345202848,1.0,0.0,4.027634451162386,1.2844727643710794,1.2847835670656145,3.1356324266899165,19330.779666588565,1971.190943552443,4632.441516551485,4632.441516551485,5.459490041041192,4.927056216836137,-2.4444442605338836,7.37150047737002,3.4138156382865,3.4138156382865,0.9753758966532857,0.0,0.0,0.0002419564846299414,1.0001610973635002,0.00024191751235651623,198.63885611355795,0.0,7.789119128294233e-06,22.074363609585856,0.012595338013110993,8.136899745757324e-05,0.00016058748717236816,0.0006467876957609646,0.09529051753666529,0.07177812403659001,0.023512393500075283,0.09529072534293707,0.07177812404645591,0.023512393503307066,0.3759310668846588,0.3759310668846588,0.12314394849767916,0.0,5.156867514407679,5.727443269727246,3.4237534997725447,5.216800355873545,5.690844988632136,3.775654395662741,24740.51017900648,21029.43365215551,0.85,1.0673741584795438,0.6696935667161545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494307030451048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.77896584798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.683427182601,1532.8573641927974,0.3759310668846588,0.12314394849767916,6.112874298809886,3.4138156382865
995.0,-29.65801247834967,4.930805177084267,34.98483504886365,24.176154483016603,5.018203562809796,-26.19034188213246,-39.723509329464264,1.550532966592574,0.20719772017815785,-5.021809532512625,39.982114350708486,42587.45891650741,25300.124770224334,25300.124770224334,67887.58368673174,77558.02206158504,77558.02206158504,25300.124770224334,102858.14683180937,102858.14683180937,102858.14683180937,127600.59750672357,91596.35392873727,56626.23360022566,38855.689253901786,24742.4506749142,0.0,63598.13992881599,21031.08307367707,1532.9213820932991,0.0,0.8868725005116396,2.8114911705849797,0.0014959135982669303,354354.60568196117,1553762.1950105468,4.384766474307019,1553762.1950105468,4.384766474307019,0.8500000000000001,0.09529503296136442,4.027634451161993,1.267253390965052,1.0,0.0,4.027634451162326,1.2844674408418693,1.2847781921870525,3.135645422450093,19330.677047159672,1971.1804792829023,4632.441516551485,4632.441516551485,5.461509806400845,4.930805177084267,-2.441205720475822,7.372010897560089,3.414842144501264,3.414842144501264,0.9756691841432182,0.0,0.0,0.00024191751235651623,1.0001599483317793,0.00024187882424208596,198.64012557438448,0.0,7.741407813317966e-06,21.939149742943115,0.01260307942092431,8.135899173817628e-05,0.00016055852061833993,0.0006466710290700291,0.09529503294930922,0.07177830341848979,0.023516729530819423,0.09529564513660031,0.07177830342756994,0.02351672953379448,0.3759304967343605,0.3759304967343605,0.12316616344519847,0.0,5.170603539149113,5.717584212368877,3.509109324212261,5.229007252690792,5.681315721624571,3.853925039074227,24742.4506749142,21031.08307367707,0.85,1.0674460567984667,0.6696337182844438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494399761978414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.64375198134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.663837008418,1532.9213820932991,0.3759304967343605,0.12316616344519847,6.112874298809886,3.414842144501264
996.0,-29.659544565396345,4.934476712505895,34.985289535746816,24.177107924502366,5.0195560004842665,-26.19158573657972,-39.72460638089103,1.5515971716683514,0.22123175449314658,-5.020241069707502,39.98290886992908,42585.36980220229,25309.415749404754,25309.415749404754,67894.78555160704,77556.40127996949,77556.40127996949,25309.415749404754,102865.81702937424,102865.81702937424,102865.81702937424,127610.14466168916,91595.8990074208,56625.30772969547,38856.21253080592,24744.327632314915,0.0,63600.54016312084,21032.678487467678,1532.98363113577,0.0,0.886877603790772,2.8114902663419854,0.0014959135982669303,354376.27345912997,1553796.4398237318,4.384595008737035,1553796.4398237318,4.384595008737035,0.85,0.09529949972470235,4.027634451161993,1.267250863905065,1.0,0.0,4.027634451160565,1.284462544632135,1.2847732450967566,3.1356573751362222,19330.581039658573,1971.1706892423583,4632.441516551485,4632.441516551485,5.4635154397471535,4.934476712505895,-2.4380622283953968,7.372538940901292,3.415851507870843,3.415851507870843,0.9759575736773838,0.0,0.0,0.00024187882424208596,1.0001590284900705,0.00024184036473404418,198.64138773355464,0.0,7.685011908664127e-06,21.779323749154134,0.012610764432832974,8.134891562790956e-05,0.0001605299086141764,0.0006465557903763433,0.09529949971410656,0.071778491556709,0.02352100815739757,0.09530003263848795,0.07177849156468961,0.02352100816001273,0.3759299274601553,0.3759299274601553,0.1231880628255631,0.0,5.184118579281517,5.707894208384118,3.593065657000068,5.241472824200628,5.672151551450099,3.9321305943441303,24744.327632314915,21032.678487467678,0.85,1.0675190081322021,0.6695755994049823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494491832102907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.48392598755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.644417242527,1532.98363113577,0.3759299274601553,0.1231880628255631,6.112874298809886,3.415851507870843
997.0,-29.661066708031765,4.93807195159314,34.98573934467867,24.178003216534876,5.020842997296012,-26.19282718362468,-39.725702978298045,1.5526034728882876,0.23502941191247828,-5.018721833380389,39.98368157041164,42583.32202445928,25318.571309530253,25318.571309530253,67901.89333398953,77554.81004041992,77554.81004041992,25318.571309530253,102873.38134995017,102873.38134995017,102873.38134995017,127619.49848132099,91595.4431215322,56624.392384579034,38856.72304105907,24746.117131370822,0.0,63602.84017242989,21034.1995616652,1533.0420744206344,0.0,0.8868825353806302,2.8114867337263334,0.0014959135982669303,354397.26218065823,1553829.7447680396,4.384429313045755,1553829.7447680396,4.384429313045755,0.85,0.09530390634365554,4.027634451161993,1.2672483742097396,1.0,0.0,4.027634451163292,1.2844579187359328,1.2847685686793986,3.1356686680134205,19330.484828592245,1971.1608784439381,4632.441516551485,4632.441516551485,5.46549184033263,4.93807195159314,-2.434992202190734,7.373064153783874,3.416843763018175,3.416843763018175,0.97624107514805,0.0,0.0,0.00024184036473404418,1.0001579981662043,0.000241802160436111,198.64264171430065,0.0,7.639650048969091e-06,21.650768238778404,0.012618404082881944,8.133884484053825e-05,0.00016050151989350592,0.0006464414509869464,0.09530390633378473,0.07177867490708638,0.02352523142669835,0.09530407604409548,0.07177867491452052,0.023525231429135027,0.3759293625700243,0.3759293625700243,0.12320968175359343,0.0,5.197408261599094,5.698362666930677,3.6756369598051037,5.253751245292847,5.66315868655937,4.00906242577355,24746.117131370822,21034.1995616652,0.85,1.0675921570468352,0.6695191898508646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494583372741539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35537047718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62512401608,1533.0420744206344,0.3759293625700243,0.12320968175359343,6.112874298809886,3.416843763018175
998.0,-29.662578661876083,4.941594019166054,34.986184648459506,24.178988229855918,5.0222262785620915,-26.19404982997416,-39.72677781768141,1.5536974466594595,0.24755259907226446,-5.017154180220886,39.98444994906904,42581.22817590254,25327.351891250164,25327.351891250164,67908.58006715271,77553.19223436792,77553.19223436792,25327.351891250164,102880.54412561808,102880.54412561808,102880.54412561808,127628.42812099984,91594.99553957039,56623.46577014813,38857.25529935807,24747.88399538177,0.0,63605.13929473984,21035.701396074503,1533.0981860702811,0.0,0.8868877286719771,2.811505529942514,0.0014959135982669303,354418.92081843136,1553862.863968011,4.384254825842253,1553862.863968011,4.384254825842253,0.85,0.0953082326477776,4.027634451161993,1.2672457301104445,1.0,0.0,4.027634451161667,1.2844528824094532,1.284763482060693,3.135680962937867,19330.39037000318,1971.1512463484657,4632.441516551485,4632.441516551485,5.467387294746579,4.941594019166054,-2.4319223287715714,7.373516347937626,3.417819121330337,3.417819121330337,0.9765197489515248,0.0,0.0,0.000241802160436111,1.0001569424358694,0.00024176421737093074,198.64388731502066,0.0,7.589002666285756e-06,21.50723355625383,0.01262599308554823,8.13289749900675e-05,0.0001604731854460435,0.0006463273301901922,0.09530823263676833,0.07177883435489914,0.02352939828186918,0.09530875958968515,0.0717788343631905,0.023529398284587104,0.37592880434054354,0.37592880434054354,0.12323104826549251,0.0,5.210215723203248,5.688913348979611,3.756019944596744,5.264706779293135,5.654130719825673,4.080769203810405,24747.88399538177,21035.701396074503,0.85,1.0676586958244232,0.6694620693869625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494674320303458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.211835794646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.605978939773,1533.0981860702811,0.37592880434054354,0.12323104826549251,6.112874298809886,3.417819121330337
999.0,-29.664082339397265,4.94504107398606,34.98662514480202,24.179749900382035,5.023359263819787,-26.195290057954132,-39.72788160955531,1.5545669823767803,0.26120091724334316,-5.01577302722073,39.98520051166468,42579.29036894674,25336.353421599237,25336.353421599237,67915.64379054598,77551.6835327281,77551.6835327281,25336.353421599237,102888.03695432734,102888.03695432734,102888.03695432734,127637.68390914836,91594.55238671548,56622.591072505886,38857.73479356622,24749.64695482101,0.0,63607.381748387226,21037.199911597858,1533.158456493938,0.0,0.8868920375299458,2.8114878893825366,0.0014959135982669303,354438.00363766745,1553895.2157626108,4.384110055396646,1553895.2157626108,4.384110055396646,0.8499999999999999,0.09531258055328647,4.027634451161993,1.267243425040506,1.0,0.0,4.027634451162915,1.2844488949983741,1.2847594449469337,3.1356906972675556,19330.296846141657,1971.141709568676,4632.441516551485,4632.441516551485,5.469330445095463,4.94504107398606,-2.4290262023746716,7.374067276360732,3.4187783983008213,3.4187783983008213,0.976793828085949,0.0,0.0,0.00024176421737093074,1.00015608520272,0.00024172648744313536,198.6451261110221,0.0,7.5371579640558135e-06,21.360305670134174,0.012633530243512285,8.131884043186966e-05,0.00016044537693906107,0.0006462153276894343,0.09531258054589253,0.0717790504488781,0.02353353009701443,0.09531237147963949,0.07177905045444648,0.023533530098839992,0.3759282500734479,0.3759282500734479,0.12325213513406234,0.0,5.222989209296998,5.679683418460172,3.835602849081056,5.276973944464089,5.645419558901551,4.15680018214249,24749.64695482101,21037.199911597858,0.85,1.0677321078739102,0.6694080026336935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494764660165487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06490790853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.586987240824,1533.158456493938,0.3759282500734479,0.12325213513406234,6.112874298809886,3.4187783983008213
1000.0,-29.66557649363471,4.948418053162826,34.98706070198962,24.180689302179985,5.024696461396127,-26.196501289861573,-39.728950791154034,1.5556212576236654,0.27263011670862625,-5.014254681119215,39.98593762258816,42577.250400942365,25344.762498787957,25344.762498787957,67922.01289973033,77550.06780713663,77550.06780713663,25344.762498787957,102894.83030592458,102894.83030592458,102894.83030592458,127646.12390591041,91594.08104786657,56621.69269475924,38858.20928123037,24751.29359998583,0.0,63609.5028812162,21038.599559987957,1533.2089668517615,0.0,0.8868970927237478,2.811515274058515,0.0014959135982669303,354458.98292762827,1553926.988239967,4.383940210529917,1553926.988239967,4.383940210529917,0.85,0.0953167921054392,4.027634451161993,1.2672409232566135,1.0,0.0,4.027634451161601,1.2844440433833493,1.284754543694397,3.135702541430155,19330.197373851795,1971.1315662180048,4632.441516551485,4632.441516551485,5.471145703239291,4.948418053162826,-2.4260635985627625,7.3744816517255884,3.4197209165367997,3.4197209165367997,0.9770631190105142,0.0,0.0,0.00024172648744313536,1.0001550984888872,0.00024168900184416865,198.64635707476327,0.0,7.494866265073931e-06,21.24045099521952,0.01264102510977736,8.130902476392057e-05,0.00016041746267921478,0.0006461028992547987,0.09531679209502186,0.0717791957496213,0.02353759634540056,0.09531698326745491,0.07177919575746615,0.023537596347973047,0.37592770598621916,0.37592770598621916,0.12327300333841999,0.0,5.235140655381713,5.670453068781171,3.9126837880061203,5.286884797827838,5.6364505326471885,4.224114824418507,24751.29359998583,21038.599559987957,0.85,1.0677966313707445,0.6693536102687476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494854506578716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94505323361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.568110945753,1533.2089668517615,0.37592770598621916,0.12327300333841999,6.112874298809886,3.4197209165367997
1001.0,-29.667061202267725,4.951724075539209,34.987491702011596,24.1815106937662,5.02588182820732,-26.197719204666086,-39.730032231286145,1.5565398306062346,0.28487457444617803,-5.012872418642938,39.986675983105094,42575.30217709406,25353.277314834184,25353.277314834184,67928.57949192825,77548.588865555,77548.588865555,25353.277314834184,102901.86618038917,102901.86618038917,102901.86618038917,127654.89756878355,91593.6812054867,56620.82079710508,38858.73378709069,24753.031388394367,0.0,63611.76517548506,21040.07668013521,1533.2679428573474,0.0,0.8869014509973485,2.811516149788138,0.0014959135982669303,354478.0827704785,1553958.8150721276,4.383793781908662,1553958.8150721276,4.383793781908662,0.85,0.09532102846997267,4.027634451161993,1.2672386363195258,1.0,0.0,4.027634451163873,1.2844398258012075,1.2847502769421981,3.135712837812107,19330.112990319227,1971.122961492378,4632.441516551485,4632.441516551485,5.47298378711273,4.951724075539209,-2.423235671564514,7.374959747103723,3.4206480403784343,3.4206480403784343,0.9773280115366955,0.0,0.0,0.00024168900184416865,1.0001541198039614,0.00024165175852251821,198.6475802699858,0.0,7.446377677501261e-06,21.103034338038576,0.012648471487454861,8.129909767012792e-05,0.00016038990417404075,0.0006459919036699372,0.09532102846238155,0.07177939915871849,0.023541629303663065,0.09532114780785345,0.0717793991644348,0.02354162930553786,0.37592716386416797,0.37592716386416797,0.12329359788076695,0.0,5.24708893766109,5.661421700028427,3.9883444183838037,5.297746993089106,5.627953247198263,4.2938321507677415,24753.031388394367,21040.07668013521,0.85,1.0678618853687591,0.6692991785346949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494943785017027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.807636576435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.549375311217,1533.2679428573474,0.37592716386416797,0.12329359788076695,6.112874298809886,3.4206480403784343
1002.0,-29.668537063113224,4.954960353538125,34.987917567898755,24.18227264368909,5.027009917763779,-26.198934882196212,-39.7311132173985,1.5574077368467398,0.2967173128302534,-5.011526850104072,39.98738842183762,42573.39061068939,25361.646640130213,25361.646640130213,67935.0372508196,77547.10124857051,77547.10124857051,25361.646640130213,102908.74788870073,102908.74788870073,102908.74788870073,127663.39970678325,91593.24593221922,56619.958974175,38859.20773116023,24754.65181808252,0.0,63613.859549242756,21041.45404537014,1533.3211090471746,0.0,0.8869057162749356,2.811518015370891,0.0014959135982669303,354496.67635919224,1553989.525019746,4.383650478700604,1553989.525019746,4.383650478700604,0.85,0.09532519703365333,4.027634451161993,1.2672363576246428,1.0,0.0,4.027634451162534,1.2844358446470634,1.2847462469866548,3.135722557064502,19330.021129381537,1971.113594283628,4632.441516551485,4632.441516551485,5.474790464059677,4.954960353538125,-2.4204689281923604,7.375429281730485,3.421559387217248,3.421559387217248,0.977588396347785,0.0,0.0,0.00024165175852251821,1.0001532031463927,0.00024161474238377018,198.64879618896433,0.0,7.398295727076543e-06,20.966770090534922,0.012655869783181938,8.128917586369883e-05,0.00016036258265881938,0.0006458818625939737,0.09532519702639101,0.07177958831728229,0.023545608709108722,0.09532497476264928,0.07177958832275076,0.023545608710902576,0.3759266292322018,0.3759266292322018,0.12331393871541277,0.0,5.258763637189816,5.652512251310668,4.0625342332477885,5.308244162934329,5.6194605578394885,4.362062349177904,24754.65181808252,21041.45404537014,0.85,1.067928242873424,0.6692470935163716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495032500101963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.67137232893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.53077909848,1533.3211090471746,0.3759266292322018,0.12331393871541277,6.112874298809886,3.421559387217248
1003.0,-29.670004250177758,4.958129057848375,34.98833834968981,24.183065571729117,5.028173707966251,-26.20013918143422,-39.73218487864358,1.5583086392227117,0.3076887994585604,-5.010170246847298,39.98809205025309,42571.47803338384,25369.755482769862,25369.755482769862,67941.2335161537,77545.59460130506,77545.59460130506,25369.755482769862,102915.35008407492,102915.35008407492,102915.35008407492,127671.58964956437,91592.8025832203,56619.10714592023,38859.66159700008,24756.239565489454,0.0,63615.901162489536,21042.803630666036,1533.3722348333804,0.0,0.88691006938298,2.8115325703193594,0.0014959135982669303,354515.42320473935,1554019.8556454466,4.383504225563611,1554019.8556454466,4.383504225563611,0.85,0.09532930087843255,4.027634451161993,1.2672340855235236,1.0,0.0,4.027634451163703,1.2844317087716766,1.2847420625645969,3.135732654104037,19329.92756412539,1971.1040532827615,4632.441516551485,4632.441516551485,5.476540910905184,4.958129057848375,-2.417727245637573,7.375856303485948,3.422455204539486,3.422455204539486,0.9778443441541389,0.0,0.0,0.00024161474238377018,1.000152304521042,0.00024157794896995796,198.65000497482546,0.0,7.353211401861636e-06,20.839001112875877,0.012663222994583799,8.127934075024298e-05,0.0001603354016335272,0.0006457723873600891,0.09532930087083738,0.07177976382547084,0.023549537045366543,0.09532911459560615,0.07177976383118981,0.023549537047242747,0.3759261019678734,0.3759261019678734,0.12333403779484342,0.0,5.270024708252379,5.6436729660350125,4.134845572056861,5.317859046305841,5.6109226673415264,4.426870451427931,24756.239565489454,21042.803630666036,0.85,1.0679913712550622,0.6691955510407149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495120687535472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.543603351274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.512310646132,1533.3722348333804,0.3759261019678734,0.12333403779484342,6.112874298809886,3.422455204539486
1004.0,-29.671461783438193,4.961231769393653,34.98875434056579,24.183872469607763,5.029347864123156,-26.20133375471417,-39.733243722561724,1.559219835399831,0.3181219447438366,-5.008828028898758,39.98879405127382,42569.554010429914,25377.674614566662,25377.674614566662,67947.22862499658,77544.10254078032,77544.10254078032,25377.674614566662,102921.777155347,102921.777155347,102921.777155347,127679.62643622932,91592.37411870784,56618.24388958001,38860.14469903093,24757.849280882318,0.0,63617.99397991324,21044.17188874997,1533.4250472654717,0.0,0.8869143550387562,2.811552497331342,0.0014959135982669303,354533.97202596354,1554050.1165664906,4.383360239601195,1554050.1165664906,4.383360239601195,0.85,0.09533336162248784,4.027634451161993,1.267231782651507,1.0,0.0,4.027634451160782,1.2844275243340482,1.2847378298549603,3.135742869766238,19329.837140120926,1971.0948326004218,4632.441516551485,4632.441516551485,5.47825040508196,4.961231769393653,-2.4150284921733762,7.37626026156703,3.4233360309289753,3.4233360309289753,0.9780960088368501,0.0,0.0,0.00024157794896995796,1.000151304121215,0.0002415414027602763,198.6512058199062,0.0,7.309011836837104e-06,20.713739545596354,0.012670532006420637,8.126962434745153e-05,0.00016030832462250643,0.0006456633310576673,0.09533336161513872,0.07177994413648746,0.023553417478651268,0.09533353426109242,0.07177994414202084,0.023553417480467003,0.3759255789146048,0.3759255789146048,0.12335387896909786,0.0,5.280859723805008,5.634910662355708,4.205207035739193,5.32694997364257,5.60244024537792,4.489395196078476,24757.849280882318,21044.17188874997,0.85,1.0680504739971879,0.6691432933875726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495208357696816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41834178399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.49396676317,1533.4250472654717,0.3759255789146048,0.12335387896909786,6.112874298809886,3.4233360309289753
1005.0,-29.672911257528963,4.964269310817875,34.98916555406073,24.18463979791852,5.030472339177181,-26.20252604180008,-39.73430591924114,1.5600871234483282,0.3284518807990935,-5.007534570500253,39.98948686488681,42567.678878581755,25385.49502909338,25385.49502909338,67953.17390767514,77542.65139001445,77542.65139001445,25385.49502909338,102928.14641910783,102928.14641910783,102928.14641910783,127687.59596030673,91591.96319925271,56617.406618356355,38860.61842321818,24759.4495411989,0.0,63620.067964417074,21045.532110019067,1533.478535259331,0.0,0.8869184257983671,2.811568100888177,0.0014959135982669303,354551.84773373377,1554079.981885699,4.383223474420597,1554079.981885699,4.383223474420597,0.8500000000000001,0.09533738227203298,4.027634451161993,1.2672295605530963,1.0,0.0,4.027634451160691,1.284423544708932,1.2847338023251484,3.1357525854718817,19329.750418860327,1971.0859894928776,4632.441516551485,4632.441516551485,5.479938589271393,4.964269310817875,-2.4123975249330574,7.376666835750933,3.4242022306748816,3.4242022306748816,0.9783434944785376,0.0,0.0,0.0002415414027602763,1.0001504692382743,0.0002415050636773054,198.6524000377756,0.0,7.259948621406647e-06,20.574694393066437,0.012677791955042043,8.125987825712892e-05,0.0001602815245031474,0.0006455553899736416,0.09533738226545642,0.07178013407637122,0.0235572481890852,0.09533782630723499,0.0717801340813228,0.023557248190710173,0.3759250580075441,0.3759250580075441,0.12337344373434618,0.0,5.291356047739612,5.626257615465818,4.273872173471261,5.335986451299334,5.5941302215168776,4.551174948524874,24759.4495411989,21045.532110019067,0.85,1.0681091058513421,0.6690920057235715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495295452006858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27929663146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.475767371847,1533.478535259331,0.3759250580075441,0.12337344373434618,6.112874298809886,3.4242022306748816
1006.0,-29.67435214932956,4.967242338550502,34.98957173146021,24.185349989589326,5.0315249111866835,-26.203717793980406,-39.735371713153995,1.560890555837357,0.33885820765249264,-5.006296835164408,39.99016258740864,42565.85603345147,25393.236672084953,25393.236672084953,67959.09270553643,77541.26019135254,77541.26019135254,25393.236672084953,102934.4968634375,102934.4968634375,102934.4968634375,127695.49232941994,91591.57965856812,56616.588911407314,38861.10083017868,24760.99546598245,0.0,63622.09629616113,21046.84614608508,1533.5302858924201,0.0,0.8869222748754539,2.811576221483904,0.0014959135982669303,354568.9540061727,1554109.1108720943,4.383094157885687,1554109.1108720943,4.383094157885687,0.85,0.0953413540963357,4.027634451161993,1.2672274670330808,1.0,0.0,4.02763445116214,1.284419863240548,1.2847300732904212,3.1357615733226107,19329.66947567001,1971.0777355845278,4632.441516551485,4632.441516551485,5.481609769137111,4.967242338550502,-2.4098391876071115,7.377081526157614,3.4250539419535113,3.4250539419535113,0.978586840558146,0.0,0.0,0.0002415050636773054,1.0001495800163958,0.00024146894474859085,198.6535871972194,0.0,7.218846047341262e-06,20.45820969816514,0.012685010801089384,8.125010024663772e-05,0.00016025496343066768,0.0006454484116830625,0.09534135409050233,0.07178032719143938,0.02356102689906295,0.09534173283050355,0.07178032719583118,0.023561026900504534,0.3759245396041591,0.3759245396041591,0.12339273136959107,0.0,5.301610392683017,5.617755090351011,4.3411052852467265,5.345155042816884,5.586122427237854,4.612568397347275,24760.99546598245,21046.84614608508,0.85,1.0681680840754848,0.6690420233138378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495382065734157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.16281193656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.457680848112,1533.5302858924201,0.3759245396041591,0.12339273136959107,6.112874298809886,3.4250539419535113
1007.0,-29.67578433741076,4.970152306562665,34.9899727243086,24.18603590866553,5.032563901483112,-26.204903069644196,-39.7364289156161,1.5616826337165504,0.34861270844209,-5.005075642343944,39.990823913378755,42564.03529154776,25400.803838540523,25400.803838540523,67964.83913008828,77539.82566381042,77539.82566381042,25400.803838540523,102940.62950235094,102940.62950235094,102940.62950235094,127703.11664245269,91591.14377810947,56615.76426298402,38861.532794583836,24762.487140101748,0.0,63624.01993468558,21048.114069086485,1533.5793943086194,0.0,0.886926091782718,2.811590944533128,0.0014959135982669303,354585.83228551684,1554137.6196527672,4.382965922906239,1554137.6196527672,4.382965922906239,0.85,0.09534526311685748,4.027634451161993,1.2672253334010022,1.0,0.0,4.027634451160874,1.284416234427311,1.284726397206608,3.135770432672719,19329.577486589482,1971.0683553088447,4632.441516551485,4632.441516551485,5.483243284946979,4.970152306562665,-2.4073240360880925,7.377476342650757,3.4258912541708835,3.4258912541708835,0.9788260726202525,0.0,0.0,0.00024146894474859085,1.0001486781570184,0.00024143304892783294,198.65476719796743,0.0,7.175154754867486e-06,20.334388575294454,0.012692185955844251,8.124040213201045e-05,0.0001602285426165804,0.0006453419983020168,0.0953452631111226,0.0717805110332925,0.023564752077830094,0.09534569557296993,0.07178051103760999,0.023564752079247492,0.3759240265666711,0.3759240265666711,0.12341175620135035,0.0,5.311529043414566,5.60931772405138,4.406787170178063,5.353688350786058,5.5779135853447315,4.672006955827385,24762.487140101748,21048.114069086485,0.85,1.0682261070560906,0.6689931779733922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495468167602534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.038990813686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.439717940457,1533.5793943086194,0.3759240265666711,0.12341175620135035,6.112874298809886,3.4258912541708835
