time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1008.0,-29.677207663517613,4.972999092290205,34.99036827468759,24.186635808460437,5.0334813580660205,-26.206092522408174,-39.737501729372866,1.5623662169561714,0.35905680304745147,-5.003944902744267,39.99146735718266,42562.31796144051,25408.38571269508,25408.38571269508,67970.70367413558,77538.53486504356,77538.53486504356,25408.38571269508,102946.92057773864,102946.92057773864,102946.92057773864,127710.85574738965,91590.79884545288,56614.990201023684,38862.00960492133,24763.935169651017,0.0,63625.944774572345,21049.344894203365,1533.6281903430283,0.0,0.8869295133011027,2.8115861219925122,0.0014959135982669303,354601.46096023987,1554165.357939171,4.3828509722734434,1554165.357939171,4.3828509722734434,0.85,0.09534914451547945,4.027634451161993,1.2672234679153194,1.0,0.0,4.0276344511622915,1.2844131124391223,1.284723228357054,3.135778054705037,19329.504691314327,1971.0609322566145,4632.441516551485,4632.441516551485,5.484879975691472,4.972999092290205,-2.4049064335986197,7.377905525888825,3.426714498418803,3.426714498418803,0.9790612852625152,0.0,0.0,0.00024143304892783294,1.0001477598365012,0.00024139738009041896,198.65593990940494,0.0,7.130875916043476e-06,20.20890234606721,0.012699316831760295,8.123056190301823e-05,0.0001602024870248147,0.0006452370559029759,0.09534914451097556,0.07178071148812885,0.023568433022846717,0.09534893360311411,0.07178071149151945,0.02356843302396,0.3759235161065188,0.3759235161065188,0.12343052150463377,0.0,5.321363250256468,5.601099812952043,4.471462632665066,5.363001705791703,5.570399551466039,4.7324820838352935,24763.935169651017,21049.344894203365,0.85,1.068285962824706,0.6689459482643351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495553750338344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.91350458446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.421881367587,1533.6281903430283,0.3759235161065188,0.12343052150463377,6.112874298809886,3.426714498418803
1009.0,-29.67862289819133,4.9757868462160575,34.990758679584125,24.18738476643341,5.034585108084321,-26.207256060479438,-39.73853668486697,1.5632182703725424,0.3673734384599925,-5.002699346159176,39.992108567715675,42560.47841153359,25415.469528897618,25415.469528897618,67975.94794043122,77537.09346208324,77537.09346208324,25415.469528897618,102952.56299098086,102952.56299098086,102952.56299098086,127717.90961970744,91590.37546903583,56614.16630171732,38862.4546303539,24765.34662872657,0.0,63627.80125908047,21050.544634417583,1533.6723289081372,0.0,0.8869335266108903,2.8116224929084903,0.0014959135982669303,354618.6772196035,1554193.0003234854,4.382716140360046,1554193.0003234854,4.382716140360046,0.85,0.09535291824993297,4.027634451161993,1.2672212221892551,1.0,0.0,4.027634451159574,1.2844092023227471,1.2847192714808302,3.135787600928389,19329.415341111657,1971.051821071585,4632.441516551485,4632.441516551485,5.486409151219589,4.9757868462160575,-2.402433657933555,7.3782205041496125,3.4275235326242157,3.4275235326242157,0.9792924378926331,0.0,0.0,0.00024139738009041896,1.0001469214841807,0.0002413619188390784,198.65710596618186,0.0,7.085826421950537e-06,20.081232079807823,0.012706402658182245,8.122106996762918e-05,0.00016017631012278977,0.0006451316249105556,0.09535291824351955,0.07178086365597809,0.02357205458754146,0.09535334273611287,0.07178086366080601,0.023572054589126968,0.3759230153969396,0.3759230153969396,0.12344906191676483,0.0,5.330602992817319,5.592859596908113,4.533808582227721,5.37007278461914,5.56228999563524,4.785715447462621,24765.34662872657,21050.544634417583,0.85,1.068337214162814,0.668897519155743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495638804467093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.7858343182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.40417459,1533.6723289081372,0.3759230153969396,0.12344906191676483,6.112874298809886,3.4275235326242157
1010.0,-29.680030903640297,4.978513004337372,34.991143942104145,24.187907587643735,5.035423145370932,-26.208439664890893,-39.73960852073503,1.563831906621552,0.3772959400324112,-5.001656143056221,39.99273957795555,42558.82333269678,25422.861025442216,25422.861025442216,67981.684358139,77535.81226357215,77535.81226357215,25422.861025442216,102958.67328901438,102958.67328901438,102958.67328901438,127725.48241374156,91590.00180054549,56613.41662513199,38862.87241712611,24766.809124727177,0.0,63629.68154185329,21051.7877560181,1533.7241644884436,0.0,0.8869365477729851,2.811614305208287,0.0014959135982669303,354633.09702526004,1554220.2033391322,4.382614641375188,1554220.2033391322,4.382614641375188,0.85,0.0953567341193297,4.027634451161993,1.267219494623132,1.0,0.0,4.027634451161986,1.2844064065048844,1.2847164294389997,3.1357944267204,19329.33648136889,1971.0437796157598,4632.441516551485,4632.441516551485,5.488004745361079,4.978513004337372,-2.40013974481014,7.378652749147512,3.428319503545665,3.428319503545665,0.9795198581559043,0.0,0.0,0.0002413619188390784,1.0001461726209808,0.00024132664349108682,198.65826607850417,0.0,7.044629565251805e-06,19.964480187923616,0.012713447287747497,8.121124087031635e-05,0.00016015067796876207,0.0006450283879639361,0.09535673411594647,0.07178108754857997,0.02357564656736651,0.09535661264608766,0.0717810875511267,0.023575646568203,0.3759225156560449,0.3759225156560449,0.12346732420916492,0.0,5.339849870467617,5.584828911032048,4.595546731691115,5.37895208308862,5.554709003042774,4.844638358310078,24766.809124727177,21051.7877560181,0.85,1.0683957975402267,0.6688517418510594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495723376017264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66908242632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.386582466585,1533.7241644884436,0.3759225156560449,0.12346732420916492,6.112874298809886,3.428319503545665
1011.0,-29.681430791234355,4.981181117488051,34.99152364708081,24.188532633148156,5.036378309199608,-26.209604247586203,-39.74065101994199,1.5645517655511516,0.385774280725002,-5.000524995742105,39.99334820967339,42557.08178620186,25429.82642191845,25429.82642191845,67986.90820812031,77534.47073373862,77534.47073373862,25429.82642191845,102964.29715565707,102964.29715565707,102964.29715565707,127732.42052347898,91589.6119480091,56612.62437423734,38863.31952641306,24768.12336782191,0.0,63631.44289423498,21052.904862648622,1533.7655577899905,0.0,0.8869400969714184,2.8116352451332216,0.0014959135982669303,354648.73297076125,1554246.4419518067,4.382495403078024,1554246.4419518067,4.382495403078024,0.8499999999999999,0.09536042626198925,4.027634451161993,1.267217494514771,1.0,0.0,4.02763445116284,1.2844031136809964,1.2847130905101822,3.1358024659556576,19329.25420611279,1971.0353898745027,4632.441516551485,4632.441516551485,5.489508357754532,4.981181117488051,-2.3978100212678006,7.378991138755851,3.4291015393226214,3.4291015393226214,0.9797432969493204,0.0,0.0,0.00024132664349108682,1.0001453314706843,0.0002412915762314494,198.6594195139995,0.0,7.007739467326137e-06,19.859933650402272,0.012720455027214823,8.120168185494498e-05,0.00016012496163614185,0.0006449248119767174,0.09536042625707063,0.07178124996372286,0.02357917629334777,0.09536027799984478,0.07178124996742528,0.02357917629456396,0.37592202390811724,0.37592202390811724,0.1234853686965406,0.0,5.3486850409541375,5.576844120608996,4.655484794829306,5.386299276467128,5.547076088218148,4.897534313700589,24768.12336782191,21052.904862648622,0.85,1.0684483191922076,0.668805858401453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495807516497423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5645358888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.369087994151,1533.7655577899905,0.37592202390811724,0.1234853686965406,6.112874298809886,3.4291015393226214
1012.0,-29.682822809687377,4.983791084085685,34.99189810987175,24.189092579204612,5.037245653321869,-26.21077052992371,-39.74170497441662,1.565193373557824,0.39464660183602973,-4.999476585466601,39.99395491310498,42555.42217036792,25436.80400828392,25436.80400828392,67992.22617865185,77533.22129400488,77533.22129400488,25436.80400828392,102970.02530228879,102970.02530228879,102970.02530228879,127739.51317777604,91589.27545315486,56611.8753938244,38863.77784370051,24769.487875487244,0.0,63633.26571918775,21054.064694164157,1533.8118484118486,0.0,0.8869432323571719,2.811641402870666,0.0014959135982669303,354663.22571823857,1554272.5977676732,4.382390067704572,1554272.5977676732,4.382390067704572,0.85,0.09536411529366079,4.027634451161993,1.2672157207923012,1.0,0.0,4.027634451161488,1.2844001862981507,1.2847101173781048,3.135809613022782,19329.183191568256,1971.0281484062607,4632.441516551485,4632.441516551485,5.491014601565824,4.983791084085685,-2.395569723900738,7.379360807986423,3.4298706084636383,3.4298706084636383,0.9799630309896109,0.0,0.0,0.0002412915762314494,1.0001445161150866,0.0002412567107488734,198.66056647739413,0.0,6.966441443518591e-06,19.742895050931686,0.01272742146865834,8.119201885979151e-05,0.00016009955737165786,0.0006448224928858752,0.09536411528994354,0.07178144502514838,0.023582670264795155,0.0953637020402476,0.07178144502794644,0.023582670265714353,0.3759215359850968,0.3759215359850968,0.12350317089342598,0.0,5.35735132878068,5.569030698723566,4.71422096594813,5.394123187302625,5.53978915804413,4.951301559086346,24769.487875487244,21054.064694164157,0.85,1.0685012848264004,0.6687606189844805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495891172789035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44749728933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.351709215895,1533.8118484118486,0.3759215359850968,0.12350317089342598,6.112874298809886,3.4298706084636383
1013.0,-29.684206547936867,4.986346332049838,34.99226761750263,24.189765995275252,5.038258572772122,-26.21191480012906,-39.74272924298418,1.5659668249643381,0.40175132728325025,-4.998341454687566,39.994559493524406,42553.67494772258,25443.37024430159,25443.37024430159,67997.04519202418,77531.8419245646,77531.8419245646,25443.37024430159,102975.21216886619,102975.21216886619,102975.21216886619,127746.0400087474,91588.8646252585,56611.0942863528,38864.189265450776,24770.827839881204,0.0,63635.01710533198,21055.20366389902,1533.8548189885882,0.0,0.8869468162340919,2.811680768878876,0.0014959135982669303,354678.91777459177,1554298.662388505,4.382269665591752,1554298.662388505,4.382269665591752,0.85,0.09536771158493412,4.027634451161993,1.2672136646369472,1.0,0.0,4.027634451163357,1.2843966420965118,1.2847065275377954,3.135818266067492,19329.096489630396,1971.0193072690874,4632.441516551485,4632.441516551485,5.492432047634857,4.986346332049838,-2.393292837625145,7.379639169674983,3.430626583583072,3.430626583583072,0.9801790238808776,0.0,0.0,0.0002412567107488734,1.00014365805294,0.0002412220572578016,198.66170662978817,0.0,6.9263965190520875e-06,19.629407734993617,0.012734347865177393,8.118262905311421e-05,0.0001600740816957592,0.0006447198861759591,0.09536771157990204,0.07178160323884077,0.023586108341061274,0.09536809429128866,0.0717816032426283,0.02358610834230581,0.3759210561951665,0.3759210561951665,0.12352074630184538,0.0,5.365446854762581,5.561182093030595,4.770760838373519,5.400092781970841,5.531965777697451,4.999210919992834,24770.827839881204,21055.20366389902,0.85,1.0685476060998294,0.6687147561740344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495974359739314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.33400997339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.334441419845,1533.8548189885882,0.3759210561951665,0.12352074630184538,6.112874298809886,3.430626583583072
1014.0,-29.68558279944357,4.988843939730716,34.992631947005684,24.19019661555069,5.038978232445255,-26.213081659448438,-39.74378693439064,1.5664770924497418,0.41081528547033486,-4.997420108856331,39.99514766868266,42552.09913964374,25450.287078294543,25450.287078294543,68002.38621793828,77530.66680899914,77530.66680899914,25450.287078294543,102980.95388729368,102980.95388729368,102980.95388729368,127753.13934872882,91588.53629929901,56610.36306984877,38864.63692161138,24772.185461435125,0.0,63636.82238304651,21056.357642219857,1533.903837671659,0.0,0.8869493724388295,2.811669630924929,0.0014959135982669303,354691.6548668224,1554324.0200640997,4.382183789037011,1554324.0200640997,4.382183789037011,0.85,0.09537134666343058,4.027634451161993,1.2672120343288409,1.0,0.0,4.027634451162359,1.2843943279516892,1.284704168323576,3.1358239159971495,19329.027199065684,1971.012241597863,4632.441516551485,4632.441516551485,5.493925176899033,4.988843939730716,-2.391201280948881,7.380045220679596,3.431370401859067,3.431370401859067,0.9803915433883049,0.0,0.0,0.0002412220572578016,1.0001428823457665,0.00024118759580834273,198.66284062476961,0.0,6.884321677003124e-06,19.510167632626853,0.012741232186854396,8.117293390179304e-05,0.00016004912335600857,0.0006446193631069357,0.09537134666114863,0.07178183018859817,0.023589516472550455,0.09537103911531368,0.07178183019031567,0.023589516473114917,0.37592057556827607,0.37592057556827607,0.12353804619481867,0.0,5.373635111813883,5.553576462050387,4.826936143137857,5.408235394326653,5.524921944788616,5.053522184491101,24772.185461435125,21056.357642219857,0.85,1.0686012228677026,0.668671023256184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449605705276737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.214769871025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.317293103257,1533.903837671659,0.37592057556827607,0.12353804619481867,6.112874298809886,3.431370401859067
1015.0,-29.686951294906827,4.991289256155263,34.992991006217885,24.190838843956612,5.039954246753388,-26.214215898980278,-39.74480201778931,1.5672188508272709,0.41726691888874257,-4.9963192378500985,39.995722803103405,42550.3799468803,25456.56202905431,25456.56202905431,68006.9419759346,77529.31050619022,77529.31050619022,25456.56202905431,102985.87253524453,102985.87253524453,102985.87253524453,127759.28459296541,91588.12744789237,56609.58905414614,38865.042659718034,24773.41205772088,0.0,63638.454717438915,21057.40024906275,1533.9412858880164,0.0,0.886952888458545,2.8117135481883127,0.0014959135982669303,354706.8742651458,1554348.815823818,4.382065667726337,1554348.815823818,4.382065667726337,0.85,0.09537482506828271,4.027634451161993,1.267210038616322,1.0,0.0,4.0276344511608695,1.2843909311241064,1.2847007264122834,3.135832209307943,19328.940914250157,1971.0034429953305,4632.441516551485,4632.441516551485,5.495279743543283,4.991289256155263,-2.3890039802937904,7.380293236449054,3.432101090729548,3.432101090729548,0.9806003116370138,0.0,0.0,0.00024118759580834273,1.0001420786517388,0.00024115333306791813,198.66396824025333,0.0,6.8462094415476445e-06,19.402157557346026,0.012748078396295943,8.11636303161561e-05,0.00016002396549218663,0.0006445180364278888,0.09537482506343926,0.07178196905027781,0.023592856013161457,0.0953752352518829,0.07178196905392317,0.02359285601435953,0.37592010377987956,0.37592010377987956,0.1235551412515786,0.0,5.3811888148629805,5.545898487823138,4.880770162227179,5.413586156738859,5.51729839371194,5.09832178066921,24773.41205772088,21057.40024906275,0.85,1.068645401241941,0.668626856761501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496139299275532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.10675979574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.300248646476,1533.9412858880164,0.37592010377987956,0.1235551412515786,6.112874298809886,3.432101090729548
1016.0,-29.688312666742647,4.993679238130792,34.9933450141294,24.191251687612407,5.040651772125565,-26.215371577719434,-39.74585789311675,1.5677106831023504,0.425641174974146,-4.995434703143445,39.996293776421155,42548.86130155594,25463.20216293658,25463.20216293658,68012.06346449252,77528.15305986765,77528.15305986765,25463.20216293658,102991.35522280422,102991.35522280422,102991.35522280422,127766.08754224735,91587.80182593937,56608.90014091729,38865.446316691196,24774.73231944313,0.0,63640.178636134326,21058.52247152666,1533.9892051818426,0.0,0.8869553195980959,2.8117071448908924,0.0014959135982669303,354719.1032136044,1554373.4324817029,4.381983993531049,1554373.4324817029,4.381983993531049,0.85,0.0953783640788381,4.027634451161993,1.267208524248563,1.0,0.0,4.027634451162047,1.284388702384021,1.2846984531256578,3.13583765077199,19328.872194344363,1970.9964355151212,4632.441516551485,4632.441516551485,5.496713141862194,4.993679238130792,-2.386992724570304,7.380671962701095,3.432820167750505,3.432820167750505,0.98080576221443,0.0,0.0,0.00024115333306791813,1.0001413405951531,0.000241119253129178,198.66508999715543,0.0,6.806771975536361e-06,19.29039177867005,0.01275488516827148,8.115395390451198e-05,0.00015999937916340615,0.000644419011683065,0.09537836407681459,0.07178219197949659,0.023596172097318,0.09537825893035412,0.07178219198101947,0.02359617209781862,0.37591962960303393,0.37591962960303393,0.12357196785157339,0.0,5.388813888300831,5.538451313751239,4.934190258910803,5.42107587811762,5.510359559388917,5.149674702481377,24774.73231944313,21058.52247152666,0.85,1.0686969289221302,0.6685848816489192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496221083155296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.99499401706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.283313694046,1533.9892051818426,0.37591962960303393,0.12357196785157339,6.112874298809886,3.432820167750505
1017.0,-29.689666309839374,4.99601690882615,34.99369341907326,24.191740282718115,5.041434208124421,-26.21651180679793,-39.74688876243306,1.568279705083224,0.4328847546306065,-4.994479413276278,39.99683857717347,42547.27236505224,25469.479516556912,25469.479516556912,68016.75188160915,77526.95869730259,77526.95869730259,25469.479516556912,102996.4382138595,102996.4382138595,102996.4382138595,127772.32614854208,91587.47054931096,56608.17202553239,38865.88724864286,24775.887934682592,0.0,63641.77518332545,21059.504744480204,1534.0261399238686,0.0,0.8869582050634726,2.811723762479913,0.0014959135982669303,354732.3107442603,1554396.9210233965,4.381887056643168,1554396.9210233965,4.381887056643168,0.85,0.09538178522844581,4.027634451161993,1.2672068016277627,1.0,0.0,4.027634451160548,1.2843861123906284,1.2846958187335682,3.1358439742589206,19328.802281064603,1970.9893063446339,4632.441516551485,4632.441516551485,5.498068227209284,4.99601690882615,-2.384955611779283,7.380972520605433,3.4335266277400476,3.4335266277400476,0.9810076079257278,0.0,0.0,0.000241119253129178,1.0001405396849758,0.00024108537106707592,198.66620539668827,0.0,6.770494096906788e-06,19.187580270633838,0.012761655662368388,8.11445076855661e-05,0.0001599747454436119,0.0006443197960645614,0.09538178522532263,0.07178235582842425,0.023599429396898384,0.09538142941655703,0.07178235583077468,0.023599429397671134,0.37591916239865564,0.37591916239865564,0.1235885904642095,0.0,5.396145954672534,5.531091228002367,4.986162736622248,5.427364167906887,5.503483103142457,5.195985673134828,24775.887934682592,21059.504744480204,0.85,1.068743787955022,0.668543142338366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44963024421867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89218250903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.266475835106,1534.0261399238686,0.37591916239865564,0.1235885904642095,6.112874298809886,3.4335266277400476
1018.0,-29.691012979655113,4.998303505453138,34.99403675073435,24.192236351687484,5.042235392324358,-26.217643884339623,-39.74791463753206,1.5688662970089424,0.4394551400872615,-4.993534968509172,39.99738760210741,42545.69273345832,25475.608404761446,25475.608404761446,68021.30113821977,77525.71849431422,77525.71849431422,25475.608404761446,103001.32689907566,103001.32689907566,103001.32689907566,127778.42667625961,91587.09820728116,56607.45820733402,38866.26666660793,24777.099777183947,0.0,63643.36644379188,21060.534810606354,1534.0666449656285,0.0,0.8869610200321332,2.811747916461295,0.0014959135982669303,354745.36871341435,1554420.5919578583,4.381792488497903,1554420.5919578583,4.381792488497903,0.85,0.09538517902594573,4.027634451161993,1.267205105931498,1.0,0.0,4.027634451164027,1.2843834398553449,1.2846931020340264,3.135850499299189,19328.723701260707,1970.9812934346294,4632.441516551485,4632.441516551485,5.499391263492125,4.998303505453138,-2.3829517895192844,7.381255294972423,3.4342212904633658,3.4342212904633658,0.981206082989533,0.0,0.0,0.00024108537106707592,1.000139817189707,0.00024105166790029596,198.6673150611689,0.0,6.731220708834061e-06,19.076279488835727,0.012768386883077222,8.113510823943676e-05,0.00015995026282763917,0.000644221189037015,0.09538517902300225,0.07178253030918719,0.023602648713815073,0.09538507002323161,0.0717825303114023,0.023602648714543435,0.3759187010908267,0.3759187010908267,0.12360499767813883,0.0,5.403142298897933,5.523772341987296,5.036654264943536,5.432990108596414,5.496307997258896,5.24052734591703,24777.099777183947,21060.534810606354,0.85,1.0687885468518445,0.6685016068569148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496383340192511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78088172723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.249747429509,1534.0666449656285,0.3759187010908267,0.12360499767813883,6.112874298809886,3.4342212904633658
1019.0,-29.692352363203828,5.0005393211446645,34.99437504325938,24.19268974279987,5.04297290207558,-26.218775771044168,-39.74894037293268,1.5693963099155381,0.4463062221544192,-4.9926450743145026,39.99792747533473,42544.14432065323,25481.7021170167,25481.7021170167,68025.84643766993,77524.56360209665,77524.56360209665,25481.7021170167,103006.26571911335,103006.26571911335,103006.26571911335,127784.56983072039,91586.78245585732,56606.746798896216,38866.70628551234,24778.304111607038,0.0,63645.010397119375,21061.55849486598,1534.1080779763645,0.0,0.8869635907237385,2.8117620517261077,0.0014959135982669303,354757.6728071306,1554443.8685867435,4.381706127133832,1554443.8685867435,4.381706127133832,0.85,0.09538854535102895,4.027634451161993,1.2672034734254702,1.0,0.0,4.027634451161968,1.2843810314830222,1.2846906497910886,3.1358563794043643,19328.657064451058,1970.9744983711114,4632.441516551485,4632.441516551485,5.500706706381902,5.0005393211446645,-2.3810131814183175,7.3815525025629825,3.4349044419605503,3.4349044419605503,0.9814012691315858,0.0,0.0,0.00024105166790029596,1.0001390621726958,0.00024101815139250418,198.6684187325224,0.0,6.695717653233738e-06,18.975663829264416,0.012775082600730455,8.11257110795639e-05,0.00015992595682073207,0.0006441232933262259,0.09538854534865535,0.07178271690156425,0.023605828447091103,0.09538840224064703,0.07178271690335046,0.02360582844767848,0.375918242092964,0.375918242092964,0.1236211773771582,0.0,5.409953757230369,5.516583620371989,5.086003262093868,5.438951296468929,5.48953516980572,5.285198546201798,24778.304111607038,21061.55849486598,0.85,1.068832356428507,0.6684600105364867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496463822307286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68026606766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.23311360054,1534.1080779763645,0.375918242092964,0.1236211773771582,6.112874298809886,3.4349044419605503
1020.0,-29.69368403722573,5.002726343437775,34.994708387953274,24.193182144686602,5.043762310716525,-26.219895527737915,-39.7499529068358,1.56997380122862,0.4522624149346939,-4.991727999969276,39.99845993021913,42542.57461966697,25487.557324826674,25487.557324826674,68030.13194449365,77523.35633374768,77523.35633374768,25487.557324826674,103010.91365857435,103010.91365857435,103010.91365857435,127790.38991340694,91586.43222867267,56606.031882251205,38867.11149602385,24779.47625483258,0.0,63646.58775085643,21062.554816607695,1534.147127900208,0.0,0.886966326350934,2.811791047944268,0.0014959135982669303,354770.35305673006,1554466.8256318741,4.381614225197969,1554466.8256318741,4.381614225197969,0.85,0.0953918443886616,4.027634451161993,1.267201790367253,1.0,0.0,4.027634451162252,1.2843784007622854,1.2846879753860592,3.1358628024043154,19328.58315180815,1970.9669613790797,4632.441516551485,4632.441516551485,5.501970663582236,5.002726343437775,-2.379078898427655,7.381805241865431,3.4355760855365833,3.4355760855365833,0.9815931672961666,0.0,0.0,0.00024101815139250418,1.0001382631824915,0.000240984832062691,198.6695160617959,0.0,6.658671604429654e-06,18.87067532695364,0.012781741272334885,8.111643585051186e-05,0.0001599017155419923,0.0006440256583168333,0.0953918443858919,0.07178288434805666,0.02360896003783525,0.09539210823139374,0.07178288435014085,0.02360896003852075,0.37591778796045716,0.37591778796045716,0.12363713941171078,0.0,5.416401594959439,5.50942776420527,5.133783709472084,5.443990414903965,5.482562600994356,5.326751010063958,24779.47625483258,21062.554816607695,0.85,1.06887320041094,0.6684187813209911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496543869812286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.575277565345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.21658085079,1534.147127900208,0.37591778796045716,0.12363713941171078,6.112874298809886,3.4355760855365833
1021.0,-29.69500918443372,5.004864087909398,34.99503678072916,24.193576687853806,5.0444383866402855,-26.221020743339434,-39.75097752464933,1.5704499455460756,0.4587012240156696,-4.9908997690392525,39.99898237058917,42541.083323058694,25493.470663405136,25493.470663405136,68034.55398646383,77522.21190117732,77522.21190117732,25493.470663405136,103015.68256458246,103015.68256458246,103015.68256458246,127796.33282056621,91586.09632002236,56605.34719223165,38867.499030878564,24780.650255983754,0.0,63648.14928686232,21063.55271758619,1534.1884292037828,0.0,0.8869686465200447,2.8118033928673007,0.0014959135982669303,354781.8051873943,1554489.3511455199,4.381536280656909,1554489.3511455199,4.381536280656909,0.85,0.09539513151472477,4.027634451161993,1.26720021775458,1.0,0.0,4.02763445116276,1.2843762434640607,1.2846857747710758,3.135868069545693,19328.512260977262,1970.9597325261188,4632.441516551485,4632.441516551485,5.503247169406937,5.004864087909398,-2.3772342434738807,7.382098331383279,3.4362367361302457,3.4362367361302457,0.9817819246086417,0.0,0.0,0.000240984832062691,1.0001375869742648,0.00024095168025006138,198.6706080234009,0.0,6.619535129490508e-06,18.7597625569761,0.012788360807464375,8.110705092575806e-05,0.00015987778113693292,0.0006439292592824481,0.09539513151287071,0.07178307683451207,0.023612054678358637,0.09539534467628256,0.07178307683590718,0.02361205467881759,0.3759173349215912,0.3759173349215912,0.12365286505533518,0.0,5.422717128152442,5.502386335733888,5.180681347696122,5.449600993054901,5.475808507621593,5.369945477055467,24780.650255983754,21063.55271758619,0.85,1.0689164531686848,0.6683789520937358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496623457397473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.46436479537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.200157902445,1534.1884292037828,0.3759173349215912,0.12365286505533518,6.112874298809886,3.4362367361302457
1022.0,-29.6963274477869,5.00695377486942,34.99535994744087,24.19396274434405,5.045101163588091,-26.222141091944685,-39.751997602265305,1.5709148077457558,0.4648621063037126,-4.9900792901212405,39.99948692146456,42539.60298484701,25499.23756479723,25499.23756479723,68038.84054964424,77521.08680931215,77521.08680931215,25499.23756479723,103020.32437410939,103020.32437410939,103020.32437410939,127802.06746122387,91585.77159141142,56604.66519843892,38867.895992191676,24781.743087114475,0.0,63649.63907930615,21064.481624047305,1534.2253474377644,0.0,0.8869709919439832,2.8118184685489265,0.0014959135982669303,354793.15041533276,1554511.105570755,4.381457487978537,1554511.105570755,4.381457487978537,0.85,0.09539835495909654,4.027634451161993,1.2671987341577187,1.0,0.0,4.027634451160035,1.2843741385736276,1.2846836267918222,3.135873208748127,19328.443729604158,1970.9527442708936,4632.441516551485,4632.441516551485,5.504492063999019,5.00695377486942,-2.375419239186946,7.382373014056366,3.4368861662849155,3.4368861662849155,0.9819674760814044,0.0,0.0,0.00024095168025006138,1.0001368736706042,0.0002409187048226151,198.671694322965,0.0,6.586290772202611e-06,18.6655480484222,0.012794947098236578,8.109770858374252e-05,0.00015985397166631886,0.0006438333634383389,0.09539835495717239,0.07178325181996752,0.023615103137204867,0.09539840398409613,0.0717832518214154,0.02361510313768114,0.37591688492901393,0.37591688492901393,0.12366837988275994,0.0,5.428841712913936,5.495440940524475,5.226515356006757,5.4549413964249425,5.469232168002918,5.411506839503318,24781.743087114475,21064.481624047305,0.85,1.0689587801883564,0.6683400503158162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496702655734428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37015028681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.183821318804,1534.2253474377644,0.37591688492901393,0.12366837988275994,6.112874298809886,3.4368861662849155
1023.0,-29.69763870186413,5.0089969992313526,34.99567811719342,24.194379848800622,5.045799384554011,-26.22325158654855,-39.75300856456158,1.5714122692384322,0.470387552682098,-4.98924691641572,39.99998769428303,42538.1154125929,25504.81307656815,25504.81307656815,68042.92848916104,77519.94400225165,77519.94400225165,25504.81307656815,103024.75707881979,103024.75707881979,103024.75707881979,127807.58943077413,91585.44066850937,56603.98745635692,38868.28134683606,24782.83235195434,0.0,63651.1136987904,21065.40749916119,1534.2618809964738,0.0,0.8869734114399093,2.811843233432213,0.0014959135982669303,354804.66041017853,1554532.6973272327,4.381376207206766,1554532.6973272327,4.381376207206766,0.85,0.09540152803035229,4.027634451161993,1.2671972219878809,1.0,0.0,4.02763445116082,1.2843718809186546,1.2846813262379184,3.1358787209520687,19328.373890975516,1970.9456227127018,4632.441516551485,4632.441516551485,5.50569564352636,5.0089969992313526,-2.373618677632915,7.382615676864267,3.437524661997704,3.437524661997704,0.9821499034279154,0.0,0.0,0.0002409187048226151,1.0001361473209454,0.0002408859088514715,198.67277485697178,0.0,6.551284041774244e-06,18.56633897438821,0.012801498382278353,8.10884507055032e-05,0.00015983025411711192,0.000643737837820056,0.09540152802826996,0.07178341806668849,0.023618109961581462,0.0954017761196735,0.07178341806825526,0.023618109962097025,0.3759164385051999,0.3759164385051999,0.12368369279543573,0.0,5.434676515424144,5.488553283480655,5.271003016608233,5.459634469097807,5.462598021810322,5.450627461134388,24782.83235195434,21065.40749916119,0.85,1.0689982395461857,0.6683011960150711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496781443471836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27094121278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.167578470147,1534.2618809964738,0.3759164385051999,0.12368369279543573,6.112874298809886,3.437524661997704
1024.0,-29.698943279183254,5.010993449604708,34.9959912792488,24.19471788397061,5.046398652084109,-26.224365967155336,-39.75402759443966,1.571821340055985,0.47639746647155334,-4.988492026151018,40.00047816057385,42536.69027332757,25510.42595519731,25510.42595519731,68047.11622852489,77518.8817246751,77518.8817246751,25510.42595519731,103029.3076798724,103029.3076798724,103029.3076798724,127813.22388184546,91585.14751803021,56603.32948613434,38868.68670210652,24783.91620197306,0.0,63652.602904079584,21066.3287716771,1534.2999874761226,0.0,0.8869754743173779,2.8118526465265106,0.0014959135982669303,354815.0992237834,1554553.8449182073,4.381306906946887,1554553.8449182073,4.381306906946887,0.85,0.09540468714184938,4.027634451161993,1.267195830154233,1.0,0.0,4.027634451160819,1.2843700361423354,1.2846794388927794,3.135883225101684,19328.312023914263,1970.9393140281609,4632.441516551485,4632.441516551485,5.506907289395844,5.010993449604708,-2.371898232890841,7.382891682495549,3.438152624305003,3.438152624305003,0.9823293212300008,0.0,0.0,0.0002408859088514715,1.0001354554765751,0.00024085328395510866,198.67384989926992,0.0,6.515666591230849e-06,18.465399119548227,0.012808014048869583,8.10791199371498e-05,0.0001598067889143217,0.0006436433285608946,0.09540468714045959,0.0717836044303722,0.02362108271008739,0.09540468688211062,0.07178360443141787,0.0236210827104315,0.37591599380891505,0.37591599380891505,0.12369879305389019,0.0,5.44042600740147,5.4818135934471,5.314695599013703,5.464889492622547,5.456301635604518,5.490989608112272,24783.91620197306,21066.3287716771,0.85,1.0690390199921211,0.66826317122377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496859813100849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17000135794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.15143209854,1534.2999874761226,0.37591599380891505,0.12369879305389019,6.112874298809886,3.438152624305003
1025.0,-29.700241061575287,5.012945263618096,34.99629944483738,24.1951034864411,5.0470618120328385,-26.225467841293217,-39.755029616039224,1.5722885917504608,0.4814059365347134,-4.987697545650824,40.00095893882391,42535.22398242253,25515.782318393445,25515.782318393445,68051.00630081598,77517.7534511994,77517.7534511994,25515.782318393445,103033.53576959285,103033.53576959285,103033.53576959285,127818.48354849979,91584.8114982655,56602.65345778821,38869.0644894192,24784.947778906928,0.0,63654.01226832613,21067.205612070888,1534.334268988901,0.0,0.8869777734247892,2.8118797551755015,0.0014959135982669303,354826.0857614876,1554574.5749978805,4.381229671041881,1554574.5749978805,4.381229671041881,0.85,0.0954077742500885,4.027634451161993,1.2671942663332447,1.0,0.0,4.027634451161294,1.2843679190139832,1.2846772793498624,3.1358883942336644,19328.24110963357,1970.9320827839856,4632.441516551485,4632.441516551485,5.5080635615639855,5.012945263618096,-2.3701710832720013,7.383116346890096,3.438769881833017,3.438769881833017,0.9825056805237191,0.0,0.0,0.00024085328395510866,1.0001347513398993,0.00024082083302518287,198.6749193523238,0.0,6.481713762968958e-06,18.369176804254028,0.012814495762632553,8.106994587327134e-05,0.0001597833380818373,0.0006435488771800719,0.09540777424823248,0.07178376398609676,0.023624010262135717,0.09540798565620202,0.07178376398749324,0.023624010262595262,0.3759155548795474,0.3759155548795474,0.1237137046126641,0.0,5.445854228173914,5.475099606464198,5.357011844253407,5.469103482185517,5.44976605542081,5.527871857054208,24784.947778906928,21067.205612070888,0.85,1.0690764631450855,0.6682253398752024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496937784482404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07377904265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.135375776186,1534.334268988901,0.3759155548795474,0.1237137046126641,6.112874298809886,3.438769881833017
1026.0,-29.701532305076125,5.014852353772026,34.996602778517335,24.195427062828117,5.047651380319917,-26.226571189319984,-39.75603935597462,1.5726902645635445,0.48665714692685924,-4.9869673603879106,40.00143451789604,42533.818069665416,25521.14918152838,25521.14918152838,68054.9672511938,77516.6719009551,77516.6719009551,25521.14918152838,103037.82108248348,103037.82108248348,103037.82108248348,127823.82008729139,91584.48976772072,56602.00544757218,38869.427022387266,24785.9990048079,0.0,63655.426027195164,21068.099154086714,1534.3712535673017,0.0,0.8869797644908715,2.8118962058112107,0.0014959135982669303,354836.1834227434,1554595.0811062087,4.381162783655863,1554595.0811062087,4.381162783655863,0.8499999999999999,0.09541084961521511,4.027634451161993,1.2671929052704947,1.0,0.0,4.027634451160523,1.284366108123881,1.2846754263425344,3.1358928156748864,19328.173210978322,1970.925159048026,4632.441516551485,4632.441516551485,5.509222100342243,5.014852353772026,-2.3685133776314267,7.383365731403453,3.4393770014763967,3.4393770014763967,0.9826791432789704,0.0,0.0,0.00024082083302518287,1.0001340737681716,0.00024078854959700582,198.6759834269671,0.0,6.447185885914986e-06,18.27132480068307,0.012820942948518469,8.10607021144396e-05,0.00015976013091074327,0.0006434554071782597,0.09541084961394006,0.07178394427193414,0.023626905342005906,0.09541105779630671,0.07178394427289345,0.023626905342321657,0.3759151176299053,0.3759151176299053,0.12372841084229377,0.0,5.451126526685073,5.468476659204384,5.398420745855901,5.473624507314753,5.4433840168288725,5.565525981638814,24785.9990048079,21068.099154086714,0.85,1.069114944295857,0.6681884125870734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497015350541467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97592703908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.119412092961,1534.3712535673017,0.3759151176299053,0.12372841084229377,6.112874298809886,3.4393770014763967
1027.0,-29.702816551548175,5.016715304776638,34.99690104440853,24.19572112793105,5.048193947836847,-26.227672939172514,-39.75705255344508,1.5730503354615406,0.4920594309221542,-4.986269419454151,40.00189356220259,42532.456972486594,25526.445879446575,25526.445879446575,68058.90285193318,77515.66133272194,77515.66133272194,25526.445879446575,103042.10721216851,103042.10721216851,103042.10721216851,127829.09379123095,91584.21716706686,56601.380270434325,38869.81877403615,24786.986579062435,0.0,63656.80535309859,21068.93859220307,1534.4054254944117,0.0,0.8869816514387323,2.81190692924289,0.0014959135982669303,354845.8353910813,1554614.8744592867,4.38109939418035,1554614.8744592867,4.38109939418035,0.85,0.09541388054332575,4.027634451161993,1.2671916299266743,1.0,0.0,4.0276344511620055,1.2843644913874186,1.2846737677508604,3.1358967630841237,19328.11568079315,1970.9192926017704,4632.441516551485,4632.441516551485,5.510365492633171,5.016715304776638,-2.366901404024765,7.383616708801403,3.4399738824455297,3.4399738824455297,0.9828496806987228,0.0,0.0,0.00024078854959700582,1.000133348601682,0.0002407564450617109,198.67704174550548,0.0,6.413941841468999e-06,18.17711117872314,0.012827356890359938,8.105142768261519e-05,0.00015973712191439063,0.000643362735351863,0.09541388054221049,0.07178411867729427,0.023629761864916218,0.09541374954112342,0.07178411867813334,0.023629761865192417,0.3759146827711289,0.3759146827711289,0.12374292597392424,0.0,5.4562984404103645,5.461995265038524,5.438993084425817,5.478328850376329,5.437406913873815,5.602688157271928,24786.986579062435,21068.93859220307,0.85,1.0691536038357021,0.6681525523714686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497092526568631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88171341712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.103536146107,1534.4054254944117,0.3759146827711289,0.12374292597392424,6.112874298809886,3.4399738824455297
1028.0,-29.704094770120093,5.0185362980620205,34.9971944899527,24.196075891982787,5.048817518063358,-26.228761161899726,-39.758044796157606,1.5734839098426205,0.49634312225117583,-4.985526307312747,40.002349679079764,42531.035072351224,25531.48080575417,25531.48080575417,68062.51587810539,77514.56842827403,77514.56842827403,25531.48080575417,103046.04923402819,103046.04923402819,103046.04923402819,127834.00940134905,91583.89259416862,56600.724932294965,38870.18629097073,24787.960167320853,0.0,63658.14645829158,21069.766142222725,1534.437837961275,0.0,0.8869837785224162,2.8119375268253792,0.0014959135982669303,354856.11226778023,1554634.5417743204,4.381027937884772,1554634.5417743204,4.381027937884772,0.85,0.095416849566047,4.027634451161993,1.26719015841838,1.0,0.0,4.027634451163598,1.2843625306489495,1.2846717653042345,3.1359015504189083,19328.047182281964,1970.9123076975281,4632.441516551485,4632.441516551485,5.511452376577545,5.0185362980620205,-2.3652773504654494,7.38381364852747,3.4405606265882076,3.4405606265882076,0.983017321882345,0.0,0.0,0.0002407564450617109,1.0001327240496793,0.00024072449513186,198.67809510642536,0.0,6.378434099006025e-06,18.076482236583075,0.012833735324458945,8.10423460135251e-05,0.00015971409904818581,0.000643270007662772,0.0954168495645036,0.07178427207018521,0.02363257749431838,0.09541703212256267,0.07178427207134633,0.023632577494700668,0.3759142539973011,0.3759142539973011,0.12375726508159908,0.0,5.461127650519018,5.455527096483195,5.478140230256315,5.481869429563915,5.4310779208286135,5.636216812921305,24787.960167320853,21069.766142222725,0.85,1.06918783635492,0.6681161397028311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497169285169291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.78108447498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.087757331616,1534.437837961275,0.3759142539973011,0.12375726508159908,6.112874298809886,3.4405606265882076
1029.0,-29.705366319102822,5.020314875308258,34.99748327216518,24.196350818406813,5.049346849096236,-26.229852806041414,-39.75904503660274,1.5738333360349022,0.5010530761866221,-4.9848617195372125,40.00280072923888,42529.675328914105,25536.570730451505,25536.570730451505,68066.24605936561,77513.53393398115,77513.53393398115,25536.570730451505,103050.10466443266,103050.10466443266,103050.10466443266,127839.06416984799,91583.58558356634,56600.09072008498,38870.549848312614,24788.959505415336,0.0,63659.509353727946,21070.615579603036,1534.4736291076827,0.0,0.8869855247909602,2.811953411855614,0.0014959135982669303,354865.3033888341,1554653.9908023337,4.380969274696499,1554653.9908023337,4.380969274696499,0.85,0.09541981579348281,4.027634451161993,1.2671888781292364,1.0,0.0,4.027634451163626,1.2843609629984734,1.2846701562389378,3.1359053780014183,19327.982390152712,1970.905700739061,4632.441516551485,4632.441516551485,5.512551132963167,5.020314875308258,-2.3637320463179745,7.384046921626233,3.441137818403926,3.441137818403926,0.983182233829693,0.0,0.0,0.00024072449513186,1.0001320328431393,0.00024069271578827154,198.6791429807746,0.0,6.3477512015604545e-06,17.989526905222327,0.012840083075660504,8.103319209591052e-05,0.0001596913030359495,0.0006431781936585399,0.09541981579259148,0.07178445217645454,0.023635363616136947,0.09541998464529473,0.07178445217712508,0.02363536361635774,0.3759138265728566,0.3759138265728566,0.1237714039566423,0.0,5.465830929133176,5.449154651994206,5.516486781633716,5.485914795723829,5.424937957223051,5.671208628672275,24788.959505415336,21070.615579603036,0.85,1.0692235417830722,0.6680804762819545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497245684255862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.694129143616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.07205646784,1534.4736291076827,0.3759138265728566,0.1237714039566423,6.112874298809886,3.441137818403926
1030.0,-29.706631501048317,5.022051804184625,34.9977671211938,24.196599271986656,5.049843393274272,-26.230941997161352,-39.760048664733745,1.5741538893870748,0.5056692650046557,-4.98421755652071,40.00323459220988,42528.35714420976,25541.56853483606,25541.56853483606,68069.92567904582,77512.52507673891,77512.52507673891,25541.56853483606,103054.09361157496,103054.09361157496,103054.09361157496,127843.97903910706,91583.2883691187,56599.48231294166,38870.895617974486,24789.885427532092,0.0,63660.78104550658,21071.40261340228,1534.5057683154637,0.0,0.8869872293872954,2.8119681440808506,0.0014959135982669303,354874.21221769176,1554672.6989020226,4.380912011573087,1554672.6989020226,4.380912011573087,0.85,0.09542273169796356,4.027634451161993,1.2671876126760617,1.0,0.0,4.027634451160225,1.2843595299829034,1.28466868206016,3.1359088768669054,19327.91966542346,1970.8993045967236,4632.441516551485,4632.441516551485,5.513630003439289,5.022051804184625,-2.3622226210451602,7.384274425229785,3.4417052497033103,3.4417052497033103,0.9833443570580886,0.0,0.0,0.00024069271578827154,1.00013137303387,0.00024066109940950765,198.6801856177349,0.0,6.313892748648916e-06,17.89357204967103,0.012846396968409153,8.102400813581986e-05,0.00015966870765245168,0.000643087187713527,0.09542273169711402,0.07178462077193558,0.023638110925178438,0.09542266650655981,0.07178462077257465,0.023638110925388905,0.3759134017230663,0.3759134017230663,0.1237853601742806,0.0,5.470396525691797,5.442873375990416,5.5539991215058535,5.489886821525374,5.418982109038552,5.705342888865459,24789.885427532092,21071.40261340228,0.85,1.0692599833229732,0.6680464242782264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497321685463196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59817428807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.05644661088,1534.5057683154637,0.3759134017230663,0.1237853601742806,6.112874298809886,3.4417052497033103
1031.0,-29.70789080986746,5.023749015646104,34.99804629263394,24.19691561898219,5.050408494933397,-26.23201904538269,-39.761035319510825,1.574536730448492,0.5095865414924106,-4.983536960106807,40.00366603443456,42526.99404325343,25546.33462462234,25546.33462462234,68073.32866787577,77511.51356732477,77511.51356732477,25546.33462462234,103057.84819194711,103057.84819194711,103057.84819194711,127848.65166287968,91583.01388880811,56598.85451776896,38871.2881900435,24790.803470932566,0.0,63662.09166097607,21072.18295029268,1534.5367063922015,0.0,0.8869891278734403,2.811996249687222,0.0014959135982669303,354883.6251141915,1554691.302788253,4.380848235215128,1554691.302788253,4.380848235215128,0.85,0.09542559170245059,4.027634451161993,1.2671862862305718,1.0,0.0,4.027634451163103,1.2843578054345044,1.2846669164877964,3.1359130875522845,19327.861738551783,1970.893397699702,4632.441516551485,4632.441516551485,5.514658853942687,5.023749015646104,-2.360706452039921,7.384455467686026,3.4422630813731954,3.4422630813731954,0.9835037375351987,0.0,0.0,0.00024066109940950765,1.0001307644950306,0.00024062963359698094,198.68122342419912,0.0,6.281548001370877e-06,17.801907035885066,0.012852678516410523,8.101498043274293e-05,0.00015964611897676472,0.000642996208785124,0.0954255917012884,0.07178477204891487,0.023640819652373534,0.09542574839407993,0.0717847720497891,0.023640819652661488,0.37591298021559116,0.37591298021559116,0.12379914522153124,0.0,5.474683122799661,5.4366563860406245,5.59018820443066,5.4931235015992,5.4130917878463265,5.73630521546022,24790.803470932566,21072.18295029268,0.85,1.0692914243281726,0.6680112596633682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497397306863318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.50650927428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.040921921936,1534.5367063922015,0.37591298021559116,0.12379914522153124,6.112874298809886,3.4422630813731954
