time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1032.0,-29.709144021654655,5.02540587166461,34.99832086118315,24.197133094444894,5.050867165888058,-26.233101249453853,-39.76203018156809,1.5748243936873134,0.5138902752348145,-4.9829405533821785,40.00409029754812,42525.691675036214,25551.17727777933,25551.17727777933,68076.86895281554,77510.53253792098,77510.53253792098,25551.17727777933,103061.7098157003,103061.7098157003,103061.7098157003,127853.44600381324,91582.7243368869,56598.241840302035,38871.64721842762,24791.73618811294,0.0,63663.38340654056,21072.975759896,1534.5705123463295,0.0,0.8869906244196188,2.8120095030309846,0.0014959135982669303,354891.8737976723,1554709.5972736669,4.38079796146593,1554709.5972736669,4.38079796146593,0.85,0.09542845042157558,4.027634451161993,1.2671851004520431,1.0,0.0,4.027634451162835,1.2843565255425027,1.284665595872333,3.135916212564693,19327.80063093737,1970.8871664571868,4632.441516551485,4632.441516551485,5.515704232095803,5.02540587166461,-2.3592721978972873,7.384678069561897,3.4428118265043826,3.4428118265043826,0.983660521858395,0.0,0.0,0.00024062963359698094,1.0001301326858725,0.00024059832389087662,198.68225621550928,0.0,6.2516661288427645e-06,17.717221809140394,0.012858930182539367,8.100587857609187e-05,0.00015962375502088908,0.000642906134945975,0.09542845042101075,0.0717849500697723,0.023643500351238453,0.09542846140398474,0.07178495007019717,0.023643500351378417,0.3759125610944714,0.3759125610944714,0.12381273806311019,0.0,5.478886759991042,5.430544032526882,5.6257230961085725,5.4968308286169645,5.4072367914291135,5.7690604350711965,24791.73618811294,21072.975759896,0.85,1.0693253375820668,0.6679772484518514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497472577966954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42182404754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.025472718558,1534.5705123463295,0.3759125610944714,0.12381273806311019,6.112874298809886,3.4428118265043826
1033.0,-29.710391043871347,5.027024212396541,34.99859076189041,24.197394993994408,5.051376359322342,-26.234172828939656,-39.76301212152464,1.5751581443906049,0.5174839899987091,-4.982310401335699,40.00450346306001,42524.36238672364,25555.799112168177,25555.799112168177,68080.16149889182,77509.52698503424,77509.52698503424,25555.799112168177,103065.32609720243,103065.32609720243,103065.32609720243,127857.93465314436,91582.42821990114,56597.620175330834,38872.00893841145,24792.608555941937,0.0,63664.617494353384,21073.717272550646,1534.6001629991579,0.0,0.8869923325782822,2.81203596118854,0.0014959135982669303,354900.5893638346,1554727.413380068,4.380740579120885,1554727.413380068,4.380740579120885,0.85,0.09543124149252662,4.027634451161993,1.2671838036784902,1.0,0.0,4.027634451162368,1.2843550298695083,1.2846640596245444,3.1359198644406012,19327.738137818655,1970.8807939325516,4632.441516551485,4632.441516551485,5.516701942346939,5.027024212396541,-2.3578326206288,7.384856833025341,3.443351226429375,3.443351226429375,0.9838146361226786,0.0,0.0,0.00024059832389087662,1.0001294912477572,0.00024056717254753403,198.6832839152645,0.0,6.22068305025131e-06,17.62941576441221,0.012865150865589618,8.099689586891721e-05,0.0001596014280219594,0.0006428162099558947,0.09543124149164572,0.07178510170708478,0.023646139784560934,0.09543138693585547,0.0717851017077474,0.023646139784779214,0.3759121460857198,0.3759121460857198,0.12382616157860477,0.0,5.482830120543156,5.424467117976178,5.660097917793337,5.499794391334433,5.401366031374721,5.798856797589053,24792.608555941937,21073.717272550646,0.85,1.0693563266115604,0.6679434206998143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449754748538026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.33401800281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.010103682092,1534.6001629991579,0.3759121460857198,0.12382616157860477,6.112874298809886,3.443351226429375
1034.0,-29.71163201667399,5.028603551094639,34.9988560395578,24.1975721315481,5.0517894740419305,-26.23524857179133,-39.764009742625035,1.575406029159347,0.5214752677879346,-4.981755616688026,40.004908598140354,42523.124392502716,25560.479356228407,25560.479356228407,68083.60374873113,77508.56722584304,77508.56722584304,25560.479356228407,103069.04658207145,103069.04658207145,103069.04658207145,127862.53290744517,91582.13655588448,56597.04850442985,38872.32005717182,24793.486325373724,0.0,63665.80638254555,21074.463376567666,1534.6319477052673,0.0,0.8869936867296839,2.812048449642671,0.0014959135982669303,354908.2626705272,1554744.8833561328,4.380695089084056,1554744.8833561328,4.380695089084056,0.8500000000000001,0.0954340268070738,4.027634451161993,1.2671827201033015,1.0,0.0,4.027634451161326,1.2843539353003284,1.284662924780566,3.135922536975905,19327.676584463414,1970.8745172371212,4632.441516551485,4632.441516551485,5.517712261428897,5.028603551094639,-2.356467859074697,7.385071410169336,3.4438817690029486,3.4438817690029486,0.9839662197151282,0.0,0.0,0.00024056717254753403,1.0001288643454522,0.00024053617601065485,198.68430663883362,0.0,6.189251193677547e-06,17.54033788288217,0.012871340116783295,8.098777065488414e-05,0.00015957940189264988,0.000642727496758662,0.09543402680667334,0.07178527523127536,0.023648751575397985,0.09543393303801219,0.07178527523157659,0.023648751575497215,0.37591173244192416,0.37591173244192416,0.12383940294558003,0.0,5.4867015612488785,5.418488569621559,5.693882184301572,5.503230884475954,5.395636676098036,5.83013293967133,24793.486325373724,21074.463376567666,0.85,1.069390425052352,0.6679115024004588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497622023561147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24494012128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.994816869628,1534.6319477052673,0.37591173244192416,0.12383940294558003,6.112874298809886,3.4438817690029486
1035.0,-29.71286696715979,5.030145813353823,34.99911669967892,24.197813076339685,5.052263892399961,-26.236312762440047,-39.764986688364274,1.5757096876802528,0.5248553833101255,-4.981161221402794,40.00530464734286,42521.82680654813,25564.928528897883,25564.928528897883,68086.75533544601,77507.61754180088,77507.61754180088,25564.928528897883,103072.54607069877,103072.54607069877,103072.54607069877,127866.85915673795,91581.87735780943,56596.43964095256,38872.70857428541,24794.31308603918,0.0,63667.02166032459,21075.166123133302,1534.6599810660603,0.0,0.8869952750235353,2.8120735344623653,0.0014959135982669303,354916.48398214317,1554761.9616801909,4.380641733615324,1554761.9616801909,4.380641733615324,0.85,0.09543674625797927,4.027634451161993,1.2671815046528359,1.0,0.0,4.027634451162393,1.284352579669218,1.2846615290107635,3.1359258469347266,19327.621882785177,1970.8689392183037,4632.441516551485,4632.441516551485,5.518672699386631,5.030145813353823,-2.355092799455802,7.385238612809625,3.4444032431975353,3.4444032431975353,0.9841152123421529,0.0,0.0,0.00024053617601065485,1.0001282402384655,0.00024050533354932828,198.68532440841355,0.0,6.158525438044556e-06,17.453261091418273,0.01287749864222134,8.097883547885221e-05,0.00015955734053180263,0.0006426386416616742,0.0954367462572481,0.07178542212782625,0.02365132412942185,0.09543669856976365,0.07178542212837623,0.023651324129603035,0.3759113218063661,0.3759113218063661,0.12385248568327362,0.0,5.490341286684782,5.412579769525848,5.726517414328839,5.506016604712897,5.390082463308374,5.858245324678194,24794.31308603918,21075.166123133302,0.85,1.06941951358588,0.6678783724706017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497696200876433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.15786332981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.979609679687,1534.6599810660603,0.3759113218063661,0.12385248568327362,6.112874298809886,3.4444032431975353
1036.0,-29.714096396551955,5.031651226204534,34.999372998517885,24.198012460861378,5.05270120292898,-26.23737569461339,-39.76596719641236,1.5759805009904682,0.528088283948307,-4.980606030576455,40.00569892645079,42520.56786147875,25569.350457914632,25569.350457914632,68089.91831939339,77506.64994965271,77506.64994965271,25569.350457914632,103076.00040756734,103076.00040756734,103076.00040756734,127871.16768923581,91581.58299905183,56595.85230965049,38873.03409933482,24795.16728166847,0.0,63668.201381003295,21075.8921894182,1534.6905719986928,0.0,0.8869966704588492,2.8120959764102995,0.0014959135982669303,354924.1631766776,1554778.9638155526,4.380594856940184,1554778.9638155526,4.380594856940184,0.85,0.09543945174952218,4.027634451161993,1.2671803677780553,1.0,0.0,4.02763445116196,1.284351377275288,1.2846602867129793,3.1359287827498545,19327.55976072644,1970.8626045312558,4632.441516551485,4632.441516551485,5.519627256287339,5.031651226204534,-2.353765004926216,7.38541623113075,3.444916164897547,3.444916164897547,0.9842617613992991,0.0,0.0,0.00024050533354932828,1.000127668165252,0.00024047463259419533,198.68633763695306,0.0,6.1279444342232815e-06,17.36659452658878,0.012883626586655563,8.096986863811068e-05,0.0001595354649112176,0.0006425505346585653,0.0954394517490521,0.07178558364409067,0.023653868104961444,0.09543951274512966,0.07178558364444419,0.023653868105077986,0.3759109138230936,0.3759109138230936,0.123865394332173,0.0,5.49380416661279,5.406723311471239,5.758278136712079,5.508694314524746,5.384360293853376,5.886430748971918,24795.16728166847,21075.8921894182,0.85,1.0694493772790854,0.6678462236906479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449777001893527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.071196764984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.964481771065,1534.6905719986928,0.3759109138230936,0.123865394332173,6.112874298809886,3.444916164897547
1037.0,-29.71531981815,5.033120443106857,34.99962488714179,24.198199447151296,5.05311667097809,-26.238435403085187,-39.766947145666904,1.576232255913198,0.531295931925456,-4.980069340805006,40.00608305774597,42519.332801019795,25573.69397172128,25573.69397172128,68093.02677274108,77505.72054571776,77505.72054571776,25573.69397172128,103079.41451743904,103079.41451743904,103079.41451743904,127875.40289104883,91581.3155611755,56595.27745710152,38873.37567119332,24795.988373609787,0.0,63669.36404480311,21076.590117568318,1534.719775798282,0.0,0.8869980085549576,2.8121165939478256,0.0014959135982669303,354931.586595392,1554795.5284912586,4.380549906547665,1554795.5284912586,4.380549906547665,0.85,0.09544211906657261,4.027634451161993,1.2671792688174177,1.0,0.0,4.027634451162339,1.2843502636899402,1.2846591334269617,3.13593150173115,19327.503320104126,1970.8568491894916,4632.441516551485,4632.441516551485,5.520564885783822,5.033120443106857,-2.3524690261897176,7.3855894692965744,3.445420540796435,3.445420540796435,0.9844058687989815,0.0,0.0,0.00024047463259419533,1.000127045530477,0.00024044408524783497,198.6873459232128,0.0,6.099860337322593e-06,17.287004195972226,0.012889726446992886,8.096090782466334e-05,0.000159513724769532,0.0006424629733149393,0.09544211906615545,0.07178574099846398,0.023656378067691473,0.09544217260565177,0.07178574099877777,0.02365637806779485,0.3759105071978666,0.3759105071978666,0.12387813241339331,0.0,5.497116263794624,5.400945180285078,5.789190645487906,5.5113652727304725,5.378859968443805,5.913913003970549,24795.988373609787,21076.590117568318,0.85,1.0694786699114054,0.6678146301429935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497843507687778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.99160643436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.949423303338,1534.719775798282,0.3759105071978666,0.12387813241339331,6.112874298809886,3.445420540796435
1038.0,-29.71653740404923,5.034553996494756,34.99987235655867,24.19836959978568,5.053504925625741,-26.239492580001734,-39.76792667582629,1.5764601015782818,0.5345301542974994,-4.979556099768291,40.00645810685076,42518.12127925095,25577.973593452218,25577.973593452218,68096.09487270316,77504.83324939657,77504.83324939657,25577.973593452218,103082.80684284879,103082.80684284879,103082.80684284879,127879.59177410761,91581.07685855665,56594.71282066842,38873.737819875816,24796.784931258826,0.0,63670.522751134646,21077.26719157,1534.7481982249083,0.0,0.8869992603171429,2.812134133949743,0.0014959135982669303,354938.6857884236,1554811.7016495126,4.380507856436717,1554811.7016495126,4.380507856436717,0.85,0.09544475345735487,4.027634451161993,1.26717823964078,1.0,0.0,4.02763445116306,1.2843492615655883,1.2846580918261075,3.1359339485681734,19327.45294382781,1970.8517122389208,4632.441516551485,4632.441516551485,5.521488722968951,5.034553996494756,-2.3512082367738336,7.38576223326859,3.445916506605643,3.445916506605643,0.984547573315898,0.0,0.0,0.00024044408524783497,1.0001264407499113,0.00024041368716094138,198.68834940889525,0.0,6.069371173336786e-06,17.20059790523645,0.012895795818166222,8.095195175962869e-05,0.00015949213348820628,0.000642376011526427,0.09544475345703037,0.07178589761630745,0.02365885584072291,0.09544467016506408,0.07178589761655152,0.02365885584080335,0.37591010250660073,0.37591010250660073,0.1238907037559931,0.0,5.5003196037810085,5.395277092977324,5.819328295192577,5.514086254065774,5.373587092032494,5.940904511900499,24796.784931258826,21077.26719157,0.85,1.069507394165217,0.6677834489507666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497916638031616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90520014363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.934444210772,1534.7481982249083,0.37591010250660073,0.1238907037559931,6.112874298809886,3.445916506605643
1039.0,-29.717749457334982,5.035952820164426,35.000115471987776,24.198528611473762,5.053896680108295,-26.240544426592407,-39.768894052226074,1.5766916493654901,0.5372179210606305,-4.979046365330524,40.00682621749789,42516.88321330155,25582.14115963959,25582.14115963959,68099.02437294114,77503.8865789578,77503.8865789578,25582.14115963959,103086.02773859739,103086.02773859739,103086.02773859739,127883.58904915288,91580.77796670828,56594.12091212101,38874.06339398585,24797.56131055549,0.0,63671.62470454135,21077.927113972168,1534.7756183942868,0.0,0.8870005193362538,2.812158402591082,0.0014959135982669303,354945.7365881737,1554827.5757258583,4.380465562627251,1554827.5757258583,4.380465562627251,0.85,0.09544734913422404,4.027634451161993,1.2671771088102837,1.0,0.0,4.027634451161395,1.2843482418273615,1.284657032798916,3.1359364384160355,19327.389865096557,1970.8452799984254,4632.441516551485,4632.441516551485,5.522388370848474,5.035952820164426,-2.3499675839559058,7.385920404120332,3.446404162616171,3.446404162616171,0.9846869036046203,0.0,0.0,0.00024041368716094138,1.000125867428092,0.00024038343071676116,198.68934834366667,0.0,6.039745710076223e-06,17.116639342356017,0.012901835563876298,8.094310771803965e-05,0.00015947057944290174,0.0006422891997109965,0.09544734913388,0.07178604826240166,0.023661300871478348,0.09544733458052593,0.07178604826266044,0.0236613008715636,0.3759097021864115,0.3759097021864115,0.12390311530791868,0.0,5.503319693544086,5.389629463417521,5.848581669445537,5.516264286391163,5.368014493435908,5.96661218868843,24797.56131055549,21077.927113972168,0.85,1.0695348939020244,0.6677524471944103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497989420243624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82124158075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.919541245985,1534.7756183942868,0.3759097021864115,0.12390311530791868,6.112874298809886,3.446404162616171
1040.0,-29.718955806981544,5.037317321987682,35.00035430356549,24.19867644729095,5.054258745467575,-26.241594108223726,-39.76986858816815,1.5768970467097692,0.5401005565789205,-4.978564100199844,40.007187663342975,42515.69973895872,25586.25978120935,25586.25978120935,68101.95952016808,77503.01492923133,77503.01492923133,25586.25978120935,103089.27471044069,103089.27471044069,103089.27471044069,127887.60379754385,91580.53977342584,56593.569224732055,38874.41172077088,24798.329087103164,0.0,63672.74080787404,21078.57972403769,1534.803265613613,0.0,0.887001662851725,2.812176927424328,0.0014959135982669303,354952.4075254111,1554843.1625143867,4.380427148963837,1554843.1625143867,4.380427148963837,0.85,0.09544991875646644,4.027634451161993,1.2671760840294888,1.0,0.0,4.027634451162652,1.284347344051697,1.284656095945596,3.135938630476799,19327.33959631161,1970.8401540089235,4632.441516551485,4632.441516551485,5.5232774531078075,5.037317321987682,-2.348764409414557,7.386081731402239,3.4468837310840126,3.4468837310840126,0.9848239231668607,0.0,0.0,0.00024038343071676116,1.0001252763277273,0.00024035332013545754,198.69034258645073,0.0,6.011633177364469e-06,17.036968424650905,0.012907847197053663,8.093419912492229e-05,0.00015944923159183887,0.0006422032183705975,0.0954499187562442,0.07178620252620793,0.02366371623003627,0.09544980576952934,0.07178620252637505,0.02366371623009139,0.3759093028254622,0.3759093028254622,0.12391536547302728,0.0,5.506210793321372,5.38408489122844,5.877080482453209,5.518664656778753,5.362829522151969,5.992038396339694,24798.329087103164,21078.57972403769,0.85,1.069562243686961,0.667722155502077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449806187243123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74157066305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.904708531692,1534.803265613613,0.3759093028254622,0.12391536547302728,6.112874298809886,3.4468837310840126
1041.0,-29.720156738213053,5.038648609624571,35.000588947862084,24.198831722047203,5.054639367451032,-26.24263705653921,-39.77083449773488,1.5771196857772023,0.542431973000987,-4.978075226097342,40.007543354649606,42514.504070226074,25590.24548357337,25590.24548357337,68104.74955379944,77502.09844167506,77502.09844167506,25590.24548357337,103092.34392524842,103092.34392524842,103092.34392524842,127891.42284451515,91580.2620692021,56593.01075188014,38874.72368591329,24799.07891926673,0.0,63673.80260518002,21079.21708137672,1534.829805726977,0.0,0.8870028607484737,2.81220342102652,0.0014959135982669303,354959.169981735,1554858.5012627046,4.380386908563913,1554858.5012627046,4.380386908563913,0.85,0.09545244659971527,4.027634451161993,1.2671750504570083,1.0,0.0,4.027634451159647,1.2843463653714062,1.2846550783556054,3.135941020082449,19327.28098905888,1970.8341777323428,4632.441516551485,4632.441516551485,5.524137842245971,5.038648609624571,-2.347573227756436,7.386221837381006,3.447355277167635,3.447355277167635,0.9849586506193243,0.0,0.0,0.00024035332013545754,1.0001247148322856,0.0002403233482493863,198.69133237220132,0.0,5.982681714693416e-06,16.95491997944114,0.012913829878768357,8.092537028306457e-05,0.00015942794985239296,0.0006421175033036245,0.09545244659942678,0.07178634782825577,0.02366609877117102,0.09545248446544854,0.07178634782847274,0.02366609877124254,0.37590890671896554,0.37590890671896554,0.12392746025421626,0.0,5.508890069285485,5.378568623857689,5.904636528908895,5.520507199098347,5.357439008281688,6.015834204707119,24799.07891926673,21079.21708137672,0.85,1.0695882257275295,0.6676922428183584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498133984361543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65952221784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.889949678529,1534.829805726977,0.37590890671896554,0.12392746025421626,6.112874298809886,3.447355277167635
1042.0,-29.721352364738195,5.039946726274942,35.00081945341048,24.198947916179918,5.054967715071178,-26.243680457692996,-39.77180044222621,1.5772958080257922,0.5450054214912257,-4.977629279479428,40.00789208525627,42513.331473399165,25594.22600195546,25594.22600195546,68107.55747535462,77501.23521016918,77501.23521016918,25594.22600195546,103095.46121212465,103095.46121212465,103095.46121212465,127895.28569801828,91580.01431610489,56592.452079022456,38875.069152313816,24799.824485893638,0.0,63674.89363820745,21079.85081300959,1534.8571726879711,0.0,0.8870038656641179,2.812221754388428,0.0014959135982669303,354965.338722559,1554873.5399504607,4.380353150947367,1554873.5399504607,4.380353150947367,0.85,0.09545495614810484,4.027634451161993,1.2671740932622928,1.0,0.0,4.027634451160595,1.2843456038717342,1.2846542781766306,3.135942879409137,19327.228702751574,1970.8288460128153,4632.441516551485,4632.441516551485,5.524997112323719,5.039946726274942,-2.3464302759732916,7.386377002248233,3.4478190778080764,3.4478190778080764,0.9850911650880219,0.0,0.0,0.0002403233482493863,1.000124165129955,0.00024029351217421982,198.69231779451914,0.0,5.95515397720202e-06,16.876906371390525,0.01291978503274556,8.09165420123449e-05,0.0001594068062370414,0.0006420323445500124,0.09545495614799934,0.07178650272872747,0.023668453419271873,0.09545491687251613,0.07178650272880681,0.023668453419298026,0.3759085112368085,0.3759085112368085,0.12393939253297406,0.0,5.511475809875435,5.3731420873622255,5.931540992514556,5.522634700970627,5.352289253341155,6.0400484670356605,24799.824485893638,21079.85081300959,0.85,1.0696139967242504,0.6676623869205724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498205773074955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.58150860979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.875259162623,1534.8571726879711,0.3759085112368085,0.12393939253297406,6.112874298809886,3.4478190778080764
1043.0,-29.722542556728257,5.041212735624432,35.00104581737239,24.199072422366612,5.0553091557593905,-26.24471765727431,-39.772761671897,1.5774842563053175,0.5471630035438579,-4.977177329390943,40.00823245583047,42512.16278247927,25598.07887806123,25598.07887806123,68110.2416605405,77500.35276952545,77500.35276952545,25598.07887806123,103098.43164758668,103098.43164758668,103098.43164758668,127898.96761409975,91579.75046256259,56591.9003842131,38875.388975943875,24800.535966513064,0.0,63675.92494245694,21080.455571536102,1534.8825216405703,0.0,0.8870049313089763,2.812246218218347,0.0014959135982669303,354971.5905947031,1554888.2182254884,4.380317353342278,1554888.2182254884,4.380317353342278,0.8499999999999999,0.09545742074486906,4.027634451161993,1.2671730723278598,1.0,0.0,4.027634451162168,1.2843447844687788,1.284653420254941,3.1359448801186773,19327.173018574256,1970.8231678069735,4632.441516551485,4632.441516551485,5.525828828405184,5.041212735624432,-2.3452992397809522,7.3865119754053845,3.448275090680313,3.448275090680313,0.9852214544800894,0.0,0.0,0.00024029351217421982,1.0001236019281103,0.0002402638151034179,198.69329874628522,0.0,5.928198928719215e-06,16.800515763990255,0.012925713231674279,8.090775771662118e-05,0.00015938575445759864,0.0006419475556778705,0.09545742074469701,0.07178664562903601,0.023670775115660993,0.09545743842828909,0.0717866456291654,0.023670775115703663,0.3759081180202848,0.3759081180202848,0.12395117365112499,0.0,5.513883599321559,5.3677580527077,5.957596389827302,5.524340332934798,5.347086603336152,6.062717564575166,24800.535966513064,21080.455571536102,0.85,1.069638826952114,0.6676332196335887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498277245359616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.50511800239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.86063488663,1534.8825216405703,0.3759081180202848,0.12395117365112499,6.112874298809886,3.448275090680313
1044.0,-29.723727432594256,5.04244686770329,35.00126811415317,24.19917118912565,5.055613499285212,-26.245753781630413,-39.773726428952045,1.577639848321405,0.5494603355086838,-4.976757896571324,40.008566710737924,42511.03197544904,25601.904150537182,25601.904150537182,68112.93612598622,77499.51625672354,77499.51625672354,25601.904150537182,103101.42040726072,103101.42040726072,103101.42040726072,127902.66383971757,91579.51537183975,56591.36944261682,38875.717699136585,24801.243432456842,0.0,63676.96113159343,21081.056917588314,1534.908470191601,0.0,0.8870058538227165,2.8122650699872436,0.0014959135982669303,354977.39272942377,1554902.6328680078,4.38028636390715,1554902.6328680078,4.38028636390715,0.8499999999999999,0.09545986421235853,4.027634451161993,1.2671721305185932,1.0,0.0,4.027634451160543,1.2843441183821183,1.2846527158649719,3.1359465064826892,19327.123404559665,1970.8181085854667,4632.441516551485,4632.441516551485,5.526654585721772,5.04244686770329,-2.3442081923389533,7.3866550600422425,3.448723581377867,3.448723581377867,0.9853495946793905,0.0,0.0,0.0002402638151034179,1.0001230510080794,0.00024023425403628355,198.69427532497852,0.0,5.900608960737082e-06,16.722325794728892,0.012931613840635016,8.089894207194188e-05,0.000159364873031476,0.0006418634529266296,0.09545986421230998,0.0717867948544628,0.023673069357847184,0.09545979140771055,0.07178679485449929,0.023673069357859226,0.3759077255770216,0.3759077255770216,0.1239628002670777,0.0,5.516198202206851,5.362466088998019,5.982994515712505,5.526218232079998,5.342100690457642,6.0854227772856575,24801.243432456842,21081.056917588314,0.85,1.0696637357619108,0.6676045970158133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498348393445568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42692803312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.846079628272,1534.908470191601,0.3759077255770216,0.1239628002670777,6.112874298809886,3.448723581377867
1045.0,-29.72490671772345,5.043650286538266,35.00148642887685,24.19928682446482,5.0559435568154605,-26.246782301851503,-39.774678683001525,1.5778191409436497,0.5512253597343033,-4.976325931106168,40.00889531099994,42509.87351448603,25605.589739802756,25605.589739802756,68115.46325428878,77498.64389717864,77498.64389717864,25605.589739802756,103104.2336369814,103104.2336369814,103104.2336369814,127906.16362092715,91579.25258875999,56590.818923588224,38876.03740574641,24801.92998394575,0.0,63677.96738969216,21081.640486353885,1534.9330024880308,0.0,0.8870068604599093,2.8122923331721807,0.0014959135982669303,354983.36830962327,1554916.8037540892,4.380252548614788,1554916.8037540892,4.380252548614788,0.8499999999999999,0.0954622644464992,4.027634451161993,1.267171168928035,1.0,0.0,4.027634451162486,1.2843433412159246,1.2846519005435073,3.1359484040684293,19327.067946294894,1970.8124534162935,4632.441516551485,4632.441516551485,5.527450189779029,5.043650286538266,-2.3431236003444273,7.386773886882693,3.4491645657810297,3.4491645657810297,0.9854755902231513,0.0,0.0,0.00024023425403628355,1.0001224715512493,0.0002402048357774283,198.69524730414594,0.0,5.873614812091624e-06,16.64582437746766,0.012937487455447108,8.089024154653239e-05,0.00015934401248975116,0.0006417794342901086,0.09546226444636743,0.07178693266383507,0.02367533178253237,0.09546235090874397,0.07178693266393413,0.02367533178256508,0.3759073357486479,0.3759073357486479,0.12397428077707014,0.0,5.5183120244128645,5.3572016027004565,6.0074970305819875,5.527551290840449,5.336969974214014,6.106365395220507,24801.92998394575,21081.640486353885,0.85,1.069686518689272,0.6675758548374661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498419224402266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35042661586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.831591196531,1534.9330024880308,0.3759073357486479,0.12397428077707014,6.112874298809886,3.4491645657810297
1046.0,-29.726081081628593,5.0448228156517585,35.001700795068,24.19935461310672,5.05621008896344,-26.247812745159596,-39.775638725236035,1.5779417524943873,0.5533545230319419,-4.975944105991316,40.00921692381175,42508.76873136741,25609.296506380975,25609.296506380975,68118.06523774838,77497.83502133282,77497.83502133282,25609.296506380975,103107.13152771379,103107.13152771379,103107.13152771379,127909.74574413402,91579.02558498034,56590.29456967929,38876.36779477894,24802.614216420236,0.0,63678.98201119917,21082.2220839572,1534.958636690755,0.0,0.8870076375731695,2.8123090013184577,0.0014959135982669303,354988.65034064435,1554930.6734009013,4.380226443602639,1554930.6734009013,4.380226443602639,0.85,0.09546465180710595,4.027634451161993,1.267170266681351,1.0,0.0,4.027634451161197,1.2843428287377896,1.2846513501571541,3.13594965537373,19327.02003896491,1970.807568228183,4632.441516551485,4632.441516551485,5.528250365359222,5.0448228156517585,-2.3420914118532283,7.386914227504986,3.4495983419090868,3.4495983419090868,0.9855995262597391,0.0,0.0,0.0002402048357774283,1.0001219616136687,0.00024017554358056947,198.69621523549532,0.0,5.845268218501964e-06,16.565490131234565,0.01294333272366561,8.088147073791783e-05,0.00015932336503951045,0.0006416962739081906,0.09546465180715585,0.07178708295019885,0.023677568856957005,0.0954645946225311,0.07178708295016133,0.02367756885694463,0.3759069461511728,0.3759069461511728,0.1239856070006433,0.0,5.520372043898988,5.352039619815798,6.031469729537491,5.529298629023231,5.332122123323927,6.128121279139293,24802.614216420236,21082.2220839572,0.85,1.0697103359122246,0.6675478688382837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498489721804464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.27009236963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.817175270024,1534.958636690755,0.3759069461511728,0.1239856070006433,6.112874298809886,3.4495983419090868
1047.0,-29.7272499054356,5.045965795583793,35.00191123385428,24.199448071327083,5.056512738822159,-26.248834589433287,-39.77658989662302,1.5780974228197264,0.5548701487134622,-4.975540005856868,40.00953125511533,42507.65117795209,25612.84240815575,25612.84240815575,68120.49358610784,77496.98407632095,77496.98407632095,25612.84240815575,103109.8264844767,103109.8264844767,103109.8264844767,127913.0893941563,91578.76889884948,56589.76965611036,38876.665825265685,24803.262909679594,0.0,63679.92873494528,21082.773473227655,1534.981789107555,0.0,0.887008554198797,2.8123362762910453,0.0014959135982669303,354994.24058343587,1554944.2291208843,4.380195652090921,1554944.2291208843,4.380195652090921,0.85,0.09546698936284413,4.027634451161993,1.2671693699294702,1.0,0.0,4.027634451162343,1.2843421614515123,1.284650645087421,3.135951284671774,19326.965867412382,1970.8020442671436,4632.441516551485,4632.441516551485,5.529015815233139,5.045965795583793,-2.341057999747167,7.38702379533096,3.450024805335887,3.450024805335887,0.9857213729531106,0.0,0.0,0.00024017554358056947,1.000121387384688,0.0002401463928380006,198.69717860882935,0.0,5.8202486517819835e-06,16.49458467915014,0.012949152972317392,8.087278183908031e-05,0.00015930276174148917,0.0006416132913552725,0.09546698936277395,0.07178721590654684,0.023679773456227116,0.09546705907957045,0.07178721590659962,0.023679773456244512,0.37590655944729956,0.37590655944729956,0.12399679398792553,0.0,5.522234123846317,5.346901625484463,6.054568920156385,5.5304101545703475,5.32712255585767,6.1477679173110005,24803.262909679594,21082.773473227655,0.85,1.0697325662791726,0.6675203949250873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498559925666752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19918691755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.802818622533,1534.981789107555,0.37590655944729956,0.12399679398792553,6.112874298809886,3.450024805335887
1048.0,-29.7284136180823,5.047079090491147,35.00211783437367,24.19949787380176,5.056758851735063,-26.24985748701131,-39.7775411727838,1.5782027206640197,0.5566792894470609,-4.975182552567904,40.00984032823448,42506.55621484228,25616.40461111755,25616.40461111755,68122.96082595983,77496.18510748199,77496.18510748199,25616.40461111755,103112.58971859954,103112.58971859954,103112.58971859954,127916.50760221381,91578.53923670614,56589.24250362113,38876.99637009446,24803.917883614264,0.0,63680.91425370872,21083.330201072124,1535.0064534883086,0.0,0.8870092528039599,2.812354285341914,0.0014959135982669303,354999.1855804071,1554957.5581656967,4.380172184404913,1554957.5581656967,4.380172184404913,0.85,0.0954693160022088,4.027634451161993,1.2671684775734327,1.0,0.0,4.027634451162188,1.284341729362993,1.284650175453655,3.1359523396935924,19326.917399056034,1970.7971018702651,4632.441516551485,4632.441516551485,5.529784784026177,5.047079090491147,-2.3400738468157996,7.387152937306947,3.450444308974804,3.450444308974804,0.9858412311356582,0.0,0.0,0.0002401463928380006,1.000120857689902,0.0002401173728070178,198.69813777757707,0.0,5.792170302786386e-06,16.415010638096618,0.012954945142620179,8.086409284616242e-05,0.00015928229999183818,0.0006415308789074471,0.09546931600230046,0.07178736197100415,0.023681954031296314,0.095469279595578,0.07178736197093522,0.023681954031273583,0.3759061730722914,0.3759061730722914,0.1240078325751352,0.0,5.5240322459708295,5.3418527856930496,6.077137885727495,5.531861842014962,5.322341152226215,6.168125146897182,24803.917883614264,21083.330201072124,0.85,1.0697547550048312,0.6674928699279273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498629798983986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11961287649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.788533816212,1535.0064534883086,0.3759061730722914,0.1240078325751352,6.112874298809886,3.450444308974804
1049.0,-29.729572253899324,5.048163850241819,35.00232060482322,24.19956992324444,5.057029830677074,-26.250873327744415,-39.778487594425656,1.5783309045219573,0.558073703641071,-4.974810368471221,40.01014196370758,42505.46309364038,25619.828829919443,25619.828829919443,68125.29192355982,77495.37559711124,77495.37559711124,25619.828829919443,103115.20442703068,103115.20442703068,103115.20442703068,127919.74348713682,91578.30705213762,56588.72522243355,38877.31314411563,24804.539060106137,0.0,63681.85220422177,21083.858201090217,1535.0289110829883,0.0,0.8870100531512228,2.812379426209476,0.0014959135982669303,355004.33442032704,1554970.5665388722,4.3801452990086,1554970.5665388722,4.3801452990086,0.85,0.09547159733183395,4.027634451161993,1.267167619834654,1.0,0.0,4.027634451162221,1.2843411900140134,1.2846495987015845,3.1359536566121093,19326.868398362043,1970.7921051900541,4632.441516551485,4632.441516551485,5.530523966332021,5.048163850241819,-2.3390935031331996,7.387257353375018,3.450856762597829,3.450856762597829,0.9859590750279511,0.0,0.0,0.0002401173728070178,1.0001203315459277,0.00024008848258874843,198.69909276992814,0.0,5.766226114531743e-06,16.341484808582962,0.012960711368734711,8.085544905100326e-05,0.00015926192375601453,0.0006414488108780588,0.09547159733183774,0.07178749351791319,0.023684103813924544,0.0954716159371952,0.07178749351791033,0.023684103813923624,0.37590578894375454,0.37590578894375454,0.12401873567476103,0.0,5.52566980009675,5.336853156521158,6.098907686528946,5.532884072112267,5.3175664202704525,6.186725443161379,24804.539060106137,21083.858201090217,0.85,1.069775604281866,0.6674658732809674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498699367389682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.046087046976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.774312442674,1535.0289110829883,0.37590578894375454,0.12401873567476103,6.112874298809886,3.450856762597829
1050.0,-29.730725902961943,5.049220178474137,35.00251964619252,24.19960593050348,5.05726231646655,-26.25188852923138,-39.779433876369126,1.578424942735825,0.5595002623675214,-4.97447201721099,40.01043888088024,42504.39101387644,25623.240612121834,25623.240612121834,68127.63162599827,77494.57600356566,77494.57600356566,25623.240612121834,103117.8166156875,103117.8166156875,103117.8166156875,127922.9804182864,91578.06718755462,56588.2114120331,38877.617528357245,24805.1638025989,0.0,63682.781330956146,21084.389232209065,1535.0524235363746,0.0,0.8870106986417232,2.8124002067979785,0.0014959135982669303,355009.0152635386,1554983.371510295,4.380123615610053,1554983.371510295,4.380123615610053,0.85,0.09547386301104963,4.027634451161993,1.2671667741844432,1.0,0.0,4.027634451161014,1.2843408100266327,1.2846491815161394,3.135954584420995,19326.817776862496,1970.7869432336727,4632.441516551485,4632.441516551485,5.5312604639629575,5.049220178474137,-2.3381524342890696,7.3873726127632064,3.4512624636067666,3.4512624636067666,0.9860749896019333,0.0,0.0,0.00024008848258874843,1.0001198147428123,0.00024005971989514958,198.7000436600212,0.0,5.740460160047122e-06,16.268464093573545,0.012966451828894759,8.084680738566781e-05,0.00015924167520308064,0.000641367257108676,0.09547386301115313,0.07178763372082336,0.023686229290329767,0.09547385322723974,0.07178763372074552,0.0236862292903041,0.37590540623194574,0.37590540623194574,0.12402949694763413,0.0,5.527210666709664,5.331913501147312,6.120103775385019,5.5339722795785065,5.312801978718198,6.205560498799343,24805.1638025989,21084.389232209065,0.85,1.0697967362942655,0.6674393003186105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498768632927814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.97306633197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.760153984536,1535.0524235363746,0.37590540623194574,0.12402949694763413,6.112874298809886,3.4512624636067666
1051.0,-29.731874549219974,5.050248898722459,35.002714967092395,24.199646233487897,5.057500095623054,-26.25289869801373,-39.78037558319045,1.5785242444167416,0.5606565969372923,-4.974132904474212,40.01072859082417,42503.32168873629,25626.55357020133,25626.55357020133,68129.87525893762,77493.77252992592,77493.77252992592,25626.55357020133,103120.32610012725,103120.32610012725,103120.32610012725,127926.08779529274,91577.82356718578,56587.700476460566,38877.91454525024,24805.761695165496,0.0,63683.676240415734,21084.897440890672,1535.0744479271684,0.0,0.8870113740597085,2.812424605059872,0.0014959135982669303,355013.70668981964,1554995.865736639,4.380100926906634,1554995.865736639,4.380100926906634,0.85,0.09547609160849399,4.027634451161993,1.2671659779874607,1.0,0.0,4.02763445116287,1.2843404051698621,1.2846487396191495,3.135955572953662,19326.766362734423,1970.7817004516755,4632.441516551485,4632.441516551485,5.531975628540356,5.050248898722459,-2.3372249451835083,7.387473843905967,3.4516613957072524,3.4516613957072524,0.9861889702020721,0.0,0.0,0.00024005971989514958,1.0001192962582812,0.00024003108508482778,198.70099043452333,0.0,5.715148473871201e-06,16.196730774950982,0.01297216697736863,8.08382083490224e-05,0.00015922151154612718,0.0006412860452692688,0.09547609160856518,0.0717877653068238,0.02368832630174138,0.09547612402403811,0.07178776530677027,0.02368832630172372,0.3759050249588437,0.3759050249588437,0.12404012446711424,0.0,5.528606728739646,5.327011684246088,6.140599023228219,5.534789501411524,5.308052904130022,6.22325280447086,24805.761695165496,21084.897440890672,0.85,1.069816933961802,0.6674131299876545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498837600975056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.901333013346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.74605680652,1535.0744479271684,0.3759050249588437,0.12404012446711424,6.112874298809886,3.4516613957072524
1052.0,-29.73301859419254,5.051250359028324,35.002906646805016,24.199668899551057,5.057716100049163,-26.25390690250615,-39.781316940765805,1.5786044083627453,0.5617885708065842,-4.973814698217612,40.01101316934307,42502.27093218078,25629.824763296143,25629.824763296143,68132.09569547692,77492.9857337762,77492.9857337762,25629.824763296143,103122.81049707234,103122.81049707234,103122.81049707234,127929.16507136251,91577.58595214687,56587.1975523347,38878.20933312463,24806.35457429018,0.0,63684.563907414806,21085.401388146653,1535.096736892456,0.0,0.8870119617997124,2.8124468864929058,0.0014959135982669303,355018.10893142613,1555008.1387355588,4.3800811835091995,1555008.1387355588,4.3800811835091995,0.85,0.09547829777579579,4.027634451161993,1.2671651746472348,1.0,0.0,4.0276344511621325,1.2843400895171886,1.284648387111947,3.135956343678463,19326.71621598314,1970.7765869061443,4632.441516551485,4632.441516551485,5.53268177735694,5.051250359028324,-2.336326709790677,7.387577068819001,3.452053759946286,3.452053759946286,0.9863010742703675,0.0,0.0,0.00024003108508482778,1.0001188194634554,0.0002400025681084572,198.7019334242883,0.0,5.689765171846789e-06,16.1247944970138,0.012977856742540478,8.082961334647504e-05,0.00015920147173835274,0.0006412053322490818,0.09547829777591922,0.07178789946707992,0.023690398308839306,0.09547833000284286,0.0717878994669871,0.02369039830880869,0.3759046438391375,0.3759046438391375,0.12405061659691773,0.0,5.529894534980997,5.322163582963412,6.1604928750428485,5.535603269024193,5.303379680906403,6.240699820416694,24806.35457429018,21085.401388146653,0.85,1.0698368884888334,0.6673873278612846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498906270563774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82939673541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.732021396385,1535.096736892456,0.3759046438391375,0.12405061659691773,6.112874298809886,3.452053759946286
1053.0,-29.73415776171699,5.052225115398346,35.00309470287949,24.199693102296465,5.057921953423556,-26.254911731651028,-39.78225773954762,1.578675923357526,0.5629548760970238,-4.973506990998377,40.01129097677677,42501.239100076586,25633.029235597325,25633.029235597325,68134.26833567391,77492.2462283457,77492.2462283457,25633.029235597325,103125.27546394302,103125.27546394302,103125.27546394302,127932.20307561319,91577.38954983841,56586.7073963278,38878.53572612289,24806.92761167016,0.0,63685.46333779305,21085.888469919635,1535.1182028695112,0.0,0.8870125206744078,2.8124674968463284,0.0014959135982669303,355022.36596427497,1555020.1197889517,4.380062409773444,1555020.1197889517,4.380062409773444,0.85,0.09548047399535377,4.027634451161993,1.267164422958158,1.0,0.0,4.027634451162821,1.2843398140547857,1.2846480749560263,3.135957016271542,19326.67476684861,1970.772360270695,4632.441516551485,4632.441516551485,5.533373523229979,5.052225115398346,-2.3354498533131225,7.387674968711469,3.452439615303093,3.452439615303093,0.9864113186580266,0.0,0.0,0.0002400025681084572,1.0001183139713632,0.00023997417581069245,198.7028724015889,0.0,5.6663783402477845e-06,16.05851621626222,0.012983523120880726,8.08210242899867e-05,0.0001591815438184705,0.0006411250698724241,0.09548047399548154,0.071788029936213,0.02369244405926854,0.09548042498005518,0.07178802993611695,0.023692444059236817,0.3759042628330176,0.3759042628330176,0.12406097759378609,0.0,5.531100703923471,5.317408711524479,6.179772742807643,5.536461867095397,5.29897760320722,6.2575026040825605,24806.92761167016,21085.888469919635,0.85,1.069855894339404,0.6673617003404128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498974665690232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.763118454655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.718039877129,1535.1182028695112,0.3759042628330176,0.12406097759378609,6.112874298809886,3.452439615303093
1054.0,-29.735291818407273,5.053173780876151,35.00327921512686,24.199707141984277,5.058125094207975,-26.255912231636334,-39.78319033104924,1.5787455074369723,0.5638070154041657,-4.9732063078728395,40.01156386184201,42500.195229780955,25636.160142663386,25636.160142663386,68136.35537244435,77491.47651955982,77491.47651955982,25636.160142663386,103127.6366622232,103127.6366622232,103127.6366622232,127935.12709815163,91577.15978288876,56586.20197473349,38878.84200906141,24807.49043592843,0.0,63686.332444989835,21086.366870539165,1535.1393085496923,0.0,0.8870130616554661,2.8124913918490773,0.0014959135982669303,355026.52585968765,1555031.8886223608,4.380044237136622,1555031.8886223608,4.380044237136622,0.85,0.09548262216639809,4.027634451161993,1.2671636141231288,1.0,0.0,4.02763445116408,1.284339547362072,1.284647771732053,3.135957667452056,19326.626276373725,1970.7674156183534,4632.441516551485,4632.441516551485,5.534049388657503,5.053173780876151,-2.3345915309644614,7.387765311840613,3.452819084073097,3.452819084073097,0.9865197383065991,0.0,0.0,0.00023997417581069245,1.000117784224138,0.00023994591396738074,198.70380717395057,0.0,5.641631119938125e-06,15.988382593904646,0.012989164752000664,8.081251099485685e-05,0.0001591616648158356,0.0006410450045165572,0.09548262216652781,0.07178815793463185,0.023694464231895963,0.09548260715563893,0.07178815793453432,0.023694464231863773,0.37590388434164296,0.37590388434164296,0.12407120969850854,0.0,5.5321787896839965,5.312695910862828,6.198406538956931,5.5370133232769945,5.294419617645531,6.2735376521105195,24807.49043592843,21086.366870539165,0.85,1.0698740649149219,0.667336202261156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499042769836796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6929848323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.704117934582,1535.1393085496923,0.37590388434164296,0.12407120969850854,6.112874298809886,3.452819084073097
1055.0,-29.736421413303358,5.054096746877697,35.00346024251605,24.19970801509919,5.05831094449028,-26.2569104443685,-39.78412631023673,1.5787999755553865,0.5646217940430915,-4.972922446301913,40.01183137704268,42499.184813609725,25639.244079814507,25639.244079814507,68138.42889342424,77490.72375290125,77490.72375290125,25639.244079814507,103129.96783271576,103129.96783271576,103129.96783271576,127938.01205337288,91576.93815814643,56585.7213929256,38879.129739134245,24808.044220657113,0.0,63687.173959791355,21086.837587558544,1535.1603508686708,0.0,0.8870135365799273,2.8125138155396603,0.0014959135982669303,355030.45306710404,1555043.425932614,4.380028283485576,1555043.425932614,4.380028283485576,0.8499999999999999,0.09548474665141388,4.027634451161993,1.267162867379375,1.0,0.0,4.027634451162709,1.2843393510663448,1.2846475390895302,3.1359581467452355,19326.579504246496,1970.7626461887085,4632.441516551485,4632.441516551485,5.53471511474171,5.054096746877697,-2.3337587172307246,7.387855464108421,3.453192306684565,3.453192306684565,0.9866263733384472,0.0,0.0,0.00023994591396738074,1.0001173218772195,0.0002399177663646525,198.70473827626165,0.0,5.615735863791566e-06,15.914995437985299,0.012994780487864456,8.080396760824999e-05,0.00015914194635913075,0.0006409655857810089,0.09548474665157004,0.0717882867703184,0.02369645988125164,0.09548472835332879,0.07178828677020098,0.02369645988121289,0.37590350724444416,0.37590350724444416,0.12408131234774811,0.0,5.533154036924088,5.308037521247627,6.2164587849519535,5.537544240345028,5.28994670153503,6.289230407842297,24808.044220657113,21086.837587558544,0.85,1.0698924863025507,0.6673115192776715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449911056904268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61959767638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.69026040683,1535.1603508686708,0.37590350724444416,0.12408131234774811,6.112874298809886,3.453192306684565
