time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1056.0,-29.737545979338925,5.0549945424391565,35.003637817018074,24.19970497665929,5.058488064735044,-26.257905003501683,-39.78505792384965,1.5788470888976556,0.5653632362282224,-4.972648305410196,40.01209285389906,42498.17812208408,25642.264532624817,25642.264532624817,68140.4426547089,77489.99030800443,77489.99030800443,25642.264532624817,103132.25484062925,103132.25484062925,103132.25484062925,127940.83643018012,91576.73029057428,56585.23880987858,38879.43497855078,24808.58158955088,0.0,63688.01656810166,21087.294351118246,1535.1807428676273,0.0,0.8870139839460979,2.812536064808563,0.0014959135982669303,355034.24582187994,1555054.702885603,4.380013255582593,1555054.702885603,4.380013255582593,0.85,0.09548684304011612,4.027634451161993,1.2671621931670236,1.0,0.0,4.0276344511601545,1.2843391889179716,1.2846473407492969,3.135958542661296,19326.535635459877,1970.7581728174125,4632.441516551485,4632.441516551485,5.5353671365318435,5.0549945424391565,-2.332945965990541,7.387940508429697,3.453559357729825,3.453559357729825,0.9867312450656643,0.0,0.0,0.0002399177663646525,1.0001168006168477,0.00023988974709421648,198.7056652410044,0.0,5.593062033215972e-06,15.850737802134065,0.013000373549897672,8.079546489863073e-05,0.00015912230146602178,0.0006408864633327338,0.09548684304027255,0.07178841268650084,0.023698430353771713,0.09548680023647398,0.07178841268638324,0.023698430353732886,0.37590313142165566,0.37590313142165566,0.12409128857442275,0.0,5.534031558784761,5.303443030719109,6.2339213067024275,5.5380115416384115,5.285589190935298,6.304314477576895,24808.58158955088,21087.294351118246,0.85,1.069909950513944,0.6672868839719751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499178102102863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.555340040526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.676454461796,1535.1807428676273,0.37590313142165566,0.12409128857442275,6.112874298809886,3.453559357729825
1057.0,-29.738666235614645,5.055867611259502,35.00381198729162,24.19968807315456,5.058652388547189,-26.258896962764517,-39.785989083442814,1.5788831156969456,0.5659626998103704,-4.9723872692700635,40.01234884244272,42497.18834702987,25645.231741558575,25645.231741558575,68142.42008858845,77489.25273277986,77489.25273277986,25645.231741558575,103134.48447433843,103134.48447433843,103134.48447433843,127943.59165616962,91576.51137376527,56584.766429901545,38879.716604293026,24809.107181831198,0.0,63688.82378612422,21087.741104556517,1535.2008250251367,0.0,0.8870143845708693,2.812558641876771,0.0014959135982669303,355037.8573012262,1555065.7431989545,4.379999797823205,1555065.7431989545,4.379999797823205,0.85,0.09548891445857734,4.027634451161993,1.2671614744467665,1.0,0.0,4.027634451160743,1.2843390783335924,1.2846471941502677,3.1359588126741254,19326.48943482029,1970.7534616632888,4632.441516551485,4632.441516551485,5.53600766462554,5.055867611259502,-2.332155536007301,7.388023147266803,3.4539203539689947,3.4539203539689947,0.9868343868482842,0.0,0.0,0.00023988974709421648,1.0001163540355398,0.00023986183820136976,198.70658866082942,0.0,5.5675877715589304e-06,15.778543744598009,0.01300594113766923,8.078696715927356e-05,0.0001591027799349429,0.0006408078377416212,0.09548891445875055,0.0717885378366954,0.023700376622055142,0.09548885896699197,0.07178853783656518,0.023700376622012163,0.375902757389347,0.375902757389347,0.12410113992127197,0.0,5.534806408588906,5.298896506886706,6.250822594244312,5.538349969080457,5.281209468781526,6.31894478208369,24809.107181831198,21087.741104556517,0.85,1.0699274384061481,0.6672628857103915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499245335107624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.483145982995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.662711608442,1535.2008250251367,0.375902757389347,0.12410113992127197,6.112874298809886,3.4539203539689947
1058.0,-29.73978152370962,5.056716547074725,35.00398282024759,24.199666070658736,5.058815408354287,-26.259884580359945,-39.78691203575579,1.578918465004582,0.5663178823597264,-4.972131564636076,40.01259997164793,42496.18592989387,25648.127702173293,25648.127702173293,68144.31363206716,77488.49964539302,77488.49964539302,25648.127702173293,103136.62734756632,103136.62734756632,103136.62734756632,127946.24861227222,91576.27441128402,56584.278687011974,38879.99524919115,24809.621264705904,0.0,63689.616513897054,21088.178075000018,1535.2204318417441,0.0,0.8870147756762681,2.812583788174491,0.0014959135982669303,355041.3950462312,1555076.5739955695,4.379986659845896,1555076.5739955695,4.379986659845896,0.85,0.09549095801634874,4.027634451161993,1.267160766716115,1.0,0.0,4.027634451164024,1.2843389706886292,1.2846470506331356,3.1359590755098554,19326.439425786077,1970.7483621609906,4632.441516551485,4632.441516551485,5.536632812423815,5.056716547074725,-2.3313814518903437,7.388097998965069,3.454275387300531,3.454275387300531,0.9869358249430089,0.0,0.0,0.00023986183820136976,1.0001158390511797,0.00023983405605187613,198.7075079929111,0.0,5.5456808908720645e-06,15.716459644731431,0.013011486818560103,8.07785451346716e-05,0.00015908329306669816,0.0006407293517597334,0.09549095801651772,0.07178865965496099,0.023702298361556726,0.09549097435709648,0.07178865965483398,0.02370229836151476,0.375902384636408,0.375902384636408,0.12411086895773336,0.0,5.535448343230428,5.294371072060812,6.267122190637622,5.5384494469957986,5.276758172808911,6.332826569146846,24809.621264705904,21088.178075000018,0.85,1.0699438521065376,0.6672388413678267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499312311041535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.42106188313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.649017608406,1535.2204318417441,0.375902384636408,0.12411086895773336,6.112874298809886,3.454275387300531
1059.0,-29.740892595815698,5.057541699178915,35.004150373201426,24.19963617520409,5.058961480747169,-26.260870097732347,-39.7878346388228,1.5789389826639066,0.5667333834300621,-4.971892103173841,40.01284609582646,42495.200328167535,25650.98174749714,25650.98174749714,68146.18207566468,77487.78319866105,77487.78319866105,25650.98174749714,103138.76494615819,103138.76494615819,103138.76494615819,127948.8923294075,91576.06552738803,56583.79941235,38880.29568337558,24810.12738324932,0.0,63690.423066624906,21088.608275761922,1535.2400227247736,0.0,0.887015102347385,2.812606254887806,0.0014959135982669303,355044.7080875025,1555087.1889887955,4.379975686345215,1555087.1889887955,4.379975686345215,0.85,0.09549297895793213,4.027634451161993,1.2671600287640472,1.0,0.0,4.027634451162991,1.284338932119004,1.2846469763707045,3.1359591696849702,19326.39534251245,1970.7438669181065,4632.441516551485,4632.441516551485,5.537248912014852,5.057541699178915,-2.3306315209204995,7.388173220099414,3.4546245956235557,3.4546245956235557,0.9870355987495874,0.0,0.0,0.00023983405605187613,1.0001154021846965,0.000239806381871504,198.70842385718908,0.0,5.52052169256539e-06,15.645158476730314,0.013017007340252669,8.077012710815014e-05,0.000159063928943726,0.0006406513601509341,0.09549297895812053,0.0717887821001571,0.02370419685796343,0.09549299086631415,0.07178878210001546,0.02370419685791666,0.37590201115534866,0.37590201115534866,0.12412047491081316,0.0,5.536003423092666,5.289905458779515,6.282888476005837,5.538625486603905,5.272500794418079,6.3464275542233395,24810.12738324932,21088.608275761922,0.85,1.0699596390556037,0.6672149168127586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449937899053274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34976071512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.635385795717,1535.2400227247736,0.37590201115534866,0.12412047491081316,6.112874298809886,3.4546245956235557
1060.0,-29.741999080294523,5.058343564085587,35.004314674429075,24.19959691995757,5.059099662817604,-26.261852274608426,-39.788760454952694,1.5789528571316114,0.5669852996382474,-4.971661381835945,40.0130864837256,42494.24812079864,25653.776211199398,25653.776211199398,68148.02433199804,77487.06087385773,77487.06087385773,25653.776211199398,103140.83708505712,103140.83708505712,103140.83708505712,127951.45475421454,91575.84571938551,56583.34838046257,38880.55259880327,24810.61766915742,0.0,63691.17026796068,21089.025018783806,1535.2589681717661,0.0,0.8870154053520047,2.8126298399844263,0.0014959135982669303,355047.9002287464,1555097.5566371363,4.379965507851856,1555097.5566371363,4.379965507851856,0.8500000000000001,0.09549497273778086,4.027634451161993,1.2671593979606404,1.0,0.0,4.027634451163824,1.2843389243829775,1.284646933087945,3.135959188573959,19326.34895379361,1970.7391365852368,4632.441516551485,4632.441516551485,5.5378521497874775,5.058343564085587,-2.329900019662987,7.388243583748574,3.454968044086778,3.454968044086778,0.9871337268819366,0.0,0.0,0.000239806381871504,1.0001149267032943,0.0002397788248816406,198.70933594723135,0.0,5.499092763287037e-06,15.584428891155463,0.013022506433015956,8.076168058015438e-05,0.00015904470129134962,0.0006405739181958081,0.0954949727379639,0.0717889013419248,0.023706071396039096,0.0954950026732364,0.0717889013417872,0.023706071395993664,0.37590163770401014,0.37590163770401014,0.1241299609093831,0.0,5.53645516697793,5.285480842769118,6.29811211509832,5.538646681474177,5.268223444292971,6.359463076197983,24810.61766915742,21089.025018783806,0.85,1.0699760115144146,0.6671921389105803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499445418545165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.28903112955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.621801267069,1535.2589681717661,0.37590163770401014,0.1241299609093831,6.112874298809886,3.454968044086778
1061.0,-29.743101103953688,5.0591225564856686,35.004475771456185,24.199554172251396,5.059226168545354,-26.262831603755757,-39.78967827334998,1.5789566683472962,0.5672601687589918,-4.971442658004148,40.01332175261389,42493.28196780062,25656.5209119902,25656.5209119902,68149.80287979082,77486.37173381117,77486.37173381117,25656.5209119902,103142.89264580137,103142.89264580137,103142.89264580137,127953.98968438702,91575.65256881969,56582.87691218496,38880.86184070525,24811.09703858565,0.0,63691.9588792909,21089.4324827978,1535.2776287129873,0.0,0.887015665907724,2.8126517279697447,0.0014959135982669303,355050.9263994888,1555107.703559122,4.379956755300444,1555107.703559122,4.379956755300444,0.85,0.09549694233299803,4.027634451161993,1.2671587067143997,1.0,0.0,4.0276344511603295,1.2843389634500566,1.2846469367700348,3.1359590931842143,19326.30819091333,1970.7349799282456,4632.441516551485,4632.441516551485,5.538444645295729,5.0591225564856686,-2.3291891272111642,7.388311683696832,3.455305842832255,3.455305842832255,0.9872302408092157,0.0,0.0,0.0002397788248816406,1.000114464381185,0.00023975138188807454,198.71024436747703,0.0,5.475831156461359e-06,15.51850549741149,0.013027982264172417,8.075330782411868e-05,0.0001590255170575219,0.0006404966511147244,0.09549694233318916,0.07178901936810803,0.023707922965081132,0.09549693458813903,0.07178901936796435,0.023707922965033684,0.37590126378654054,0.37590126378654054,0.12413932853466132,0.0,5.536832469165574,5.281127003392669,6.312819334401695,5.538702826763142,5.264129765292921,6.372080822955979,24811.09703858565,21089.4324827978,0.85,1.069990687661977,0.667168708821375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449951157285266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.22310773581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.60827160815,1535.2776287129873,0.37590126378654054,0.12413932853466132,6.112874298809886,3.455305842832255
1062.0,-29.744198737868903,5.059879128651912,35.0046337060889,24.199496930837654,5.059343920521023,-26.263807856866684,-39.79059556787831,1.5789530395188514,0.5673129626789546,-4.971233585428636,40.01355183093575,42492.33281024123,25659.211340050853,25659.211340050853,68151.54415029209,77485.6594901701,77485.6594901701,25659.211340050853,103144.87083022096,103144.87083022096,103144.87083022096,127956.43470468595,91575.43099925725,56582.41714460621,38881.12650516783,24811.563874464995,0.0,63692.690379632826,21089.829293295246,1535.2958503128852,0.0,0.8870158961948632,2.8126753920893957,0.0014959135982669303,355053.81905843806,1555117.6266653412,4.379949019529868,1555117.6266653412,4.379949019529868,0.85,0.09549888708931048,4.027634451161993,1.2671580885490408,1.0,0.0,4.027634451162881,1.2843390370635197,1.284646975153207,3.1359589134428822,19326.261430431372,1970.7302116860878,4632.441516551485,4632.441516551485,5.539025425010064,5.059879128651912,-2.328496909235955,7.388376037887866,3.455638078146422,3.455638078146422,0.987325165184692,0.0,0.0,0.00023975138188807454,1.000114009429728,0.00023972405108571815,198.71114917642734,0.0,5.453203957686165e-06,15.454380016082592,0.013033435468130104,8.074494064878986e-05,0.0001590064412392847,0.0006404198206920081,0.0954988870895,0.07178913539711093,0.023709751692389064,0.0954988962654551,0.07178913539696846,0.02370975169234201,0.37590089084020456,0.37590089084020456,0.1241485802809317,0.0,5.537106825031913,5.276805023718907,6.3270133215295346,5.538546548107604,5.259916772423992,6.384202647340317,24811.563874464995,21089.829293295246,0.85,1.0700057376142031,0.6671461443529965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499577461029722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15898225448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.5947944315,1535.2958503128852,0.37590089084020456,0.1241485802809317,6.112874298809886,3.455638078146422
1063.0,-29.74529191549416,5.060613653567263,35.00478851460286,24.199436546210222,5.059448163831583,-26.264781449573686,-39.79150867145506,1.5789376979110352,0.5674387598606359,-4.971037361746084,40.01377664120536,42491.38550009416,25661.85701015789,25661.85701015789,68153.24251025205,77484.98902685,77484.98902685,25661.85701015789,103146.8460370079,103146.8460370079,103146.8460370079,127958.86482248404,91575.24394255306,56581.9519384102,38881.43556015873,24812.018785476143,0.0,63693.45434563488,21090.21596765472,1535.3137479298055,0.0,0.8870160802470206,2.812696606266147,0.0014959135982669303,355056.53396118165,1555127.3226106246,4.379942836879737,1555127.3226106246,4.379942836879737,0.85,0.09550080877408693,4.027634451161993,1.2671574786258861,1.0,0.0,4.02763445116203,1.2843391652018474,1.2846470682184103,3.135958600568727,19326.221953611795,1970.7261861707918,4632.441516551485,4632.441516551485,5.539596542874714,5.060613653567263,-2.327825523409319,7.388439176976581,3.4559648483440486,3.4559648483440486,0.9874185280982996,0.0,0.0,0.00023972405108571815,1.0001135475537275,0.00023969683409657026,198.71205031913942,0.0,5.43093514415245e-06,15.391270198528044,0.013038866403274256,8.073661249751303e-05,0.00015898743858820512,0.0006403432849598566,0.09550080877427987,0.07178925043775664,0.023711558336523237,0.09550074964828291,0.0717892504376116,0.02371155833647533,0.37590051770103783,0.37590051770103783,0.12415771799272338,0.0,5.5373172101977275,5.2725555974493545,6.3407278469828725,5.53847612160672,5.255932995942146,6.395973948006883,24812.018785476143,21090.21596765472,0.85,1.0700195681084586,0.6671232693631766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449964308731898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.09587243692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.581368461933,1535.3137479298055,0.37590051770103783,0.12415771799272338,6.112874298809886,3.4559648483440486
1064.0,-29.746380394855695,5.061326639003014,35.00494024601711,24.19936606837439,5.059549011328083,-26.265751152726146,-39.792421146389074,1.5789197691985457,0.567304028307035,-4.970847042364434,40.01399662716834,42490.456027830565,25664.441747709792,25664.441747709792,68154.89777554036,77484.29159332563,77484.29159332563,25664.441747709792,103148.73334103542,103148.73334103542,103148.73334103542,127961.1946799274,91575.0266446412,56581.50123055157,38881.694904544034,24812.461338891982,0.0,63694.15624343602,21090.592138058186,1535.3311283653015,0.0,0.8870162517447007,2.8127205352842584,0.0014959135982669303,355059.16718902875,1555136.8105304015,4.3799370759591385,1555136.8105304015,4.3799370759591385,0.85,0.09550270517178502,4.027634451161993,1.267156868153252,1.0,0.0,4.027634451161104,1.2843393051997973,1.284647173292254,3.1359582587371153,19326.176094627488,1970.721509855811,4632.441516551485,4632.441516551485,5.540154507296425,5.061326639003014,-2.3271696454762263,7.38849628447924,3.456286228574599,3.456286228574599,0.987510351021314,0.0,0.0,0.00023969683409657026,1.0001130605301112,0.0002396697369090637,198.71294759605607,0.0,5.408343717090375e-06,15.327246094234122,0.013044274746991345,8.07282908731451e-05,0.00015896854322342517,0.0006402671813377016,0.09550270517197658,0.07178936244187825,0.02371334273009833,0.09550266170588695,0.07178936244173426,0.02371334273005077,0.3759001459278599,0.3759001459278599,0.12416674485224856,0.0,5.537422826420709,5.2683344943497445,6.353932571696362,5.538151070671461,5.25181388842833,6.407127523374982,24812.461338891982,21090.592138058186,0.85,1.0700337644014877,0.6671013250483149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449970844773489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.03184833263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.567995178912,1535.3311283653015,0.3759001459278599,0.12416674485224856,6.112874298809886,3.456286228574599
1065.0,-29.747464570019485,5.062018626498168,35.00508899763487,24.19930575359615,5.059651676833335,-26.266716799621882,-39.79332925574852,1.5789039064358192,0.5671409385215611,-4.9706603259664055,40.014213293301786,42489.52688318533,25666.961500581572,25666.961500581572,68156.4883837669,77483.62792343284,77483.62792343284,25666.961500581572,103150.58942401441,103150.58942401441,103150.58942401441,127963.4888162377,91574.8421096891,56581.04996232855,38881.99127484505,24812.899392223288,0.0,63694.890667068335,21090.964483389795,1535.3483953787902,0.0,0.887016416940376,2.812744415151631,0.0014959135982669303,355061.75058147626,1555146.1553098229,4.379931526735833,1555146.1553098229,4.379931526735833,0.85,0.0955045772052062,4.027634451161993,1.2671562664723028,1.0,0.0,4.027634451160859,1.2843394352922928,1.2846472686121355,3.1359579410916205,19326.137150003495,1970.7175386093616,4632.441516551485,4632.441516551485,5.540698443547487,5.062018626498168,-2.3265273205179455,7.388545947016114,3.45660233527033,3.45660233527033,0.9876006672200942,0.0,0.0,0.0002396697369090637,1.0001126144282664,0.00023964274967782056,198.7138413319333,0.0,5.38456200099337e-06,15.259848710815211,0.013049659308992339,8.072000984933053e-05,0.00015894972705973316,0.0006401913967085769,0.09550457720539177,0.0717894719822691,0.02371510522312266,0.09550456437992516,0.07178947198212962,0.023715105223076585,0.3758997741327945,0.3758997741327945,0.12417566124506599,0.0,5.537438785341351,5.264173893086252,6.366590731267422,5.537801264487939,5.247888377361846,6.417591912734281,24812.899392223288,21090.964483389795,0.85,1.0700463988551174,0.6670790457161951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499773527802935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.96445094921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.55467957852,1535.3483953787902,0.3758997741327945,0.12417566124506599,6.112874298809886,3.45660233527033
1066.0,-29.748544506170667,5.0626896764902565,35.00523477750509,24.19921379713344,5.0597213243704635,-26.267681932740498,-39.794240962341405,1.5788587509404313,0.5670178837402773,-4.970499524997553,40.01442423436163,42488.63133310387,25669.474000949427,25669.474000949427,68158.1053340533,77482.96982627196,77482.96982627196,25669.474000949427,103152.44382722139,103152.44382722139,103152.44382722139,127965.77154291364,91574.64806930817,56580.61722946171,38882.25648871828,24813.327715692252,0.0,63695.58420441054,21091.328558338413,1535.3657579271853,0.0,0.8870164711650389,2.8127647535172655,0.0014959135982669303,355063.97542203707,1555155.2532084077,4.37992970523105,1555155.2532084077,4.37992970523105,0.85,0.0955064330830575,4.027634451161993,1.2671556911664084,1.0,0.0,4.027634451162231,1.2843397020994538,1.2846475008206686,3.135957289631548,19326.09619933486,1970.7133628032877,4632.441516551485,4632.441516551485,5.541240814208591,5.0626896764902565,-2.3259148353423473,7.388604511832604,3.456913295896373,3.456913295896373,0.9876895131132494,0.0,0.0,0.00023964274967782056,1.0001121750860542,0.00023961587074689957,198.714731580423,0.0,5.362736387235123e-06,15.197994921424339,0.013055022045379575,8.071169681237955e-05,0.00015893105286544102,0.0006401161838802982,0.09550643308324844,0.0717895855949696,0.023716847488278826,0.09550634081684503,0.07178958559482608,0.023716847488231413,0.3758994031765951,0.3758994031765951,0.1241844649093817,0.0,5.537404739936221,5.260071763849567,6.378868799412203,5.537517408737813,5.243970664962035,6.428299043568245,24813.327715692252,21091.328558338413,0.85,1.0700601334516648,0.6670577225063239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499838351077372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90259715982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.541413922909,1535.3657579271853,0.3758994031765951,0.1241844649093817,6.112874298809886,3.456913295896373
1067.0,-29.749620563885273,5.06334050898387,35.00537760506577,24.199130536895268,5.059802122169598,-26.26864245945665,-39.79514442672951,1.578824017741033,0.5666315563206012,-4.970333008377334,40.0146297981989,42487.71825851908,25671.90010076631,25671.90010076631,68159.61835928539,77482.3017411862,77482.3017411862,25671.90010076631,103154.20184195251,103154.20184195251,103154.20184195251,127967.93645238441,91574.44699082582,56580.17002499709,38882.52996203192,24813.734610431897,0.0,63696.26457246381,21091.67441886711,1535.3818152340862,0.0,0.8870165738746777,2.8127891962615363,0.0014959135982669303,355066.2793558217,1555164.1192258114,4.379926255028399,1555164.1192258114,4.379926255028399,0.85,0.09550825757059925,4.027634451161993,1.2671551241027195,1.0,0.0,4.027634451162404,1.2843399199595709,1.2846476842095156,3.135956757685128,19326.053763331278,1970.709035535201,4632.441516551485,4632.441516551485,5.541764533678812,5.06334050898387,-2.3253087239729426,7.388649232956813,3.45721909368815,3.45721909368815,0.9877768839109,0.0,0.0,0.00023961587074689957,1.0001117731886746,0.00023958909111021455,198.71561863868808,0.0,5.341239543134114e-06,15.137072865242079,0.013060363284922709,8.070345970944929e-05,0.00015891241103745026,0.0006400411014116501,0.09550825757078112,0.07178969071952877,0.02371856685125234,0.09550818066198881,0.07178969071939208,0.02371856685120717,0.3758990336650572,0.3758990336650572,0.12419316377078923,0.0,5.537264779320537,5.256000840788147,6.390623736135353,5.536964564697939,5.240035437448341,6.437972061662094,24813.734610431897,21091.67441886711,0.85,1.0700724574161466,0.6670362625453976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499902921449128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.841675103635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.52819704968,1535.3818152340862,0.3758990336650572,0.12419316377078923,6.112874298809886,3.45721909368815
1068.0,-29.750692401555366,5.063971356182795,35.00551756808965,24.19902883647012,5.059866049312907,-26.26960087474445,-39.79604750694705,1.5787745225019159,0.5661634814466083,-4.970183146931799,40.01483201416839,42486.82205161435,25674.298336129094,25674.298336129094,68161.12038774345,77481.62735010406,77481.62735010406,25674.298336129094,103155.92568623315,103155.92568623315,103155.92568623315,127970.06764251093,91574.23107251873,56579.73105743487,38882.77779453762,24814.141956277766,0.0,63696.91975081539,21092.0206628361,1535.3983365065337,0.0,0.8870166040677767,2.812812766748676,0.0014959135982669303,355068.3528576571,1555172.8408861526,4.379925240787663,1555172.8408861526,4.379925240787663,0.85,0.09551006548578829,4.027634451161993,1.267154571874999,1.0,0.0,4.027634451160264,1.284340206626409,1.2846479365490926,3.1359560577344427,19326.008195501512,1970.7043889097208,4632.441516551485,4632.441516551485,5.542282238080307,5.063971356182795,-2.3247252143477226,7.388696570530517,3.457519910951207,3.457519910951207,0.9878628317003448,0.0,0.0,0.00023958909111021455,1.000111335794616,0.00023956241923790854,198.7165022250424,0.0,5.321532070783189e-06,15.081221888599558,0.013065684816993491,8.069522688571307e-05,0.0001588938642245015,0.0006399664016288583,0.09551006548597263,0.07178979881267764,0.02372026667329499,0.0955100119600241,0.07178979881253908,0.023720266673249207,0.37589866446767045,0.37589866446767045,0.12420175523860941,0.0,5.53703562337023,5.251953378643634,6.401946716240502,5.536346628378396,5.236050028897921,6.447534553674302,24814.141956277766,21092.0206628361,0.85,1.070085031652899,0.667015331633371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499967260471198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78582412699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.51502187659,1535.3983365065337,0.37589866446767045,0.12420175523860941,6.112874298809886,3.457519910951207
1069.0,-29.751760083049916,5.0645826840056545,35.00565469310337,24.198932863678806,5.059926234185634,-26.270555923057547,-39.79694629143921,1.5787220741931611,0.5657231822337963,-4.97003845824726,40.015029273803385,42485.925967870906,25676.640661256795,25676.640661256795,68162.5666291277,77480.99152529244,77480.99152529244,25676.640661256795,103157.63218654924,103157.63218654924,103157.63218654924,127972.16686357328,91574.05052830212,56579.289039415286,38883.06832098537,24814.534677024047,0.0,63697.60299800942,21092.354475470438,1535.4141971587799,0.0,0.8870166259014259,2.8128353721139274,0.0014959135982669303,355070.3547975355,1555181.3488133077,4.379924507355977,1555181.3488133077,4.379924507355977,0.85,0.09551184829575783,4.027634451161993,1.2671539795352147,1.0,0.0,4.0276344511617825,1.284340506876329,1.2846482026134034,3.135955324618458,19325.970093090287,1970.700503545073,4632.441516551485,4632.441516551485,5.542787873201513,5.0645826840056545,-2.324155691906424,7.388738375912078,3.457815784037856,3.457815784037856,0.9879473668679589,0.0,0.0,0.00023956241923790854,1.000110905023993,0.00023953585350832804,198.71738239205663,0.0,5.300141172441906e-06,15.02060008270036,0.013070984958165933,8.068703399430381e-05,0.00015887538524360473,0.0006398919750487762,0.09551184829593316,0.0717899029501406,0.02372194534579257,0.0955117685094361,0.07178990295000881,0.023721945345749024,0.37589829423095145,0.37589829423095145,0.12421024242281602,0.0,5.536737299034371,5.247965518697811,6.41280876937185,5.5357616404810415,5.232290675818831,6.456542483954422,24814.534677024047,21092.354475470438,0.85,1.0700962582729812,0.666994109169204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500031347712214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.7252023211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.501895376472,1535.4141971587799,0.37589829423095145,0.12421024242281602,6.112874298809886,3.457815784037856
1070.0,-29.752823704120715,5.065174987179646,35.00578906707486,24.198831372801237,5.059988090521332,-26.271507149199188,-39.797844482213236,1.5786715355997945,0.5650135781966696,-4.969896934609313,40.015223390716585,42485.045009454945,25678.923619120982,25678.923619120982,68163.96862857592,77480.32629370384,77480.32629370384,25678.923619120982,103159.24991282482,103159.24991282482,103159.24991282482,127974.17277809189,91573.83961550759,56578.86121255334,38883.309336615835,24814.92286526707,0.0,63698.23220188291,21092.68443547701,1535.429921494619,0.0,0.8870166430183641,2.8128611263557843,0.0014959135982669303,355072.31295380206,1555189.7212273139,4.379923932367144,1555189.7212273139,4.379923932367144,0.85,0.09551360806530765,4.027634451161993,1.267153444341384,1.0,0.0,4.027634451163255,1.2843407979794534,1.2846484596650423,3.1359546138364016,19325.92558163387,1970.6959646396956,4632.441516551485,4632.441516551485,5.543280692777547,5.065174987179646,-2.3235984396648566,7.388773426844503,3.45810682019139,3.45810682019139,0.9880305200546828,0.0,0.0,0.00023953585350832804,1.0001104841890989,0.00023950939150742576,198.7182592185868,0.0,5.279072243573708e-06,14.960890738287889,0.013076264030409507,8.067884728313691e-05,0.00015885700622519114,0.000639817951081035,0.09551360806547907,0.07179000467404975,0.02372360339142931,0.09551362301052888,0.07179000467392091,0.02372360339138673,0.3758979240803253,0.3758979240803253,0.12421862576588209,0.0,5.536329633736443,5.243994510656194,6.423177601221312,5.534910512805993,5.228381017851461,6.464931895206064,24814.92286526707,21092.68443547701,0.85,1.0701076980054873,0.6669736904911954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500095186984707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.66549297668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.48881641048,1535.429921494619,0.3758979240803253,0.12421862576588209,6.112874298809886,3.45810682019139
1071.0,-29.75388327118869,5.065748553068126,35.00592074999533,24.198721220623725,5.060037550180048,-26.272455965935137,-39.798738482035674,1.5786102449264394,0.5642983811491717,-4.969767836369707,40.01541375304528,42484.16431893858,25681.172093382527,25681.172093382527,68165.3364123211,77479.67636206766,77479.67636206766,25681.172093382527,103160.84845545019,103160.84845545019,103160.84845545019,127976.15497086497,91573.63734745698,56578.42700056615,38883.56705210092,24815.30651541478,0.0,63698.87356751571,21093.010538102564,1535.4457264348296,0.0,0.8870166105808077,2.8128855064882052,0.0014959135982669303,355074.09919655684,1555197.9317362432,4.379925022003193,1555197.9317362432,4.379925022003193,0.85,0.09551534824319739,4.027634451161993,1.2671529014548288,1.0,0.0,4.027634451163561,1.284341139133949,1.2846487669132551,3.135953780845087,19325.88289458143,1970.69161177175,4632.441516551485,4632.441516551485,5.543766068416615,5.065748553068126,-2.3230600821162724,7.3888086351843985,3.45839313612222,3.45839313612222,0.9881123246063487,0.0,0.0,0.00023950939150742576,1.0001100640104108,0.00023948303304438355,198.71913270984857,0.0,5.2584827547403505e-06,14.902540126934154,0.013081522513164247,8.067069953360918e-05,0.00015883869197381658,0.0006397441879712517,0.09551534824336948,0.0717901067728425,0.023725241470526976,0.09551543054785554,0.07179010677271316,0.02372524147048423,0.375897552362349,0.375897552362349,0.1242269033553134,0.0,5.535839398154053,5.24005647678149,6.433112411044874,5.534066217518898,5.224551161728925,6.473106183120365,24815.30651541478,21093.010538102564,0.85,1.0701183960509333,0.6669531490836924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500158784007724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60714236533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.475783198926,1535.4457264348296,0.375897552362349,0.1242269033553134,6.112874298809886,3.45839313612222
1072.0,-29.754938323041323,5.066303642160877,35.006049738915955,24.19860834432768,5.060070514199316,-26.273402367954652,-39.79963209768755,1.5785345591126314,0.5637613746348507,-4.969652079402724,40.01559864743337,42483.30158264198,25683.38930886987,25683.38930886987,68166.69089151185,77479.08221804327,77479.08221804327,25683.38930886987,103162.47152691314,103162.47152691314,103162.47152691314,127978.14686063975,91573.48236616566,56578.00211099632,38883.86695018815,24815.675333726613,0.0,63699.542283914765,21093.32403366762,1535.4610464989962,0.0,0.8870165301310947,2.812906005323275,0.0014959135982669303,355075.7008513764,1555205.9064390385,4.379927724454451,1555205.9064390385,4.379927724454451,0.85,0.09551706688826699,4.027634451161993,1.267152414615266,1.0,0.0,4.027634451161675,1.2843415473713997,1.284649141393456,3.1359527840590062,19325.8501870209,1970.688276528774,4632.441516551485,4632.441516551485,5.5442446962588505,5.066303642160877,-2.3225411691702376,7.388844811331115,3.458674786810544,3.458674786810544,0.9881927962315841,0.0,0.0,0.00023948303304438355,1.0001095959086328,0.00023945678955995345,198.72000248554343,0.0,5.237930915312788e-06,14.844296213996442,0.01308676044407956,8.066255604550816e-05,0.0001588204769988754,0.0006396708247106515,0.09551706688842629,0.07179020752309126,0.023726859365335022,0.09551707097289563,0.07179020752297154,0.023726859365295453,0.3758971787435867,0.3758971787435867,0.12423507692372189,0.0,5.535321758167527,5.236206639986278,6.442668210664181,5.5334134540376,5.22102863303661,6.481119782908536,24815.675333726613,21093.32403366762,0.85,1.0701284255338381,0.6669326035859091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500222139159114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54889845239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.462795748526,1535.4610464989962,0.3758971787435867,0.12423507692372189,6.112874298809886,3.458674786810544
1073.0,-29.75598989177146,5.0668406690311185,35.00617605221786,24.198480450455122,5.0600985215877,-26.274346130142423,-39.80052529424427,1.5784547599584737,0.5629444472426144,-4.9695419520303235,40.015778689294244,42482.45217275744,25685.55677557097,25685.55677557097,68168.00894832841,77478.44722193902,77478.44722193902,25685.55677557097,103164.00399750998,103164.00399750998,103164.00399750998,127980.03369104902,91573.283121834,56577.58743106804,38884.10632307329,24816.02969353904,0.0,63700.136016612334,21093.625239508183,1535.4757140629222,0.0,0.8870164386256589,2.8129295047239693,0.0014959135982669303,355077.2246183736,1555213.6718765786,4.379930798287825,1555213.6718765786,4.379930798287825,0.85,0.09551876216836128,4.027634451161993,1.2671519470075148,1.0,0.0,4.027634451162563,1.284341974601399,1.2846495350184117,3.135951740899838,19325.808138100132,1970.6839887321494,4632.441516551485,4632.441516551485,5.5447125848859065,5.0668406690311185,-2.322035866052634,7.388876535083753,3.4589518196086377,3.4589518196086377,0.9882719484596107,0.0,0.0,0.00023945678955995345,1.0001092350131335,0.00023943063535135627,198.72086939644396,0.0,5.215105291179481e-06,14.77960839520265,0.01309197554937074,8.065441713601054e-05,0.0001588023724239429,0.0006395979061009297,0.09551876216851649,0.07179030505880774,0.02372845710970875,0.09551877152067799,0.07179030505869108,0.0237284571096702,0.37589680632946243,0.37589680632946243,0.12424315090523295,0.0,5.534724379208228,5.23238241583141,6.451823851870131,5.532486399272955,5.217296105540129,6.488663583384607,24816.02969353904,21093.625239508183,0.85,1.0701391427257063,0.6669130527708521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500285224854994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4842106336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.44986343404,1535.4757140629222,0.37589680632946243,0.12424315090523295,6.112874298809886,3.4589518196086377
1074.0,-29.757037400396026,5.067359812610671,35.00629970268093,24.198339878954016,5.060106333409034,-26.275288257368146,-39.801414439547784,1.5783571903811877,0.5622242187079678,-4.9694481813146805,40.0159537522319,42481.60355016378,25687.702770453696,25687.702770453696,68169.30632061747,77477.84281905126,77477.84281905126,25687.702770453696,103165.54558950497,103165.54558950497,103165.54558950497,127981.9187834311,91573.10465522711,56577.163559013105,38884.37899579334,24816.373193926138,0.0,63700.75218971948,21093.917214837216,1535.490189585477,0.0,0.8870162820191348,2.812949835881953,0.0014959135982669303,355078.52207207755,1555221.2225948437,4.379936058985704,1555221.2225948437,4.379936058985704,0.85,0.09552043993440762,4.027634451161993,1.2671514502773062,1.0,0.0,4.027634451162052,1.2843424847232723,1.2846500116697335,3.135950495346105,19325.770474151803,1970.6801480782738,4632.441516551485,4632.441516551485,5.5451758384154015,5.067359812610671,-2.3215519273695078,7.388911739980179,3.459224328784762,3.459224328784762,0.9883498082242177,0.0,0.0,0.00023943063535135627,1.0001088141684862,0.00023940458474053597,198.72173296681518,0.0,5.19738707080655e-06,14.729394958665763,0.013097172936441547,8.064631589599958e-05,0.00015878431945535667,0.000639525195342706,0.09552043993455488,0.07179040342941315,0.023730036505141733,0.09552034554103896,0.07179040342930247,0.02373003650510515,0.37589643386632426,0.37589643386632426,0.12425112731148208,0.0,5.534089925057913,5.228614733766165,6.460657696717021,5.531672400022671,5.213723379477017,6.496178285457233,24816.373193926138,21093.917214837216,0.85,1.070149158012912,0.6668932797471705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500348102802312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43399719706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.43696572971,1535.490189585477,0.37589643386632426,0.12425112731148208,6.112874298809886,3.459224328784762
1075.0,-29.75808053216423,5.067861940063929,35.00642079916814,24.19822075115519,5.0601441285057245,-26.276223446224527,-39.80229873033238,1.5782870425659685,0.56107385304432,-4.969337595197486,40.0161266605376,42480.753843205704,25689.744705609002,25689.744705609002,68170.4985488147,77477.20391404953,77477.20391404953,25689.744705609002,103166.94861965853,103166.94861965853,103166.94861965853,127983.65719294039,91572.90205901247,56576.74888529894,38884.614637459475,24816.708573281845,0.0,63701.32321074132,21094.20228728957,1535.50385902131,0.0,0.8870162186403936,2.8129777446193693,0.0014959135982669303,355080.05219600507,1555228.6804079069,4.379938187993216,1555228.6804079069,4.379938187993216,0.85,0.09552208772656834,4.027634451161993,1.2671509617893024,1.0,0.0,4.027634451162736,1.2843428664360959,1.2846503600142973,3.135949563326666,19325.727717842972,1970.6757881481417,4632.441516551485,4632.441516551485,5.545616628687229,5.067861940063929,-2.32106468021033,7.388926620274258,3.459492338212979,3.459492338212979,0.9884263823465654,0.0,0.0,0.00023940458474053597,1.0001083604072205,0.00023937864557302177,198.72259293544687,0.0,5.176822527055344e-06,14.671115041674843,0.013102349758968602,8.063825963288261e-05,0.00015876632510765335,0.00063945272068797,0.09552208772671508,0.07179049243785465,0.023731595288860433,0.0955221367846167,0.07179049243774437,0.023731595288823973,0.37589606224471234,0.37589606224471234,0.12425901223897,0.0,5.53332371654335,5.224850666555369,6.468948094593657,5.530411448241807,5.2100058152470865,6.502327165664553,24816.708573281845,21094.20228728957,0.85,1.070158281065656,0.6668739627694672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041073849511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37571728007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.42411431054,1535.50385902131,0.37589606224471234,0.12425901223897,6.112874298809886,3.459492338212979
1076.0,-29.75911987428837,5.068346710304802,35.00653937601148,24.198067746497713,5.0601301293398455,-26.27716040365202,-39.803187002520986,1.5781706587033957,0.5603766621446766,-4.96926683300162,40.016295460966845,42479.937163620256,25691.827571095237,25691.827571095237,68171.76473471549,77476.63740795881,77476.63740795881,25691.827571095237,103168.46497905406,103168.46497905406,103168.46497905406,127985.51301689446,91572.74936309853,56576.34490783068,38884.893839186494,24817.048037840403,0.0,63701.9418770269,21094.49083216434,1535.518736187068,0.0,0.8870159677775012,2.812995094953577,0.0014959135982669303,355081.03129927797,1555235.9610677278,4.379946614937327,1555235.9610677278,4.379946614937327,0.85,0.09552373149218107,4.027634451161993,1.2671505458327013,1.0,0.0,4.027634451162039,1.2843434640707505,1.2846509244755013,3.135948104096961,19325.695492593033,1970.6725020871586,4632.441516551485,4632.441516551485,5.5460662545440895,5.068346710304802,-2.32061567451594,7.388962384820742,3.459756079682396,3.459756079682396,0.9885017370521131,0.0,0.0,0.00023937864557302177,1.0001079676381242,0.00023935280321618014,198.72344978636625,0.0,5.154698627008431e-06,14.608415908941893,0.013107504457595611,8.063016784649417e-05,0.0001587484777265276,0.0006393808379608849,0.09552373149230559,0.07179059272936401,0.023733138762941572,0.09552362444475544,0.07179059272927044,0.02373313876291064,0.3758956890038345,0.3758956890038345,0.12426679690356267,0.0,5.532572377979307,5.221178840128857,6.477018127081749,5.529643495146274,5.206626999692048,6.509438309345512,24817.048037840403,21094.49083216434,0.85,1.0701677645293346,0.6668546658377454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450047311298707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31301814734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.411315657437,1535.518736187068,0.3758956890038345,0.12426679690356267,6.112874298809886,3.459756079682396
1077.0,-29.76015535062805,5.068815272985822,35.00665547721483,24.19794931719082,5.060162884761442,-26.278089205381836,-39.80406270185483,1.578096739515191,0.5590965063359477,-4.969165052537527,40.016460503912484,42479.08507462772,25693.77247827751,25693.77247827751,68172.85755290523,77476.02162949604,77476.02162949604,25693.77247827751,103169.79410777354,103169.79410777354,103169.79410777354,127987.15712280717,91572.56476427018,56575.92286907199,38885.15766133132,24817.36301503363,0.0,63702.52067636495,21094.758562778585,1535.5315384713972,0.0,0.8870158881008294,2.813023673946668,0.0014959135982669303,355082.4395914763,1555243.0796855702,4.379949291423376,1555243.0796855702,4.379949291423376,0.85,0.09552533576043329,4.027634451161993,1.267150030420162,1.0,0.0,4.0276344511591695,1.2843438629852355,1.2846512902932825,3.1359471300781183,19325.65653448847,1970.6685294660736,4632.441516551485,4632.441516551485,5.546486099495252,5.068815272985822,-2.3201525918255212,7.3889678648113435,3.4600154219384995,3.4600154219384995,0.9885758348395713,0.0,0.0,0.00023935280321618014,1.0001075669491235,0.0002393270595345433,198.72430345673027,0.0,5.135482302178741e-06,14.55395684437455,0.01311263993989779,8.062219132829056e-05,0.00015873061188788958,0.0006393088808936874,0.09552533576057076,0.07179067605516831,0.023734659705402443,0.09552538277883905,0.07179067605506499,0.02373465970536829,0.37589531755410677,0.37589531755410677,0.12427449351593747,0.0,5.53168301649896,5.217515710669886,6.484503975949849,5.528261558873453,5.203057770927273,6.51464727524143,24817.36301503363,21094.758562778585,0.85,1.0701751960373975,0.6668352307507418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450053526138479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.258559082766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.398558152478,1535.5315384713972,0.37589531755410677,0.12427449351593747,6.112874298809886,3.4600154219384995
1078.0,-29.76118748266196,5.069267205621212,35.00676918669256,24.19778146957981,5.060142031851547,-26.27902035799624,-39.80494252229107,1.5779749071857618,0.5580657992772444,-4.969105900080782,40.01662303989856,42478.26445726454,25695.768083753326,25695.768083753326,68174.03254101786,77475.4229168921,77475.4229168921,25695.768083753326,103171.19100064543,103171.19100064543,103171.19100064543,127988.88376383216,91572.37417784095,56575.50939718388,38885.40531184118,24817.69276318673,0.0,63703.09807502791,21095.03884870872,1535.546218218208,0.0,0.8870156009037116,2.813044028817547,0.0014959135982669303,355083.25806041394,1555250.0901975203,4.379958938905843,1555250.0901975203,4.379958938905843,0.85,0.09552694025147913,4.027634451161993,1.2671495672082531,1.0,0.0,4.027634451161389,1.2843444856886115,1.2846518800802351,3.1359456096411273,19325.616312748683,1970.664427990056,4632.441516551485,4632.441516551485,5.546916888630675,5.069267205621212,-2.3197294321736677,7.388996637794879,3.4602706828644485,3.4602706828644485,0.9886487665326996,0.0,0.0,0.0002393270595345433,1.0001072204257044,0.00023930140153639892,198.7251543763906,0.0,5.115895201694531e-06,14.498447001602301,0.013117755835099484,8.061417800665336e-05,0.00015871288152788994,0.0006392374694849214,0.09552694025158938,0.07179077394557802,0.023736166306011358,0.09552695629848686,0.07179077394549517,0.023736166305983967,0.3758949456170308,0.3758949456170308,0.12428208962608671,0.0,5.530769832307556,5.213892189615592,6.491773231728189,5.527171699358007,5.199511413138737,6.520967285021413,24817.69276318673,21095.03884870872,0.85,1.0701839408300706,0.666816304714642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500597179129782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20304923999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38584344733,1535.546218218208,0.3758949456170308,0.12428208962608671,6.112874298809886,3.4602706828644485
1079.0,-29.762215683650776,5.069702964233821,35.00688038267079,24.19760915162044,5.060115872626426,-26.279948502610427,-39.805825625639386,1.577848691586103,0.5569384895271128,-4.969047967231095,40.0167772454267,42477.474620408415,25697.708966486858,25697.708966486858,68175.18358689528,77474.82753868686,77474.82753868686,25697.708966486858,103172.53650517372,103172.53650517372,103172.53650517372,127990.52022560104,91572.18319121852,56575.12280457205,38885.622651829406,24817.98372042732,0.0,63703.60637225673,21095.286162363223,1535.5587489977793,0.0,0.8870153376334788,2.813065503791881,0.0014959135982669303,355084.05965556984,1555256.7414217347,4.379967782643715,1555256.7414217347,4.379967782643715,0.85,0.09552851523653136,4.027634451161993,1.2671491743298247,1.0,0.0,4.02763445116034,1.2843451287073389,1.284652490297422,3.135944039602273,19325.576006551328,1970.6603179017634,4632.441516551485,4632.441516551485,5.54733586482856,5.069702964233821,-2.3193157519471748,7.3890187161809955,3.4605217079977675,3.4605217079977675,0.9887204879993622,0.0,0.0,0.00023930140153639892,1.000106812937662,0.00023927584378061314,198.7260020615547,0.0,5.098889642230063e-06,14.450253246079999,0.013122854724741714,8.060613552497122e-05,0.0001586952660114277,0.0006391665206239432,0.09552851523663348,0.07179086234595745,0.023737652890676034,0.09552843675551224,0.0717908623458807,0.023737652890650655,0.37589457325089987,0.37589457325089987,0.12428959718504061,0.0,5.529802667810941,5.210296254204991,6.4987405322573295,5.525986456758233,5.196023481354416,6.526724229036859,24817.98372042732,21095.286162363223,0.85,1.0701934705000617,0.6667985855021795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500658897399321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15485548448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.373161223895,1535.5587489977793,0.37589457325089987,0.12428959718504061,6.112874298809886,3.4605217079977675
