time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1080.0,-29.763239732062438,5.070123157872645,35.00698917867956,24.19745527384805,5.06010555817603,-26.280871324750002,-39.80670034708453,1.5777371508636375,0.5556559122739486,-4.96898330597353,40.01692973093682,42476.6680218122,25699.576763341058,25699.576763341058,68176.24478515325,77474.24271057574,77474.24271057574,25699.576763341058,103173.8194739168,103173.8194739168,103173.8194739168,127992.0922027367,91572.00749339437,56574.72412623798,38885.87040795154,24818.272728819902,0.0,63704.14313677144,21095.531819496915,1535.5710617115803,0.0,0.887015114769016,2.8130897912362216,0.0014959135982669303,355084.9543508648,1555263.3184789212,4.379975269079247,1555263.3184789212,4.379975269079247,0.85,0.09553006748904927,4.027634451161993,1.2671487682638691,1.0,0.0,4.02763445116126,1.2843457029150263,1.2846530318158225,3.1359426375785255,19325.538926932426,1970.656536832907,4632.441516551485,4632.441516551485,5.547739064058928,5.070123157872645,-2.3189054294076037,7.389028587280249,3.4607686071886063,3.4607686071886063,0.9887910306253161,0.0,0.0,0.00023927584378061314,1.0001063824244985,0.0002392503917438772,198.72684632950902,0.0,5.078990628971977e-06,14.393859442506583,0.013127933715370686,8.059817010904323e-05,0.00015867767367156992,0.0006390956651098553,0.09553006748915345,0.07179094570768951,0.023739121781463934,0.09553000351796842,0.07179094570761123,0.023739121781438048,0.3758941997993733,0.3758941997993733,0.12429702043059032,0.0,5.528756877286185,5.206735460652283,6.50528330970468,5.524639218247501,5.192616061355807,6.531581751653505,24818.272728819902,21095.531819496915,0.85,1.070201111390515,0.6667803054915235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500720381102945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.0984616809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.360523347998,1535.5710617115803,0.3758941997993733,0.12429702043059032,6.112874298809886,3.4607686071886063
1081.0,-29.764260466415713,5.070527923791591,35.00709566378201,24.19728801995518,5.060079925418141,-26.281792695605443,-39.80757105220107,1.5776121546078055,0.5543802825130228,-4.968933658112622,40.01708001078864,42475.859060829935,25701.428089726505,25701.428089726505,68177.28715055644,77473.6656506797,77473.6656506797,25701.428089726505,103175.09374040621,103175.09374040621,103175.09374040621,127993.65965108122,91571.83202538708,56574.315785975494,38886.129154901755,24818.565910675003,0.0,63704.69506557676,21095.781024073753,1535.5840059242703,0.0,0.8870148235995449,2.8131122392314922,0.0014959135982669303,355085.64131222107,1555269.8004214668,4.379985050012043,1555269.8004214668,4.379985050012043,0.85,0.09553160739224394,4.027634451161993,1.2671483561536299,1.0,0.0,4.027634451161907,1.2843463398093125,1.284653636171578,3.135941082496469,19325.50189581453,1970.6527607097767,4632.441516551485,4632.441516551485,5.548138707827518,5.070527923791591,-2.318514271918684,7.3890421957102745,3.4610115372100414,3.4610115372100414,0.9888604392028689,0.0,0.0,0.0002392503917438772,1.0001060390152077,0.00023922502455786006,198.72768787149425,0.0,5.058002993195747e-06,14.334380482716746,0.013132991718363882,8.059024198938042e-05,0.00015866014975449678,0.0006390250851777323,0.09553160739233323,0.071791032441167,0.023740574951166226,0.09553153975659978,0.0717910324410999,0.02374057495114404,0.3758938252141793,0.3758938252141793,0.12430435511588339,0.0,5.5276608918177885,5.203216151798074,6.511497224269647,5.5233139406256555,5.189234061801926,6.536450895647306,24818.565910675003,21095.781024073753,0.85,1.0702082017718735,0.6667618299892316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450078161698777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03898272111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.347934388696,1535.5840059242703,0.3758938252141793,0.12430435511588339,6.112874298809886,3.4610115372100414
1082.0,-29.765277041236864,5.07091762564985,35.0071998511947,24.197121220082067,5.060050919323091,-26.282710659698083,-39.80844500530509,1.5774845377844575,0.5530729023356002,-4.968888023507707,40.01722605383851,42475.081628591535,25703.235777008984,25703.235777008984,68178.31740560052,77473.10413153272,77473.10413153272,25703.235777008984,103176.3399085417,103176.3399085417,103176.3399085417,127995.18579182916,91571.669052847,56573.93568899338,38886.370404281806,24818.845883287453,0.0,63705.21628756926,21096.019000794335,1535.596331708492,0.0,0.8870145273597951,2.813134634817305,0.0014959135982669303,355086.2727443753,1555276.0996398039,4.379995001269561,1555276.0996398039,4.379995001269561,0.85,0.09553312614834716,4.027634451161993,1.267147986353375,1.0,0.0,4.027634451159675,1.2843469887801435,1.2846542527157185,3.13593949792913,19325.46750176494,1970.6492534927768,4632.441516551485,4632.441516551485,5.548528931271469,5.07091762564985,-2.3181340717522247,7.389051697402074,3.461250513525378,3.461250513525378,0.988928718150108,0.0,0.0,0.00023922502455786006,1.0001056077596313,0.00023919976320676346,198.72852599039282,0.0,5.041162224993785e-06,14.286653745632387,0.013138032880588877,8.058228502045141e-05,0.00015864273953740865,0.0006389549631875859,0.09553312614843114,0.07179111564785634,0.023742010500574794,0.09553303520728901,0.07179111564779324,0.023742010500553926,0.3758934498649274,0.3758934498649274,0.12431160336380793,0.0,5.526514988062274,5.19974564581571,6.517361157981895,5.5219609258433024,5.185951100295142,6.540906944160895,24818.845883287453,21096.019000794335,0.85,1.070215617789278,0.6667441711029817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500842655190018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99125598403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.335377686082,1535.596331708492,0.3758934498649274,0.12431160336380793,6.112874298809886,3.461250513525378
1083.0,-29.766290418227,5.07129259381117,35.007301795769656,24.196949565690034,5.060018741817055,-26.283626062280558,-39.8093109606765,1.577354385870577,0.5516490290654588,-4.968847505456473,40.01736909928631,42474.28496473126,25705.00382064168,25705.00382064168,68179.28878537295,77472.53598652038,77472.53598652038,25705.00382064168,103177.53980716206,103177.53980716206,103177.53980716206,127996.6603819462,91571.49688113283,56573.53406091828,38886.62535579394,24819.120574784145,0.0,63705.74593057809,21096.252488566523,1535.6085161134283,0.0,0.8870142159629533,2.8131579565375784,0.0014959135982669303,355086.8333810696,1555282.2695824245,4.380005461687557,1555282.2695824245,4.380005461687557,0.85,0.09553462651120502,4.027634451161993,1.267147569297813,1.0,0.0,4.02763445116104,1.2843476493846344,1.2846548810322047,3.1359378849579715,19325.431166303308,1970.6455483068437,4632.441516551485,4632.441516551485,5.548910596884809,5.07129259381117,-2.3177654686533793,7.389058062464549,3.4614856201256057,3.4614856201256057,0.9889958914644588,0.0,0.0,0.00023919976320676346,1.0001052764071148,0.00023917458376591144,198.72936147901555,0.0,5.0201510679520086e-06,14.227108126575992,0.013143053031656828,8.05744015837669e-05,0.00015862536162299657,0.0006388849713008104,0.09553462651128143,0.07179119740542218,0.02374342910585925,0.09553455169252306,0.07179119740536476,0.02374342910584026,0.3758930745189308,0.3758930745189308,0.12431876537227562,0.0,5.525307290954345,5.196308436074958,6.522874312179454,5.520496534521953,5.182637311815654,6.545006883807787,24819.120574784145,21096.252488566523,0.85,1.0702219680414669,0.66672612249163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500903445146394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.931710364974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.322870288286,1535.6085161134283,0.3758930745189308,0.12431876537227562,6.112874298809886,3.4614856201256057
1084.0,-29.76730008582408,5.071653360886394,35.00740159804162,24.19678639797496,5.0599994365240555,-26.284536838665208,-39.81017244569955,1.5772361893650284,0.5499855025753391,-4.968801979408065,40.017510587477815,42473.48576154425,25706.707950973043,25706.707950973043,68180.1937125173,77471.9497835028,77471.9497835028,25706.707950973043,103178.65773447584,103178.65773447584,103178.65773447584,127998.05194280829,91571.31036503789,56573.13346194176,38886.86322566237,24819.394208332444,0.0,63706.25743399481,21096.485077082576,1535.6205665113687,0.0,0.8870139356421558,2.8131849930338433,0.0014959135982669303,355087.46331281896,1555288.3723745055,4.380014878205807,1555288.3723745055,4.380014878205807,0.85,0.09553610510594217,4.027634451161993,1.267147135757841,1.0,0.0,4.0276344511617825,1.2843482539292037,1.2846554533805339,3.1359364088675017,19325.39180357498,1970.6415344256175,4632.441516551485,4632.441516551485,5.5492784656048535,5.071653360886394,-2.317400795546626,7.38905415643302,3.4617169315636867,3.4617169315636867,0.9890619804467676,0.0,0.0,0.00023917458376591144,1.0001048918985065,0.00023914949892094275,198.73019391553706,0.0,5.003894202922512e-06,14.181036171082399,0.01314805692585975,8.05665595514434e-05,0.00015860802421446802,0.000638815142556927,0.09553610510602357,0.07179127518168875,0.02374482992433483,0.0955361893536264,0.07179127518162758,0.023744829924314592,0.3758926988818398,0.3758926988818398,0.12432584101784308,0.0,5.523997343666565,5.192877965106675,6.527954005158108,5.518787481983395,5.179243332146484,6.548362274737883,24819.394208332444,21096.485077082576,0.85,1.0702275798128287,0.6667082241575791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500964044360207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.885638409476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.310393067875,1535.6205665113687,0.3758926988818398,0.12432584101784308,6.112874298809886,3.4617169315636867
1085.0,-29.768305856077273,5.071999869190597,35.007499286617666,24.196606571227335,5.059951682945496,-26.285446951908035,-39.81103756288064,1.5770927787762896,0.548577147870617,-4.968778963831901,40.01764862436196,42472.71860035616,25708.41900349567,25708.41900349567,68181.13760385182,77471.41161087152,77471.41161087152,25708.41900349567,103179.8306143672,103179.8306143672,103179.8306143672,127999.4974831068,91571.15878865548,56572.75176116006,38887.118919439345,24819.6668687396,0.0,63706.785788178946,21096.71683842866,1535.633127507765,0.0,0.8870135534282955,2.8132060737773616,0.0014959135982669303,355087.7817735213,1555294.326319229,4.380027717515812,1555294.326319229,4.380027717515812,0.85,0.09553757271778374,4.027634451161993,1.2671467978274449,1.0,0.0,4.027634451161525,1.2843489761548383,1.2846561435595434,3.135934645442058,19325.359814593212,1970.638272457283,4632.441516551485,4632.441516551485,5.549647828610627,5.071999869190597,-2.3170601810339635,7.38906005022456,3.4619445839543976,3.4619445839543976,0.9891270239869707,0.0,0.0,0.00023914949892094275,1.0001044878535044,0.00023912451331382632,198.73102314492908,0.0,4.9851161049678155e-06,14.127819041478789,0.013153042041964718,8.055868516589278e-05,0.00015859081375504996,0.0006387458251176545,0.09553757271783644,0.0717913577624031,0.023746214955433345,0.09553764555998846,0.07179135776236349,0.023746214955420248,0.37589232112921894,0.37589232112921894,0.1243328249518792,0.0,5.522671658764352,5.189510810960087,6.532777829617089,5.517356111702497,5.176086533846899,6.5521187985069105,24819.6668687396,21096.71683842866,0.85,1.0702335200295587,0.6666906527285065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450102442223549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.832421279876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.29795637974,1535.633127507765,0.37589232112921894,0.1243328249518792,6.112874298809886,3.4619445839543976
1086.0,-29.769308476871547,5.072332478536669,35.00759481948041,24.196422099508368,5.059899864067542,-26.286354636533243,-39.81190229589117,1.5769460237293542,0.5470742617553697,-4.968758592978931,40.01778121000652,42471.9634701456,25710.08687847126,25710.08687847126,68182.05034861686,77470.87100839897,77470.87100839897,25710.08687847126,103180.95788687022,103180.95788687022,103180.95788687022,128000.875589281,91571.00186678508,56572.37938865588,38887.35830903245,24819.917702410785,0.0,63707.27601144323,21096.930047049165,1535.6445399608328,0.0,0.887013177488601,2.813228081803493,0.0014959135982669303,355088.06364004465,1555300.0451518628,4.380040346071677,1555300.0451518628,4.380040346071677,0.85,0.09553901680241361,4.027634451161993,1.2671464208839462,1.0,0.0,4.027634451161637,1.2843497138117355,1.2846568493009318,3.1359328443408505,19325.326697489,1970.6348954524735,4632.441516551485,4632.441516551485,5.550007870927327,5.072332478536669,-2.3167289524106063,7.389061430947276,3.462168536227643,3.462168536227643,0.9891910103507551,0.0,0.0,0.00023912451331382632,1.0001041615002302,0.00023909960833991717,198.731849783738,0.0,4.965415266144921e-06,14.071986864254704,0.013158007457230864,8.055081498809279e-05,0.00015857369832573352,0.0006386768904248931,0.09553901680245759,0.0717914349244172,0.02374758187804039,0.09553906248787272,0.07179143492438415,0.023747581878029462,0.37589194323841413,0.37589194323841413,0.12433972338046205,0.0,5.521307403150956,5.186188615274489,6.537309335046359,5.515832854734299,5.1729391182753375,6.555475779555877,24819.917702410785,21096.930047049165,0.85,1.070239611820318,0.6666736694646417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501084567527407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77658910265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.285564112806,1535.6445399608328,0.37589194323841413,0.12433972338046205,6.112874298809886,3.462168536227643
1087.0,-29.770307388491133,5.072651439427989,35.00768823146496,24.19622295945885,5.059840618376855,-26.28725972511675,-39.81275906609369,1.5767929550024076,0.5453930611868714,-4.968745611044743,40.01791049894403,42471.191343115395,25711.72469304172,25711.72469304172,68182.91603615711,77470.30112098494,77470.30112098494,25711.72469304172,103182.02581402665,103182.02581402665,103182.02581402665,128002.1876704061,91570.81115571862,56571.98535622318,38887.5842216616,24820.161856379455,0.0,63707.746078041055,21097.137577922535,1535.6557782866184,0.0,0.8870127759272175,2.813251559067148,0.0014959135982669303,355088.24326799274,1555305.6218025368,4.38005383531866,1555305.6218025368,4.38005383531866,0.85,0.09554044397476615,4.027634451161993,1.2671460571279751,1.0,0.0,4.027634451163206,1.2843504808194928,1.2846575845037287,3.13593097157726,19325.286449445524,1970.6307912942264,4632.441516551485,4632.441516551485,5.550361424137789,5.072651439427989,-2.316410448744978,7.389061888172966,3.462388873162359,3.462388873162359,0.989253963760674,0.0,0.0,0.00023909960833991717,1.0001037769868495,0.00023907479787776175,198.7326733704286,0.0,4.949411533781072e-06,14.026632286735557,0.013162956868764645,8.0543017983031e-05,0.00015855659035688617,0.0006386079857801742,0.09554044397479748,0.07179151129218346,0.02374893268261402,0.09554051572922888,0.07179151129215991,0.023748932682606232,0.37589156571977267,0.37589156571977267,0.12434653888654412,0.0,5.519879921205927,5.182872707370279,6.541566488326794,5.514138672231638,5.169634281298215,6.558621071750679,24820.161856379455,21097.137577922535,0.85,1.0702453034931425,0.6666566305938497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450114452495466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.731234525134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.273201414358,1535.6557782866184,0.37589156571977267,0.12434653888654412,6.112874298809886,3.462388873162359
1088.0,-29.771302404522284,5.07295670464999,35.00777947692217,24.196007509622746,5.059751115926699,-26.288164332941342,-39.813623240310676,1.5766130443457547,0.544000482819115,-4.968753937700723,40.01803421649269,42470.467051013286,25713.36817335986,25713.36817335986,68183.83522437315,77469.7877481772,77469.7877481772,25713.36817335986,103183.15592153707,103183.15592153707,103183.15592153707,128003.54713953049,91570.66313734815,56571.625284126494,38887.81983691295,24820.391217993423,0.0,63708.21105490638,21097.33253529441,1535.6667063741859,0.0,0.8870122862445764,2.8132687832226018,0.0014959135982669303,355088.1280540181,1555310.958155312,4.380070284745507,1555310.958155312,4.380070284745507,0.85,0.09554185849979432,4.027634451161993,1.2671457686508076,1.0,0.0,4.0276344511629105,1.2843513731194565,1.284658445150042,3.1359287928969155,19325.25521135368,1970.627605895355,4632.441516551485,4632.441516551485,5.550716200406905,5.07295670464999,-2.3161148719779927,7.389071576627983,3.462605647162135,3.462605647162135,0.9893158991891814,0.0,0.0,0.00023907479787776175,1.0001033730964188,0.00023905008653011796,198.7334937512373,0.0,4.930649471702582e-06,13.973460602805117,0.013167887518236348,8.053515430476917e-05,0.00015853964357299258,0.000638539730329528,0.09554185849978929,0.07179158955496104,0.02375026894482825,0.09554172782512574,0.07179158955496483,0.023750268944829504,0.37589118666552346,0.37589118666552346,0.12435327443159881,0.0,5.518469177929546,5.179626282139282,6.545680228779361,5.512754420519855,5.166625173142847,6.562119712542369,24820.391217993423,21097.33253529441,0.85,1.0702519203625023,0.6666403960772102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501204261041014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6780628412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.26087960235,1535.6667063741859,0.37589118666552346,0.12435327443159881,6.112874298809886,3.462605647162135
1089.0,-29.77229399197802,5.073249150353145,35.007868631298685,24.19582310775297,5.059697711038988,-26.28906224442956,-39.81447512106968,1.5764659634904152,0.5422300017654038,-4.968739481070759,40.018155798637274,42469.70633526494,25714.90651562145,25714.90651562145,68184.61285088639,77469.25383861395,77469.25383861395,25714.90651562145,103184.1603542354,103184.1603542354,103184.1603542354,128004.76794948602,91570.50781373405,56571.24215294743,38888.07295642957,24820.607595250625,0.0,63708.6805516802,21097.516455963032,1535.6764043019414,0.0,0.8870119200432769,2.813293599721964,0.0014959135982669303,355088.32808701566,1555316.2024144295,4.380082586193297,1555316.2024144295,4.380082586193297,0.85,0.09554324391189177,4.027634451161993,1.2671453972021118,1.0,0.0,4.027634451161863,1.2843521117359518,1.2846591522034072,3.1359269894594366,19325.222431548664,1970.6242632854915,4632.441516551485,4632.441516551485,5.551048280640642,5.073249150353145,-2.3158095842295414,7.389058734582687,3.4628188212364854,3.4628188212364854,0.9893768060675673,0.0,0.0,0.00023905008653011796,1.0001030177177397,0.00023902546267247176,198.734311311146,0.0,4.910972452552227e-06,13.91769593053301,0.0131727984906889,8.052740318727332e-05,0.00015852268334284463,0.0006384714207222844,0.09554324391192244,0.07179165599647032,0.023751587915452125,0.09554313453946234,0.07179165599644727,0.023751587915444503,0.375890808387465,0.375890808387465,0.12435994014555557,0.0,5.516974815532819,5.176407193185469,6.549373181688395,5.510969482836174,5.163558822565506,6.564173646005031,24820.607595250625,21097.516455963032,0.85,1.0702562391882429,0.6666235427810141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501263764633348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62229816893,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.24860253491,1535.6764043019414,0.375890808387465,0.12435994014555557,6.112874298809886,3.4628188212364854
1090.0,-29.77328241431008,5.073528996532274,35.00795588632719,24.195638740807794,5.059643683789367,-26.289957369193637,-39.815326512884326,1.5763186386728738,0.5403999720494426,-4.968732405697958,40.01827878343045,42468.95751911133,25716.41845850445,25716.41845850445,68185.37597761578,77468.72263545373,77468.72263545373,25716.41845850445,103185.14109395817,103185.14109395817,103185.14109395817,128005.9863781366,91570.35366688619,56570.86946687789,38888.315777787,24820.845284178427,0.0,63709.161061965424,21097.718491551663,1535.6875342644414,0.0,0.8870115112655496,2.813318334837696,0.0014959135982669303,355088.4259873219,1555321.5071882363,4.3800963178782055,1555321.5071882363,4.3800963178782055,0.85,0.09554462061557562,4.027634451161993,1.2671450757561251,1.0,0.0,4.027634451163601,1.2843528513131695,1.2846598603300619,3.135925183678295,19325.18990009074,1970.6209459999839,4632.441516551485,4632.441516551485,5.551374662069873,5.073528996532274,-2.315516478205946,7.38904547473822,3.4630286368646868,3.4630286368646868,0.9894367533899106,0.0,0.0,0.00023902546267247176,1.0001026897027239,0.00023900091973907302,198.73512626731068,0.0,4.8936053911422505e-06,13.868477678497138,0.013177692096080043,8.051965720763885e-05,0.0001585058054648329,0.000638403442799342,0.0955446206155963,0.0717917271832456,0.02375289343235071,0.09554462300895604,0.07179172718323006,0.023752893432345566,0.3758904302244765,0.3758904302244765,0.12436652720934999,0.0,5.515414655448069,5.173220093302177,6.552703305653893,5.509132377747392,5.160485608917327,6.566038007810732,24820.845284178427,21097.718491551663,0.85,1.0702601453391711,0.6666067612757413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501323063654674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57307991689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.236360986062,1535.6875342644414,0.3758904302244765,0.12436652720934999,6.112874298809886,3.4630286368646868
1091.0,-29.774267405180957,5.073796250926858,35.008041231707196,24.19543167287486,5.0595666149396905,-26.290851709471077,-39.81617776500059,1.5761509192297722,0.5386114480136257,-4.968742581482413,40.01839766951114,42468.22298276519,25717.929472649983,25717.929472649983,68186.15245541517,77468.19283852876,77468.19283852876,25717.929472649983,103186.12231117874,103186.12231117874,103186.12231117874,128007.19704390422,91570.19021253927,56570.500271454286,38888.54437898331,24821.074732725476,0.0,63709.61911170879,21097.913522816652,1535.69862732641,0.0,0.8870110296560687,2.8133405182154934,0.0014959135982669303,355088.28518734,1555326.6351829204,4.3801124961426146,1555326.6351829204,4.3801124961426146,0.8499999999999999,0.095545984561544,4.027634451161993,1.267144725737162,1.0,0.0,4.027634451164018,1.2843536860696656,1.2846606637626483,3.1359231455061414,19325.155404359666,1970.6174284143583,4632.441516551485,4632.441516551485,5.551700843013579,5.073796250926858,-2.3152427681867556,7.389039019113613,3.4632351390459792,3.4632351390459792,0.9894957540131369,0.0,0.0,0.00023900091973907302,1.0001023340076094,0.00023897646431975486,198.735938400077,0.0,4.877542967967117e-06,13.82295677121881,0.01318256963904801,8.051191318759952e-05,0.0001584890065514735,0.0006383357829171535,0.09554598456153607,0.07179180060990202,0.023754183951634048,0.09554601468664291,0.07179180060990797,0.023754183951636025,0.3758900519481549,0.3758900519481549,0.12437303180336055,0.0,5.513817377414341,5.17006131520634,6.5557976769456445,5.507354029496014,5.157407250808603,6.568155784852763,24821.074732725476,21097.913522816652,0.85,1.0702646383092826,0.6665904391658846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501382173855348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52755900961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.224149792279,1535.69862732641,0.3758900519481549,0.12437303180336055,6.112874298809886,3.4632351390459792
1092.0,-29.775249092242273,5.074050825513229,35.00812454739503,24.195187934115552,5.059455162200567,-26.291746514280877,-39.817029086966045,1.57595258423931,0.5368671560038365,-4.968774610770382,40.0185092397042,42467.502920616134,25719.451049635423,25719.451049635423,68186.95397025156,77467.65379473264,77467.65379473264,25719.451049635423,103187.10484436806,103187.10484436806,103187.10484436806,128008.38323020202,91570.0022581002,56570.1303335564,38888.74658282644,24821.27838583396,0.0,63710.0249686604,21098.086627958866,1535.7087815979648,0.0,0.887010463463414,2.813359577891253,0.0014959135982669303,355087.84200575686,1555331.4476280378,4.380131515747086,1555331.4476280378,4.380131515747086,0.85,0.09554733395892231,4.027634451161993,1.2671444180281837,1.0,0.0,4.027634451160478,1.2843546637754075,1.284661610291008,3.135920758307222,19325.11573808033,1970.6133835795436,4632.441516551485,4632.441516551485,5.552029304145793,5.074050825513229,-2.314991882240226,7.389042707753455,3.463438309115899,3.463438309115899,0.9895538026045426,0.0,0.0,0.00023897646431975486,1.0001019915670109,0.0002389520932213267,198.73674781463484,0.0,4.860170707163514e-06,13.7737237841014,0.013187429809755175,8.050416922071586e-05,0.000158472295099039,0.0006382684752955993,0.09554733395887015,0.07179187427946797,0.023755459679402176,0.0955472327665913,0.07179187427950717,0.023755459679415145,0.37588967317462196,0.37588967317462196,0.12437945833929781,0.0,5.512205388670395,5.166915869793172,6.5587923698465715,5.505641766774204,5.154273510265909,6.570709271957128,24821.27838583396,21098.086627958866,0.85,1.0702704009893798,0.6665748905530382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450144107930312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.478326022494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.211974394688,1535.7087815979648,0.37588967317462196,0.12437945833929781,6.112874298809886,3.463438309115899
1093.0,-29.77622733669133,5.074293757439252,35.00820592823653,24.194994137529306,5.059393036690415,-26.29263328712572,-39.81787160793317,1.5757989871248381,0.5347821868726328,-4.968774806181743,40.018619513217175,42466.761398571034,25720.848168877295,25720.848168877295,68187.60956744832,77467.11731116344,77467.11731116344,25720.848168877295,103187.96548004073,103187.96548004073,103187.96548004073,128009.43518843951,91569.83544524592,56569.75747794981,38888.97551921789,24821.46970839878,0.0,63710.44522761667,21098.249252138965,1535.7175357466667,0.0,0.8870100637060633,2.8133867987470205,0.0014959135982669303,355087.839301898,1555336.2041534893,4.380144944448892,1555336.2041534893,4.380144944448892,0.8500000000000001,0.09554865076323744,4.027634451161993,1.2671440630638973,1.0,0.0,4.02763445116078,1.2843554321568937,1.2846623475533465,3.135918882203931,19325.080533563174,1970.6097937178522,4632.441516551485,4632.441516551485,5.5523308987232705,5.074293757439252,-2.3147240945030414,7.3890178519422935,3.4636380995343328,3.4636380995343328,0.9896108855812379,0.0,0.0,0.0002389520932213267,1.0001016346965648,0.0002389278098658701,198.73755439647988,0.0,4.843432842283388e-06,13.726288675031121,0.013192273242597459,8.049650598917199e-05,0.00015845558723215472,0.0006382011821153308,0.09554865076324488,0.07179193290864459,0.023756717854600293,0.09554865884100276,0.071791932908639,0.02375671785459844,0.3758892927063174,0.3758892927063174,0.1243858184445349,0.0,5.510486589893787,5.163777556678383,6.561334090993057,5.50355699305436,5.151224356700709,6.571500862814787,24821.46970839878,21098.249252138965,0.85,1.0702736313305645,0.6665588546250325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501499787627257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43089091343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.199832350387,1535.7175357466667,0.3758892927063174,0.1243858184445349,6.112874298809886,3.4636380995343328
1094.0,-29.7772019072592,5.074524742009805,35.00828549934837,24.194779770355694,5.059294626022754,-26.293520381944187,-39.818717900756724,1.575613100707801,0.5330856105136377,-4.968805905223198,40.01872956144512,42466.051557076025,25722.28185153362,25722.28185153362,68188.33340860964,77466.64434669637,77466.64434669637,25722.28185153362,103188.92619822998,103188.92619822998,103188.92619822998,128010.60821320645,91569.71597723408,56569.4000632109,38889.239904470196,24821.682014976464,0.0,63710.92191944666,21098.429712729994,1535.7282491788585,0.0,0.8870095077408737,2.8134053443283045,0.0014959135982669303,355087.4089923312,1555340.9509724819,4.380163620518779,1555340.9509724819,4.380163620518779,0.85,0.09554996864127076,4.027634451161993,1.2671438251389189,1.0,0.0,4.027634451163265,1.2843563513122473,1.2846632357382402,3.1359166379695904,19325.055320795906,1970.6072227310965,4632.441516551485,4632.441516551485,5.5526403862043745,5.074524742009805,-2.314485347314018,7.389010089323823,3.463834802041205,3.463834802041205,0.9896670862974871,0.0,0.0,0.0002389278098658701,1.0001012537884795,0.0002389036199692668,198.7383579548636,0.0,4.826014675981667e-06,13.676925591732045,0.01319709925727344,8.048880912922049e-05,0.00015843900073664964,0.0006381343777746105,0.09554996864121738,0.07179200348108153,0.02375796516013585,0.09554989536786627,0.07179200348112164,0.023757965160149126,0.3758889092179246,0.3758889092179246,0.12439209992138736,0.0,5.508790200954536,5.160726791168656,6.563700534341308,5.501891515736816,5.148464903143008,6.573106102735153,24821.682014976464,21098.429712729994,0.85,1.0702769847660347,0.6665427257632258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155829052221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.381527830126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.187726550183,1535.7282491788585,0.3758889092179246,0.12439209992138736,6.112874298809886,3.463834802041205
1095.0,-29.778173075635113,5.074744051764102,35.00836316965242,24.194545566011243,5.059188108226007,-26.294405224762205,-39.819560072477884,1.575420257352918,0.5311420635894137,-4.968840756405757,40.018833337320075,42465.3392655332,25723.682829484278,25723.682829484278,68189.02209501748,77466.12402173993,77466.12402173993,25723.682829484278,103189.80685122422,103189.80685122422,103189.80685122422,128011.67342996111,91569.54449479407,56569.035621953866,38889.454303155784,24821.866578736903,0.0,63711.32088189269,21098.586591926367,1535.7374893357128,0.0,0.8870089553911218,2.8134266804052745,0.0014959135982669303,355086.92676582304,1555345.4272499029,4.380182175154087,1555345.4272499029,4.380182175154087,0.85,0.09555126508883556,4.027634451161993,1.2671435174299406,1.0,0.0,4.027634451161692,1.2843573028000121,1.284664156383266,3.1359143147949524,19325.019130800072,1970.6035323785466,4632.441516551485,4632.441516551485,5.55294281375703,5.074744051764102,-2.3142557057340385,7.388999757498141,3.4640283053157206,3.4640283053157206,0.9897223729473488,0.0,0.0,0.0002389036199692668,1.0001009011005506,0.00023887951676312638,198.73915871373856,0.0,4.807460330042396e-06,13.62434257534015,0.013201906717603483,8.048115042522924e-05,0.00015842246954403754,0.0006380677961737272,0.0955512650887754,0.0717920682957285,0.0237591967930469,0.09555113539894904,0.0717920682957737,0.02375919679306186,0.3758885265324739,0.3758885265324739,0.12439830955649311,0.0,5.507052705549199,5.157688903483006,6.565862071616493,5.499982819995182,5.145471380476863,6.574440683630542,24821.866578736903,21098.586591926367,0.85,1.0702810921378558,0.6665273718662176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501616574152276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32894481374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.175661741916,1535.7374893357128,0.3758885265324739,0.12439830955649311,6.112874298809886,3.4640283053157206
1096.0,-29.779141377304608,5.074952638407715,35.008439119114826,24.19436137368905,5.059130840970982,-26.295282561772794,-39.8203935828991,1.5752720254391916,0.5288802497944403,-4.9688464937871855,40.01893855364395,42464.6033341459,25724.969602766476,25724.969602766476,68189.57293691237,77465.60665812882,77465.60665812882,25724.969602766476,103190.5762608953,103190.5762608953,103190.5762608953,128012.63236719318,91569.39475651096,56568.66647603361,38889.69808941927,24822.056106297885,0.0,63711.75419571715,21098.7476903532,1535.7463815367819,0.0,0.8870085457595702,2.8134555684218316,0.0014959135982669303,355086.8473792578,1555349.9656697095,4.380195935583291,1555349.9656697095,4.380195935583291,0.85,0.09555253462030144,4.027634451161993,1.2671432108199223,1.0,0.0,4.027634451160779,1.2843580455488173,1.2846648683507673,3.1359125012846008,19324.987529734433,1970.6003099666486,4632.441516551485,4632.441516551485,5.553220588074869,5.074952638407715,-2.3140106763971224,7.388963314804837,3.464218671661617,3.464218671661617,0.9897767633318905,0.0,0.0,0.00023887951676312638,1.000100604042907,0.00023885548693547014,198.73995711457468,0.0,4.790250910648817e-06,13.575571080778747,0.013206696968514132,8.047357115036089e-05,0.00015840594561276547,0.0006380012438188671,0.09555253462030154,0.07179212265980338,0.023760411960498166,0.09555262564641477,0.07179212265980331,0.02376041196049814,0.3758881432367879,0.3758881432367879,0.12440445086486197,0.0,5.505200268797012,5.154662080363721,6.56752594863292,5.497726743581609,5.142544257280292,6.5741704207731,24822.056106297885,21098.7476903532,0.85,1.0702824588291784,0.6665112877554463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501674654760806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.28017331917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.16363260521,1535.7463815367819,0.3758881432367879,0.12440445086486197,6.112874298809886,3.464218671661617
1097.0,-29.78010581576908,5.075149788789246,35.00851337554502,24.194113932922505,5.059007697939967,-26.296163009602544,-39.82123505612833,1.5750648917735257,0.5269524143433841,-4.96890142733125,40.01904113832399,42463.9173100171,25726.341954216212,25726.341954216212,68190.25926423332,77465.0999964441,77465.0999964441,25726.341954216212,103191.44195066032,103191.44195066032,103191.44195066032,128013.7013361769,91569.22748893131,56568.31872336322,38889.89862840899,24822.25938551659,0.0,63712.15801392558,21098.920477689102,1535.7572310334633,0.0,0.8870078956747016,2.8134743604031938,0.0014959135982669303,355086.08727965225,1555354.390585357,4.380217773388624,1555354.390585357,4.380217773388624,0.85,0.09555381080097809,4.027634451161993,1.2671429108036683,1.0,0.0,4.027634451161343,1.2843590635167417,1.2846658556973423,3.135910015797146,19324.952229251132,1970.5967103191338,4632.441516551485,4632.441516551485,5.553516836056596,5.075149788789246,-2.3138077862019055,7.388957574991151,3.4644061687187135,3.4644061687187135,0.9898303339196325,0.0,0.0,0.00023885548693547014,1.0001002034382362,0.00023883155519248054,198.74075233566293,0.0,4.775686917871681e-06,13.534296725248344,0.013211472655432004,8.046592013743038e-05,0.00015838956679803975,0.0006379352759404087,0.09555381080086728,0.0717921938982722,0.023761616902595074,0.09555386889177375,0.07179219389835545,0.02376161690262264,0.37588775809890546,0.37588775809890546,0.12441050876147713,0.0,5.503362466876183,5.151669446770086,6.569145447819608,5.495853841674659,5.139594692921719,6.575516789888695,24822.25938551659,21098.920477689102,0.85,1.0702864475149148,0.6664962957421056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501732564368162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.238898963646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.151628525911,1535.7572310334633,0.37588775809890546,0.12441050876147713,6.112874298809886,3.4644061687187135
1098.0,-29.781067134127852,5.075335809443648,35.00858573545502,24.19386275522413,5.0588745456490924,-26.29704164950615,-39.82207240825517,1.5748490610273107,0.5250799887459152,-4.9689578280575395,40.01913440980012,42463.22787520149,25727.677521471764,25727.677521471764,68190.90539667325,77464.61879178899,77464.61879178899,25727.677521471764,103192.29631326075,103192.29631326075,103192.29631326075,128014.71129407428,91569.08036878488,56567.96246174108,38890.13100782644,24822.41498081353,0.0,63712.54598863998,21099.0527336915,1535.7654181339872,0.0,0.8870072718108168,2.813492257810561,0.0014959135982669303,355085.3068803991,1555358.4137909773,4.380238730392913,1555358.4137909773,4.380238730392913,0.85,0.09555505972611342,4.027634451161993,1.2671426629880447,1.0,0.0,4.027634451161298,1.2843601219432605,1.2846668836381088,3.1359074315294904,19324.92118072228,1970.5935442503076,4632.441516551485,4632.441516551485,5.5538051434752145,5.075335809443648,-2.31361207827457,7.388947887718218,3.464590563481155,3.464590563481155,0.9898830181374728,0.0,0.0,0.00023883155519248054,1.0000998800357015,0.00023880770307057204,198.74154498966016,0.0,4.7562126064574356e-06,13.479106526700372,0.01321622886803846,8.04583072627396e-05,0.00015837324792974093,0.0006378695495042444,0.09555505972600609,0.07179225439098257,0.023762805335023524,0.09555491893280274,0.0717922543910632,0.023762805335050215,0.3758873715435484,0.3758873715435484,0.12441649834568567,0.0,5.501529500191509,5.148722843762243,6.5706448823634105,5.494037816803427,5.136829411177018,6.576533096604692,24822.41498081353,21099.0527336915,0.85,1.0702900714222245,0.6664814161212885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501790243373813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18370876509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.13966956276,1535.7654181339872,0.3758873715435484,0.12441649834568567,6.112874298809886,3.464590563481155
1099.0,-29.78202563983712,5.075511409847158,35.00865632077948,24.193638085294538,5.058772806871379,-26.29791461597378,-39.82290515033526,1.5746617830081904,0.5228848833515372,-4.968995998787382,40.019227439970585,42462.53138034295,25728.927951578877,25728.927951578877,68191.45933192183,77464.11777464107,77464.11777464107,25728.927951578877,103193.04572621995,103193.04572621995,103193.04572621995,128015.61553277797,91568.92501958064,56567.61081106305,38890.3491205751,24822.56980655802,0.0,63712.91892713312,21099.18433557432,1535.7731752747186,0.0,0.8870067414459348,2.813516496915352,0.0014959135982669303,355084.77872468234,1555362.4265958641,4.380256546569195,1555362.4265958641,4.380256546569195,0.85,0.09555628654504798,4.027634451161993,1.2671424003364518,1.0,0.0,4.02763445116177,1.2843610467206563,1.284667778000051,3.1359051735847205,19324.888395516668,1970.5902010897369,4632.441516551485,4632.441516551485,5.554075072432256,5.075511409847158,-2.3134088010234435,7.388920210870602,3.4647719293598813,3.4647719293598813,0.9899348369599661,0.0,0.0,0.00023880770307057204,1.0000995885719668,0.00023878392292067975,198.74233533002757,0.0,4.7404075593767945e-06,13.434315023273836,0.013220969275597837,8.045073696111139e-05,0.00015835696610946065,0.0006378039722839559,0.09555628654498363,0.07179230698818206,0.023763979556801564,0.09555616768377996,0.07179230698823041,0.023763979556817572,0.37588698465164483,0.37588698465164483,0.12442242707571338,0.0,5.4996246874839585,5.145791458005988,6.5718081288447365,5.491880882138901,5.133993606197748,6.5763869833916715,24822.56980655802,21099.18433557432,0.85,1.0702925008020854,0.666466583157276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501847736214664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.13891726167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.127740957783,1535.7731752747186,0.37588698465164483,0.12442242707571338,6.112874298809886,3.4647719293598813
1100.0,-29.782980830602288,5.075676939950577,35.00872533458467,24.193427175655984,5.058683690080679,-26.298783336459785,-39.82373349191619,1.5744861959381258,0.5205887220561181,-4.969032138100248,40.019322835859064,42461.8308806662,25730.136387589733,25730.136387589733,68191.96726825593,77463.62119106975,77463.62119106975,25730.136387589733,103193.75757865948,103193.75757865948,103193.75757865948,128016.50393518952,91568.77787494333,56567.258784160695,38890.576767536266,24822.746356530042,0.0,63713.32312406631,21099.334403050536,1535.7821663473592,0.0,0.8870062128464358,2.8135422941545967,0.0014959135982669303,355084.27867757564,1555366.5414528144,4.380274303456621,1555366.5414528144,4.380274303456621,0.85,0.09555750274249278,4.027634451161993,1.267142130541615,1.0,0.0,4.027634451162646,1.2843619166944957,1.2846686176377486,3.135903049451773,19324.857341819214,1970.5870344938603,4632.441516551485,4632.441516551485,5.554335936170426,5.075676939950577,-2.313209579734057,7.388886519684633,3.46495046183068,3.46495046183068,0.9899858462373371,0.0,0.0,0.00023878392292067975,1.0000992449099522,0.00023876022718343276,198.74312294254298,0.0,4.726122524091544e-06,13.393831233275437,0.013225695398121929,8.044320731684737e-05,0.00015834071560383238,0.0006377385211876386,0.09555750274243285,0.071792361309085,0.023765141433347844,0.09555754632743618,0.07179236130913004,0.023765141433362745,0.3758865964492819,0.3758865964492819,0.12442828772661031,0.0,5.497647966288071,5.142881941694384,6.5726148057562455,5.4896208601563785,5.131175433023941,6.575771300522433,24822.746356530042,21099.334403050536,0.85,1.0702936830883636,0.6664513605416883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501905061274485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09843347167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.115836655601,1535.7821663473592,0.3758865964492819,0.12442828772661031,6.112874298809886,3.46495046183068
1101.0,-29.783933033522697,5.0758321919436975,35.0087927710993,24.193184554483764,5.058561799585073,-26.299652645000553,-39.824561833497114,1.5742814110629233,0.518423459666792,-4.969092449231819,40.01941492060935,42461.14356431952,25731.36976082552,25731.36976082552,68192.51332514505,77463.12911985957,77463.12911985957,25731.36976082552,103194.49888068509,103194.49888068509,103194.49888068509,128017.4199599204,91568.62076844306,56566.90555949021,38890.79467661427,24822.921079235304,0.0,63713.715755849575,21099.482917350007,1535.7916424957493,0.0,0.8870055733985367,2.8135635647560218,0.0014959135982669303,355083.4441746494,1555370.5134931747,4.380295784019033,1555370.5134931747,4.380295784019033,0.85,0.09555871230728288,4.027634451161993,1.2671418393170462,1.0,0.0,4.027634451162064,1.2843629229977833,1.284669593745827,3.1359005924596786,19324.82418575034,1970.5836535157616,4632.441516551485,4632.441516551485,5.554602183079615,5.0758321919436975,-2.3130336545845607,7.388865846528258,3.465126249094956,3.465126249094956,0.9900360711699874,0.0,0.0,0.00023876022718343276,1.0000989352278709,0.00023873660772274658,198.7439080968653,0.0,4.709364820891743e-06,13.346339902407198,0.013230404762942821,8.043567832405472e-05,0.00015832454885937803,0.0006376734074507111,0.09555871230716569,0.07179242137204316,0.023766290935122534,0.09555878947877373,0.0717924213721312,0.02376629093515168,0.37588620657104066,0.37588620657104066,0.12443407305781307,0.0,5.495654748554614,5.139999098832561,6.573274214551191,5.487515908898615,5.128353259351627,6.575794646932309,24822.921079235304,21099.482917350007,0.85,1.0702956579468412,0.6664364660041218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501962188508566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0509421408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.103966812612,1535.7916424957493,0.37588620657104066,0.12443407305781307,6.112874298809886,3.465126249094956
1102.0,-29.78488137020275,5.075977476378281,35.00885856073995,24.19293693909424,5.058438131282367,-26.30051865113413,-39.82538968613369,1.5740754122135954,0.5161381769805189,-4.9691524581020055,40.01950182399044,42460.47088724905,25732.56586784999,25732.56586784999,68193.03675509905,77462.62383296456,77462.62383296456,25732.56586784999,103195.18970081455,103195.18970081455,103195.18970081455,128018.2617345643,91568.44816564208,56566.564444355434,38890.98191254072,24823.072033749748,0.0,63714.05394629047,21099.611228687285,1535.7997806091662,0.0,0.8870049542210736,2.8135864398553108,0.0014959135982669303,355082.6138555298,1555374.2620441944,4.380316583669792,1555374.2620441944,4.380316583669792,0.85,0.09555990007316517,4.027634451161993,1.2671416090847925,1.0,0.0,4.027634451161749,1.2843639348205758,1.2846705754726524,3.135898121995032,19324.7877593113,1970.5799390527145,4632.441516551485,4632.441516551485,5.5548603853732,5.075977476378281,-2.3128630213749393,7.38884049775322,3.4652992116794654,3.4652992116794654,0.9900854890512758,0.0,0.0,0.00023873660772274658,1.0000985342665598,0.0002387130863038694,198.74469006864047,0.0,4.694223923911609e-06,13.303430600365502,0.013235098986866733,8.042815442623675e-05,0.00015830845329650983,0.0006376085804071924,0.09555990007304815,0.07179247482677838,0.02376742524626978,0.0955600060610306,0.07179247482686629,0.023767425246298886,0.3758858150306085,0.3758858150306085,0.12443978973677933,0.0,5.4936149094249345,5.137119634748274,6.573735437502933,5.485290635082549,5.125487889768692,6.575463704097217,24823.072033749748,21099.611228687285,0.85,1.0702981921788286,0.6664223708483891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502019137475537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.00803283876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.09212498642,1535.7997806091662,0.3758858150306085,0.12443978973677933,6.112874298809886,3.4652992116794654
1103.0,-29.785826633619926,5.076113013402608,35.008922741871615,24.192700150329642,5.058311961931371,-26.30138214090327,-39.82621334781868,1.5738674692146213,0.5140253701803204,-4.969216063809493,40.0195865511376,42459.79416547946,25733.735557080672,25733.735557080672,68193.52972256014,77462.17265628098,77462.17265628098,25733.735557080672,103195.90821336165,103195.90821336165,103195.90821336165,128019.12735090408,91568.32742107728,56566.21725793646,38891.233514600906,24823.219137542423,0.0,63714.45265214333,21099.73626691106,1535.807820128454,0.0,0.8870043246348486,2.8136066422604933,0.0014959135982669303,355081.73377005215,1555377.9167305965,4.380337732995992,1555377.9167305965,4.380337732995992,0.85,0.09556107309269557,4.027634451161993,1.267141368961893,1.0,0.0,4.027634451161881,1.2843649555316201,1.2846715662157315,3.13589562983279,19324.76227713775,1970.5773405941632,4632.441516551485,4632.441516551485,5.55511288488701,5.076113013402608,-2.3127004122327146,7.388813425635323,3.4654694261371373,3.4654694261371373,0.9901341217534678,0.0,0.0,0.0002387130863038694,1.0000982156931484,0.00023868964323511173,198.7454695116761,0.0,4.674757104721315e-06,13.248261634780208,0.013239773743971454,8.042066926334324e-05,0.00015829241704052617,0.000637543992230125,0.09556107309257852,0.07179252659810849,0.023768546494470036,0.09556112461842652,0.07179252659819642,0.023768546494499145,0.3758854204435076,0.3758854204435076,0.12444543991028777,0.0,5.491574484219711,5.134304699767256,6.573998568356444,5.483241433989804,5.122924212461555,6.574927469356794,24823.219137542423,21099.73626691106,0.85,1.0702992317123223,0.6664075794120651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450207585563607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.95286387317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.080328873812,1535.807820128454,0.3758854204435076,0.12444543991028777,6.112874298809886,3.4654694261371373
