time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1104.0,-29.786768869338488,5.076239190231471,35.00898538796052,24.19246161533522,5.058196354171154,-26.30224184904506,-39.8270326788537,1.5736693338777423,0.5115933940435866,-4.969274978135644,40.019670201190685,42459.11246525574,25734.85878053649,25734.85878053649,68193.97124579223,77461.67172745465,77461.67172745465,25734.85878053649,103196.53050799115,103196.53050799115,103196.53050799115,128019.8959287237,91568.15997853251,56565.86816039732,38891.435353483546,24823.36542073254,0.0,63714.800774216084,21099.86060762266,1535.8157315681767,0.0,0.8870037227791829,2.813631563634091,0.0014959135982669303,355080.91859877505,1555381.524963156,4.380357950804631,1555381.524963156,4.380357950804631,0.85,0.09556222934274185,4.027634451161993,1.267141146422364,1.0,0.0,4.027634451162356,1.2843659302304848,1.2846725110362354,3.1358932500173196,19324.72693972946,1970.5737371813473,4632.441516551485,4632.441516551485,5.555355353885659,5.076239190231471,-2.3125395779511977,7.388778768182668,3.4656369422667734,3.4656369422667734,0.9901819835047924,0.0,0.0,0.00023868964323511173,1.0000979018469867,0.0002386662773657442,198.7462464634915,0.0,4.659203707036395e-06,13.204183305741143,0.01324443294767849,8.041322409486195e-05,0.0001582764191402498,0.0006374795585358256,0.09556222934262731,0.07179257506165727,0.023769654280970047,0.09556239847488139,0.07179257506174332,0.023769654280998535,0.3758850254141945,0.3758850254141945,0.12445102516932464,0.0,5.489465642229732,5.131487142990181,6.573993734907617,5.480868372179259,5.120105104919048,6.573859894198165,24823.36542073254,21099.86060762266,0.85,1.0703003135401588,0.6663932390798273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450213239041196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.90878554414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.06856271768,1535.8157315681767,0.3758850254141945,0.12445102516932464,6.112874298809886,3.4656369422667734
1105.0,-29.78770855954391,5.076355733437067,35.00904647367303,24.19220261452722,5.058043761061198,-26.303102964589133,-39.827859693299956,1.5734381661066221,0.5095701686347525,-4.9693602677724105,40.019750043261354,42458.473920801305,25736.014815328414,25736.014815328414,68194.48873612972,77461.23768168662,77461.23768168662,25736.014815328414,103197.25249701503,103197.25249701503,103197.25249701503,128020.75985429632,91568.04341835697,56565.546355018254,38891.66340370969,24823.507357281294,0.0,63715.17076099098,21099.9812536891,1535.8240397809172,0.0,0.8870030006726637,2.813648069587455,0.0014959135982669303,355079.73848668166,1555384.9689448613,4.380382208159142,1555384.9689448613,4.380382208159142,0.85,0.09556338064586976,4.027634451161993,1.267140965093859,1.0,0.0,4.027634451162956,1.2843670592022152,1.2846736102655383,3.135890493535204,19324.702340637756,1970.571228772084,4632.441516551485,4632.441516551485,5.555604905830955,5.076355733437067,-2.312403338886823,7.388759072323889,3.4658018606324847,3.4658018606324847,0.9902291030378528,0.0,0.0,0.0002386662773657442,1.000097638097562,0.00023864297671950078,198.74702132164148,0.0,4.643878832152265e-06,13.16075261031952,0.013249076826510641,8.040570975425661e-05,0.0001582605676114876,0.0006374157143724793,0.09556338064568837,0.0717926294513499,0.023770751194338476,0.09556339824783222,0.07179262945148616,0.023770751194383596,0.3758846279954327,0.3758846279954327,0.12445654241570382,0.0,5.487400979637471,5.128746157482851,6.573935066961383,5.478930436407154,5.117620182474695,6.5735346249026065,24823.507357281294,21099.9812536891,0.85,1.070302220360385,0.6663793475508679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502188744524263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.86535484871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.056825707667,1535.8240397809172,0.3758846279954327,0.12445654241570382,6.112874298809886,3.4658018606324847
1106.0,-29.788644416025424,5.076463261175858,35.00910598717737,24.191950598638527,5.057913384370315,-26.30395840751874,-39.828674553986616,1.5732273758636115,0.5071025607609272,-4.969429700026905,40.019826419969235,42457.80138215911,25737.096671345036,25737.096671345036,68194.89805350415,77460.7417303235,77460.7417303235,25737.096671345036,103197.83840166853,103197.83840166853,103197.83840166853,128021.46724281547,91567.87239868409,56565.19763618067,38891.86084722603,24823.62884114694,0.0,63715.48968837297,21100.084514974897,1535.830834670088,0.0,0.8870023716701618,2.813672232497399,0.0014959135982669303,355078.7777879082,1555388.2634537993,4.380403337939974,1555388.2634537993,4.380403337939974,0.8499999999999999,0.09556450687592472,4.027634451161993,1.2671407238719983,1.0,0.0,4.027634451163366,1.2843680927735137,1.2846746141553638,3.135887969985742,19324.666248305217,1970.5675483784185,4632.441516551485,4632.441516551485,5.555838444886496,5.076463261175858,-2.3122605685875444,7.388723829763403,3.465964083149892,3.465964083149892,0.9902754523285405,0.0,0.0,0.00023864297671950078,1.0000972404831134,0.00023861977321747272,198.74779302382765,0.0,4.630934035749983e-06,13.124067057315452,0.013253707760546391,8.039830647888585e-05,0.00015824467024061495,0.0006373516855738698,0.09556450687579472,0.07179267331889828,0.023771833556896438,0.09556457395577464,0.07179267331899594,0.02377183355692878,0.3758842314320645,0.3758842314320645,0.12446200198277503,0.0,5.485263459486305,5.125992524243713,6.573620946677579,5.476532260787849,5.1148461526406095,6.572229520542123,24823.62884114694,21100.084514974897,0.85,1.0703032871133784,0.6663654566545215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502244946808283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.82866929571,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.045108284905,1535.830834670088,0.3758842314320645,0.12446200198277503,6.112874298809886,3.465964083149892
1107.0,-29.78957784691748,5.076561323074165,35.0091639144359,24.191663972474657,5.057735388196295,-26.304816429117775,-39.8294972727075,1.5729739703964816,0.5050426786178832,-4.969533516898124,40.01989924339828,42457.17215796673,25738.232572203262,25738.232572203262,68195.40473016999,77460.2986880962,77460.2986880962,25738.232572203262,103198.53126029947,103198.53126029947,103198.53126029947,128022.28213743184,91567.73403180462,56564.872375304396,38892.068507222466,24823.75087713238,0.0,63715.81938435485,21100.188245562524,1535.838489243424,0.0,0.8870015807965604,2.813687059698432,0.0014959135982669303,355077.341330496,1555391.4046969812,4.380429905408317,1555391.4046969812,4.380429905408317,0.85,0.09556563427496066,4.027634451161993,1.2671405430929736,1.0,0.0,4.027634451162679,1.284369325378125,1.284675817250725,3.1358849604853622,19324.637047083263,1970.5645706824719,4632.441516551485,4632.441516551485,5.5560836505419084,5.076561323074165,-2.312148165572373,7.388709488646537,3.4661237802401557,3.4661237802401557,0.9903210800686159,0.0,0.0,0.00023861977321747272,1.0000969891810974,0.0002385966319255297,198.74856273113738,0.0,4.61164481850166e-06,13.069401415633704,0.013258319405364894,8.0390832449994e-05,0.00015822894076747873,0.0006372883330059677,0.09556563427472428,0.071792726821208,0.023772907453516273,0.09556546863938234,0.07179272682138559,0.023772907453575076,0.3758838329583918,0.3758838329583918,0.12446739986984609,0.0,5.483175300530718,5.12329604888248,6.573332882356283,5.474576195516022,5.112312850923047,6.571978849732261,24823.75087713238,21100.188245562524,0.85,1.0703057009875805,0.6663521330841098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502300920212712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77400365403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.033436341408,1535.838489243424,0.3758838329583918,0.12446739986984609,6.112874298809886,3.4661237802401557
1108.0,-29.79050815085164,5.0766509039530385,35.00922028745237,24.191416915878676,5.0576059242226625,-26.30566678239392,-39.830307523347415,1.5727645557648373,0.5025019405030662,-4.969603739216134,40.01996982655293,42456.50467056647,25739.250294535093,25739.250294535093,68195.75496510157,77459.81937300209,77459.81937300209,25739.250294535093,103199.06966753717,103199.06966753717,103199.06966753717,128022.92169354495,91567.57777856177,56564.52703891384,38892.27859960881,24823.85202600777,0.0,63716.130625616584,21100.274222106604,1535.844199482729,0.0,0.8870009687250769,2.8137120879369837,0.0014959135982669303,355076.3697051752,1555394.449310362,4.3804504664780355,1555394.449310362,4.3804504664780355,0.85,0.09556673048133016,4.027634451161993,1.2671402798919007,1.0,0.0,4.027634451162772,1.2843703521927712,1.2846768145868657,3.1358824534416576,19324.604071087546,1970.561208066725,4632.441516551485,4632.441516551485,5.556303345130213,5.0766509039530385,-2.3120160255763533,7.388666929529392,3.466280801014771,3.466280801014771,0.9903659431470775,0.0,0.0,0.0002385966319255297,1.0000966649925598,0.0002385735702131401,198.74932986517524,0.0,4.599298513418095e-06,13.03441198702688,0.013262918703878312,8.038347231577702e-05,0.00015821315960975267,0.000637224772271431,0.09556673048120254,0.0717927637760941,0.023773966705108444,0.09556660808064753,0.07179276377618997,0.023773966705140186,0.3758834345882978,0.3758834345882978,0.1244727497842319,0.0,5.480997741694011,5.120595330562992,6.572696971621781,5.4721056797192205,5.109659112515999,6.57001686243359,24823.85202600777,21100.274222106604,0.85,1.0703059695480628,0.6663384021235144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502356748953689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.73901422542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.021781795336,1535.844199482729,0.3758834345882978,0.1244727497842319,6.112874298809886,3.466280801014771
1109.0,-29.791435109070584,5.076732051915836,35.00927531177441,24.19117569169032,5.0574725470150215,-26.30651451565771,-39.83111738981677,1.5725519536022559,0.5001074020983083,-4.969683768132999,40.020043288365166,42455.84997489841,25740.262244464273,25740.262244464273,68196.11221936268,77459.37947965416,77459.37947965416,25740.262244464273,103199.64172411844,103199.64172411844,103199.64172411844,128023.62371794712,91567.45801123537,56564.19149660415,38892.518349590246,24823.981993828682,0.0,63716.50034341893,21100.38469475438,1535.8518222402777,0.0,0.8870002964103656,2.813734063084685,0.0014959135982669303,355075.2623942011,1555397.6180997891,4.380473051296381,1555397.6180997891,4.380473051296381,0.85,0.09556782487771756,4.027634451161993,1.2671400683419782,1.0,0.0,4.027634451162886,1.2843713937469217,1.2846778267681946,3.135879910414461,19324.578795152334,1970.5586306386315,4632.441516551485,4632.441516551485,5.556521793636376,5.076732051915836,-2.3118957703041745,7.388627822220011,3.4664354267850217,3.4664354267850217,0.9904101219385776,0.0,0.0,0.0002385735702131401,1.0000963180649765,0.00023855059348157698,198.75009424549862,0.0,4.58349988297697e-06,12.989638668356733,0.01326750220376129,8.037611629377102e-05,0.00015819745391936906,0.0006371615154917627,0.09556782487755561,0.07179280783696486,0.02377501704059075,0.09556775634415912,0.07179280783708653,0.02377501704063104,0.37588303424601055,0.37588303424601055,0.12447804002574421,0.0,5.478796454356143,5.117944327917087,6.571814588787049,5.469791170231304,5.1071883011359205,6.568129548714694,24823.981993828682,21100.38469475438,0.85,1.070305365985256,0.6663242605301617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502412391078523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69424090675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.01015877829,1535.8518222402777,0.37588303424601055,0.12447804002574421,6.112874298809886,3.4664354267850217
1110.0,-29.792359481004386,5.076805168972769,35.00932905471079,24.190937540866457,5.057352774657604,-26.307358560229883,-39.83192285578696,1.572351853883048,0.4974193293391522,-4.969756625369343,40.02011601333569,42455.18843310952,25741.225953167967,25741.225953167967,68196.4143862775,77458.89688092096,77458.89688092096,25741.225953167967,103200.12283408892,103200.12283408892,103200.12283408892,128024.23400996346,91567.3000036121,56563.853788946304,38892.71801629532,24824.111175874532,0.0,63716.829192169855,21100.49449949335,1535.8592588290865,0.0,0.8869996631993471,2.8137607119876415,0.0014959135982669303,355074.2543157217,1555400.7551102114,4.380494322540193,1555400.7551102114,4.380494322540193,0.85,0.09556890203554658,4.027634451161993,1.2671397897554564,1.0,0.0,4.0276344511613,1.2843723766762716,1.284678780419842,3.135877510527592,19324.545448908673,1970.5552302681012,4632.441516551485,4632.441516551485,5.556729828362828,5.076805168972769,-2.311774806449536,7.388579975422305,3.4665876579270543,3.4665876579270543,0.990453616550587,0.0,0.0,0.00023855059348157698,1.0000960500448872,0.00023852768288692885,198.7508564982925,0.0,4.566627563621478e-06,12.941822515303269,0.013272068831324911,8.036880085875758e-05,0.0001581817926228194,0.0006370984375142294,0.09556890203540447,0.07179284798394747,0.023776054051457,0.09556905598561641,0.07179284798405422,0.023776054051492357,0.3758826335415739,0.3758826335415739,0.12448326715237651,0.0,5.476509534198726,5.115283819062711,6.570615748120872,5.467175954708523,5.104503424815675,6.565678845029538,24824.111175874532,21100.49449949335,0.85,1.0703045843759302,0.6663104390374597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502467833498955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.6464247537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.998571776943,1535.8592588290865,0.3758826335415739,0.12448326715237651,6.112874298809886,3.4665876579270543
1111.0,-29.79328048747957,5.076869732112825,35.009381442502644,24.19066041419285,5.057179916162159,-26.308204884437554,-39.832736214715965,1.5721043131201469,0.495199578722918,-4.969865994757333,40.02018402712136,42454.57414530763,25742.252423193368,25742.252423193368,68196.826568501,77458.47147418876,77458.47147418876,25742.252423193368,103200.72389738212,103200.72389738212,103200.72389738212,128024.95801935202,91567.17633653495,56563.540263004936,38892.9289705889,24824.2341219699,0.0,63717.1630925588,21100.599003674415,1535.8672129958247,0.0,0.8869988614905104,2.8137769844546243,0.0014959135982669303,355072.7410464208,1555403.6889067842,4.380521254103921,1555403.6889067842,4.380521254103921,0.85,0.09556997791954838,4.027634451161993,1.2671396908489987,1.0,0.0,4.027634451160813,1.2843735812656158,1.2846799558692623,3.135874569448229,19324.519349962295,1970.5525689162248,4632.441516551485,4632.441516551485,5.556951411306019,5.076869732112825,-2.311685289575873,7.388555021688697,3.466737601659089,3.466737601659089,0.9904964576168825,0.0,0.0,0.00023852768288692885,1.0000957010512965,0.00023850485772130558,198.75161598098782,0.0,4.553500309200454e-06,12.904619876274085,0.013276622331634113,8.036141436258177e-05,0.00015816626852434708,0.0006370359121203991,0.09556997791930197,0.07179289712980502,0.02377708078949694,0.09557001724965034,0.07179289712999014,0.023777080789558237,0.3758822302033727,0.3758822302033727,0.12448842400040779,0.0,5.474271782450558,5.112685638886944,6.5694266127325704,5.465065573480274,5.102085061523724,6.564457570797913,24824.2341219699,21100.599003674415,0.85,1.0703054445383076,0.6662973064829637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502523121633473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60922211467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.9870056889,1535.8672129958247,0.3758822302033727,0.12448842400040779,6.112874298809886,3.466737601659089
1112.0,-29.7941985223538,5.076926436649209,35.00943241341873,24.19039470786231,5.057034012893913,-26.309045837855884,-39.83353738496078,1.571881328396116,0.4925142353498586,-4.9699543799374055,40.02024753255356,42453.92227807589,25743.195455633908,25743.195455633908,68197.11773370979,77457.98328645233,77457.98328645233,25743.195455633908,103201.17874208624,103201.17874208624,103201.17874208624,128025.50614817438,91566.9996033422,56563.19898448513,38893.11179873009,24824.327406088134,0.0,63717.43920481822,21100.678295174912,1535.8730053040429,0.0,0.886998182710834,2.813801789780324,0.0014959135982669303,355071.5181249281,1555406.4282378543,4.380544056171245,1555406.4282378543,4.380544056171245,0.8499999999999999,0.0955710243088654,4.027634451161993,1.2671394232520834,1.0,0.0,4.027634451162279,1.284374670876833,1.2846810164228049,3.135871909099824,19324.48205183714,1970.5487655659315,4632.441516551485,4632.441516551485,5.557154982670531,5.076926436649209,-2.311584925819415,7.388511362468623,3.4668850868212933,3.4668850868212933,0.9905385962346552,0.0,0.0,0.00023850485772130558,1.0000953929777692,0.00023848210820285942,198.75237301831572,0.0,4.536538552658659e-06,12.856550258234641,0.013281158870186771,8.035413917113895e-05,0.00015815071855016663,0.0006369732825086752,0.09557102430868547,0.07179293220894661,0.02377809209973885,0.09557114705909546,0.07179293220908178,0.023778092099783616,0.37588182676576043,0.37588182676576043,0.124493524415118,0.0,5.471954065729506,5.110059930873206,6.567998636545667,5.462468615287264,5.099389191139949,6.562115043389383,24824.327406088134,21100.678295174912,0.85,1.0703053761230383,0.6662841885658453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502578208874617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56115249663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.975476209815,1535.8730053040429,0.37588182676576043,0.124493524415118,6.112874298809886,3.4668850868212933
1113.0,-29.795113489410266,5.0769746909548426,35.009481939869445,24.19009575331586,5.056832494089229,-26.309889591719102,-39.834346518013604,1.5716085963980186,0.4904445067059555,-4.970082348221322,40.02030740063602,42453.31667567668,25744.209483323877,25744.209483323877,68197.52615900055,77457.58547054738,77457.58547054738,25744.209483323877,103201.79495387126,103201.79495387126,103201.79495387126,128026.21731936611,91566.88948732201,56562.880189073985,38893.34366472003,24824.422365494855,0.0,63717.76603021489,21100.759010670627,1535.8798433984007,0.0,0.886997315942613,2.8138139346803976,0.0014959135982669303,355069.74752665596,1555409.0106737895,4.380573173322858,1555409.0106737895,4.380573173322858,0.85,0.09557207453594756,4.027634451161993,1.267139326543547,1.0,0.0,4.02763445116027,1.2843759929116298,1.284682309552473,3.135868681281954,19324.458812732824,1970.5463958367868,4632.441516551485,4632.441516551485,5.557373879700603,5.0769746909548426,-2.3115182141394914,7.388492905094334,3.467030308909957,3.467030308909957,0.9905800882599877,0.0,0.0,0.00023848210820285942,1.0000950748989135,0.00023845943669602057,198.7531275308832,0.0,4.521520776198806e-06,12.813989879747416,0.01328568039096297,8.034679228974754e-05,0.00015813531591311186,0.0006369112463170347,0.09557207453564621,0.07179297867321972,0.023779095862426495,0.09557189167867707,0.07179297867344608,0.023779095862501477,0.37588141984647705,0.37588141984647705,0.12449856440073932,0.0,5.469726592147822,5.107522550151032,6.566667165429919,5.460526854927252,5.097129778111366,6.561092657650704,24824.422365494855,21100.759010670627,0.85,1.0703062961539074,0.666271266565519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450263311877568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.51859211814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.963975561584,1535.8798433984007,0.37588141984647705,0.12449856440073932,6.112874298809886,3.467030308909957
1114.0,-29.79602589615429,5.077016015877643,35.00953014297131,24.18987185172739,5.056720757100667,-26.310722061980115,-39.835142659116514,1.5714169229266426,0.4875968909129824,-4.970149737123824,40.020367907642544,42452.66813350374,25745.041009263954,25745.041009263954,68197.7091427677,77457.12823936694,77457.12823936694,25745.041009263954,103202.16924863089,103202.16924863089,103202.16924863089,128026.6709335765,91566.75527271014,56562.553914721226,38893.55706443213,24824.501684945622,0.0,63718.05874937775,21100.82643220378,1535.8844120893443,0.0,0.8869967546914471,2.813843310090464,0.0014959135982669303,355068.81512126303,1555411.620673289,4.3805920273288015,1555411.620673289,4.3805920273288015,0.85,0.09557308426854272,4.027634451161993,1.267139093563892,1.0,0.0,4.027634451163724,1.2843769358232657,1.2846832235687118,3.1358663791173904,19324.4304878137,1970.5435074988607,4632.441516551485,4632.441516551485,5.557553380280829,5.077016015877643,-2.3114112890168586,7.388427304894501,3.4671730763532387,3.4671730763532387,0.9906208789580682,0.0,0.0,0.00023845943669602057,1.000094809551347,0.0002384368306070861,198.7538799371499,0.0,4.506032890057932e-06,12.77009721042418,0.013290186423853028,8.033956398061243e-05,0.00015811987271540815,0.0006368490467619271,0.0955730842684266,0.07179300098810093,0.023780083280325676,0.09557311324250946,0.07179300098818815,0.023780083280354566,0.3758810137499071,0.3758810137499071,0.12450356094574638,0.0,5.467365313133087,5.104975912856389,6.564823879228356,5.45774662803683,5.094661405329816,6.5573199132753075,24824.501684945622,21100.82643220378,0.85,1.0703042509661156,0.6662580274217522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502687845577797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.474699448816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.952505770809,1535.8844120893443,0.3758810137499071,0.12450356094574638,6.112874298809886,3.4671730763532387
1115.0,-29.796935385819914,5.07704954518338,35.00957718388482,24.18958966098728,5.0565453948454255,-26.31155826975646,-39.8359430610202,1.5711682787821708,0.4851578941232333,-4.97026853117662,40.020430462176094,42452.050098559695,25745.976483311493,25745.976483311493,68198.02658187119,77456.69250965265,77456.69250965265,25745.976483311493,103202.66899296414,103202.66899296414,103202.66899296414,128027.29105156762,91566.61562131885,56562.23110838169,38893.76056993018,24824.62205860348,0.0,63718.382628533654,21100.928749812956,1535.892547222491,0.0,0.886995924818329,2.813861353246268,0.0014959135982669303,355067.17146932724,1555414.3189973528,4.380619905131721,1555414.3189973528,4.380619905131721,0.85,0.0955741125201115,4.027634451161993,1.2671389243239535,1.0,0.0,4.027634451161646,1.2843781449507743,1.2846844039482852,3.1358634269787875,19324.401015505813,1970.540502159842,4632.441516551485,4632.441516551485,5.557755320023445,5.07704954518338,-2.3113462780979175,7.388395823281297,3.467313833856542,3.467313833856542,0.9906610953875834,0.0,0.0,0.0002384368306070861,1.000094507123648,0.00023841429875747394,198.75462994286758,0.0,4.493047885933571e-06,12.73329770873574,0.013294679471738962,8.033229759288145e-05,0.00015810453301420463,0.0006367872640528892,0.09557411251983493,0.07179304670423581,0.023781065815599117,0.0955741428913274,0.07179304670444356,0.023781065815667943,0.3758806060583554,0.3758806060583554,0.12450849080049943,0.0,5.465031805825049,5.102466104321536,6.562981390716743,5.455426425299834,5.09220108989291,6.55538072186414,24824.62205860348,21100.928749812956,0.85,1.070303792540577,0.6662449413703306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502742419632688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43789994713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.941056772721,1535.892547222491,0.3758806060583554,0.12450849080049943,6.112874298809886,3.467313833856542
1116.0,-29.797841712909587,5.077075785437782,35.009622912357464,24.189310788083844,5.056382029439134,-26.312390430785623,-39.836739062424726,1.5709307473151868,0.48244520262016977,-4.970374346548586,40.02048631583857,42451.427512986775,25746.851169471734,25746.851169471734,68198.2786824585,77456.22157558872,77456.22157558872,25746.851169471734,103203.07274506045,103203.07274506045,103203.07274506045,128027.77493534537,91566.44434690074,56561.907263347486,38893.93009283695,24824.70219028493,0.0,63718.63228312188,21100.99686174219,1535.89809837558,0.0,0.8869951851253025,2.81388448815575,0.0014959135982669303,355065.7073973502,1555416.728278664,4.380644753558286,1555416.728278664,4.380644753558286,0.85,0.09557511245370529,4.027634451161993,1.2671387100266291,1.0,0.0,4.027634451162766,1.2843793019730685,1.2846855323055226,3.135860602062588,19324.364869411336,1970.5368162839845,4632.441516551485,4632.441516551485,5.557944137552413,5.077075785437782,-2.3112759791524744,7.388351764590256,3.4674523085569016,3.4674523085569016,0.9907006595876862,0.0,0.0,0.00023841429875747394,1.0000941791775912,0.00023839184720935932,198.7553773455381,0.0,4.478309431589678e-06,12.691528929125148,0.013299157781170553,8.032507175730129e-05,0.00015808922700017266,0.0006367256170234641,0.09557511245348459,0.07179307893527455,0.023782033518210042,0.09557519441143003,0.07179307893544033,0.023782033518264956,0.37588019762733815,0.37588019762733815,0.12451336612258498,0.0,5.462638564093538,5.099934976037503,6.560962932445193,5.452819549168737,5.089609391478518,6.55268364010999,24824.70219028493,21100.99686174219,0.85,1.070303555472317,0.6662325601146265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502796819597483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.39613116752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.929635799883,1535.89809837558,0.37588019762733815,0.12451336612258498,6.112874298809886,3.4674523085569016
1117.0,-29.798745081380424,5.077094360040736,35.00966728905635,24.189006769470893,5.056177767301586,-26.31322401852867,-39.83753904523326,1.5706567044499937,0.48016350249849893,-4.970508706179534,40.020538398972846,42450.83418657687,25747.77104764555,25747.77104764555,68198.60523422241,77455.81455385772,77455.81455385772,25747.77104764555,103203.58560150328,103203.58560150328,103203.58560150328,128028.36360809606,91566.3192336555,56561.59498437509,38894.138054756,24824.778006592776,0.0,63718.91606134878,21101.06130560386,1535.904093099204,0.0,0.8869943140149985,2.8138986620167694,0.0014959135982669303,355063.84839100216,1555418.974918515,4.380674016707164,1555418.974918515,4.380674016707164,0.85,0.09557611085443136,4.027634451161993,1.267138634198345,1.0,0.0,4.0276344511613456,1.2843806295305442,1.2846868313416886,3.1358573607841933,19324.33846526276,1970.5341238101453,4632.441516551485,4632.441516551485,5.558142710631107,5.077094360040736,-2.3112308832292,7.388325243269936,3.467588640275619,3.467588640275619,0.9907396115073197,0.0,0.0,0.00023839184720935932,1.0000938724193666,0.0002383694708904237,198.75612231330484,0.0,4.462365917513111e-06,12.646345010232157,0.013303620147088066,8.031781038522466e-05,0.00015807403682413466,0.0006366644365471343,0.09557611085411304,0.07179311781043905,0.023782993043673987,0.09557595500922272,0.07179311781067817,0.023782993043753194,0.37587978563814467,0.37587978563814467,0.12451818591471209,0.0,5.4603053319088986,5.097465571741111,6.558999719838596,5.450672208678043,5.087332563781274,6.550885938575107,24824.778006592776,21101.06130560386,0.85,1.0703039136535308,0.6662202813636231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502851030784152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.350947248626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.91824786766,1535.904093099204,0.37587978563814467,0.12451818591471209,6.112874298809886,3.467588640275619
1118.0,-29.799646078662537,5.077106198246042,35.00971036058313,24.18874232042583,5.056022149260649,-26.314050606901958,-39.83833036674184,1.5704266774998947,0.4774172159125669,-4.970609720172882,40.020589135970475,42450.21539663967,25748.579415363143,25748.579415363143,68198.79481200282,77455.37079022752,77455.37079022752,25748.579415363143,103203.95020559066,103203.95020559066,103203.95020559066,128028.78769926357,91566.17611681143,56561.27614691601,38894.3332998838,24824.837493672916,0.0,63719.17079355672,21101.11186962198,1535.9084065619911,0.0,0.8869936172165865,2.813922797405697,0.0014959135982669303,355062.4507615379,1555421.1634942433,4.380697424236712,1555421.1634942433,4.380697424236712,0.85,0.09557708050425026,4.027634451161993,1.2671384341875092,1.0,0.0,4.027634451163082,1.2843817511507247,1.2846879244880363,3.135854622314189,19324.308261598817,1970.531043893564,4632.441516551485,4632.441516551485,5.558317212071589,5.077106198246042,-2.311165362842634,7.388271561088676,3.4677227032565727,3.4677227032565727,0.9907779152161637,0.0,0.0,0.0002383694708904237,1.0000936267000136,0.00023834715523282166,198.75686533055185,0.0,4.447430383288713e-06,12.604017706240212,0.013308067577471355,8.031062822799813e-05,0.00015805884266242558,0.0006366032400179783,0.09557708050404892,0.07179314113529896,0.02378393936874996,0.09557696812085248,0.0717931411354502,0.02378393936880007,0.37587937285957995,0.37587937285957995,0.12452296328880394,0.0,5.457896858905883,5.094996593754445,6.5567318000570936,5.448026936085455,5.084928746339244,6.5474640475437695,24824.837493672916,21101.11186962198,0.85,1.0703026100725572,0.6662079067879558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502905065388312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.30861994463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.906888995529,1535.9084065619911,0.37587937285957995,0.12452296328880394,6.112874298809886,3.4677227032565727
1119.0,-29.800543718983086,5.077111045727565,35.0097522644549,24.18846582239496,5.055842567045608,-26.314876570445108,-39.839125390257664,1.5701754185076715,0.47496885744851625,-4.97073266289342,40.0206412681725,42449.626377227694,25749.418302217196,25749.418302217196,68199.0446794449,77454.97534516169,77454.97534516169,25749.418302217196,103204.39364737888,103204.39364737888,103204.39364737888,128029.31461470366,91566.07025954698,56560.9757417546,38894.54946421376,24824.92096732478,0.0,63719.47043153853,21101.182822226063,1535.914631206856,0.0,0.8869928039356635,2.813940482341136,0.0014959135982669303,355060.74973206135,1555423.4122555107,4.380724744791634,1555423.4122555107,4.380724744791634,0.8500000000000001,0.09557805375321479,4.027634451161993,1.2671383072575555,1.0,0.0,4.027634451163271,1.2843829719124642,1.2846891168774404,3.1358516417924704,19324.285921270795,1970.528765814095,4632.441516551485,4632.441516551485,5.558498301644131,5.077111045727565,-2.311119857633469,7.388230903361034,3.4678547650485747,3.4678547650485747,0.9908156471567356,0.0,0.0,0.00023834715523282166,1.000093278533272,0.0002383249246334097,198.7576055843042,0.0,4.435390152772847e-06,12.569895692958248,0.013312502967624129,8.030341306866276e-05,0.0001580437421641589,0.0006365424207309296,0.09557805375293935,0.07179317476291203,0.023784878990027316,0.09557786851920926,0.07179317476311893,0.023784878990095855,0.37587895782911146,0.37587895782911146,0.12452768693409057,0.0,5.455513294206526,5.092592079315466,6.554369107323737,5.445701520341913,5.082740356613954,6.544679677895886,24824.92096732478,21101.182822226063,0.85,1.0703014983892452,0.666195530027771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502958958543455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27449793135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.895547513932,1535.914631206856,0.37587895782911146,0.12452768693409057,6.112874298809886,3.4678547650485747
1120.0,-29.801439118767412,5.077109719394335,35.00979308394109,24.188219115044944,5.0557072324745524,-26.315696091911416,-39.83990434845907,1.5699642056184844,0.472006498499411,-4.970826688491383,40.020693490500065,42448.98027103506,25750.159159987626,25750.159159987626,68199.13943102269,77454.52121180893,77454.52121180893,25750.159159987626,103204.68037179655,103204.68037179655,103204.68037179655,128029.67868845409,91565.92272537317,56560.63557786297,38894.76349723354,24824.998316657537,0.0,63719.76181389108,21101.248569158906,1535.9198573775977,0.0,0.8869921372708349,2.8139682593856117,0.0014959135982669303,355059.44880279514,1555425.6649068755,4.380747140095911,1555425.6649068755,4.380747140095911,0.85,0.0955790017099428,4.027634451161993,1.2671380731789395,1.0,0.0,4.027634451160511,1.2843840052753566,1.284690121932532,3.1358491188143662,19324.254785364777,1970.5255908352779,4632.441516551485,4632.441516551485,5.558658229787377,5.077109719394335,-2.31105685379085,7.388166573185185,3.4679847377025776,3.4679847377025776,0.9908527822007365,0.0,0.0,0.0002383249246334097,1.0000930463792694,0.00023830275142521965,198.75834399519513,0.0,4.418500709824104e-06,12.522031011641511,0.013316921468333952,8.029634428973597e-05,0.00015802858034367372,0.0006364813544604013,0.09557900170975811,0.07179319662097909,0.023785805088779016,0.09557906537330095,0.07179319662111783,0.023785805088824972,0.3758785432619232,0.3758785432619232,0.12453236033482742,0.0,5.453021619396111,5.090167060361125,6.551632701202493,5.442833186990811,5.080288348633189,6.5405046928707975,24824.998316657537,21101.248569158906,0.85,1.0702980910414372,0.6661823437918293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450301265128193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.22663325004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.884243250222,1535.9198573775977,0.3758785432619232,0.12453236033482742,6.112874298809886,3.4679847377025776
1121.0,-29.802331542704824,5.077101599579849,35.00983284823396,24.18792798360812,5.0555201269800305,-26.316518112351027,-39.84069493655113,1.5697066966263389,0.46941912940718566,-4.970959330029802,40.0207443943593,42448.39556579143,25750.974377738377,25750.974377738377,68199.3699435298,77454.09683575491,77454.09683575491,25750.974377738377,103205.0712134933,103205.0712134933,103205.0712134933,128030.16123764578,91565.7827861495,56560.33444434722,38894.942602002535,24825.090024152476,0.0,63720.03262615501,21101.326520529605,1535.92682337975,0.0,0.8869912791375686,2.8139866332493604,0.0014959135982669303,355057.6135933961,1555427.8606874384,4.380775967442509,1555427.8606874384,4.380775967442509,0.85,0.09557995607000871,4.027634451161993,1.267137912181206,1.0,0.0,4.027634451163577,1.2843852549675139,1.2846913434421132,3.1358460676690534,19324.22525231217,1970.5225793020218,4632.441516551485,4632.441516551485,5.558834209936902,5.077101599579849,-2.311025932951578,7.388127532531427,3.4681128560015995,3.4681128560015995,0.9908893874290284,0.0,0.0,0.00023830275142521965,1.0000927378052675,0.00023828065380034847,198.75907995679253,0.0,4.407110140915758e-06,12.489750139355259,0.013321328578474867,8.02891705616999e-05,0.00015801358086351975,0.0006364209420373836,0.09557995606969763,0.07179323241440955,0.023786723655288076,0.09558003047999522,0.07179323241464321,0.0237867236553655,0.37587812621840894,0.37587812621840894,0.12453696929285044,0.0,5.450551991987652,5.0877705165384555,6.548899398591061,5.4403784594369995,5.077932238408266,6.537708781638969,24825.090024152476,21101.326520529605,0.85,1.0702971598218576,0.6661703363341929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450306621037966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19435237775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.872953950577,1535.92682337975,0.37587812621840894,0.12453696929285044,6.112874298809886,3.4681128560015995
1122.0,-29.80322120890714,5.077086884768313,35.009871385705615,24.187632731068902,5.055325419085136,-26.31733841044282,-39.84148147338999,1.5694426206207757,0.4668736956521684,-4.9710923764019,40.02078818874228,42447.80596451471,25751.765777384233,25751.765777384233,68199.57174189894,77453.68664799172,77453.68664799172,25751.765777384233,103205.45242537596,103205.45242537596,103205.45242537596,128030.59670308819,91565.65284559038,56560.02428719694,38895.14284265937,24825.144277712232,0.0,63720.287120371606,21101.372636055396,1535.9316769659647,0.0,0.8869904446534528,2.8140044122978183,0.0014959135982669303,355055.7727902542,1555429.7497966685,4.380804000377495,1555429.7497966685,4.380804000377495,0.85,0.09558088887638594,4.027634451161993,1.267137768766843,1.0,0.0,4.027634451160564,1.2843865352085246,1.2846925956048554,3.1358429419443365,19324.197829397657,1970.519782942968,4632.441516551485,4632.441516551485,5.559005048498603,5.077086884768313,-2.310999146965172,7.388086031733485,3.4682389227232195,3.4682389227232195,0.9909254064923484,0.0,0.0,0.00023828065380034847,1.0000924518913727,0.0002382586263397075,198.75981364892215,0.0,4.392103588626111e-06,12.447221570166398,0.013325720682063493,8.028203418231769e-05,0.00015799861961803078,0.00063636068360962,0.09558088887608768,0.07179325955831345,0.023787629317774225,0.09558084647971092,0.07179325955853749,0.023787629317848443,0.3758777073046458,0.3758777073046458,0.12454152506071121,0.0,5.448093872076242,5.085405089911546,6.546118536533754,5.437966072054053,5.0756905122057105,6.534736915759311,24825.144277712232,21101.372636055396,0.85,1.0702960520731126,0.6661584227379288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503119591850115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15182380856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.861694420404,1535.9316769659647,0.3758777073046458,0.12454152506071121,6.112874298809886,3.4682389227232195
1123.0,-29.804108020027954,5.077066197530815,35.00990880595271,24.18736898051577,5.055163749036692,-26.318152834577518,-39.84225959340108,1.5692085635865374,0.4640942856561878,-4.971205274975171,40.02083272178685,42447.1936868971,25752.482468499806,25752.482468499806,68199.67615539691,77453.27031412677,77453.27031412677,25752.482468499806,103205.75278262657,103205.75278262657,103205.75278262657,128030.95291880472,91565.52898210826,56559.70364950416,38895.361480671214,24825.200136178144,0.0,63720.56161684936,21101.42011575142,1535.9361831877434,0.0,0.8869897098788311,2.814027600140603,0.0014959135982669303,355054.2107539233,1555431.6707704938,4.380828683787992,1555431.6707704938,4.380828683787992,0.85,0.09558180249934463,4.027634451161993,1.2671376335946842,1.0,0.0,4.027634451160931,1.2843876749602157,1.2846937073348694,3.135840159231324,19324.171689001585,1970.5171173643994,4632.441516551485,4632.441516551485,5.55915975981293,5.077066197530815,-2.3109611702780524,7.388027367808867,3.4683629864210395,3.4683629864210395,0.9909608532631541,0.0,0.0,0.0002382586263397075,1.000092155854727,0.00023823667143562402,198.76054499125914,0.0,4.378173972156184e-06,12.407745037090626,0.013330098856035649,8.027497474721245e-05,0.00015798365159249507,0.0006363003978743064,0.09558180249910811,0.07179327901398715,0.023788523485120963,0.09558183532584043,0.0717932790141648,0.023788523485179833,0.3758772871847643,0.3758772871847643,0.12454603356896743,0.0,5.44558627888847,5.08305744562449,6.543084413191252,5.435299560631336,5.073452330655243,6.530728962136038,24825.200136178144,21101.42011575142,0.85,1.0702930800497397,0.6661459442578574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503172808736324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.112347275484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.850460389394,1535.9361831877434,0.3758772871847643,0.12454603356896743,6.112874298809886,3.4683629864210395
1124.0,-29.804992084221528,5.077039517224664,35.00994523286193,24.18709590509536,5.05499439342327,-26.318965554823954,-39.84304117094723,1.5689678640257596,0.4613095877985529,-4.971327896676237,40.02087862889555,42446.60786160755,25753.20163673808,25753.20163673808,68199.80949834562,77452.84726768742,77452.84726768742,25753.20163673808,103206.0489044255,103206.0489044255,103206.0489044255,128031.32301467704,91565.39418537055,56559.405274307035,38895.54323451501,24825.27411025155,0.0,63720.81734476656,21101.482993713817,1535.9419749967028,0.0,0.8869889207203547,2.8140497248004195,0.0014959135982669303,355052.51419694466,1555433.6510177162,4.380855194155674,1555433.6510177162,4.380855194155674,0.85,0.09558271286727045,4.027634451161993,1.26713747094851,1.0,0.0,4.027634451162111,1.2843888456197603,1.2846948500732465,3.135837301061678,19324.143241229463,1970.5142164989538,4632.441516551485,4632.441516551485,5.559315005860984,5.077039517224664,-2.3109337913531083,7.387973308577772,3.4684852239123414,3.4684852239123414,0.990995778260669,0.0,0.0,0.00023823667143562402,1.0000918710515514,0.00023821478639270304,198.76127407295212,0.0,4.3637687008655e-06,12.366920498252826,0.013334462624736514,8.026788452156466e-05,0.00015796878691405936,0.0006362405283833333,0.09558271286700219,0.07179330384755724,0.023789409019444957,0.09558286220508855,0.07179330384775873,0.023789409019511727,0.3758768656018323,0.3758768656018323,0.12455048705111398,0.0,5.443051405959579,5.080723242912143,6.53989988186953,5.43263748447481,5.071153402011419,6.526923958088901,24825.27411025155,21101.482993713817,0.85,1.0702908773022342,0.666134077219173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450322585521183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.071522736645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.839253899643,1535.9419749967028,0.3758768656018323,0.12455048705111398,6.112874298809886,3.4684852239123414
1125.0,-29.80587340235413,5.077006789594484,35.00998061490449,24.18679929049688,5.054807495290531,-26.319777557495105,-39.84381506508214,1.5687116504316332,0.4584842296713987,-4.971461893489983,40.02092104842322,42446.002019180974,25753.92731562168,25753.92731562168,68199.92933480265,77452.39987710827,77452.39987710827,25753.92731562168,103206.32719272995,103206.32719272995,103206.32719272995,128031.66433970172,91565.22683433631,56559.07867226189,38895.720180082695,24825.337146971768,0.0,63721.05732705446,21101.536574926,1535.9474217484822,0.0,0.8869880863645316,2.8140710562958926,0.0014959135982669303,355050.6602646034,1555435.4808264761,4.380883222882277,1555435.4808264761,4.380883222882277,0.85,0.09558361307421874,4.027634451161993,1.2671372885210435,1.0,0.0,4.027634451163187,1.284390088669769,1.2846960653090151,3.1358342661561465,19324.107923133735,1970.5106150554711,4632.441516551485,4632.441516551485,5.559471657354803,5.077006789594484,-2.310918255418949,7.387925045013433,3.4686056190158707,3.4686056190158707,0.9910301768616774,0.0,0.0,0.00023821478639270304,1.0000915863322992,0.00023819297117209392,198.76200089467184,0.0,4.349899014115582e-06,12.32761380600356,0.01333881252375063,8.026086456781965e-05,0.0001579539218248834,0.0006361806572380486,0.09558361307391836,0.07179332887056733,0.02379028420335102,0.09558383580320058,0.07179332887079296,0.023790284203425785,0.37587644209881926,0.37587644209881926,0.12455488536487315,0.0,5.440489482992177,5.078373467666211,6.5366539825431005,5.429946123161358,5.068719709039726,6.523410516093975,24825.337146971768,21101.536574926,0.85,1.0702887270805936,0.6661220607392433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503278737742598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0322160444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.82807287963,1535.9474217484822,0.37587644209881926,0.12455488536487315,6.112874298809886,3.4686056190158707
1126.0,-29.806752397849678,5.076967740745308,35.01001481428028,24.18648734400051,5.054584297725456,-26.32059109943961,-39.844600519258506,1.568422999315376,0.4561524566390176,-4.97161786205349,40.02095736445853,42445.45414381608,25754.68586190103,25754.68586190103,68200.14000571711,77452.03745769174,77452.03745769174,25754.68586190103,103206.72331959277,103206.72331959277,103206.72331959277,128032.10115446331,91565.128822023,56558.794524983765,38895.92699671027,24825.37783487054,0.0,63721.304831580805,21101.571159639956,1535.9521252665704,0.0,0.8869871624207983,2.814083372430792,0.0014959135982669303,355048.5023484991,1555437.047356278,4.380914261200103,1555437.047356278,4.380914261200103,0.85,0.09558450539984029,4.027634451161993,1.2671372258802873,1.0,0.0,4.027634451162667,1.2843914832331447,1.2846974321838713,3.1358308613378516,19324.087238419837,1970.5085058016589,4632.441516551485,4632.441516551485,5.559635403896801,5.076967740745308,-2.310922452419664,7.3878901931649725,3.4687241453761404,3.4687241453761404,0.9910640415360401,0.0,0.0,0.00023819297117209392,1.0000913456115255,0.00023817121527678668,198.762725805575,0.0,4.336036898227903e-06,12.288328569577876,0.013343148560648858,8.025374033386716e-05,0.00015793923083822674,0.0006361214873140687,0.09558450539946067,0.07179335495037481,0.023791150449085866,0.09558444727765392,0.07179335495065994,0.02379115044918035,0.3758760145588725,0.3758760145588725,0.12455923369790926,0.0,5.438013099033753,5.0761061656303355,6.533503401161056,5.427770318692524,5.0667404965551555,6.52059851112449,24825.37783487054,21101.571159639956,0.85,1.070287876024732,0.6661108754128927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503331456377027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99293080797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.816917403567,1535.9521252665704,0.3758760145588725,0.12455923369790926,6.112874298809886,3.4687241453761404
1127.0,-29.807628239908357,5.07692342010221,35.01004792425691,24.18621821505951,5.054422159301986,-26.32139569659552,-39.8453695239499,1.5681896159891338,0.45315360148759964,-4.971732935328976,40.02099403183267,42444.85165772349,25755.318477171815,25755.318477171815,68200.1701348953,77451.60128665963,77451.60128665963,25755.318477171815,103206.91976383145,103206.91976383145,103206.91976383145,128032.32825120373,91564.98050485694,56558.47897857564,38896.112806979225,24825.40848737227,0.0,63721.52129435149,21101.59721426643,1535.9553272079063,0.0,0.8869864450245548,2.8141091803956644,0.0014959135982669303,355046.91024917085,1555438.6290426562,4.38093836093674,1555438.6290426562,4.38093836093674,0.8499999999999999,0.09558536884989487,4.027634451161993,1.2671370797185224,1.0,0.0,4.027634451161473,1.2843926192828998,1.2846985405596736,3.1358280876845086,19324.055937269575,1970.5053139726183,4632.441516551485,4632.441516551485,5.559771965851988,5.07692342010221,-2.3108999781687336,7.387823398270943,3.468840710289297,3.468840710289297,0.991097345796942,0.0,0.0,0.00023817121527678668,1.0000910185436707,0.00023814953925254808,198.76344812045463,0.0,4.3242610536069325e-06,12.254955825922046,0.013347472821702466,8.02467658665455e-05,0.00015792444941024116,0.0006360619531254766,0.09558536884966432,0.07179336456715883,0.02379200428250549,0.09558544583626245,0.07179336456733199,0.023792004282562878,0.3758755872262367,0.3758755872262367,0.12456354566505601,0.0,5.435439520298871,5.073816287897955,6.530029451783719,5.424886536816587,5.064438118375051,6.515910630057306,24825.40848737227,21101.59721426643,0.85,1.070284713069787,0.6660991576402612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503384036440308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.959558064314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.805779080394,1535.9553272079063,0.3758755872262367,0.12456354566505601,6.112874298809886,3.468840710289297
