time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1128.0,-29.80850162605942,5.076872855617177,35.010079969309615,24.18589243842291,5.054186089361572,-26.322205476761855,-39.8461505776271,1.5678899400640063,0.45080996951674024,-4.971902267008835,40.0210292333137,42444.3099117407,25756.067738203925,25756.067738203925,68200.37764994462,77451.23500179884,77451.23500179884,25756.067738203925,103207.30274000276,103207.30274000276,103207.30274000276,128032.76154716176,91564.87115115418,56558.19344736174,38896.30855976938,24825.45880715899,0.0,63721.76736692837,21101.63998608514,1535.960935484146,0.0,0.886985457190704,2.814120095337231,0.0014959135982669303,355044.56746645004,1555440.14749731,4.380971545619527,1555440.14749731,4.380971545619527,0.85,0.09558624964428607,4.027634451161993,1.267137013231404,1.0,0.0,4.027634451160853,1.2843940651087509,1.2846999588878905,3.1358245577232324,19324.032859046245,1970.5029606487685,4632.441516551485,4632.441516551485,5.559933707997989,5.076872855617177,-2.31092073605134,7.387793591668517,3.4689556197965374,3.4689556197965374,0.991130177084725,0.0,0.0,0.00023814953925254808,1.0000907639610044,0.00023812792581877503,198.764168414525,0.0,4.308401319206913e-06,12.210009338632391,0.013351781223021672,8.023968269482995e-05,0.00015790985655771811,0.000636003178449914,0.09558624964385398,0.07179339436932401,0.023792855274529973,0.09558605913979572,0.07179339436964854,0.023792855274637526,0.3758751571783227,0.3758751571783227,0.12456780682144529,0.0,5.432966456897759,5.071601463409593,6.526733815466287,5.4227122365255696,5.062420294910453,6.513222816325424,24825.45880715899,21101.63998608514,0.85,1.0702838365613296,0.666088083642346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503436428231982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91461157703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.794674631225,1535.960935484146,0.3758751571783227,0.12456780682144529,6.112874298809886,3.4689556197965374
1129.0,-29.809371783893905,5.076817131049624,35.01011089671522,24.185615416523092,5.054007037676254,-26.323006648669136,-39.84691902352495,1.5676419024516013,0.4479683469396605,-4.972028979186841,40.021060769262135,42443.72976772772,25756.686948106388,25756.686948106388,68200.4167158341,77450.83520857077,77450.83520857077,25756.686948106388,103207.52215667717,103207.52215667717,103207.52215667717,128032.99559304175,91564.75007041568,56557.89108086878,38896.50998838545,24825.473436364584,0.0,63721.98342475003,21101.652420909897,1535.9635340397206,0.0,0.8869846991961039,2.8141424920115736,0.0014959135982669303,355042.81435233844,1555441.507836131,4.38099700925798,1555441.507836131,4.38099700925798,0.85,0.09558709517911135,4.027634451161993,1.267136880806647,1.0,0.0,4.027634451163446,1.2843952693824223,1.2847011356867366,3.135821617513903,19324.00730592593,1970.500354955661,4632.441516551485,4632.441516551485,5.56006737615122,5.076817131049624,-2.3109135222837414,7.3877306533333655,3.4690685718770564,3.4690685718770564,0.9911624491077304,0.0,0.0,0.00023812792581877503,1.0000904290982486,0.00023810639407227183,198.76488605072467,0.0,4.295976190482435e-06,12.17479652382722,0.013356077199212155,8.023271442382541e-05,0.00015789521139494963,0.0006359441930878048,0.09558709517884655,0.07179340233947357,0.023793692839372983,0.09558689990710988,0.07179340233967245,0.02379369283943889,0.3758747279848312,0.3758747279848312,0.12457203583092132,0.0,5.430428658040341,5.069393536196685,6.523156326549724,5.41999732612652,5.060321028489227,6.508600791935976,24825.473436364584,21101.652420909897,0.85,1.0702808206899694,0.6660767208831465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503488673473912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.87939876222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.783590187335,1535.9635340397206,0.3758747279848312,0.12457203583092132,6.112874298809886,3.4690685718770564
1130.0,-29.810239472770956,5.076756244209305,35.01014093656008,24.185327847395115,5.053827585144144,-26.323805638351665,-39.847683313395805,1.5673937507247515,0.4449535167735803,-4.972163438676115,40.021096771760945,42443.14318647708,25757.306420838253,25757.306420838253,68200.44960731533,77450.39454926473,77450.39454926473,25757.306420838253,103207.70097010299,103207.70097010299,103207.70097010299,128033.22470678743,91564.58696492687,56557.581333737486,38896.67292354376,24825.523736684434,0.0,63722.19666022819,21101.69517618177,1535.968373536236,0.0,0.8869838856717926,2.814166252130858,0.0014959135982669303,355040.954058479,1555443.0608457548,4.381024338362827,1555443.0608457548,4.381024338362827,0.85,0.09558794338963085,4.027634451161993,1.2671367033245042,1.0,0.0,4.027634451162608,1.2843964740231644,1.2847023129576132,3.135818676413895,19323.97288381857,1970.4968448775649,4632.441516551485,4632.441516551485,5.560201101041141,5.076756244209305,-2.310915044589367,7.387671288798671,3.4691798830585396,3.4691798830585396,0.9911942523024398,0.0,0.0,0.00023810639407227183,1.0000901731474137,0.00023808492520521431,198.76560165526732,0.0,4.279755140181411e-06,12.128826067274119,0.013360356954352335,8.022578439458706e-05,0.00015788060967768477,0.0006358853827083028,0.09558794338933724,0.0717934187572848,0.02379452463205244,0.0955879204632686,0.07179341875750532,0.023794524632125526,0.3758742984167626,0.3758742984167626,0.12457621982671817,0.0,5.427825217281622,5.067158403708902,6.519396987474124,5.417116955449671,5.05796235250466,6.504099073785937,24825.523736684434,21101.69517618177,0.85,1.0702777553474112,0.666065286681614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503540725957735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83342830567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.772541304514,1535.968373536236,0.3758742984167626,0.12457621982671817,6.112874298809886,3.4691798830585396
1131.0,-29.81110432825512,5.076689785502378,35.01016998701485,24.1850153770298,5.05360617820247,-26.324606273317517,-39.84845161959527,1.5671081232647668,0.4424095584537895,-4.972325141639777,40.02112803309963,42442.58548023328,25757.975044831208,25757.975044831208,68200.56052506449,77450.02277050068,77450.02277050068,25757.975044831208,103207.9978153319,103207.9978153319,103207.9978153319,128033.55945207523,91564.47461049532,56557.28222910845,38896.88042376319,24825.561636743343,0.0,63722.44206050654,21101.72739123184,1535.973157120539,0.0,0.8869829508387781,2.81418067858189,0.0014959135982669303,355038.71685179375,1555444.4093408778,4.381055742690107,1555444.4093408778,4.381055742690107,0.85,0.09558878900341954,4.027634451161993,1.2671365917799995,1.0,0.0,4.02763445116237,1.2843978537483207,1.2847036654353057,3.1358153078564803,19323.94917231546,1970.4944269771493,4632.441516551485,4632.441516551485,5.560345436159148,5.076689785502378,-2.310939753516285,7.387629539018663,3.4692895440801266,3.4692895440801266,0.9912255840228933,0.0,0.0,0.00023808492520521431,1.0000898793157411,0.00023806352821819512,198.76631492755246,0.0,4.2672722775442076e-06,12.093449634560285,0.01336462422662988,8.021881850589606e-05,0.00015786610669931827,0.0006358269700129893,0.0955887890030277,0.07179344015111026,0.023795348851917433,0.09558860743510313,0.07179344015140457,0.023795348852014963,0.37587386542662765,0.37587386542662765,0.1245803543943361,0.0,5.42527633992222,5.064978751178387,6.515689932198484,5.414734700093561,5.055952802125489,6.500548241939498,24825.561636743343,21101.72739123184,0.85,1.0702753742599167,0.6660539694937093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503592631104505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79805187295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.761512877882,1535.973157120539,0.37587386542662765,0.1245803543943361,6.112874298809886,3.4692895440801266
1132.0,-29.811966622371397,5.0766191208109595,35.0101981850404,24.18477345434951,5.053470163083146,-26.325396062795004,-39.849210740625836,1.5668996035070513,0.4391413951323102,-4.9724298013991275,40.02116130499324,42442.0008025468,25758.479762970208,25758.479762970208,68200.480565517,77449.5908791674,77449.5908791674,25758.479762970208,103208.07064213761,103208.07064213761,103208.07064213761,128033.66269497227,91564.33568209971,56556.98976886684,38897.05101470319,24825.592052834658,0.0,63722.64306753785,21101.753244909458,1535.9762133269173,0.0,0.8869822986228324,2.8142112280178453,0.0014959135982669303,355037.26886002906,1555445.8445646574,4.381077652943193,1555445.8445646574,4.381077652943193,0.85,0.09558959879064724,4.027634451161993,1.2671364489151165,1.0,0.0,4.027634451163199,1.2843988728220253,1.2847046572679521,3.13581281982337,19323.91985259002,1970.4914371972102,4632.441516551485,4632.441516551485,5.560454389102686,5.0766191208109595,-2.310925457994194,7.387544578805153,3.469397422777219,3.469397422777219,0.9912564065077768,0.0,0.0,0.00023806352821819512,1.0000896137494208,0.00023804219636445852,198.76702609188533,0.0,4.253000260357251e-06,12.053002737852449,0.013368877226890237,8.02119364441741e-05,0.00015785159177402104,0.0006357685091998062,0.09558959879044948,0.07179344017162895,0.023796158618820534,0.09558976501119923,0.07179344017177748,0.023796158618869762,0.3758734315745353,0.3758734315745353,0.1245844500850687,0.0,5.422582641227052,5.062766482404243,6.511497891551471,5.41157119653144,5.053718571673755,6.494527212343087,24825.592052834658,21101.753244909458,0.85,1.070270743371916,0.6660426931375666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503644367110446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75760497625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.750512290591,1535.9762133269173,0.3758734315745353,0.1245844500850687,6.112874298809886,3.469397422777219
1133.0,-29.812826717792067,5.076542682550685,35.01022551096137,24.18443370787429,5.053220943649097,-26.326195194539014,-39.849978767428524,1.5665894203960091,0.4367263688096159,-4.972615708414752,40.02119229893194,42441.462610008355,25759.1725912329,25759.1725912329,68200.63520124125,77449.22151039934,77449.22151039934,25759.1725912329,103208.39410163224,103208.39410163224,103208.39410163224,128034.04252142482,91564.21255647279,56556.6971768344,38897.23931070932,24825.648419792586,0.0,63722.88773050191,21101.801156823698,1535.9826549806073,0.0,0.8869812417396041,2.8142211481305885,0.0014959135982669303,355034.69680527446,1555447.1815269683,4.38111315745594,1555447.1815269683,4.38111315745594,0.85,0.09559043690686811,4.027634451161993,1.2671364170452581,1.0,0.0,4.027634451160896,1.2844003670759456,1.2847061244775513,3.13580917166138,19323.89386791238,1970.4887874975022,4632.441516551485,4632.441516551485,5.560603949169494,5.076542682550685,-2.31097382720007,7.387516509750755,3.4695039219044785,3.4695039219044785,0.991286834829851,0.0,0.0,0.00023804219636445852,1.0000893858702595,0.00023802092065732558,198.7677354473374,0.0,4.240069128252508e-06,12.016355909467608,0.01337311729601849,8.020497419969401e-05,0.0001578372221647645,0.0006357106336665148,0.09559043690637095,0.0717934703079312,0.02379696659843975,0.09559038895547094,0.07179347030830459,0.023796966598563517,0.3758729936010566,0.3758729936010566,0.124588482780477,0.0,5.4200128117092845,5.060620232143208,6.507605956581131,5.40934207722438,5.051681873090274,6.491677839969782,24825.648419792586,21101.801156823698,0.85,1.070269060775725,0.6660316900499335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503695950244924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.72095814786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.739534187518,1535.9826549806073,0.3758729936010566,0.124588482780477,6.112874298809886,3.4695039219044785
1134.0,-29.81368368984856,5.076461477447555,35.0102517315388,24.184139433223777,5.053016471865927,-26.326987039304296,-39.85074193971229,1.5663198213217446,0.43401893540755054,-4.97276206402211,40.02121475501897,42440.91775594384,25759.74461237562,25759.74461237562,68200.66236831946,77448.85491387318,77448.85491387318,25759.74461237562,103208.5995262488,103208.5995262488,103208.5995262488,128034.23989617066,91564.1090601654,56556.41451873953,38897.43837936207,24825.640369921864,0.0,63723.07874928394,21101.794314433584,1535.9845130796118,0.0,0.8869804167314147,2.8142395042672774,0.0014959135982669303,355032.6719611766,1555448.150198909,4.381140872491306,1555448.150198909,4.381140872491306,0.85,0.09559123288244045,4.027634451161993,1.2671363164903595,1.0,0.0,4.027634451160061,1.2844016714717388,1.2847074018558853,3.1358059870374553,19323.872025845438,1970.4865602265238,4632.441516551485,4632.441516551485,5.56072743073762,5.076461477447555,-2.310996278716983,7.3874577561645385,3.4696085615639807,3.4696085615639807,0.991316731875423,0.0,0.0,0.00023802092065732558,1.0000890618843847,0.00023799972395342723,198.76844223125596,0.0,4.228924126854805e-06,11.984770975506517,0.013377346220145345,8.019805651530877e-05,0.0001578228641420168,0.0006356528047994456,0.09559123288212433,0.07179347377529505,0.02379775910682928,0.09559103918219507,0.07179347377553247,0.023797759106907984,0.37587255486074606,0.37587255486074606,0.12459248049134314,0.0,5.417429537758153,5.0585080940836065,6.503556631910726,5.406780999429657,5.0497814041136735,6.487075827023034,24825.640369921864,21101.794314433584,0.85,1.0702662788257988,0.6660211431862236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503747402200382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.6893732139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.728571388512,1535.9845130796118,0.37587255486074606,0.12459248049134314,6.112874298809886,3.4696085615639807
1135.0,-29.814538597588566,5.076375583535354,35.010277048583106,24.18383922139185,5.05281620642922,-26.327776605394625,-39.85149714918805,1.5660542142352702,0.43111015562197963,-4.972911822777072,40.02124087866136,42440.348967718615,25760.30726946418,25760.30726946418,68200.65623718279,77448.44715711837,77448.44715711837,25760.30726946418,103208.75442658254,103208.75442658254,103208.75442658254,128034.41551434569,91563.96527346416,56556.10909632585,38897.61797459812,24825.66108776315,0.0,63723.27906236127,21101.811924598678,1535.9881156464774,0.0,0.8869795611582715,2.8142600984688744,0.0014959135982669303,355030.60004358063,1555449.2770761042,4.3811696143520305,1555449.2770761042,4.3811696143520305,0.85,0.09559202888389391,4.027634451161993,1.267136197802611,1.0,0.0,4.027634451160974,1.28440295704293,1.284708660506559,3.1358028483792824,19323.8416808135,1970.4834658944187,4632.441516551485,4632.441516551485,5.560848890897787,5.076375583535354,-2.311024070112723,7.387399653648076,3.469711635828787,3.469711635828787,0.9913461816653678,0.0,0.0,0.00023799972395342723,1.0000888479606624,0.00023797858004190916,198.76914731704585,0.0,4.2132358143115305e-06,11.940310297758877,0.013381559455959657,8.01912115518164e-05,0.00015780851240161084,0.0006355950012353524,0.09559202888354945,0.07179348301852133,0.023798545865028123,0.09559187070174563,0.07179348301878004,0.023798545865113877,0.37587211614561006,0.37587211614561006,0.12459643807164376,0.0,5.414812332781992,5.056389794865936,6.499389550536819,5.404021978399044,5.0476319977176445,6.482431167575385,24825.66108776315,21101.811924598678,0.85,1.0702628182463718,0.6660101236501872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45037986676588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.644912536154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.717642491054,1535.9881156464774,0.37587211614561006,0.12459643807164376,6.112874298809886,3.469711635828787
1136.0,-29.815390534079487,5.076285308124508,35.01030154502347,24.183552420604997,5.052630442564873,-26.328562046778302,-39.85225179987026,1.5658019552635283,0.42808922164891783,-4.97305392073159,40.021267610742576,42439.7904739761,25760.833049301506,25760.833049301506,68200.62352327761,77448.0350381193,77448.0350381193,25760.833049301506,103208.86808742081,103208.86808742081,103208.86808742081,128034.5547935107,91563.82179543913,56555.81838275137,38897.78156965307,24825.686706089888,0.0,63723.468275742955,21101.833700176405,1535.991841963771,0.0,0.8869787423125223,2.81428305386505,0.0014959135982669303,355028.6341221982,1555450.4301997332,4.38119712243931,1555450.4301997332,4.38119712243931,0.85,0.09559281328163267,4.027634451161993,1.267136040101759,1.0,0.0,4.0276344511609965,1.2844041800999513,1.2847098566959403,3.1357998623521808,19323.811400925206,1970.4803782051167,4632.441516551485,4632.441516551485,5.560962390406728,5.076285308124508,-2.3110489708840594,7.3873342790085665,3.4698131602943527,3.4698131602943527,0.9913751886555293,0.0,0.0,0.00023797858004190916,1.0000885397725963,0.00023795751133796775,198.7698499566749,0.0,4.2027572633938715e-06,11.910614084458231,0.013385762213223051,8.018437219252282e-05,0.00015779420784938636,0.0006355373877280047,0.09559281328132675,0.07179348947919835,0.023799323802128403,0.09559279408539141,0.0717934894794281,0.02379932380220458,0.3758716756687448,0.3758716756687448,0.12460035370403552,0.0,5.412139786337548,5.054260389157889,6.495033351578286,5.401143142380533,5.0454727444119385,6.477333456238,24825.686706089888,21101.833700176405,0.85,1.0702591269540007,0.6659993817400438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503849809970994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.615216322854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.706726383001,1535.991841963771,0.3758716756687448,0.12460035370403552,6.112874298809886,3.4698131602943527
1137.0,-29.816239968377054,5.07619045321481,35.010325227700775,24.183258495200448,5.052422875393484,-26.329347416310313,-39.85300634577868,1.5655303233267672,0.4254120780202584,-4.973212082395154,40.0212929008731,42439.24266738551,25761.382589163666,25761.382589163666,68200.62525654917,77447.6824547564,77447.6824547564,25761.382589163666,103209.06504392007,103209.06504392007,103209.06504392007,128034.77986721152,91563.7280161992,56555.5286524424,38897.999293063105,24825.714823291448,0.0,63723.71411635455,21101.85759979773,1535.9961070631005,0.0,0.8869778470382017,2.814299640087116,0.0014959135982669303,355026.44596987945,1555451.5211235092,4.381227198087306,1555451.5211235092,4.381227198087306,0.85,0.0955935944455585,4.027634451161993,1.26713597251568,1.0,0.0,4.0276344511624655,1.284405493580356,1.2847111434267735,3.135796655567647,19323.791609567546,1970.4783600482883,4632.441516551485,4632.441516551485,5.5610810189658135,5.07619045321481,-2.311088387069546,7.387278840284356,3.469913219851306,3.469913219851306,0.9914037771003732,0.0,0.0,0.00023795751133796775,1.0000882803286846,0.00023793650622499213,198.77055053695756,0.0,4.187823121216253e-06,11.86829072552686,0.013389950036344267,8.017753432191905e-05,0.0001577799770160487,0.0006354800711333851,0.09559359444518628,0.07179350020171978,0.0238000942434665,0.09559352642313765,0.07179350020199932,0.023800094243559177,0.3758712316965029,0.3758712316965029,0.12460422152691247,0.0,5.40950400237756,5.052191831303958,6.490641342049287,5.398624160415409,5.0436170279992325,6.472767047941204,24825.714823291448,21101.85759979773,0.85,1.0702550251860732,0.6659882157825068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503900774879381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57289296392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.695841302046,1535.9961070631005,0.3758712316965029,0.12460422152691247,6.112874298809886,3.469913219851306
1138.0,-29.817086580278207,5.076091478015567,35.01034810680945,24.182971624564402,5.0522369155906866,-26.330128084406514,-39.853756421338744,1.5652784197189888,0.4223567113290301,-4.973355184555843,40.02131686041979,42438.688453061695,25761.877023909266,25761.877023909266,68200.56547697097,77447.27089505659,77447.27089505659,25761.877023909266,103209.14791896586,103209.14791896586,103209.14791896586,128034.88067236147,91563.58286921062,56555.24003254254,38898.15870740897,24825.73275339561,0.0,63723.891460804574,21101.872840386266,1535.9994539041102,0.0,0.8869770331061866,2.814322930860258,0.0014959135982669303,355024.4661735412,1555452.554651297,4.381254541175674,1555452.554651297,4.381254541175674,0.85,0.09559435683153794,4.027634451161993,1.2671358554763716,1.0,0.0,4.027634451161465,1.2844067146940423,1.2847123378505356,3.1357936742968624,19323.76097745786,1970.4752364423998,4632.441516551485,4632.441516551485,5.56118775204465,5.076091478015567,-2.3111193866775888,7.387210864693156,3.470011747467088,3.470011747467088,0.9914319278477395,0.0,0.0,0.00023793650622499213,1.000087987599444,0.0002379155726048883,198.77124879376197,0.0,4.175197870253709e-06,11.83251076429901,0.01339412523421452,8.017073749692643e-05,0.00015776576872806572,0.0006354228453432129,0.09559435683122433,0.07179350301004968,0.023800853821174656,0.0955944381147365,0.07179350301028521,0.023800853821252736,0.37587078719979233,0.37587078719979233,0.12460804602553699,0.0,5.40680707437599,5.050103329317949,6.486063664410153,5.395711895884858,5.041477397670917,6.467476021070183,24825.73275339561,21101.872840386266,0.85,1.0702511085488229,0.6659776652084246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503951590440727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.53711300269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.684977950483,1535.9994539041102,0.37587078719979233,0.12460804602553699,6.112874298809886,3.470011747467088
1139.0,-29.817931136873042,5.07598813489643,35.01037020693435,24.18266743132847,5.052027094613754,-26.330909288595493,-39.854506531823404,1.565005246336114,0.4195266876690198,-4.973516365118125,40.0213399289261,42438.14336520697,25762.401174296425,25762.401174296425,68200.54453950339,77446.88597436881,77446.88597436881,25762.401174296425,103209.28714866523,103209.28714866523,103209.28714866523,128035.0445444819,91563.45387227759,56554.95026742338,38898.3373387269,24825.75739581668,0.0,63724.094734543585,21101.893786444176,1536.003623715463,0.0,0.8869761305128865,2.8143411669965874,0.0014959135982669303,355022.2362756771,1555453.549743331,4.3812848627755,1555453.549743331,4.3812848627755,0.85,0.09559511786019714,4.027634451161993,1.2671357241505756,1.0,0.0,4.027634451162554,1.2844080351075087,1.2847136316894832,3.13579045059841,19323.733753688077,1970.4724603904574,4632.441516551485,4632.441516551485,5.561300899805995,5.07598813489643,-2.3111662613145127,7.387154396210942,3.470108874037341,3.470108874037341,0.9914596782963832,0.0,0.0,0.0002379155726048883,1.0000877745914718,0.000237894691495529,198.77194535972095,0.0,4.161001809811271e-06,11.792279129005141,0.013398286236024333,8.01639408881488e-05,0.0001577516317167395,0.000635365906629359,0.0955951178598206,0.07179351166209648,0.02380160619772412,0.09559521977933655,0.07179351166237928,0.02380160619781787,0.37587033969452427,0.37587033969452427,0.12461182167288787,0.0,5.404122578710144,5.04803496376087,6.481475589393767,5.393043052787164,5.0394552062411435,6.462811284979068,24825.75739581668,21101.893786444176,0.85,1.0702473659862477,0.6659669869300172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504002237496383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4968813674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.67414282645,1536.003623715463,0.37587033969452427,0.12461182167288787,6.112874298809886,3.470108874037341
1140.0,-29.818773117568174,5.075880615156839,35.01039146912931,24.182368302159034,5.0518184748282655,-26.33168805391371,-39.85525252120567,1.5647334111737776,0.41672846540552655,-4.973675009083449,40.021359722521545,42437.59219372809,25762.902368750885,25762.902368750885,68200.49456247897,77446.51653343702,77446.51653343702,25762.902368750885,103209.41890218791,103209.41890218791,103209.41890218791,128035.18414611004,91563.33980171515,56554.65371813111,38898.54009287115,24825.765243922124,0.0,63724.30533679327,21101.900457333806,1536.0067924529665,0.0,0.8869752526500843,2.814359283619412,0.0014959135982669303,355020.04148181167,1555454.4035679218,4.381314353622514,1555454.4035679218,4.381314353622514,0.8500000000000001,0.09559586364376962,4.027634451161993,1.267135613155551,1.0,0.0,4.027634451161818,1.2844093491584474,1.284714919231783,3.1357872424402102,19323.709680009277,1970.4700055583994,4632.441516551485,4632.441516551485,5.561409092095671,5.075880615156839,-2.3112138895643017,7.387094504721141,3.470204517993094,3.470204517993094,0.9914870051408841,0.0,0.0,0.000237894691495529,1.0000875074710476,0.00023787387575423345,198.77263980542872,0.0,4.1505787286209264e-06,11.762740116911706,0.013402436814752953,8.015718214817657e-05,0.0001577375093473524,0.0006353090268878834,0.09559586364340689,0.07179351487525501,0.023802348768151876,0.09559593774786354,0.07179351487552743,0.02380234876824219,0.37586988961168555,0.37586988961168555,0.12461555455666051,0.0,5.401446011044925,5.045996576113964,6.476829030380372,5.390403474488949,5.037541556412748,6.457935755930691,24825.765243922124,21101.900457333806,0.85,1.070243044659778,0.6659561366646296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450405276193325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4673423553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.663320656657,1536.0067924529665,0.37586988961168555,0.12461555455666051,6.112874298809886,3.470204517993094
1141.0,-29.819612550733492,5.075769266567431,35.01041197369435,24.182076821476244,5.051627662355698,-26.332462745358193,-39.85599411008877,1.5644778569803763,0.41365430935019276,-4.973823368433935,40.02138017919539,42437.03380181813,25763.361830728896,25763.361830728896,68200.39563254702,77446.10596308167,77446.10596308167,25763.361830728896,103209.46779381057,103209.46779381057,103209.46779381057,128035.24479669094,91563.19078254014,56554.35613742258,38898.705161241734,24825.77700288036,0.0,63724.48216412209,21101.910452448305,1536.0099628781754,0.0,0.8869744246530012,2.814382210380794,0.0014959135982669303,355017.98898228316,1555455.2859957058,4.381342169321255,1555455.2859957058,4.381342169321255,0.8499999999999999,0.09559659670713608,4.027634451161993,1.267135466993786,1.0,0.0,4.027634451160348,1.284410586956376,1.284716130586842,3.1357842204541004,19323.678230705653,1970.4667986219201,4632.441516551485,4632.441516551485,5.561508275642052,5.075769266567431,-2.3112564327943175,7.3870256993617485,3.470298729763145,3.470298729763145,0.99151392278947,0.0,0.0,0.00023787387575423345,1.0000872432938113,0.00023785312466419444,198.77333215424528,0.0,4.137599846822722e-06,11.725957965895594,0.013406574414599776,8.01504637993088e-05,0.00015772341195492465,0.0006352522477444699,0.09559659670681037,0.07179351431210931,0.023803082394701046,0.0955968245839846,0.07179351431235392,0.02380308239478216,0.37586943790653987,0.37586943790653987,0.12461924662282474,0.0,5.398715580148917,5.043938214805053,6.472026268270724,5.3874776777841475,5.035422867280374,6.452528224604691,24825.77700288036,21101.910452448305,0.85,1.070238522408032,0.665945526124822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504103132604786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43056020429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.652521938837,1536.0099628781754,0.37586943790653987,0.12461924662282474,6.112874298809886,3.470298729763145
1142.0,-29.82044936072963,5.075653323091429,35.010431613535566,24.18173752902078,5.05137335948238,-26.33324142499415,-39.8567475733347,1.5641654237468403,0.41115500895512014,-4.974014196988198,40.021396001244966,42436.53617046779,25763.913217120236,25763.913217120236,68200.44938758803,77445.75886468514,77445.75886468514,25763.913217120236,103209.67208180537,103209.67208180537,103209.67208180537,128035.4550452363,91563.0784721159,56554.09253284108,38898.87326586091,24825.782963430927,0.0,63724.65622929184,21101.91551891629,1536.0138031931294,0.0,0.8869733975698169,2.8143926655485294,0.0014959135982669303,355015.3489499231,1555455.9685026263,4.381376673159086,1555455.9685026263,4.381376673159086,0.85,0.09559733644586332,4.027634451161993,1.2671354713896288,1.0,0.0,4.027634451162399,1.2844120905581475,1.2847176078919613,3.1357805495366873,19323.654528489933,1970.464381668555,4632.441516551485,4632.441516551485,5.561627302809339,5.075653323091429,-2.311332771069651,7.38698609416108,3.4703916072972687,3.4703916072972687,0.9915404592277911,0.0,0.0,0.00023785312466419444,1.0000869712494855,0.0002378324400797125,198.7740223437455,0.0,4.124763312885481e-06,11.689579228717454,0.013410699177912662,8.014363840898332e-05,0.00015770948625521114,0.0006351961601165472,0.09559733644537433,0.0717935250644853,0.02380381138088903,0.09559730803005088,0.07179352506485254,0.02380381138101079,0.37586898233288796,0.37586898233288796,0.12462289346087506,0.0,5.396085689289464,5.0419419283151115,6.46744127718199,5.385169205943328,5.0335941291932045,6.448731826867345,24825.782963430927,21101.91551891629,0.85,1.0702364425818407,0.6659358979948692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504153351205147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39418146711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.641746190506,1536.0138031931294,0.37586898233288796,0.12462289346087506,6.112874298809886,3.4703916072972687
1143.0,-29.821283798602437,5.075534263535992,35.01045046762018,24.181478248816006,5.051210968209969,-26.334008777352444,-39.85748420292509,1.5639359469600644,0.40794153700198876,-4.974141297168524,40.0214123939677,42435.97908468542,25764.28714665245,25764.28714665245,68200.26623133787,77445.36366253036,77445.36366253036,25764.28714665245,103209.65080918281,103209.65080918281,103209.65080918281,128035.41981789471,91562.9543129448,56553.8058000384,38899.05390322934,24825.769008711894,0.0,63724.82291194123,21101.90365740511,1536.015047380304,0.0,0.8869726923076324,2.81441989550267,0.0014959135982669303,355013.59058121825,1555456.675626594,4.381400365772038,1555456.675626594,4.381400365772038,0.85,0.09559803685072801,4.027634451161993,1.2671353092929345,1.0,0.0,4.027634451161594,1.2844132061666296,1.2847186971968714,3.1357778258778506,19323.628325691065,1970.4617097266719,4632.441516551485,4632.441516551485,5.561708022561736,5.075534263535992,-2.3113646941341277,7.38689895767012,3.4704829131262867,3.4704829131262867,0.9915665466075104,0.0,0.0,0.0002378324400797125,1.00008672529271,0.00023781181578037906,198.77471058095088,0.0,4.11155805798562e-06,11.652155536331247,0.013414810735970648,8.013696602897698e-05,0.00015769547405073553,0.0006351397240790645,0.09559803685048283,0.07179350999722735,0.02380452685325549,0.0955982343801098,0.07179350999741148,0.023804526853316528,0.3758685260580626,0.3758685260580626,0.12462651412603479,0.0,5.393340079222526,5.039927063246012,6.4624462008083015,5.38208283417049,5.03162612745956,6.442220272828251,24825.769008711894,21101.90365740511,0.85,1.07023076902985,0.6659254140780587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450420341320619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35675777472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.630995011892,1536.015047380304,0.3758685260580626,0.12462651412603479,6.112874298809886,3.4704829131262867
1144.0,-29.82211539005651,5.075410322257649,35.01046850371105,24.181112518440955,5.050923546568251,-26.33478607176438,-39.858237421698846,1.5635942282760804,0.40569544634286103,-4.974357637868813,40.02142627619434,42435.50303765064,25764.872953401187,25764.872953401187,68200.37599105183,77445.04383314616,77445.04383314616,25764.872953401187,103209.91678654734,103209.91678654734,103209.91678654734,128035.69906095478,91562.85375632654,56553.54820176281,38899.228393959704,24825.782274407436,0.0,63725.01066836714,21101.91493324632,1536.0199319445655,0.0,0.8869715425633029,2.814424064581592,0.0014959135982669303,355010.5976293709,1555457.2744568477,4.381438990395257,1555457.2744568477,4.381438990395257,0.85,0.09559877252677042,4.027634451161993,1.2671353818243367,1.0,0.0,4.02763445116152,1.2844148464358047,1.2847203113646408,3.135773821315211,19323.60710402198,1970.4595457186686,4632.441516551485,4632.441516551485,5.561834480013308,5.075410322257649,-2.3114646614481815,7.38687498370583,3.4705730856988826,3.4705730856988826,0.9915923101996807,0.0,0.0,0.00023781181578037906,1.0000864300335657,0.0002377912634734954,198.7753964746274,0.0,4.099589130938937e-06,11.618235597080947,0.013418910325101587,8.013014391540896e-05,0.00015768167186497008,0.0006350841339201743,0.09559877252616387,0.07179352828368031,0.023805244242483568,0.0955985560771173,0.07179352828413581,0.023805244242634613,0.3758680667643403,0.3758680667643403,0.12463008591771402,0.0,5.390771661488145,5.03800585158649,6.457882328679489,5.380053084211681,5.029909853883225,6.439207887268026,24825.782274407436,21101.91493324632,0.85,1.0702293381475454,0.66591598169344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504253333623738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.322837835476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.620263461149,1536.0199319445655,0.3758680667643403,0.12463008591771402,6.112874298809886,3.4705730856988826
1145.0,-29.822944918535352,5.075283753917701,35.01048572901265,24.180866649281256,5.050775582319378,-26.33554756203082,-39.85896186260504,1.5633782258146616,0.40233394768375774,-4.974473597369258,40.0214387322882,42434.91640228624,25765.18820079372,25765.18820079372,68200.10460307996,77444.64449179579,77444.64449179579,25765.18820079372,103209.83269258951,103209.83269258951,103209.83269258951,128035.58005733292,91562.72931819901,56553.23586740219,38899.43716755202,24825.74736474341,0.0,63725.18453229543,21101.885260031897,1536.0197514225786,0.0,0.8869709081519223,2.814454532324805,0.0014959135982669303,355008.9934030876,1555457.8117689136,4.381460302902246,1555457.8117689136,4.381460302902246,0.85,0.09559944790745156,4.027634451161993,1.267135137305595,1.0,0.0,4.027634451160833,1.2844158987769518,1.2847213375569762,3.135771252128841,19323.580842351592,1970.456867773561,4632.441516551485,4632.441516551485,5.561902532117454,5.075283753917701,-2.311493245466205,7.3867769993839065,3.4706615871858086,3.4706615871858086,0.9916175963388024,0.0,0.0,0.0002377912634734954,1.0000862161986528,0.00023777076378209133,198.7760806709196,0.0,4.085292949265412e-06,11.577720218218177,0.013422995618050852,8.012358295756889e-05,0.00015766768051592652,0.0006350277818807482,0.09559944790724403,0.07179350371354466,0.02380594419369937,0.09559951137237072,0.07179350371370051,0.02380594419375105,0.3758676093938973,0.3758676093938973,0.12463364144028212,0.0,5.388029402063239,5.036041182725626,6.452749343939445,5.376807545052998,5.027962215888749,6.431993490655486,24825.74736474341,21101.885260031897,0.85,1.070222159474747,0.6659049591418688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45043030840799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.28232245662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.609561119067,1536.0197514225786,0.3758676093938973,0.12463364144028212,6.112874298809886,3.4706615871858086
1146.0,-29.823772165565238,5.0751534998493675,35.010502463446194,24.180567415338032,5.0505658275773495,-26.336313178718996,-39.859698177874066,1.5631068407310917,0.3994758423417579,-4.97464430632253,40.021458885263364,42434.389150225696,25765.630488200088,25765.630488200088,68200.01963842579,77444.2793788171,77444.2793788171,25765.630488200088,103209.90986701718,103209.90986701718,103209.90986701718,128035.69669040323,91562.61316871442,56552.956914968556,38899.61805971763,24825.786823386046,0.0,63725.40488310368,21101.918799878138,1536.0251163153612,0.0,0.8869699676344215,2.8144720312020923,0.0014959135982669303,355006.63176313293,1555458.6810976607,4.381491898820335,1555458.6810976607,4.381491898820335,0.85,0.0956001555267269,4.027634451161993,1.2671350653236733,1.0,0.0,4.0276344511618545,1.2844172099517457,1.284722622712045,3.135768051031726,19323.556329932926,1970.4543682024878,4632.441516551485,4632.441516551485,5.561998008208146,5.0751534998493675,-2.3115640674362896,7.3867175672856575,3.470749089607021,3.470749089607021,0.9916425970305774,0.0,0.0,0.00023777076378209133,1.000085979651385,0.00023775032209228116,198.77676298959773,0.0,4.0748483122654214e-06,11.548120116960204,0.013427070466363118,8.011691496749023e-05,0.0001576538488146011,0.0006349720728439718,0.09560015552631658,0.07179351049521689,0.023806645031099697,0.0956003382954562,0.07179351049552503,0.023806645031201872,0.3758671496448664,0.3758671496448664,0.12463714637881483,0.0,5.3853189408545745,5.034109355742544,6.447645581528491,5.3741201486643035,5.026057671455192,6.426900393061715,24825.786823386046,21101.918799878138,0.85,1.0702171255487545,0.6658943827515306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504352711441768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.252722355355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.598872385537,1536.0251163153612,0.3758671496448664,0.12463714637881483,6.112874298809886,3.470749089607021
1147.0,-29.82459689937585,5.075018849138852,35.01051828557988,24.180200916621857,5.05028287100051,-26.33708385346233,-39.86044280519707,1.5627698250870072,0.39705064791456834,-4.974854685500168,40.021465781296335,42433.907152825326,25766.15808526188,25766.15808526188,68200.0652380872,77443.93813979812,77443.93813979812,25766.15808526188,103210.09622506,103210.09622506,103210.09622506,128035.86236354322,91562.49024378085,56552.6925023955,38899.77526820594,24825.76613848322,0.0,63725.54140668917,21101.901217710736,1536.0279629762529,0.0,0.8869688734349317,2.8144792407989656,0.0014959135982669303,355003.72133010114,1555458.978568448,4.381528657616804,1555458.978568448,4.381528657616804,0.85,0.09560085571857604,4.027634451161993,1.2671350620267914,1.0,0.0,4.027634451162044,1.284418827864835,1.2847242147527884,3.135764101073921,19323.530387610008,1970.4517228217596,4632.441516551485,4632.441516551485,5.562111899999311,5.075018849138852,-2.3116665609717293,7.386685410110581,3.4708352692196027,3.4708352692196027,0.9916672197770293,0.0,0.0,0.00023775032209228116,1.0000857190091117,0.00023772994411703526,198.77744323946018,0.0,4.06333293050452e-06,11.51548552504981,0.013431133799293622,8.011017222607725e-05,0.0001576401498662039,0.0006349168984874625,0.09560085571800916,0.07179351768095124,0.023807338037057927,0.09560064242330239,0.07179351768137694,0.023807338037199095,0.3758666886755932,0.3758666886755932,0.12464060920095069,0.0,5.3827226880626995,5.032222210490886,6.442867461211904,5.371905333414759,5.024273837780186,6.423347762888625,24825.76613848322,21101.901217710736,0.85,1.070215548312758,0.6658853925150192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504402202636408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.220087763446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.588201706087,1536.0279629762529,0.3758666886755932,0.12464060920095069,6.112874298809886,3.4708352692196027
1148.0,-29.825418576752543,5.074881797445673,35.01053335701006,24.179950437415414,5.050129741791234,-26.337838793269107,-39.86116616344077,1.5625499583077849,0.3936802953282381,-4.97497639110857,40.02147555963565,42433.35030357669,25766.446203181447,25766.446203181447,68199.79650675814,77443.54120257277,77443.54120257277,25766.446203181447,103209.98740575422,103209.98740575422,103209.98740575422,128035.71609759174,91562.3629488626,56552.40441275487,38899.95392900859,24825.728691837518,0.0,63725.682620846106,21101.86938806189,1536.0278186845126,0.0,0.8869682194911748,2.8145091578974375,0.0014959135982669303,355002.03763579205,1555459.4003719415,4.381550626387495,1555459.4003719415,4.381550626387495,0.85,0.0956015084037889,4.027634451161993,1.2671348795993254,1.0,0.0,4.027634451162909,1.2844198979200296,1.2847252588871627,3.1357614886566956,19323.503523036812,1970.4489833976754,4632.441516551485,4632.441516551485,5.562174095694292,5.074881797445673,-2.311706089094448,7.38658788654012,3.4709199054216793,3.4709199054216793,0.9916914015490512,0.0,0.0,0.00023772994411703526,1.0000854018994374,0.0002377096432619861,198.77812097241602,0.0,4.05068181777695e-06,11.479632271579876,0.013435184481111398,8.010362258254575e-05,0.0001576263215344895,0.0006348612030222475,0.09560150840356851,0.07179349169831972,0.023808016705248798,0.09560157916465488,0.07179349169848523,0.023808016705303678,0.3758662281529332,0.3758662281529332,0.12464405468308119,0.0,5.379962016315574,5.030293040244942,6.437553953899851,5.368656686436793,5.022345155295056,6.416064988452547,24825.728691837518,21101.86938806189,0.85,1.0702089597459792,0.6658751787100635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450445154379503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18423450997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.577553799896,1536.0278186845126,0.3758662281529332,0.12464405468308119,6.112874298809886,3.4709199054216793
1149.0,-29.82623789218116,5.074741114406828,35.01054791926771,24.179638421069853,5.049900494606657,-26.33859921967459,-39.861901675444074,1.5622618220999718,0.39098585732591573,-4.975160749525265,40.02149087171199,42432.8539715389,25766.881964661294,25766.881964661294,68199.73593620019,77443.20312376475,77443.20312376475,25766.881964661294,103210.08508842604,103210.08508842604,103210.08508842604,128035.84075593823,91562.26274096756,56552.14526550685,38900.13052828968,24825.755667512196,0.0,63725.886195801875,21101.892317385365,1536.0328334587618,0.0,0.8869672270893119,2.814522926107097,0.0014959135982669303,354999.4872047262,1555460.060881748,4.3815839654571755,1555460.060881748,4.3815839654571755,0.85,0.09560219424925495,4.027634451161993,1.2671348966332152,1.0,0.0,4.027634451162397,1.284421287012389,1.2847266222335603,3.135758097353259,19323.48237496297,1970.4468268942983,4632.441516551485,4632.441516551485,5.562268163040482,5.074741114406828,-2.3117935968869006,7.386534711293729,3.4710035929094687,3.4710035929094687,0.9917153122598482,0.0,0.0,0.0002377096432619861,1.0000851569693596,0.00023768940235283282,198.77879676124826,0.0,4.035365820807253e-06,11.436226736167756,0.013439219846932205,8.009696340043365e-05,0.00015761267986155243,0.0006348062593503546,0.09560219424879407,0.07179349755793028,0.023808696690863794,0.09560225198694854,0.07179349755827638,0.02380869669097857,0.3758657641799506,0.3758657641799506,0.12464745062764947,0.0,5.377275310893083,5.028422526318479,6.432361435265989,5.366146606851203,5.020590161329267,6.411234851423501,24825.755667512196,21101.892317385365,0.85,1.0702045904336603,0.6658652629978535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504500702415624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.14082897456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.566939633138,1536.0328334587618,0.3758657641799506,0.12464745062764947,6.112874298809886,3.4710035929094687
1150.0,-29.82705478745614,5.074597258848304,35.01056175957031,24.17932420447471,5.049684610258377,-26.339356130917686,-39.86262531308455,1.5619859537199154,0.38792472692387037,-4.975328806189606,40.021498967645186,42432.31883635313,25767.262667022907,25767.262667022907,68199.58150337604,77442.8021923651,77442.8021923651,25767.262667022907,103210.064859388,103210.064859388,103210.064859388,128035.79992620536,91562.10411496848,56551.851733301075,38900.28042407489,24825.735066817357,0.0,63726.01549089224,21101.874806794753,1536.0347525701802,0.0,0.8869663436370778,2.814543394695738,0.0014959135982669303,354997.16230611014,1555460.4101122809,4.3816136444804155,1555460.4101122809,4.3816136444804155,0.85,0.09560285274485278,4.027634451161993,1.2671347620105369,1.0,0.0,4.0276344511612,1.2844226186253827,1.2847279281638728,3.1357548463857294,19323.448898216047,1970.4434132161389,4632.441516551485,4632.441516551485,5.562350344836033,5.074597258848304,-2.311871313673729,7.386468572522033,3.4710859565218266,3.4710859565218266,0.9917388447205219,0.0,0.0,0.00023768940235283282,1.0000849059844024,0.0002376692228135077,198.7794705579125,0.0,4.0234635668399194e-06,11.402495748424332,0.013443243310499045,8.009041222592425e-05,0.00015759899012690858,0.0006347511221034758,0.09560285274447092,0.07179348799445977,0.023809364750011143,0.09560297147495568,0.07179348799474654,0.023809364750106237,0.3758652997190798,0.3758652997190798,0.12465081073980958,0.0,5.374541023372103,5.026514341323889,6.427091753957882,5.363253533113493,5.018562295618153,6.405688199594579,24825.735066817357,21101.874806794753,0.85,1.0701999956850146,0.6658555145726565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504549720044158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10709798682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.556345394825,1536.0347525701802,0.3758652997190798,0.12465081073980958,6.112874298809886,3.4710859565218266
1151.0,-29.82786938360528,5.074449692787148,35.01057480808284,24.17898568036037,5.049423073900612,-26.34011553805236,-39.86335680875925,1.5616692283478488,0.38544153456354024,-4.975527553242122,40.021503585580675,42431.82646648125,25767.707927338786,25767.707927338786,68199.53439382004,77442.48752588015,77442.48752588015,25767.707927338786,103210.19545321894,103210.19545321894,103210.19545321894,128035.90563636785,91562.01234372982,56551.581590633104,38900.4786145519,24825.710183148905,0.0,63726.18879770081,21101.85365567657,1536.037158220751,0.0,0.8869653167695772,2.814552722163025,0.0014959135982669303,354994.412851588,1555460.609314058,4.381648141500039,1555460.609314058,4.381648141500039,0.85,0.09560351485684183,4.027634451161993,1.2671347477240489,1.0,0.0,4.027634451159851,1.2844241411426474,1.2847294251226056,3.1357511293574216,19323.429530630972,1970.4414382720881,4632.441516551485,4632.441516551485,5.562446462685398,5.074449692787148,-2.311973785376522,7.38642347816367,3.471167128619017,3.471167128619017,0.9917620367482906,0.0,0.0,0.0002376692228135077,1.0000846675744355,0.000237649101640505,198.7801424622008,0.0,4.011278143151586e-06,11.367962257691595,0.013447254588642196,8.008379041516973e-05,0.00015758543239833796,0.0006346965165288053,0.09560351485634064,0.07179348623863696,0.02381002861770367,0.09560332735108512,0.07179348623901333,0.02381002861782851,0.375864831335511,0.375864831335511,0.12465413404316181,0.0,5.371908360230918,5.0246800947758175,6.422008137713249,5.360969087805643,5.016965459646087,6.401289259455098,24825.710183148905,21101.85365567657,0.85,1.0701963459688433,0.6658459774078339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504598593195575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.072564496084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.545772329744,1536.037158220751,0.375864831335511,0.12465413404316181,6.112874298809886,3.471167128619017
