time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1152.0,-29.82868204698984,5.07429937903416,35.01058710136582,24.17869056751954,5.049218899809111,-26.340867468712954,-39.86408341499043,1.5614043215321185,0.38239557285066894,-4.9756860393103866,40.02150768485505,42431.322157366965,25768.037650358492,25768.037650358492,68199.35980772546,77442.11653798174,77442.11653798174,25768.037650358492,103210.15418834024,103210.15418834024,103210.15418834024,128035.82262318122,91561.88669526737,56551.32205663105,38900.62737626258,24825.66843484098,0.0,63726.295811103555,21101.81816961483,1536.0376796717517,0.0,0.8869644964052398,2.814574109833051,0.0014959135982669303,354992.22037702496,1555460.7861426051,4.381675701204393,1555460.7861426051,4.381675701204393,0.85,0.09560414984411598,4.027634451161993,1.2671347059635445,1.0,0.0,4.027634451160843,1.2844254212629185,1.2847306797016462,3.135748004116735,19323.403013529096,1970.4387342802177,4632.441516551485,4632.441516551485,5.562517639627089,5.07429937903416,-2.312048780364614,7.386348159398775,3.4712469416219816,3.4712469416219816,0.9917848404634233,0.0,0.0,0.000237649101640505,1.0000844672406262,0.00023762902977206749,198.78081277626833,0.0,3.999689635981777e-06,11.335120428372356,0.013451254278278178,8.007721336680147e-05,0.00015757188827370352,0.0006346419657458168,0.09560414984377999,0.07179346722482367,0.023810682618956313,0.09560399786700001,0.07179346722507599,0.023810682619039996,0.3758643630272597,0.3758643630272597,0.12465743567429406,0.0,5.369209295001383,5.022833006038354,6.416696028847525,5.358081612161072,5.015143542913222,6.39514139092762,24825.66843484098,21101.81816961483,0.85,1.0701918092004106,0.6658369456015645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504647329107996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.03972266677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.535218093974,1536.0376796717517,0.3758643630272597,0.12465743567429406,6.112874298809886,3.4712469416219816
1153.0,-29.829492196474426,5.074146494161949,35.01059891032762,24.178408446628623,5.049032135353645,-26.341615395772,-39.86479811193419,1.5611553346511933,0.3792001058704386,-4.975840457477206,40.021518164502126,42430.77917172894,25768.346184665344,25768.346184665344,68199.12535639427,77441.72757725154,77441.72757725154,25768.346184665344,103210.0737619169,103210.0737619169,103210.0737619169,128035.74106672667,91561.74910602186,56551.029714014636,38900.79932445247,24825.667304809776,0.0,63726.46662926224,21101.81720908831,1536.0404502413826,0.0,0.8869636736333644,2.8145979296471753,0.0014959135982669303,354990.0841874747,1555461.2381984736,4.3817033418235285,1555461.2381984736,4.3817033418235285,0.85,0.09560478572247094,4.027634451161993,1.2671345422184093,1.0,0.0,4.027634451160877,1.2844266268493703,1.284731859792435,3.1357450608459936,19323.373976420564,1970.435773319183,4632.441516551485,4632.441516551485,5.562584242584891,5.074146494161949,-2.3121225633977853,7.386269057559735,3.471325679794476,3.471325679794476,0.991807337084136,0.0,0.0,0.00023762902977206749,1.000084206497218,0.0002376090215486555,198.78148102074104,0.0,3.989902321947477e-06,11.30738318039915,0.013455244180600125,8.007074460530349e-05,0.00015755828516676398,0.0006345871774036643,0.09560478572213837,0.07179345374797685,0.023811331974161513,0.09560489072394444,0.0717934537482266,0.023811331974244346,0.37586389277733834,0.37586389277733834,0.12466070271668715,0.0,5.366440202039598,5.020965446807907,6.411164061338752,5.355040563347643,5.013201844806815,6.388738000572687,24825.667304809776,21101.81720908831,0.85,1.0701852615358758,0.6658266402651195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450469594969777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.011985418794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.524675424718,1536.0404502413826,0.37586389277733834,0.12466070271668715,6.112874298809886,3.471325679794476
1154.0,-29.830299500209048,5.073990571183132,35.010610188845696,24.17810079585763,5.048806934906243,-26.342364605134502,-39.86552052721379,1.5608720398316915,0.37642243179482193,-4.976021320628595,40.021526332065584,42430.280577650985,25768.710757458113,25768.710757458113,68198.9913351091,77441.39099034644,77441.39099034644,25768.710757458113,103210.10174780455,103210.10174780455,103210.10174780455,128035.76838077612,91561.64718058887,56550.764959315384,38900.98024585943,24825.66663297157,0.0,63726.646878831,21101.816638025834,1536.0438756932424,0.0,0.8869627248053162,2.8146131988158705,0.0014959135982669303,354987.58217620646,1555461.5905190897,4.381735217281487,1555461.5905190897,4.381735217281487,0.85,0.09560542322704685,4.027634451161993,1.2671345279319213,1.0,0.0,4.027634451161471,1.2844279927155307,1.2847332002827216,3.135741726281432,19323.35246587409,1970.4335798538839,4632.441516551485,4632.441516551485,5.562662942508347,5.073990571183132,-2.3122176340553158,7.386208205238448,3.4714033918230824,3.4714033918230824,0.9918295405208807,0.0,0.0,0.0002376090215486555,1.000083911254577,0.00023758908515044674,198.78214692185628,0.0,3.97726428242834e-06,11.271566976401916,0.013459221444882553,8.006420647565153e-05,0.00015754481507300396,0.000634532924789976,0.09560542322661315,0.07179344768975722,0.023811975536855934,0.09560552031080011,0.07179344769008289,0.023811975536963962,0.375863418500812,0.375863418500812,0.12466392520859199,0.0,5.363715582263183,5.01914297484484,6.405675252302501,5.352443752423426,5.011509456652561,6.383370547666743,24825.66663297157,21101.816638025834,0.85,1.0701801314728163,0.6658169330378759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504744420193771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.976169214795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.514156028476,1536.0438756932424,0.375863418500812,0.12466392520859199,6.112874298809886,3.4714033918230824
1155.0,-29.831104848170682,5.073831257337867,35.010620695355634,24.17775752199816,5.048541069130803,-26.34311612047586,-39.866246993746586,1.5605523414359899,0.3739102810770305,-4.976223853684672,40.021526402630094,42429.80743979683,25769.117661431865,25769.117661431865,68198.9251012287,77441.07471857016,77441.07471857016,25769.117661431865,103210.19238000203,103210.19238000203,103210.19238000203,128035.82166998374,91561.54831923448,56550.508661508014,38901.15517525163,24825.629289981705,0.0,63726.78446523334,21101.78489648445,1536.045713660881,0.0,0.8869616951140625,2.814622466652797,0.0014959135982669303,354984.7804058404,1555461.5935630004,4.381769809355491,1555461.5935630004,4.381769809355491,0.85,0.09560605249777952,4.027634451161993,1.2671344735333694,1.0,0.0,4.027634451160728,1.284429528643829,1.2847347109677576,3.1357379765432443,19323.33160197687,1970.4314523284581,4632.441516551485,4632.441516551485,5.5627507804167795,5.073831257337867,-2.312330723766142,7.386161981104008,3.471479932548076,3.471479932548076,0.9918514092994503,0.0,0.0,0.00023758908515044674,1.000083708515285,0.00023756919858555572,198.78281121367294,0.0,3.963000037825746e-06,11.231142107198165,0.01346318444492038,8.00576321783281e-05,0.00015753145297211864,0.0006344791071321103,0.0956060524972705,0.0717934406305272,0.023812611866743303,0.09560583852389187,0.07179344063090942,0.023812611866870104,0.37586294249325636,0.37586294249325636,0.12466711099040854,0.0,5.3610821689744625,5.017376955124746,6.400383529593455,5.350134134761731,5.00992805695148,6.378825088894587,24825.629289981705,21101.78489648445,0.85,1.070176781607978,0.665808071062251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504792720738657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.935744345596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.50366663711,1536.045713660881,0.37586294249325636,0.12466711099040854,6.112874298809886,3.471479932548076
1156.0,-29.831907624542897,5.073670243263805,35.01063065127889,24.177506483998172,5.048389443187673,-26.34385389628381,-39.86695257537065,1.5603357149285275,0.3704202578522313,-4.9763509025704025,40.021531378605324,42429.2585843677,25769.321688887438,25769.321688887438,68198.58027325514,77440.66945142041,77440.66945142041,25769.321688887438,103209.99114030786,103209.99114030786,103209.99114030786,128035.583892504,91561.40567513519,56550.22168485062,38901.31554476063,24825.592752196142,0.0,63726.908296956775,21101.75383936672,1536.0458659341145,0.0,0.8869610313462554,2.81465333622126,0.0014959135982669303,354983.0228655357,1555461.8082094996,4.381792108403714,1555461.8082094996,4.381792108403714,0.85,0.09560664409270639,4.027634451161993,1.2671343268221245,1.0,0.0,4.02763445116224,1.2844305825516271,1.2847357395817238,3.135735403590878,19323.301498081924,1970.428382585483,4632.441516551485,4632.441516551485,5.562794823596786,5.073670243263805,-2.312390096086901,7.386060339350705,3.4715551904900592,3.4715551904900592,0.9918729115685884,0.0,0.0,0.00023756919858555572,1.000083441760242,0.0002375493770473905,198.78347338820151,0.0,3.953107274421555e-06,11.203106015710686,0.0134671375521948,8.005124736070106e-05,0.00015751795122485467,0.0006344247270296792,0.09560664409247385,0.07179340834024499,0.02381323575222887,0.09560682501692444,0.0717934083404196,0.023813235752286784,0.3758624673106654,0.3758624673106654,0.12467027570151898,0.0,5.358273944344944,5.015546720025952,6.3945819867260525,5.346771160422634,5.007984448975833,6.371130885114155,24825.592752196142,21101.75383936672,0.85,1.0701692910545906,0.6657981646725183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504840904576541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.907708254104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.49318951627,1536.0458659341145,0.3758624673106654,0.12467027570151898,6.112874298809886,3.4715551904900592
1157.0,-29.832708567357145,5.0735053466892115,35.01064001652068,24.177132022473984,5.048087482520756,-26.34460505636397,-39.86767897205425,1.559983971527283,0.36818816894623296,-4.976585141039316,40.02153408554289,42428.80414926569,25769.7875889512,25769.7875889512,68198.5917382169,77440.37317562976,77440.37317562976,25769.7875889512,103210.16076458097,103210.16076458097,103210.16076458097,128035.75259719408,91561.31041752547,56549.96773237325,38901.49187239136,24825.591832613107,0.0,63727.083705004465,21101.75305772114,1536.0505541059867,0.0,0.8869598309499138,2.814655242761488,0.0014959135982669303,354979.7825279795,1555461.9249775074,4.381832435358219,1555461.9249775074,4.381832435358219,0.85,0.09560728049529768,4.027634451161993,1.267134338361211,1.0,0.0,4.0276344511621875,1.284432268078235,1.2847374000480332,3.135731288647966,19323.28139472616,1970.426332613702,4632.441516551485,4632.441516551485,5.562895396925578,5.0735053466892115,-2.312530068329538,7.38603541501875,3.471629670006614,3.471629670006614,0.9918941914304611,0.0,0.0,0.0002375493770473905,1.0000832517160478,0.0002375296023003868,198.78413405417936,0.0,3.940194204378371e-06,11.166510375208304,0.01347107774639918,8.004467467909054e-05,0.00015750470236829996,0.0006343713654785809,0.09560728049462627,0.07179341684571033,0.023813863648915943,0.09560705218661114,0.07179341684621451,0.023813863649083167,0.37586198771496676,0.37586198771496676,0.12467338909915977,0.0,5.355668653980331,5.01381451798153,6.3893020772461,5.344773309985555,5.006440643801511,6.367729476379566,24825.591832613107,21101.75305772114,0.85,1.070166525333424,0.6657892011137766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450488893486065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.871112613604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.482737068009,1536.0505541059867,0.37586198771496676,0.12467338909915977,6.112874298809886,3.471629670006614
1158.0,-29.83350649381418,5.0733389554517805,35.01064872353008,24.176876234728866,5.0479323590680325,-26.34533881623809,-39.86838011825455,1.5597646814920463,0.3646633431193891,-4.976711299002717,40.021533643548715,42428.258016007916,25769.96694849169,25769.96694849169,68198.2249644996,77439.96269539496,77439.96269539496,25769.96694849169,103209.92964388666,103209.92964388666,103209.92964388666,128035.45788562157,91561.15918700703,56549.679979185574,38901.64356424606,24825.52824173491,0.0,63727.171805980965,21101.699005474675,1536.0491617865368,0.0,0.8869591912989341,2.814686674058839,0.0014959135982669303,354978.0373315736,1555461.9059113925,4.381853924271054,1555461.9059113925,4.381853924271054,0.85,0.09560785006508958,4.027634451161993,1.2671341878036038,1.0,0.0,4.027634451162467,1.2844333342131364,1.284738441035541,3.1357286858561513,19323.24947873621,1970.4230780884614,4632.441516551485,4632.441516551485,5.5629341150701785,5.0733389554517805,-2.312592473598076,7.385931429049856,3.4717027099453843,3.4717027099453843,0.9919150599843956,0.0,0.0,0.0002375296023003868,1.0000829387191374,0.00023750990353320532,198.78479223592734,0.0,3.930905959269811e-06,11.140187488570646,0.01347500865235845,8.003833094552274e-05,0.00015749127135486406,0.0006343172702661525,0.09560785006486394,0.07179337712544774,0.023814472939416197,0.09560796422022982,0.07179337712561717,0.023814472939472402,0.3758615093159638,0.3758615093159638,0.12467648922408843,0.0,5.352863350209361,5.011999823057408,6.38346611392717,5.341374642122105,5.004501414731237,6.3598791120975875,24825.52824173491,21101.699005474675,0.85,1.0701592904849266,0.6657797108144364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504936855745063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.844789726965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.472294592812,1536.0491617865368,0.3758615093159638,0.12467648922408843,6.112874298809886,3.4717027099453843
1159.0,-29.834302126169337,5.073169691001282,35.01065704926435,24.176559887733333,5.047694372579046,-26.346078798446932,-39.86909725992007,1.5594710448568125,0.3619930439472796,-4.976905942513091,40.02153995210669,42427.78824145773,25770.311734059764,25770.311734059764,68198.0999755175,77439.64272109409,77439.64272109409,25770.311734059764,103209.95445515386,103209.95445515386,103209.95445515386,128035.4930079451,91561.06398718548,56549.43431372963,38901.810748284275,24825.53855279125,0.0,63727.34930107553,21101.707769872562,1536.0536084837765,0.0,0.8869581791174721,2.8146989349641314,0.0014959135982669303,354975.3447588707,1555462.1780409857,4.381887928294251,1555462.1780409857,4.381887928294251,0.85,0.09560845791938755,4.027634451161993,1.267134205386974,1.0,0.0,4.027634451161107,1.2844347478086093,1.2847398296637038,3.1357252348035525,19323.22938757617,1970.4210293602987,4632.441516551485,4632.441516551485,5.56300854354744,5.073169691001282,-2.312706712114942,7.3858764031162245,3.4717750241665746,3.4717750241665746,0.9919357211904499,0.0,0.0,0.00023750990353320532,1.0000827007932647,0.00023749026290007083,198.78544852917045,0.0,3.915815341476018e-06,11.097420677743035,0.013478924467699927,8.003184297119572e-05,0.0001574780605620096,0.0006342640620217246,0.09560845791890034,0.0717933727710674,0.023815085147832944,0.09560854836209368,0.07179337277143324,0.023815085147954308,0.375861025714948,0.375861025714948,0.12467954147697484,0.0,5.350150048776129,5.010252285550962,6.377798061997282,5.338898986460379,5.002892343847975,6.354749891890947,24825.53855279125,21101.707769872562,0.85,1.0701543485406904,0.6657704848354908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498459645947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80202291614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.461885847211,1536.0536084837765,0.375861025714948,0.12467954147697484,6.112874298809886,3.4717750241665746
1160.0,-29.835095455896212,5.072998058974852,35.01066476388375,24.176251293998234,5.047473522919706,-26.346814993749653,-39.86980249229816,1.5591930607729765,0.3590431827738598,-4.977081018774188,40.021538803493925,42427.278992042615,25770.59584317159,25770.59584317159,68197.8748352142,77439.28477962906,77439.28477962906,25770.59584317159,103209.88062280064,103209.88062280064,103209.88062280064,128035.37847318096,91560.93683052601,56549.15518147344,38901.97961005841,24825.497850380314,0.0,63727.47746043873,21101.673172823266,1536.054687773679,0.0,0.8869572933628724,2.814717137905589,0.0014959135982669303,354972.9228805576,1555462.1284937595,4.381917685076916,1555462.1284937595,4.381917685076916,0.85,0.09560903681944363,4.027634451161993,1.267134105381556,1.0,0.0,4.027634451163077,1.2844360881016919,1.2847411450466844,3.135721962713271,19323.202552181392,1970.4182929115848,4632.441516551485,4632.441516551485,5.5630698738655475,5.072998058974852,-2.3128083645734017,7.385806423548253,3.471846194316427,3.471846194316427,0.9919560555189791,0.0,0.0,0.00023749026290007083,1.0000824619765025,0.00023747068059838731,198.78610292684257,0.0,3.904272067035869e-06,11.064707037979652,0.013482828739766963,8.002546321423045e-05,0.0001574647996858404,0.0006342106520600129,0.09560903681904856,0.07179335120222956,0.023815685616818995,0.09560913837135959,0.07179335120252622,0.023815685616917402,0.37586054081674203,0.37586054081674203,0.12468256172820952,0.0,5.347416905618331,5.008499180577587,6.372067349354552,5.336124201548046,5.001154165432695,6.348806522177199,24825.497850380314,21101.673172823266,0.85,1.0701486635423572,0.6657611548861474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505032200214112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.76930927637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.451496462569,1536.054687773679,0.37586054081674203,0.12468256172820952,6.112874298809886,3.471846194316427
1161.0,-29.835886786200803,5.07282377157497,35.01067186959295,24.17592555228623,5.047228223109266,-26.34755183450218,-39.870515338238306,1.558893271410477,0.3563386335778773,-4.977273723986243,40.021536496885716,42426.8100894327,25770.91448798586,25770.91448798586,68197.72457741856,77438.95624219243,77438.95624219243,25770.91448798586,103209.8707301783,103209.8707301783,103209.8707301783,128035.3315979126,91560.82837213097,56548.90577606371,38902.136217852516,24825.46086773431,0.0,63727.59708558682,21101.641737574162,1536.0564034590652,0.0,0.8869563221823382,2.8147300746675272,0.0014959135982669303,354970.25715108414,1555462.0289945763,4.381950311776497,1555462.0289945763,4.381950311776497,0.85,0.09560961677290186,4.027634451161993,1.2671340872487056,1.0,0.0,4.027634451162472,1.2844375302305076,1.2847425623644568,3.1357184420165503,19323.179662905586,1970.4159588550206,4632.441516551485,4632.441516551485,5.563138659367346,5.07282377157497,-2.3129246924086524,7.385748463983623,3.471916368140123,3.471916368140123,0.9919761051828923,0.0,0.0,0.00023747068059838731,1.0000822546732198,0.00023745114913170984,198.78675567901985,0.0,3.892689438003987e-06,11.0318818673033,0.013486721429204967,8.001901506033774e-05,0.00015745166553804958,0.000634157752513884,0.09560961677244031,0.07179333506170735,0.023816281710732967,0.09560957990379526,0.07179333506205393,0.023816281710847938,0.3758600533779992,0.3758600533779992,0.12468554879800493,0.0,5.344734688047993,5.0067825909848125,6.366431712777683,5.333612357564107,4.99955013658041,6.343517004336718,24825.46086773431,21101.641737574162,0.85,1.0701442969178379,0.6657525472434345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079666496268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.7364841057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.441126686168,1536.0564034590652,0.3758600533779992,0.12468554879800493,6.112874298809886,3.471916368140123
1162.0,-29.8366759213533,5.072647819494305,35.010678490933344,24.175652546715014,5.047047934592716,-26.348280197733683,-39.87121187439186,1.558652210973105,0.3530818322975051,-4.977423374388255,40.02153660000942,42426.28272126641,25771.11424967979,25771.11424967979,68197.3969709462,77438.57806184723,77438.57806184723,25771.11424967979,103209.69231152703,103209.69231152703,103209.69231152703,128035.11533321964,91560.69570513473,56548.623284246256,38902.30268987608,24825.423021692615,0.0,63727.725711568695,21101.609568438722,1536.0570866273388,0.0,0.8869555611284458,2.8147552625258725,0.0014959135982669303,354968.18701818614,1555462.0334429813,4.381975879329406,1555462.0334429813,4.381975879329406,0.85,0.09561017194097728,4.027634451161993,1.2671339306468146,1.0,0.0,4.027634451161735,1.284438697662173,1.2847437049850896,3.135715591949039,19323.151664598347,1970.4131038222376,4632.441516551485,4632.441516551485,5.563181781702127,5.072647819494305,-2.3130109294317456,7.385658748926051,3.471985454872783,3.471985454872783,0.9919958442493666,0.0,0.0,0.00023745114913170984,1.0000820270198048,0.00023743167331914021,198.78740662421885,0.0,3.882596894467412e-06,11.003279598920646,0.013490604026099435,8.001271490299969e-05,0.00015743843422871015,0.0006341044616365545,0.09561017194067728,0.0717933037902604,0.023816868150416885,0.09561039595899427,0.07179330379048567,0.02381686815049161,0.37585956495335676,0.37585956495335676,0.12468851127012183,0.0,5.3419509766033,5.005032762790847,6.360488052557173,5.330505206685757,4.997749188437922,6.3364248668946175,24825.423021692615,21101.609568438722,0.85,1.0701369962519487,0.6657429281767799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450512701344486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70788183731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.430770520536,1536.0570866273388,0.37585956495335676,0.12468851127012183,6.112874298809886,3.471985454872783
1163.0,-29.83746270632186,5.072468552493389,35.010684510683525,24.17528786407786,5.046749165669215,-26.349018294466312,-39.87192863188682,1.558304753813919,0.3508978014055515,-4.977654763608971,40.02153232005147,42425.849807737504,25771.512040110058,25771.512040110058,68197.36184784755,77438.30843448096,77438.30843448096,25771.512040110058,103209.82047459102,103209.82047459102,103209.82047459102,128035.2170595848,91560.62267401637,56548.38628631782,38902.48487522061,24825.396584993778,0.0,63727.88146021438,21101.587097244712,1536.060330183253,0.0,0.8869544004379186,2.814756875415053,0.0014959135982669303,354964.98620054184,1555461.848820257,4.382014872704881,1555461.848820257,4.382014872704881,0.8500000000000001,0.09561075639081074,4.027634451161993,1.2671340081235396,1.0,0.0,4.027634451162353,1.284440362454821,1.2847453451562434,3.135711527676055,19323.13625196561,1970.4115321710892,4632.441516551485,4632.441516551485,5.563267652280059,5.072468552493389,-2.313158922331895,7.3856274748252835,3.472053748947741,3.472053748947741,0.9920153568422118,0.0,0.0,0.00023743167331914021,1.0000817832463684,0.0002374122569740372,198.7880556345239,0.0,3.871546272616109e-06,10.971962136594053,0.013494475572372051,8.000623232270032e-05,0.00015742544099643988,0.0006340521296466309,0.09561075639016858,0.07179330035865124,0.02381745603151735,0.09561052751874635,0.07179330035913342,0.02381745603167731,0.3758590725791263,0.3758590725791263,0.12469143162023716,0.0,5.33936462424515,5.00339521854022,6.355000191621514,5.328552565014547,4.996405436811017,6.332601613874942,24825.396584993778,21101.587097244712,0.85,1.0701338297339051,0.665734507967665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505174229346631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67656437499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42043195344,1536.060330183253,0.3758590725791263,0.12469143162023716,6.112874298809886,3.472053748947741
1164.0,-29.83824726167161,5.072288338265246,35.010689988191224,24.17504098210486,5.0466024688797955,-26.349739175623636,-39.87261640196664,1.5580943828319658,0.3473079417533995,-4.977778253466068,40.02152856556005,42425.30619162448,25771.625707377072,25771.625707377072,68196.93189900155,77437.90010219881,77437.90010219881,25771.625707377072,103209.52580957588,103209.52580957588,103209.52580957588,128034.85551360741,91560.4716073611,56548.09928938551,38902.635908861776,24825.32970403154,0.0,63727.96561289331,21101.53024842681,1536.058768129795,0.0,0.8869537863045984,2.8147894762699575,0.0014959135982669303,354963.27796898625,1555461.6868643747,4.38203550452979,1555461.6868643747,4.38203550452979,0.85,0.0956112807995772,4.027634451161993,1.2671338070137428,1.0,0.0,4.0276344511632365,1.2844413861603734,1.284746344164413,3.135709028499887,19323.104370557667,1970.408281172232,4632.441516551485,4632.441516551485,5.56329218950662,5.072288338265246,-2.3132291918402648,7.385517530105512,3.4721207497682887,3.4721207497682887,0.9920344999337968,0.0,0.0,0.0002374122569740372,1.0000815520011828,0.00023739289710821145,198.7887028093553,0.0,3.859737490555737e-06,10.93849604823496,0.013498335309862606,8.000001237018236e-05,0.00015741224460385486,0.0006339989794012244,0.09561128079936958,0.07179325339619622,0.023818027403173365,0.09561147145979612,0.07179325339635212,0.023818027403225077,0.375858582690566,0.375858582690566,0.12469434196213436,0.0,5.336561012743914,5.0016656320083825,6.348915774090415,5.3250861952194555,4.994512746746409,6.324340365731075,24825.32970403154,21101.53024842681,0.85,1.070125669996346,0.6657250986063342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505221304923106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.64309828663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.41011416386,1536.058768129795,0.375858582690566,0.12469434196213436,6.112874298809886,3.4721207497682887
1165.0,-29.839029495343024,5.07210509848452,35.01069506197515,24.174683913029753,5.046321509048902,-26.350471394635672,-39.87332474263383,1.5577634083415937,0.34486630647108996,-4.978002910191329,40.021527761250184,42424.85787915341,25771.988773687182,25771.988773687182,68196.84665284058,77437.58920140666,77437.58920140666,25771.988773687182,103209.57797509385,103209.57797509385,103209.57797509385,128034.90528290477,91560.3626755945,56547.8522736382,38902.789335507,24825.327307810912,0.0,63728.11664331791,21101.528211639274,1536.0632563624135,0.0,0.8869526472478254,2.8147952481074334,0.0014959135982669303,354960.1703156657,1555461.6521692066,4.382073771223222,1555461.6521692066,4.382073771223222,0.85,0.09561185557503735,4.027634451161993,1.2671338410815225,1.0,0.0,4.0276344511620135,1.284442973652913,1.284747907165924,3.1357051529563313,19323.081381380587,1970.4059369285728,4632.441516551485,4632.441516551485,5.563370564227339,5.07210509848452,-2.3133752047385627,7.3854803032230825,3.472187166063621,3.472187166063621,0.9920534760181774,0.0,0.0,0.00023739289710821145,1.0000813111818354,0.00023737359598058577,198.7893480727416,0.0,3.8485226140643785e-06,10.90671308825845,0.01350218383247667,7.999360685173499e-05,0.00015739929025647648,0.0006339468040254309,0.0956118555744198,0.07179325089284613,0.023818604681573662,0.09561182409586923,0.07179325089330985,0.023818604681727494,0.37585808811494714,0.37585808811494714,0.12469720444778298,0.0,5.333913280257036,5.0000064098607595,6.3432470393802305,5.322869216662411,4.992942732756205,6.320138167724679,24825.327307810912,21101.528211639274,0.85,1.0701217962321696,0.665716486124995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505268247385499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.611315326656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.39981481481,1536.0632563624135,0.37585808811494714,0.12469720444778298,6.112874298809886,3.472187166063621
1166.0,-29.839809619550344,5.0719202382788495,35.01069950298703,24.17439358485865,5.046116849605567,-26.351194083746357,-39.87402030089868,1.5575013138012843,0.34181409320660805,-4.978165265264323,40.02151947794126,42424.36576651658,25772.18322468039,25772.18322468039,68196.54899119696,77437.23957815107,77437.23957815107,25772.18322468039,103209.42280283145,103209.42280283145,103209.42280283145,128034.67785763433,91560.24506313406,56547.591559569286,38902.9483372942,24825.25505480288,0.0,63728.20339209708,21101.46679658245,1536.0623116378554,0.0,0.8869518519283349,2.8148162798114114,0.0014959135982669303,354957.924487968,1555461.294855718,4.382100490077786,1555461.294855718,4.382100490077786,0.85,0.0956123807894926,4.027634451161993,1.2671337542636323,1.0,0.0,4.027634451162484,1.2844442389673674,1.2847491479882578,3.135702063952594,19323.056560212583,1970.403405873829,4632.441516551485,4632.441516551485,5.563412540147059,5.0719202382788495,-2.3134771004692083,7.385397338748058,3.472252369293544,3.472252369293544,0.9920721055124411,0.0,0.0,0.00023737359598058577,1.0000810924181007,0.00023735434834253196,198.78999159970667,0.0,3.836858577778526e-06,10.873657209424344,0.013506020691054449,7.998731738581867e-05,0.0001573862785947671,0.0006338943978084633,0.09561238078915914,0.07179321360039992,0.023819167188759222,0.09561239395318206,0.0717932136006503,0.023819167188842288,0.37585759290539644,0.37585759290539644,0.12470004981024552,0.0,5.331193280996047,4.998331246102396,6.337335641919651,5.31997935847096,4.991322201310766,6.313376970937327,24825.25505480288,21101.46679658245,0.85,1.0701156687504234,0.6657078578772176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505315051223076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.57825944782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.389535824868,1536.0623116378554,0.37585759290539644,0.12470004981024552,6.112874298809886,3.472252369293544
1167.0,-29.84058761680415,5.071732935597713,35.010703434181515,24.174064315762394,5.04585900564186,-26.35192017738139,-39.87472011996431,1.5571915662188514,0.3392943315770367,-4.978369730735951,40.02151351043559,42423.90054674205,25772.476321736303,25772.476321736303,68196.37686847836,77436.94769467713,77436.94769467713,25772.476321736303,103209.42401641344,103209.42401641344,103209.42401641344,128034.64200541445,91560.16279868585,56547.33534179052,38903.14161877259,24825.21798900102,0.0,63728.359607773615,21101.435290650865,1536.0643734489233,0.0,0.886950834168967,2.8148254302733418,0.0014959135982669303,354955.0961707791,1555461.0374380643,4.3821346818744855,1555461.0374380643,4.3821346818744855,0.85,0.09561292622687864,4.027634451161993,1.267133762505837,1.0,0.0,4.027634451158991,1.2844457269846377,1.284750611634929,3.135698431273745,19323.039198959515,1970.401635518706,4632.441516551485,4632.441516551485,5.563475810682666,5.071732935597713,-2.3136113989969735,7.385344334594686,3.472316778295641,3.472316778295641,0.9920905080844689,0.0,0.0,0.00023735434834253196,1.0000808718321763,0.0002373351546137385,198.79063337579367,0.0,3.8262378070308035e-06,10.843557945125298,0.01350984692886148,7.998098985370026e-05,0.0001573733584888317,0.0006338423603446852,0.09561292622636837,0.07179319598718498,0.023819730239183393,0.09561272339620525,0.07179319598756811,0.02381973023931052,0.37585709511542775,0.37585709511542775,0.12470286297346253,0.0,5.328570240676925,4.996727599929272,6.331598769798632,5.317664062312986,4.989924603935208,6.30825656478504,24825.21798900102,21101.435290650865,0.85,1.0701103447225673,0.6656989260016535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505361729130923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.54816018352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.379273020071,1536.0643734489233,0.37585709511542775,0.12470286297346253,6.112874298809886,3.472316778295641
1168.0,-29.841363122657967,5.071544652397086,35.01070697008585,24.173809121735417,5.045697408787168,-26.352634402968942,-39.875403070449806,1.556968689098101,0.3358887171671654,-4.978508343338862,40.021509859150356,42423.37608030014,25772.59398407525,25772.59398407525,68195.97006437539,77436.56606696574,77436.56606696574,25772.59398407525,103209.16005104099,103209.16005104099,103209.16005104099,128034.32928166351,91560.02875098893,56547.05773556818,38903.30112824528,24825.169230622516,0.0,63728.470358867795,21101.39384602914,1536.0642505805174,0.0,0.8869501427719411,2.814853859893222,0.0014959135982669303,354953.17878909205,1555460.8799342038,4.382157909503991,1555460.8799342038,4.382157909503991,0.85,0.0956134356297001,4.027634451161993,1.267133628432639,1.0,0.0,4.027634451161523,1.2844468087138077,1.2847516689662584,3.1356957904664817,19323.01090926645,1970.398750772838,4632.441516551485,4632.441516551485,5.56350121032096,5.071544652397086,-2.3136986308604364,7.385243283257522,3.472380142383963,3.472380142383963,0.9921086121097037,0.0,0.0,0.0002373351546137385,1.0000806133564288,0.00023731602377252787,198.79127310033533,0.0,3.8155335036935415e-06,10.813221949467497,0.013513662462365173,7.99748152878332e-05,0.00015736033932590532,0.0006337899239155576,0.09561343562944394,0.07179315411243123,0.023820281517012713,0.09561360689978883,0.07179315411262358,0.023820281517076523,0.3758565984830824,0.3758565984830824,0.12470565702422208,0.0,5.325793204213483,4.995065662883064,6.325418189663651,5.314397060506053,4.988154650256263,6.300428965246226,24825.169230622516,21101.39384602914,0.85,1.0701021016250698,0.6656895394068868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505408280060257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51782418786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.369026821101,1536.0642505805174,0.3758565984830824,0.12470565702422208,6.112874298809886,3.472380142383963
1169.0,-29.842136665666875,5.071353332576286,35.010710025880606,24.173429316747956,5.045393180316005,-26.353361125996052,-39.87610669629646,1.5566176406452943,0.3335518449162578,-4.9787471249488675,40.021502946724006,42422.94605622181,25772.958378495972,25772.958378495972,68195.90443471778,77436.25728371064,77436.25728371064,25772.958378495972,103209.21566220661,103209.21566220661,103209.21566220661,128034.36209265086,91559.90900963171,56546.816182976276,38903.43647406159,24825.146430444245,0.0,63728.582904505834,21101.37446587761,1536.0679416860603,0.0,0.8869489539769532,2.8148566153093966,0.0014959135982669303,354949.87582215766,1555460.5817559888,4.382197847380933,1555460.5817559888,4.382197847380933,0.85,0.0956139855480958,4.027634451161993,1.267133628432639,1.0,0.0,4.027634451160404,1.2844484896066124,1.2847533256841595,3.135691686939922,19322.985638811828,1970.3961739036092,4632.441516551485,4632.441516551485,5.563579871739441,5.071353332576286,-2.3138608968547976,7.385214229431083,3.4724428985111033,3.4724428985111033,0.9921265424317438,0.0,0.0,0.00023731602377252787,1.0000804098215268,0.00023729694276771105,198.79191120931233,0.0,3.8030442797440046e-06,10.77782748879451,0.013517465506644916,7.996845425658537e-05,0.0001573475695159425,0.0006337384917890166,0.09561398554742344,0.0717931490853894,0.023820836462034034,0.09561380209758404,0.07179314908589425,0.023820836462201553,0.37585609817142523,0.37585609817142523,0.12470840504214806,0.0,5.323190126632255,4.993464430574932,6.319755391888975,5.3122989698651395,4.9866059018629585,6.296643047914131,24825.146430444245,21101.37446587761,0.85,1.0700991819778263,0.6656816160464532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505454682202128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.48242972719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.358804599935,1536.0679416860603,0.37585609817142523,0.12470840504214806,6.112874298809886,3.4724428985111033
1170.0,-29.84290743649398,5.071160793279706,35.01071243663075,24.173153517209016,5.045195191674035,-26.354074728631854,-39.876793313864596,1.5563624838118892,0.3305669985587656,-4.97890395159675,40.02149026998676,42422.45724744112,25773.104715589605,25773.104715589605,68195.56196303072,77435.93960330662,77435.93960330662,25773.104715589605,103209.04431889622,103209.04431889622,103209.04431889622,128034.09999947433,91559.82226519487,56546.55751139264,38903.62750422471,24825.055680578116,0.0,63728.68318480282,21101.297328491397,1536.0658599206174,0.0,0.8869482026302694,2.8148774131692935,0.0014959135982669303,354947.70651733177,1555460.0349254073,4.382223089105819,1555460.0349254073,4.382223089105819,0.85,0.09561447929656397,4.027634451161993,1.267133564692922,1.0,0.0,4.027634451161694,1.2844497220384217,1.2847545338985924,3.135688678238131,19322.96733209303,1970.3943071378128,4632.441516551485,4632.441516551485,5.563611461365152,5.071160793279706,-2.313964515985012,7.385125309264717,3.472504424785824,3.472504424785824,0.9921441213673783,0.0,0.0,0.00023729694276771105,1.0000801221480355,0.00023727793155015384,198.7925470350556,0.0,3.793149415328689e-06,10.749785443041505,0.013521258656060246,7.996224743720387e-05,0.00015733469533050717,0.0006336866392762266,0.09561447929626016,0.0717931032320547,0.023821376064205448,0.09561429797166845,0.07179310323228284,0.023821376064281134,0.37585559749111475,0.37585559749111475,0.12471114352555028,0.0,5.320510730151739,4.99187073978203,6.313762391232842,5.309470950155514,4.985198105285463,6.289488157408869,24825.055680578116,21101.297328491397,0.85,1.0700921242209678,0.6656728984093848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505500967180027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.454387681435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.348595850903,1536.0658599206174,0.37585559749111475,0.12471114352555028,6.112874298809886,3.472504424785824
1171.0,-29.843676150571444,5.070966886849538,35.01071459958241,24.172871745564066,5.045001509056795,-26.354786049576578,-39.877475740481145,1.556111408062033,0.32743223590824755,-4.9790700928638465,40.02148787384879,42421.96017044943,25773.26877162005,25773.26877162005,68195.22894206947,77435.58029422056,77435.58029422056,25773.26877162005,103208.84906584061,103208.84906584061,103208.84906584061,128033.88345355264,91559.69480451568,56546.29168616952,38903.78124260684,24825.034387712032,0.0,63728.81563031887,21101.279229555228,1536.0679837508662,0.0,0.8869473667395312,2.814899089013248,0.0014959135982669303,354945.4083793719,1555459.9315643224,4.382251171148605,1555459.9315643224,4.382251171148605,0.85,0.09561498828843959,4.027634451161993,1.2671334350155665,1.0,0.0,4.027634451161488,1.2844509352464168,1.2847557229742457,3.1356857164725467,19322.940432537314,1970.3915641465042,4632.441516551485,4632.441516551485,5.563646875958053,5.070966886849538,-2.314076043043427,7.385042929892965,3.4725652643189826,3.4725652643189826,0.9921615040911379,0.0,0.0,0.00023727793155015384,1.0000799088424912,0.0002372589724602939,198.7931811677072,0.0,3.7792883604357045e-06,10.710503213474787,0.01352503794442068,7.995607894406609e-05,0.00015732185260608776,0.0006336349134769083,0.09561498828808347,0.07179307328888081,0.023821914999202665,0.09561507633588982,0.07179307328914819,0.023821914999291392,0.375855095905912,0.375855095905912,0.12471385057382685,0.0,5.317776975901552,4.990258709360546,6.3076063386071155,5.306502328772069,4.983495027222375,6.2826619676457085,24825.034387712032,21101.279229555228,0.85,1.0700846746887558,0.6656637150850683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505547086564667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.415105451866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.338416853143,1536.0679837508662,0.375855095905912,0.12471385057382685,6.112874298809886,3.4725652643189826
1172.0,-29.844442447094682,5.070771094747523,35.01071640269529,24.172554665152006,5.044765144089359,-26.355499462994487,-39.878166060056515,1.5558221599893385,0.32464723772386606,-4.979263491615405,40.02148171866632,42421.50613803758,25773.495052241768,25773.495052241768,68195.00119027935,77435.25072656882,77435.25072656882,25773.495052241768,103208.74577881058,103208.74577881058,103208.74577881058,128033.74995084961,91559.57882862075,56546.05054716295,38903.920312730894,24825.004172039025,0.0,63728.924484769916,21101.253546233173,1536.0702367815225,0.0,0.886946405880126,2.8149130069054933,0.0014959135982669303,354942.7332187884,1555459.6660511147,4.382283451602098,1555459.6660511147,4.382283451602098,0.8500000000000001,0.09561549832900308,4.027634451161993,1.2671334696328267,1.0,0.0,4.027634451161852,1.2844523268327561,1.28475709053748,3.135682319244548,19322.91595675336,1970.389068311132,4632.441516551485,4632.441516551485,5.563695722904291,5.070771094747523,-2.3142088476036036,7.384979942351126,3.472625370534682,3.472625370534682,0.9921786772956234,0.0,0.0,0.0002372589724602939,1.0000796580250173,0.00023724007438451347,198.79381330959887,0.0,3.768937785304317e-06,10.681169683552435,0.013528806882205984,7.994983955358853e-05,0.00015730913290670534,0.0006335836831774672,0.09561549832854625,0.07179304959288277,0.023822448735663485,0.0956155857525051,0.07179304959322579,0.0238224487357773,0.3758545914217307,0.3758545914217307,0.12471651858684964,0.0,5.3150819838603525,4.988664972958475,6.301551594569503,5.303910729339293,4.981922681931337,6.276959652468406,24825.004172039025,21101.253546233173,0.85,1.0700792731340814,0.6656554536421773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505593083161585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.385771921945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.328253366575,1536.0702367815225,0.3758545914217307,0.12471651858684964,6.112874298809886,3.472625370534682
1173.0,-29.84520698133808,5.0705739977728586,35.01071779809422,24.172264022659533,5.044560642413283,-26.356208103240252,-39.87884429572148,1.5555617643153463,0.32159780573306307,-4.979432365380217,40.02147344934462,42421.00968643274,25773.6516369597,25773.6516369597,68194.66132339244,77434.89930886214,77434.89930886214,25773.6516369597,103208.55094582183,103208.55094582183,103208.55094582183,128033.50390531975,91559.45319328195,56545.779364671835,38904.08203178902,24824.952959497918,0.0,63729.034991286935,21101.21001557323,1536.0707299926228,0.0,0.8869455773333397,2.814933248597115,0.0014959135982669303,354940.3973095189,1555459.3093413312,4.382311286998767,1555459.3093413312,4.382311286998767,0.85,0.09561598549914489,4.027634451161993,1.26713335534092,1.0,0.0,4.027634451160513,1.2844535833895514,1.2847583231174553,3.13567925166548,19322.88944242112,1970.3863646016857,4632.441516551485,4632.441516551485,5.563729524673268,5.0705739977728586,-2.3143248862677748,7.384898884040633,3.4726845847286563,3.4726845847286563,0.992195595636759,0.0,0.0,0.00023724007438451347,1.000079475323267,0.0002372212211512767,198.79444400125797,0.0,3.7568205486037174e-06,10.646829434742935,0.013532563702754588,7.994370982079055e-05,0.00015729636456372293,0.000633532256959387,0.09561598549878657,0.07179301280124335,0.023822972697543212,0.09561621469284708,0.0717930128015124,0.02382297269763249,0.3758540846535169,0.3758540846535169,0.12471915741368865,0.0,5.312340449911062,4.987054652722463,6.2953599660284,5.301030171113268,4.9802926325871795,6.270268073712828,24824.952959497918,21101.21001557323,0.85,1.070072084611293,0.6656465093537438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505638935379346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.35143167314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.318112687875,1536.0707299926228,0.3758540846535169,0.12471915741368865,6.112874298809886,3.4726845847286563
1174.0,-29.845968869697955,5.070374977025639,35.010718768640444,24.171938420645915,5.044310956204889,-26.35691888077374,-39.87953035449607,1.555260967280335,0.3189669743428567,-4.979633210061352,40.02146386539532,42420.55730697243,25773.882489666317,25773.882489666317,68194.43979663875,77434.58935359748,77434.58935359748,25773.882489666317,103208.47184326379,103208.47184326379,103208.47184326379,128033.38190795574,91559.34965777534,56545.53264245117,38904.24112813796,24824.91006469195,0.0,63729.151192829915,21101.173554988156,1536.0724522905605,0.0,0.8869445910126483,2.814944280763467,0.0014959135982669303,354937.6191852744,1555458.8959231628,4.38234442292584,1555458.8959231628,4.38234442292584,0.8499999999999999,0.09561648063604611,4.027634451161993,1.2671333536924791,1.0,0.0,4.0276344511626005,1.2844550287630727,1.284759744616504,3.1356757231435313,19322.8675920815,1970.3841364871287,4632.441516551485,4632.441516551485,5.563779358590391,5.070374977025639,-2.3144656620377817,7.384840639063421,3.472743078965878,3.472743078965878,0.9922123082759652,0.0,0.0,0.0002372212211512767,1.0000792007607338,0.00023720243453801337,198.79507251373778,0.0,3.7479180189281025e-06,10.621599665642243,0.013536311620773516,7.993750982659344e-05,0.00015728371132468327,0.0006334812943379121,0.0956164806355602,0.07179298692379718,0.023823493711763025,0.09561659030683116,0.07179298692416203,0.023823493711884084,0.37585357398950014,0.37585357398950014,0.12472176055075809,0.0,5.309673363533307,4.985487340202042,6.28933853807888,5.298600184404222,4.978836609497193,6.264865491039245,24824.91006469195,21101.173554988156,0.85,1.0700666574123652,0.6656381971669051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505684682424764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.326201904034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.307981770295,1536.0724522905605,0.37585357398950014,0.12472176055075809,6.112874298809886,3.472743078965878
1175.0,-29.84672877578842,5.070174788865636,35.01071930008184,24.17165305176752,5.044106011260629,-26.357623399318005,-39.880207961518295,1.555000634789979,0.3160136345711635,-4.97980120316921,40.02145301661879,42420.07823789138,25774.022579200453,25774.022579200453,68194.10081709184,77434.26099227119,77434.26099227119,25774.022579200453,103208.28357147163,103208.28357147163,103208.28357147163,128033.13128794516,91559.24503142502,56545.276733267754,38904.40922017473,24824.847716473523,0.0,63729.25693664826,21101.120559002495,1536.0723117213813,0.0,0.8869437762621256,2.8149633684709148,0.0014959135982669303,354935.29548374115,1555458.4279448562,4.382371794906795,1555458.4279448562,4.382371794906795,0.85,0.09561695110087054,4.027634451161993,1.2671332850074393,1.0,0.0,4.027634451162076,1.2844562847994614,1.2847609768190271,3.135672656847809,19322.845511528052,1970.3818848972944,4632.441516551485,4632.441516551485,5.563809599562378,5.070174788865636,-2.3145835343698495,7.384758323235485,3.472800664370088,3.472800664370088,0.9922287612485966,0.0,0.0,0.00023720243453801337,1.0000789951813092,0.00023718369816877293,198.79569939444852,0.0,3.734686145972249e-06,10.584100537685353,0.013540046306919488,7.993138664821153e-05,0.00015727104788980183,0.0006334302906513135,0.09561695110052673,0.0717929456517785,0.023824005448748225,0.09561714208386683,0.07179294565203666,0.023824005448833886,0.375853061744429,0.375853061744429,0.12472434133376206,0.0,5.3069700296067595,4.983924235976474,6.283158659943467,5.295814837740352,4.977352759351334,6.258115523292133,24824.847716473523,21101.120559002495,0.85,1.0700595628297058,0.665629575440683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505730271423722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28870277608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.297878374107,1536.0723117213813,0.375853061744429,0.12472434133376206,6.112874298809886,3.472800664370088
