time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1176.0,-29.8474867928451,5.069972781316993,35.01071942246618,24.171327414829307,5.043856009215319,-26.358330723635497,-39.88088968964291,1.5546999400057857,0.3133900686099196,-4.980002555446397,40.02144216484282,42419.624671790756,25774.240905837032,25774.240905837032,68193.86557762779,77433.95225935266,77433.95225935266,25774.240905837032,103208.1931651897,103208.1931651897,103208.1931651897,128032.99532865416,91559.14102874066,56545.02734875651,38904.57075553795,24824.802163464457,0.0,63729.3729190024,21101.08183894479,1536.0739152594465,0.0,0.8869427919334296,2.814974247695404,0.0014959135982669303,354932.51036976295,1555457.9598372697,4.382404864003071,1555457.9598372697,4.382404864003071,0.85,0.09561743352540686,4.027634451161993,1.2671332355542106,1.0,0.0,4.027634451161296,1.284457729459537,1.2847623977544702,3.135669130082394,19322.82356259431,1970.3796467289349,4632.441516551485,4632.441516551485,5.563856729490689,5.069972781316993,-2.314727099084476,7.384699880401469,3.47285756590353,3.47285756590353,0.99224501882958,0.0,0.0,0.00023718369816877293,1.000078799290776,0.000237165009734209,198.79632472027797,0.0,3.7247096272667586e-06,10.555827083673995,0.013543771016546755,7.992522666715642e-05,0.00015725847150161652,0.0006333796375569872,0.0956174335249192,0.07179291778009321,0.023824515744825987,0.09561750532429791,0.07179291778045938,0.02382451574494749,0.37585254744494256,0.37585254744494256,0.12472689060658373,0.0,5.304335592826419,4.982398451404947,6.277143811099506,5.29339262405631,4.975912877614633,6.252696160162827,24824.802163464457,21101.08183894479,0.85,1.0700539241818616,0.6656212469829961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505775742082307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26042932207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.287789293105,1536.0739152594465,0.37585254744494256,0.12472689060658373,6.112874298809886,3.47285756590353
1177.0,-29.84824236990275,5.069769501561431,35.01071907572259,24.17102346606555,5.043635109897055,-26.35903294101091,-39.88156691249458,1.5544256810053174,0.31047217858855447,-4.980180909225997,40.02142874525566,42419.16281654559,25774.39357066755,25774.39357066755,68193.55638721315,77433.61328556601,77433.61328556601,25774.39357066755,103208.00685623357,103208.00685623357,103208.00685623357,128032.74018424566,91559.0175830422,56544.78031760879,38904.70807270378,24824.7333280121,0.0,63729.44140071588,21101.023328810283,1536.0736609574599,0.0,0.8869419338017974,2.8149916645405693,0.0014959135982669303,354930.04338638665,1555457.3809634552,4.382433693476157,1555457.3809634552,4.382433693476157,0.85,0.0956178954424813,4.027634451161993,1.2671332097286356,1.0,0.0,4.027634451162254,1.2844590504157454,1.2847636950182255,3.1356659053150464,19322.797510368127,1970.376990141193,4632.441516551485,4632.441516551485,5.563889685077927,5.069769501561431,-2.314855001647407,7.384624503208838,3.4729135849411326,3.4729135849411326,0.9922610242688951,0.0,0.0,0.000237165009734209,1.0000785461185329,0.00023714638280631544,198.79694803667806,0.0,3.7151921060837842e-06,10.528854428641445,0.013547486208652839,7.991910782951241e-05,0.00015724590190469657,0.0006333290118153952,0.09561789544209733,0.07179287726045039,0.023825018181646933,0.09561798858822798,0.07179287726073869,0.023825018181742607,0.3758520327239134,0.3758520327239134,0.12472942056311784,0.0,5.301671307877712,4.980859890479792,6.271047749284719,5.290653087814576,4.974366913041422,6.246319835620511,24824.7333280121,21101.023328810283,0.85,1.0700479227242548,0.6656132846014415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505821099977407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23345666704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.277712725543,1536.0736609574599,0.3758520327239134,0.12472942056311784,6.112874298809886,3.4729135849411326
1178.0,-29.848995992316365,5.069565076824944,35.01071840502525,24.170733417291217,5.043425514143286,-26.35973226860871,-39.88223987454546,1.554161790435759,0.30755242023928986,-4.980355543268187,40.02141861593522,42418.69189448975,25774.53096837848,25774.53096837848,68193.22286286822,77433.28502601944,77433.28502601944,25774.53096837848,103207.81599439791,103207.81599439791,103207.81599439791,128032.50121938536,91558.90863888788,56544.52814404427,38904.867216492894,24824.685224987446,0.0,63729.55244148034,21100.98244123933,1536.0745216758173,0.0,0.8869410826712334,2.815009540546072,0.0014959135982669303,354927.62786733004,1555456.9440202874,4.382462287781408,1555456.9440202874,4.382462287781408,0.85,0.09561835545861154,4.027634451161993,1.2671331520332023,1.0,0.0,4.027634451161872,1.2844603227669587,1.2847649437444162,3.135662799210289,19322.77451857672,1970.3746456309464,4632.441516551485,4632.441516551485,5.5639193449690305,5.069565076824944,-2.31498120942091,7.384546286245854,3.4729688835170665,3.4729688835170665,0.992276823862019,0.0,0.0,0.00023714638280631544,1.0000783433992313,0.00023712780540798754,198.79756974401425,0.0,3.70297641653961e-06,10.494235164473254,0.013551189185069378,7.991302791798874e-05,0.00015723335488832668,0.0006332784770200045,0.09561835545823952,0.0717928387094297,0.023825516748809818,0.09561855761058982,0.07179283870970903,0.023825516748902518,0.37585151587336146,0.37585151587336146,0.12473192612980243,0.0,5.298989380412422,4.979328689146371,6.264858690628614,5.28790796350745,4.97287222239521,6.239766066286961,24824.685224987446,21100.98244123933,0.85,1.0700408248667155,0.6656047354708903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505866312138287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.198837402866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.267659772062,1536.0745216758173,0.37585151587336146,0.12473192612980243,6.112874298809886,3.4729688835170665
1179.0,-29.849747606791336,5.069358731070402,35.01071727490268,24.17038989895957,5.043155430618138,-26.36043583789917,-39.882921043876536,1.5538436617256453,0.30506206211981635,-4.980569442339611,40.02140389279468,42418.26355134097,25774.76149054505,25774.76149054505,68193.02504188602,77432.98490290405,77432.98490290405,25774.76149054505,103207.7463934491,103207.7463934491,103207.7463934491,128032.37460680403,91558.80253199818,56544.293235302765,38905.01032966158,24824.628213354943,0.0,63729.638543016525,21100.9339813517,1536.0757879599207,0.0,0.8869400485427393,2.815017213883727,0.0014959135982669303,354924.6692562403,1555456.308916086,4.382497030075736,1555456.308916086,4.382497030075736,0.85,0.09561882380733995,4.027634451161993,1.267133160275407,1.0,0.0,4.027634451163005,1.284461848625334,1.2847664461014607,3.1356590742437986,19322.75212556729,1970.3723621794693,4632.441516551485,4632.441516551485,5.563969107532842,5.069358731070402,-2.3151374757328793,7.384496206803281,3.473023497890828,3.473023497890828,0.992292427968808,0.0,0.0,0.00023712780540798754,1.0000781351356829,0.00023710927884231355,198.79818979829395,0.0,3.6931416397516217e-06,10.466363407056097,0.01355488232670913,7.99068742927998e-05,0.00015722093111518774,0.0006332284386032967,0.09561882380680298,0.07179281049562214,0.02382601331118084,0.09561878559180738,0.07179281049602529,0.023826013311314658,0.375850996739966,0.375850996739966,0.1247344024787578,0.0,5.296403478390289,4.97784013215886,6.258927810942396,5.285631504459445,4.97147965058582,6.234791811602179,24824.628213354943,21100.9339813517,0.85,1.0700362751289854,0.665597114954752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911407605234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.17096564545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25762079071,1536.0757879599207,0.375850996739966,0.1247344024787578,6.112874298809886,3.473023497890828
1180.0,-29.85049692374226,5.0691518585626065,35.010715757515996,24.17013180619108,5.042976065085421,-26.36112826658454,-39.88358537955207,1.5536074079276445,0.30199257012230873,-4.98072002018344,40.02139035266485,42417.77556826008,25774.824700935398,25774.824700935398,68192.60026919548,77432.66356960459,77432.66356960459,25774.824700935398,103207.48827053998,103207.48827053998,103207.48827053998,128032.04152216011,91558.71101577386,56544.03440591203,38905.19623317981,24824.55325162013,0.0,63729.74948479995,21100.87026387711,1536.074574714608,0.0,0.8869393320334481,2.8150398582929115,0.0014959135982669303,354922.5865038818,1555455.724842954,4.382521101755642,1555455.724842954,4.382521101755642,0.85,0.09561925684014526,4.027634451161993,1.2671330613689498,1.0,0.0,4.0276344511624345,1.2844629915503245,1.2847675654995576,3.13565628411038,19322.732811800957,1970.3703927234028,4632.441516551485,4632.441516551485,5.563982752689532,5.0691518585626065,-2.3152482926731155,7.384400151235722,3.473077192049583,3.473077192049583,0.9923077691570237,0.0,0.0,0.00023710927884231355,1.0000778967625938,0.00023709081023575544,198.79880796059047,0.0,3.6830477191698675e-06,10.437757236127405,0.013558565374428299,7.990087316335963e-05,0.0001572084056789539,0.0006331779907248054,0.09561925683986586,0.07179275745081956,0.02382649938904629,0.09561940199403472,0.07179275745102934,0.023826499389115918,0.3758504773465852,0.3758504773465852,0.12473686699034824,0.0,5.293726764211897,4.976347211885638,6.252644520915794,5.282712590305721,4.970089576180044,6.2272216280674115,24824.55325162013,21100.87026387711,0.85,1.0700277471741821,0.6655882992036091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505956383187089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14235947452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.247596914318,1536.074574714608,0.3758504773465852,0.12473686699034824,6.112874298809886,3.473077192049583
1181.0,-29.851243700264227,5.06894327486978,35.010713947117196,24.169801629055314,5.042720481953209,-26.361826031094377,-39.88425809713078,1.5533028127833284,0.2994219300395571,-4.980928487802865,40.021378783298545,42417.33312037524,25775.03004313918,25775.03004313918,68192.36316351441,77432.35896457155,77432.35896457155,25775.03004313918,103207.38900771074,103207.38900771074,103207.38900771074,128031.90643856462,91558.6043437985,56543.789159320266,38905.350204975824,24824.517430853877,0.0,63729.8676358297,21100.839816225794,1536.0769503299848,0.0,0.8869383140934025,2.8150492179531836,0.0014959135982669303,354919.7030514995,1555455.2257816938,4.382555300278707,1555455.2257816938,4.382555300278707,0.85,0.09561971795571572,4.027634451161993,1.2671330327959733,1.0,0.0,4.027634451163645,1.2844644539096968,1.2847690044821833,3.1356527141740216,19322.710299534723,1970.368097111116,4632.441516551485,4632.441516551485,5.564027079682768,5.06894327486978,-2.3154026124724383,7.384345887342219,3.473130383394849,3.473130383394849,0.9923229666842426,0.0,0.0,0.00023709081023575544,1.000077633132306,0.00023707240556232833,198.7994240304825,0.0,3.67153696844553e-06,10.405135768574633,0.013562236911396745,7.989479674241494e-05,0.0001571960134933405,0.0006331280795311037,0.09561971795519758,0.07179273041176183,0.023826987543435745,0.09561975805448379,0.07179273041215087,0.023826987543564857,0.3758499564881388,0.3758499564881388,0.12473929669856626,0.0,5.291134989061504,4.9748908082215735,6.246593337699835,5.280350417842442,4.968669268970132,6.221986764807127,24824.517430853877,21100.839816225794,0.85,1.0700220429325957,0.6655801226947426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506001221553166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10973800697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.237594011176,1536.0769503299848,0.3758499564881388,0.12473929669856626,6.112874298809886,3.473130383394849
1182.0,-29.85198858123445,5.068733948286544,35.010711750271064,24.16952041620391,5.042520656803891,-26.362516512860257,-39.88492215340955,1.5530485884296226,0.2964237210637748,-4.981093692569749,40.02136390639798,42416.862989600086,25775.119189988294,25775.119189988294,68191.98217958838,77432.02685891844,77432.02685891844,25775.119189988294,103207.14604890674,103207.14604890674,103207.14604890674,128031.59077407673,91558.49198188588,56543.5382225707,38905.50417701686,24824.444725169986,0.0,63729.94890218685,21100.778016394488,1536.0762204451305,0.0,0.8869375280500751,2.8150692245932984,0.0014959135982669303,354917.4180090651,1555454.5840453655,4.382581708079588,1555454.5840453655,4.382581708079588,0.85,0.09562014658002466,4.027634451161993,1.2671329536708074,1.0,0.0,4.027634451161034,1.2844656806148602,1.2847702078368002,3.1356497195269606,19322.686586452794,1970.3656790497055,4632.441516551485,4632.441516551485,5.564046323713979,5.068733948286544,-2.3155262188103336,7.384260167096878,3.4731827137451172,3.4731827137451172,0.9923379182128906,0.0,0.0,0.00023707240556232833,1.0000774365403766,0.00023705404891689795,198.80003853994592,0.0,3.6588384767775053e-06,10.36914824318745,0.013565895749873522,7.98887989749253e-05,0.00015718360658740303,0.0006330781090493177,0.09562014657969203,0.07179268155412274,0.023827465025569285,0.0956203074488855,0.07179268155437249,0.023827465025652174,0.3758494356777006,0.3758494356777006,0.12474170845637286,0.0,5.288478407793548,4.973415489216734,6.240338684298365,5.277517413633518,4.967200481414068,6.215002073348728,24824.444725169986,21100.778016394488,0.85,1.0700147003765825,0.6655718970479918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506045908165732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.073750481584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.22761702406,1536.0762204451305,0.3758494356777006,0.12474170845637286,6.112874298809886,3.4731827137451172
1183.0,-29.85273123783546,5.068522462016409,35.01070906911068,24.169144697394245,5.042220275236953,-26.36321504881669,-39.885598642844684,1.5527040862181951,0.29406159253949227,-4.981328210228884,40.02134540602315,42416.4543801232,25775.378352416286,25775.378352416286,68191.83273253948,77431.71922776528,77431.71922776528,25775.378352416286,103207.09758018157,103207.09758018157,103207.09758018157,128031.47967503832,91558.3624849172,56543.30710493862,38905.617088865096,24824.382094856763,0.0,63729.999183721855,21100.724780628247,1536.0776764740028,0.0,0.886936402735874,2.8150728160520697,0.0014959135982669303,354914.17427985877,1555453.7860055834,4.3826195140323385,1555453.7860055834,4.3826195140323385,0.85,0.09562060137377368,4.027634451161993,1.2671329827932643,1.0,0.0,4.027634451160743,1.2844673293482973,1.284771833381388,3.1356456946285287,19322.65925715449,1970.3628922368487,4632.441516551485,4632.441516551485,5.564102268819181,5.068522462016409,-2.3157019096433165,7.384224371659725,3.473234472350624,3.473234472350624,0.9923527063858926,0.0,0.0,0.00023705404891689795,1.0000772057599403,0.00023703574839181033,198.80065121768627,0.0,3.6493018190231294e-06,10.342121355111548,0.013569545051692545,7.988268933896279e-05,0.00015717135957793517,0.0006330287825720612,0.09562060137315456,0.07179265665314559,0.023827944720008976,0.09562039875869839,0.07179265665361044,0.023827944720163245,0.3758489127872026,0.3758489127872026,0.12474408947587025,0.0,5.285954018803807,4.971971513055962,6.23452214812022,5.275389802768359,4.965750212587352,6.210803717390377,24824.382094856763,21100.724780628247,0.85,1.0700115111559154,0.6655649603547674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450609048161147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.04672359351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.217653118614,1536.0776764740028,0.3758489127872026,0.12474408947587025,6.112874298809886,3.473234472350624
1184.0,-29.853471968027264,5.068310766166499,35.01070594276569,24.168885766435437,5.042045357502465,-26.363899303179824,-39.88625417752189,1.5524726926552546,0.2908656219166801,-4.9814732051771164,40.021327076763924,42415.966919346065,25775.403501989284,25775.403501989284,68191.37042133535,77431.37644868683,77431.37644868683,25775.403501989284,103206.77995067611,103206.77995067611,103206.77995067611,128031.06395059897,91558.24785909074,56543.047239240834,38905.7784664999,24824.283999922864,0.0,63730.062466422765,21100.641399934433,1536.0750434947113,0.0,0.8869357319141252,2.815097772013893,0.0014959135982669303,354912.1687949807,1555452.9953474181,4.382642050929351,1555452.9953474181,4.382642050929351,0.85,0.09562100656748297,4.027634451161993,1.2671328932279722,1.0,0.0,4.027634451162675,1.284468449090354,1.2847729298812272,3.1356429611130725,19322.63506629167,1970.3604254553463,4632.441516551485,4632.441516551485,5.564107697829544,5.068310766166499,-2.315812898056793,7.384123664223292,3.473285230572944,3.473285230572944,0.9923672087351268,0.0,0.0,0.00023703574839181033,1.0000770059524342,0.00023701749663373846,198.8012623094871,0.0,3.6381563050463233e-06,10.31053496850128,0.01357318320799759,7.987676936555353e-05,0.00015715897902625678,0.0006329789182355969,0.09562100656722704,0.0717925947893183,0.02382841177790873,0.09562101021981377,0.07179259478951046,0.023828411777972514,0.37584838915057656,0.37584838915057656,0.12474646831406289,0.0,5.283290119553499,4.970488959094723,6.228260593250468,5.27233882709379,4.964283413544024,6.202935527966247,24824.283999922864,21100.641399934433,0.85,1.0700031944463118,0.6655566506261251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506134922211882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.015137206894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.207708945334,1536.0750434947113,0.37584838915057656,0.12474646831406289,6.112874298809886,3.473285230572944
1185.0,-29.854210693096636,5.068098161460965,35.010702717278065,24.168600362632446,5.041837955058933,-26.364585001890067,-39.886913693603105,1.5522122638521592,0.2879958868732615,-4.981652455228752,40.02131793635822,42415.504638823746,25775.512564664026,25775.512564664026,68191.01720348778,77431.0581817451,77431.0581817451,25775.512564664026,103206.57074640912,103206.57074640912,103206.57074640912,128030.8295113199,91558.14378214256,56542.7985684553,38905.93912631919,24824.258764910774,0.0,63730.19789122996,21100.619950174158,1536.0773901981102,0.0,0.8869348536966487,2.815114460212516,0.0014959135982669303,354909.6895259443,1555452.6010633835,4.382671555518853,1555452.6010633835,4.382671555518853,0.85,0.09562143821424615,4.027634451161993,1.2671327800350265,1.0,0.0,4.027634451163002,1.2844697044983913,1.2847741621418056,3.1356398964153516,19322.613101685143,1970.3581856888075,4632.441516551485,4632.441516551485,5.56413124106789,5.068098161460965,-2.3159497210453317,7.384047882506296,3.4733355730949147,3.4733355730949147,0.9923815923128327,0.0,0.0,0.00023701749663373846,1.0000767979579324,0.00023699929557180713,198.80187175038492,0.0,3.628472544054605e-06,10.28309118985075,0.013576811680541645,7.987081384633722e-05,0.00015714668278740123,0.0006329293934803626,0.09562143821384886,0.07179255727826787,0.02382888093558098,0.09562162847319328,0.07179255727856616,0.023828880935679985,0.3758478616140108,0.3758478616140108,0.1247488145317203,0.0,5.280633912928408,4.969027460064467,6.221966708497916,5.269648342102016,4.962841068740033,6.196446107114355,24824.258764910774,21100.619950174158,0.85,1.0699953783271035,0.6655479826253706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506179247794728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.987693428244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.19777860923,1536.0773901981102,0.3758478616140108,0.1247488145317203,6.112874298809886,3.4733355730949147
1186.0,-29.854946879900364,5.067884209805447,35.01069914980756,24.168279580213152,5.041588353237601,-26.36527263579476,-39.88757726093752,1.5519141091322457,0.2854522516463476,-4.981854496224807,40.021301524395874,42415.07014195282,25775.67419866209,25775.67419866209,68190.74434061491,77430.76738187653,77430.76738187653,25775.67419866209,103206.44158053862,103206.44158053862,103206.44158053862,128030.64231355283,91558.04906362291,56542.559422464765,38906.09960128683,24824.200733014204,0.0,63730.300334301035,21100.570623062074,1536.0783914237154,0.0,0.8869338859122905,2.815124219011503,0.0014959135982669303,354906.8950438203,1555451.8931108883,4.382704069242827,1555451.8931108883,4.382704069242827,0.8500000000000001,0.09562186419502357,4.027634451161993,1.2671327822329475,1.0,0.0,4.027634451160198,1.2844711362057049,1.284775570808521,3.1356364013437648,19322.59311210002,1970.3561473184036,4632.441516551485,4632.441516551485,5.564166132819352,5.067884209805447,-2.3161042862681454,7.383988496073592,3.473385288619023,3.473385288619023,0.9923957967482923,0.0,0.0,0.00023699929557180713,1.0000765345314389,0.0002369811583298945,198.80247910051148,0.0,3.6184051797932715e-06,10.254560279534132,0.013580430085721438,7.986482215803933e-05,0.00015713447341376779,0.0006328802185864895,0.09562186419454746,0.07179252000038738,0.023829344194160086,0.09562191794100941,0.07179252000074485,0.02382934419427872,0.3758473312464564,0.3758473312464564,0.12475112851723343,0.0,5.278049265812058,4.967607393688297,6.215836079279654,5.267306747871146,4.961543442883851,6.190924364498301,24824.200733014204,21100.570623062074,0.85,1.0699893768414137,0.6655400950483847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506223453647722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.95916251793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.187863751407,1536.0783914237154,0.3758473312464564,0.12475112851723343,6.112874298809886,3.473385288619023
1187.0,-29.855681278042656,5.067669470151093,35.01069519392809,24.167980101797752,5.041370054442773,-26.36595552895037,-39.88823628807438,1.5516443053504458,0.28256838691135044,-4.982032321635298,40.02128307622428,42414.62473093496,25775.768758522536,25775.768758522536,68190.39348945749,77430.43606773026,77430.43606773026,25775.768758522536,103206.2048262528,103206.2048262528,103206.2048262528,128030.32676150312,91557.92578344824,56542.32152645908,38906.22695221018,24824.121935250318,0.0,63730.348887460495,21100.50364496277,1536.0776492071373,0.0,0.8869330485983045,2.8151412600316985,0.0014959135982669303,354904.43550811184,1555451.0973240065,4.382732199717618,1555451.0973240065,4.382732199717618,0.85,0.09562226963695913,4.027634451161993,1.2671327728917823,1.0,0.0,4.027634451160925,1.2844724352187236,1.2847768468314205,3.1356332302110914,19322.567094806313,1970.3534942927822,4632.441516551485,4632.441516551485,5.564186545351297,5.067669470151093,-2.3162420437085265,7.383911513859619,3.4734342434720435,3.4734342434720435,0.9924097838491553,0.0,0.0,0.0002369811583298945,1.000076349033348,0.00023696306642883352,198.80308497825752,0.0,3.605728656273917e-06,10.21863501188028,0.013584035814377712,7.985887187677232e-05,0.00015712228645312217,0.0006328311339639382,0.09562226963658711,0.07179247014642956,0.02382979949015755,0.09562236030036114,0.07179247014670888,0.023829799490250263,0.3758468001533595,0.3758468001533595,0.12475342242527701,0.0,5.275431051184569,4.9661702366442455,6.209622340649048,5.264600708546652,4.960083928465849,6.184425096234975,24824.121935250318,21100.50364496277,0.85,1.06998305642219,0.6655325990107738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506267507864816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.923237250274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.177975119333,1536.0776492071373,0.3758468001533595,0.12475342242527701,6.112874298809886,3.4734342434720435
1188.0,-29.856413763946012,5.067454017157035,35.01069099081565,24.167694977391534,5.041160328105035,-26.3666358436611,-39.88888735240323,1.5513824078201257,0.2797561615540758,-4.982208264824251,40.02126796329469,42414.15459595037,25775.854359286925,25775.854359286925,68190.0089552373,77430.12828086948,77430.12828086948,25775.854359286925,103205.9826401564,103205.9826401564,103205.9826401564,128030.04730894326,91557.8287287368,56542.061569931255,38906.40795422838,24824.064668786854,0.0,63730.47262301523,21100.454968468825,1536.0781106007757,0.0,0.8869322087816355,2.815157582869543,0.0014959135982669303,354902.0020189175,1555450.4454075377,4.382760414309037,1555450.4454075377,4.382760414309037,0.85,0.09562267402536112,4.027634451161993,1.2671326833264906,1.0,0.0,4.0276344511622515,1.284473697171921,1.284778085843912,3.135630149554485,19322.54661218662,1970.3514056468437,4632.441516551485,4632.441516551485,5.564205023893139,5.067454017157035,-2.31637921355217,7.383833230709205,3.473482604025989,3.473482604025989,0.9924236011502826,0.0,0.0,0.00023696306642883352,1.00007615068403,0.0002369450229032619,198.8036892816472,0.0,3.5967257440466876e-06,10.193120758628313,0.013587632540121759,7.985299389322969e-05,0.00015711007253560384,0.0006327819407689578,0.09562267402499014,0.0717924229915508,0.02383025103343934,0.09562285292004019,0.07179242299182934,0.023830251033531792,0.37584626649628367,0.37584626649628367,0.12475569114228781,0.0,5.272808451760682,4.964751409069663,6.203335819292533,5.261964426378313,4.958741997686616,6.177851152010533,24824.064668786854,21100.454968468825,0.85,1.069974945244821,0.6655239299234882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506311455300889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.897722997026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.168097780555,1536.0781106007757,0.37584626649628367,0.12475569114228781,6.112874298809886,3.473482604025989
1189.0,-29.85714385229948,5.067236768658401,35.01068632463102,24.167328408826165,5.040867118941989,-26.367322349081014,-39.88955448204649,1.55104561572345,0.2774109594620313,-4.982437499238769,40.0212460691074,42413.76128706096,25776.069819835986,25776.069819835986,68189.83110689695,77429.82873243999,77429.82873243999,25776.069819835986,103205.89855227598,103205.89855227598,103205.89855227598,128029.88956611257,91557.70514577978,56541.84353611526,38906.51289962725,24823.991013836596,0.0,63730.50391346384,21100.392361761107,1536.0788682868451,0.0,0.8869311225581082,2.815161572177934,0.0014959135982669303,354898.8314726869,1555449.5009727976,4.382796907271602,1555449.5009727976,4.382796907271602,0.85,0.09562309117567047,4.027634451161993,1.2671327228890732,1.0,0.0,4.0276344511610995,1.2844753092272527,1.2847796751035914,3.135626214243884,19322.52053099312,1970.348746105257,4632.441516551485,4632.441516551485,5.564251535122325,5.067236768658401,-2.316556598845094,7.383793367503495,3.4735303914897004,3.4735303914897004,0.992437254711343,0.0,0.0,0.0002369450229032619,1.00007590187495,0.00023692703969672256,198.80429161026868,0.0,3.5871194512846343e-06,10.165896524940653,0.013591219659573044,7.984697128260394e-05,0.00015709805162065796,0.0006327335249177872,0.0956230911750788,0.07179238944456257,0.023830701730516234,0.09562291848316655,0.0717923894450068,0.023830701730663675,0.37584573094190793,0.37584573094190793,0.12475793114849458,0.0,5.27030746140349,4.963363653386352,6.197445508954331,5.259848458700787,4.957377311316975,6.1734424663578125,24823.991013836596,21100.392361761107,0.85,1.0699716292764323,0.665517431725509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506355288558976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87049876333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.158234270355,1536.0788682868451,0.37584573094190793,0.12475793114849458,6.112874298809886,3.4735303914897004
1190.0,-29.857872191638624,5.067019640900525,35.010681295933814,24.167078418564074,5.040700536936722,-26.367994616297718,-39.89019678030161,1.5508229615957911,0.2742144652831371,-4.982578318418371,40.02122617780718,42413.27269016428,25776.055330945128,25776.055330945128,68189.32802110941,77429.48859183825,77429.48859183825,25776.055330945128,103205.54392278337,103205.54392278337,103205.54392278337,128029.43732852935,91557.59153231145,56541.58095892018,38906.678414879185,24823.89340574599,0.0,63730.57182062518,21100.30939488409,1536.0762215023105,0.0,0.8869304785889449,2.815187027798192,0.0014959135982669303,354896.8838105369,1555448.6429356178,4.382818542205066,1555448.6429356178,4.382818542205066,0.85,0.09562346209149358,4.027634451161993,1.2671325855189934,1.0,0.0,4.02763445116194,1.2844763874628944,1.2847807304945222,3.135623582086551,19322.496553780373,1970.3463011099993,4632.441516551485,4632.441516551485,5.5642484074215615,5.067019640900525,-2.316669908920199,7.3836895498207245,3.4735772782212075,3.4735772782212075,0.992450650920345,0.0,0.0,0.00023692703969672256,1.0000757204880453,0.0002369091008239858,198.80489249914163,0.0,3.575138636936095e-06,10.131942897076893,0.01359479479820998,7.984117323773813e-05,0.00015708586645898443,0.0006326844475408378,0.09562346209125407,0.07179232160564898,0.02383114048560508,0.09562354894096271,0.07179232160582881,0.02383114048566478,0.37584519480883527,0.37584519480883527,0.12476016803184568,0.0,5.267661769826702,4.961935379170825,6.191095225401682,5.256792783701485,4.955954906775389,6.165423511026006,24823.89340574599,21100.30939488409,0.85,1.069962595236612,0.6655090559918379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506398978594965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83654513547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.148394374875,1536.0762215023105,0.37584519480883527,0.12476016803184568,6.112874298809886,3.4735772782212075
1191.0,-29.858598028751675,5.066801428491848,35.01067613956948,24.166771221812837,5.040463669831294,-26.36867166065559,-39.890851092617936,1.5505373017352186,0.2716546816982941,-4.982777109976942,40.02121240185588,42412.84483246089,25776.18548904122,25776.18548904122,68189.03032150211,77429.20122215677,77429.20122215677,25776.18548904122,103205.38671119799,103205.38671119799,103205.38671119799,128029.24665377224,91557.50122178002,56541.349440721126,38906.835312287665,24823.85994257424,0.0,63730.6952548619,21100.280951188102,1536.0786027858633,0.0,0.8869295177544338,2.81519738049021,0.0014959135982669303,354894.13434995286,1555448.0486921999,4.382850822658029,1555448.0486921999,4.382850822658029,0.85,0.09562386733754488,4.027634451161993,1.2671325629903003,1.0,0.0,4.0276344511627835,1.2844777602184643,1.284782080532069,3.135620230962171,19322.47749446587,1970.3443576007987,4632.441516551485,4632.441516551485,5.564276504505062,5.066801428491848,-2.31682643302206,7.383627861513908,3.473623839295345,3.473623839295345,0.9924639540843844,0.0,0.0,0.0002369091008239858,1.0000754607879503,0.00023689122482550197,198.8054913268293,0.0,3.5663356659888916e-06,10.10699527741252,0.013598361133875967,7.983526714179997e-05,0.00015707383368218582,0.0006326359839144606,0.09562386733707356,0.07179228428054377,0.023831583056529798,0.09562394523899909,0.07179228428089762,0.023831583056647263,0.37584465482951035,0.37584465482951035,0.124762370584997,0.0,5.265095077136834,4.960559751598566,6.184904194193507,5.254431791675245,4.954679756456358,6.159757352424549,24823.85994257424,21100.280951188102,0.85,1.0699558517102494,0.6655010535009861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506442564216468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81159751581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.138565181705,1536.0786027858633,0.37584465482951035,0.124762370584997,6.112874298809886,3.473623839295345
1192.0,-29.85932243601967,5.06658193187767,35.010670518495985,24.166426830366277,5.040195756012127,-26.369350522322474,-39.89150564940644,1.550223842314863,0.26912734382204917,-4.982987561742855,40.02118855348026,42412.42417838753,25776.339593701374,25776.339593701374,68188.7637720889,77428.88908039438,77428.88908039438,25776.339593701374,103205.22867409575,103205.22867409575,103205.22867409575,128029.00045742055,91557.37299531669,56541.11228471413,38906.956345113955,24823.7717833248,0.0,63730.72812843876,21100.20601582608,1536.0781200282756,0.0,0.8869285340712829,2.8152059486459855,0.0014959135982669303,354891.22363675036,1555447.0199621788,4.382883870789264,1555447.0199621788,4.382883870789264,0.85,0.09562425867662011,4.027634451161993,1.267132542659529,1.0,0.0,4.027634451161834,1.2844792628358965,1.284783560542959,3.1356165628316246,19322.45043329755,1970.3415981295907,4632.441516551485,4632.441516551485,5.56430977090672,5.06658193187767,-2.316992567123396,7.3835744990010665,3.4736697112868957,3.4736697112868957,0.9924770603676845,0.0,0.0,0.00023689122482550197,1.0000753125773159,0.000236873385280359,198.80608897803802,0.0,3.5538466615329785e-06,10.07160143878446,0.0136019149805375,7.982935924326809e-05,0.00015706186558223388,0.0006325877807827792,0.09562425867612762,0.07179223963443858,0.02383201904168904,0.09562410016556083,0.07179223963480832,0.02383201904181178,0.37584411401489715,0.37584411401489715,0.12476455110177503,0.0,5.262582748930413,4.959187528834207,6.178922203802358,5.252114905564895,4.953299012949287,6.154588909576432,24823.7717833248,21100.20601582608,0.85,1.0699511173741136,0.665494109731687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506486000347258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.77620367718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.128761838487,1536.0781200282756,0.37584411401489715,0.12476455110177503,6.112874298809886,3.4736697112868957
1193.0,-29.86004466096057,5.066362307674698,35.01066457286317,24.16615927303212,5.0400069564856835,-26.370019507779862,-39.89214742379261,1.549981803304897,0.26614368911867814,-4.9831451620994445,40.0211678578755,42411.95986451076,25776.354904356715,25776.354904356715,68188.31476886748,77428.56758852805,77428.56758852805,25776.354904356715,103204.92249288477,103204.92249288477,103204.92249288477,128028.6044986963,91557.26656690054,56540.86240505672,38907.115735382016,24823.682005811526,0.0,63730.79774119354,21100.129704939798,1536.0763358657337,0.0,0.8869278076800736,2.8152266609652776,0.0014959135982669303,354889.04391231335,1555446.1272313574,4.382908274890785,1555446.1272313574,4.382908274890785,0.85,0.095624623903233,4.027634451161993,1.267132489909418,1.0,0.0,4.027634451160358,1.2844804314239149,1.2847847064920803,3.135613710126472,19322.427972432535,1970.3393077587693,4632.441516551485,4632.441516551485,5.564313076000866,5.066362307674698,-2.317120669979523,7.3834829776542215,3.473714832189105,3.473714832189105,0.99248995205403,0.0,0.0,0.000236873385280359,1.0000750861290464,0.0002368556007101587,198.80668483193062,0.0,3.5466101990236507e-06,10.051093304033026,0.013605461590736523,7.98235671085423e-05,0.00015704981817181668,0.0006325392582175357,0.09562462390293741,0.07179217661921963,0.023832447283717785,0.0956246143159409,0.07179217661944154,0.02383244728379146,0.3758435718215266,0.3758435718215266,0.12476672254390986,0.0,5.259987478512585,4.957801093068667,6.172649426925091,5.249288851218125,4.951956111669517,6.147255331037172,24823.682005811526,21100.129704939798,0.85,1.0699429033632313,0.6654860972671778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450652935115961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75569554243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.118962945258,1536.0763358657337,0.3758435718215266,0.12476672254390986,6.112874298809886,3.473714832189105
1194.0,-29.860764329785695,5.066142033151528,35.01065850010868,24.165869678277545,5.039790952780539,-26.370688913278983,-39.89279681174082,1.5497155362739188,0.263427159157402,-4.983328479641723,40.02115226393887,42411.53817143286,25776.432942780408,25776.432942780408,68187.97111421327,77428.26708914898,77428.26708914898,25776.432942780408,103204.70003192939,103204.70003192939,103204.70003192939,128028.33619781493,91557.16908399023,56540.64299400316,38907.251211096744,24823.63616588555,0.0,63730.8873769823,21100.090741002718,1536.0776743194506,0.0,0.8869269320755818,2.815240874386679,0.0014959135982669303,354886.5085142204,1555445.4545676317,4.38293769205178,1555445.4545676317,4.38293769205178,0.85,0.09562500531081938,4.027634451161993,1.2671324706776068,1.0,0.0,4.027634451160776,1.2844817131894672,1.2847859657161202,3.1356105811433204,19322.4073994449,1970.3372098978653,4632.441516551485,4632.441516551485,5.56432992206863,5.066142033151528,-2.3172682526627697,7.383410285814298,3.4737595487743373,3.4737595487743373,0.9925027282212392,0.0,0.0,0.0002368556007101587,1.0000748208141013,0.0002368378803071441,198.8072785800912,0.0,3.535691442678556e-06,10.020149548551027,0.013608997282179201,7.98177066554353e-05,0.0001570378940547234,0.0006324912322327311,0.09562500531042187,0.07179212975732707,0.0238328755530948,0.09562508602045444,0.07179212975762551,0.02383287555319387,0.3758430267480796,0.3758430267480796,0.1247688650972897,0.0,5.2574143759063645,4.956441423001252,6.166385308592851,5.246755638799129,4.950654663963576,6.140976163275809,24823.63616588555,21100.090741002718,0.85,1.069936006239272,0.6654785445016517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506572571620773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72475178695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.109183624409,1536.0776743194506,0.3758430267480796,0.1247688650972897,6.112874298809886,3.4737595487743373
1195.0,-29.8614821773558,5.065921316952893,35.01065222801556,24.16558392522859,5.039583462194267,-26.37135582777627,-39.8934344650246,1.5494571126146734,0.2605925421551092,-4.983503326305867,40.021134312272494,42411.075694395135,25776.48594383619,25776.48594383619,68187.56163823133,77427.94782288908,77427.94782288908,25776.48594383619,103204.43376672527,103204.43376672527,103204.43376672527,128028.0075930173,91557.0555472065,56540.38571923334,38907.410919970185,24823.57382629203,0.0,63730.98474626221,21100.037752348228,1536.077876605196,0.0,0.8869261080631268,2.8152576239708327,0.0014959135982669303,354884.0902869989,1555444.680200593,4.382965375942007,1555444.680200593,4.382965375942007,0.8500000000000001,0.0956253728968226,4.027634451161993,1.267132371221669,1.0,0.0,4.027634451162683,1.284482958149762,1.2847871882085655,3.135607542013335,19322.38343841583,1970.334766552883,4632.441516551485,4632.441516551485,5.5643413633476175,5.065921316952893,-2.317410302233442,7.383331619186334,3.4738037031393056,3.4738037031393056,0.9925153437540873,0.0,0.0,0.0002368378803071441,1.0000746318982732,0.00023682020596562343,198.80787082877325,0.0,3.5229450986770378e-06,9.984026409650726,0.013612520227277878,7.981195248977974e-05,0.00015702592781736437,0.000632443036602893,0.0956253728964566,0.07179207628055594,0.023833296615900664,0.09562557870288046,0.07179207628083072,0.023833296615991886,0.37584248007006665,0.37584248007006665,0.12477098088309936,0.0,5.25482065293869,4.955075822250194,6.16005649654528,5.244095868460988,4.9492814349286505,6.134405012757725,24823.57382629203,21100.037752348228,0.85,1.0699279465037685,0.6654702710659515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506615639359526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.688628648044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.099431436913,1536.077876605196,0.37584248007006665,0.12477098088309936,6.112874298809886,3.4738037031393056
1196.0,-29.862197938713862,5.06569908684392,35.010645542019546,24.16522706570106,5.039293671017937,-26.372029094964212,-39.89408811377359,1.5491248272681972,0.2583745073204682,-4.983730605718226,40.02110971228998,42410.688796084694,25776.667613076777,25776.667613076777,68187.35640916147,77427.67385277363,77427.67385277363,25776.667613076777,103204.3414658504,103204.3414658504,103204.3414658504,128027.83681436736,91556.9531444781,56540.1697865475,38907.53706436734,24823.495348516954,0.0,63731.03241288429,21099.97104623941,1536.0783733066773,0.0,0.8869250415156485,2.815260178824228,0.0014959135982669303,354880.94690485403,1555443.6190507985,4.383001208199051,1555443.6190507985,4.383001208199051,0.85,0.09562575270343009,4.027634451161993,1.2671324267191815,1.0,0.0,4.0276344511633235,1.284484548392163,1.2847887561240152,3.135603660007847,19322.36182713998,1970.3325628160462,4632.441516551485,4632.441516551485,5.56438058008461,5.06569908684392,-2.317591786004081,7.383290872848001,3.4738473571413033,3.4738473571413033,0.9925278163260867,0.0,0.0,0.00023682020596562343,1.0000744154313181,0.00023680258419918302,198.80846135935275,0.0,3.5137982060234977e-06,9.958104115870592,0.013616034025483902,7.980605437952558e-05,0.00015701415158609787,0.0006323956062481393,0.09562575270285961,0.07179203608914904,0.02383371661371058,0.09562558141262893,0.07179203608957732,0.023833716613852765,0.3758419308421594,0.3758419308421594,0.12477306715402194,0.0,5.252367475478536,4.953764686566785,6.154129259073898,5.24210511303869,4.948088580832746,6.129982570330924,24823.495348516954,21099.97104623941,0.85,1.0699239260303628,0.6654637025385872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450665859835052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66270635426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.089691746265,1536.0783733066773,0.3758419308421594,0.12477306715402194,6.112874298809886,3.4738473571413033
1197.0,-29.862912009718567,5.065477030017662,35.010638495517064,24.1649737226777,5.039113809988586,-26.37268984658775,-39.89472105223683,1.5488916468578247,0.2554514248999453,-4.983880022318422,40.021085839801806,42410.22310258596,25776.646819150996,25776.646819150996,68186.86992173696,77427.373750745,77427.373750745,25776.646819150996,103204.02056989599,103204.02056989599,103204.02056989599,128027.41007846892,91556.8684349887,56539.91899548824,38907.72159944496,24823.389508572935,0.0,63731.111108017896,21099.881082286993,1536.0755135865168,0.0,0.8869243682066499,2.8152810552936507,0.0014959135982669303,354878.88041426,1555442.5892828698,4.383023829051642,1555442.5892828698,4.383023829051642,0.85,0.09562609018001986,4.027634451161993,1.2671323245158423,1.0,0.0,4.02763445116312,1.2844856751173124,1.2847898604799248,3.1356009095190167,19322.343949880546,1970.3307398429174,4632.441516551485,4632.441516551485,5.56437609132297,5.065477030017662,-2.3177168585537813,7.3831938885714425,3.4738901865866847,3.4738901865866847,0.9925400533104813,0.0,0.0,0.00023680258419918302,1.000074240118637,0.0002367850052523016,198.80905049840408,0.0,3.503356272452577e-06,9.928511676130602,0.013619537381756355,7.980034352970371e-05,0.0001570022406694793,0.0006323476334300214,0.09562609017975549,0.07179196463229598,0.02383412554745951,0.09562603989878558,0.07179196463249446,0.023834125547525398,0.37584138196815026,0.37584138196815026,0.12477514995601775,0.0,5.249820471979831,4.952448767081819,6.147838844679882,5.239331447218376,4.94690140443555,6.122390126696928,24823.389508572935,21099.881082286993,0.85,1.0699149714519647,0.6654555736633062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506701432735638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.633113914526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.079969921147,1536.0755135865168,0.37584138196815026,0.12477514995601775,6.112874298809886,3.4738901865866847
1198.0,-29.863623707174973,5.065253858617699,35.0106312402603,24.164643475692742,5.038854646512126,-26.373356392861577,-39.89536614445967,1.5485873321985135,0.25302394718971755,-4.984091284790244,40.02106566640541,42409.818210177844,25776.780567995498,25776.780567995498,68186.59877817334,77427.08356748775,77427.08356748775,25776.780567995498,103203.86413548325,103203.86413548325,103203.86413548325,128027.19879266835,91556.76057799462,56539.69574685127,38907.84981238149,24823.334657185096,0.0,63731.18446956659,21099.834458607333,1536.077011103118,0.0,0.8869233670645937,2.815288224043882,0.0014959135982669303,354875.9585869506,1555441.7190800293,4.383057464003778,1555441.7190800293,4.383057464003778,0.8500000000000001,0.09562646192137483,4.027634451161993,1.2671323333075275,1.0,0.0,4.02763445116166,1.284487134378742,1.2847912975058227,3.1355973472712186,19322.3211875256,1970.328418728679,4632.441516551485,4632.441516551485,5.564404963537335,5.065253858617699,-2.317887989220458,7.383141847838157,3.4739326979221703,3.4739326979221703,0.9925521994063343,0.0,0.0,0.0002367850052523016,1.000073993769664,0.00023676748593348348,198.809637682236,0.0,3.4948537382581836e-06,9.904415494223691,0.013623032235494614,7.979452340820832e-05,0.00015699048184409327,0.0006323002731797914,0.09562646192086639,0.07179192298145438,0.02383453893941201,0.09562626868292322,0.07179192298183608,0.02383453893953875,0.3758408322129519,0.3758408322129519,0.12477720399864722,0.0,5.247363166447542,4.951165226135572,6.141812064947146,5.237115231979942,4.945629927755419,6.117298279126771,24823.334657185096,21099.834458607333,0.85,1.0699094853750024,0.6654484545227574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674416620295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60901773262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.07025810073,1536.077011103118,0.3758408322129519,0.12477720399864722,6.112874298809886,3.4739326979221703
1199.0,-29.864333833092605,5.065030410003999,35.01062364233239,24.16435321737083,5.038641793808966,-26.37401689280318,-39.89599897814912,1.54832485351949,0.2502234861805164,-4.984264715608169,40.02104117487611,42409.36930081689,25776.813833643988,25776.813833643988,68186.18313446088,77426.76764355846,77426.76764355846,25776.813833643988,103203.58147720245,103203.58147720245,103203.58147720245,128026.82009193242,91556.64509721534,56539.446824236904,38907.99808108715,24823.238614729973,0.0,63731.23669581712,21099.752822520477,1536.075278929951,0.0,0.8869225738885744,2.8153046940803823,0.0014959135982669303,354873.55999758,1555440.6626100128,4.383084112044357,1555440.6626100128,4.383084112044357,0.85,0.09562680391426494,4.027634451161993,1.2671322525339206,1.0,0.0,4.027634451161166,1.2844883978953796,1.2847925388171244,3.13559426286857,19322.296816231836,1970.3259335483408,4632.441516551485,4632.441516551485,5.564412144555891,5.065030410003999,-2.318032118835565,7.383062528839564,3.4739745029332108,3.4739745029332108,0.9925641436952031,0.0,0.0,0.00023676748593348348,1.0000738308035835,0.00023675000649025593,198.81022357251865,0.0,3.483009426669118e-06,9.87084871518028,0.013626515244921283,7.97888142663915e-05,0.00015697867166709198,0.0006322527061040267,0.09562680391391656,0.07179186062205868,0.023834943291857886,0.09562663476337949,0.07179186062232022,0.02383494329194472,0.3758402828398205,0.3758402828398205,0.12477924683401014,0.0,5.244857450998779,4.949860768804626,6.135653926932264,5.234488201788679,4.944313658239139,6.110687899660547,24823.238614729973,21099.752822520477,0.85,1.0699020867884108,0.6654408654147512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678675786471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57545095358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.060570028028,1536.075278929951,0.3758402828398205,0.12477924683401014,6.112874298809886,3.4739745029332108
