time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1200.0,-29.86504208427188,5.064806697053273,35.01061589077391,24.164066975377523,5.038436552177319,-26.374674944338214,-39.89663146259261,1.5480694122434555,0.24735112125176784,-4.984438496292195,40.02102150422418,42408.9269680337,25776.845554087115,25776.845554087115,68185.77252212082,77426.43717682661,77426.43717682661,25776.845554087115,103203.28273091372,103203.28273091372,103203.28273091372,128026.45652562771,91556.51739704974,56539.20671629214,38908.12297861956,24823.173794713988,0.0,63731.29677333355,21099.69772550689,1536.0753518871156,0.0,0.8869217614864202,2.815322066449815,0.0014959135982669303,354871.1565822395,1555439.8140944247,4.383111406051847,1555439.8140944247,4.383111406051847,0.85,0.09562714938913781,4.027634451161993,1.2671321931900459,1.0,0.0,4.027634451162739,1.2844896284251763,1.2847937471849533,3.135591258996771,19322.269866134433,1970.3231854032147,4632.441516551485,4632.441516551485,5.564418992012682,5.064806697053273,-2.318177040316187,7.38298373736946,3.474015852365774,3.474015852365774,0.9925759578187926,0.0,0.0,0.00023675000649025593,1.0000736363099816,0.00023673257437702635,198.8108079190748,0.0,3.475092015991818e-06,9.848410773320811,0.013629990336937275,7.97831086526236e-05,0.00015696689783763234,0.000632205285422873,0.09562714938878496,0.07179180379438205,0.023835345594402913,0.09562714179498566,0.07179180379464695,0.02383534559449087,0.37583973164772144,0.37583973164772144,0.12478126871663753,0.0,5.2423132494157585,4.948533681954359,6.129409651745846,5.231789617543939,4.9428953970852945,6.104098474034515,24823.173794713988,21099.69772550689,0.85,1.0698946353567862,0.6654332975345708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506829255715334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55301301172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.05088971524,1536.0753518871156,0.37583973164772144,0.12478126871663753,6.112874298809886,3.474015852365774
1201.0,-29.86574779714626,5.0645826612160025,35.01060799501622,24.163781466800742,5.038226344124699,-26.375331207758208,-39.89726366763932,1.5478097547364484,0.24461616548785514,-4.984616021682471,40.02100180100756,42408.4944737601,25776.884300472466,25776.884300472466,68185.37877423257,77426.12983460263,77426.12983460263,25776.884300472466,103203.0141350751,103203.0141350751,103203.0141350751,128026.12595352778,91556.40978561684,56538.97322426973,38908.26284594123,24823.111818452686,0.0,63731.374664393916,21099.64504568478,1536.0756836778892,0.0,0.8869209301569753,2.815337202022644,0.0014959135982669303,354868.70139018644,1555438.9641744755,4.383139335988479,1555438.9641744755,4.383139335988479,0.85,0.09562749118424715,4.027634451161993,1.2671321135154,1.0,0.0,4.027634451161895,1.2844908785747067,1.2847949752379157,3.135588207236727,19322.247155603207,1970.320869573525,4632.441516551485,4632.441516551485,5.564427356151812,5.0645826612160025,-2.3183252598011936,7.382907921017196,3.474056749642312,3.474056749642312,0.9925876427549463,0.0,0.0,0.00023673257437702635,1.000073372819452,0.00023671520591496124,198.81139017439696,0.0,3.4656925149097132e-06,9.821772587254127,0.013633456029452184,7.977740593621241e-05,0.00015695516844081394,0.0006321580437001559,0.09562749118387556,0.07179174776955753,0.023835743414318027,0.09562758692188703,0.0717917477698365,0.023835743414410655,0.3758391767579525,0.3758391767579525,0.12478326450599608,0.0,5.239767779916292,4.947214317915154,6.123137274112082,5.229232187170339,4.941599817718213,6.097706497408353,24823.111818452686,21099.64504568478,0.85,1.0698871495129865,0.665425698050309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506871641607968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52637482565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.041223288845,1536.0756836778892,0.3758391767579525,0.12478326450599608,6.112874298809886,3.474056749642312
1202.0,-29.866451568524663,5.064358152464455,35.01059989304739,24.163492919784062,5.038002016835897,-26.37598713548297,-39.89789957469327,1.5475375837941903,0.24214961001018764,-4.984801748520026,40.02098000316258,42408.08577682897,25776.94105018578,25776.94105018578,68185.02682701475,77425.86730922206,77425.86730922206,25776.94105018578,103202.80835940783,103202.80835940783,103202.80835940783,128025.85042233467,91556.34049190285,56538.757198716165,38908.425881318544,24823.04206292683,0.0,63731.46794424538,21099.585753487805,1536.0757700989234,0.0,0.8869200647003321,2.8153478639949707,0.0014959135982669303,354866.1327856518,1555438.023900831,4.383168412524605,1555438.023900831,4.383168412524605,0.85,0.09562782842455798,4.027634451161993,1.2671321431873368,1.0,0.0,4.027634451162725,1.2844921871083124,1.2847962617704949,3.1355850129607448,19322.232531719736,1970.3193783524177,4632.441516551485,4632.441516551485,5.564439606649332,5.064358152464455,-2.3184801097150407,7.3828382621794955,3.474097176659824,3.474097176659824,0.9925991933313784,0.0,0.0,0.00023671520591496124,1.0000731713773041,0.00023669788640460804,198.81197083085968,0.0,3.453048088355613e-06,9.785938282399806,0.013636909077540539,7.977167020650868e-05,0.00015694353570845258,0.000632111191306536,0.09562782842416165,0.07179169199912998,0.023836136425031667,0.09562786113986563,0.07179169199942752,0.023836136425130466,0.37583861849384026,0.37583861849384026,0.12478523355300765,0.0,5.237278317940593,4.94595120995325,6.116920533841437,5.2269513585301866,4.94054615868896,6.09169646626458,24823.04206292683,21099.585753487805,0.85,1.0698800612385941,0.66541831131097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506913875828695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.4905405208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.031584104785,1536.0757700989234,0.37583861849384026,0.12478523355300765,6.112874298809886,3.474097176659824
1203.0,-29.867153431114016,5.064133027572289,35.010591491300616,24.16317524565386,5.037762003177784,-26.37664291364071,-39.89852786818517,1.5472514857044708,0.23954235209873787,-4.984995570663746,40.020955067567165,42407.6538091165,25777.0149870599,25777.0149870599,68184.6687961764,77425.55049781191,77425.55049781191,25777.0149870599,103202.56548487181,103202.56548487181,103202.56548487181,128025.52380269118,91556.20979155597,56538.51079110078,38908.55444495021,24822.958317819375,0.0,63731.51276276959,21099.514570146468,1536.0752419000012,0.0,0.8869191694295546,2.815359426327564,0.0014959135982669303,354863.4522384867,1555436.9482774548,4.38319849075954,1555436.9482774548,4.38319849075954,0.85,0.0956281608790659,4.027634451161993,1.2671320854919035,1.0,0.0,4.027634451162408,1.284493560667257,1.284797613406641,3.1355816599576833,19322.204948458097,1970.3165656425076,4632.441516551485,4632.441516551485,5.564455567320148,5.064133027572289,-2.318641596603695,7.382774624175984,3.4741370876218007,3.4741370876218007,0.9926105964633717,0.0,0.0,0.00023669788640460804,1.0000729733324236,0.00023668061503140912,198.81254991542372,0.0,3.4433259871457816e-06,9.758385847571144,0.013640352403527685,7.97660035237249e-05,0.00015693188288088314,0.000632064257976764,0.09562816087864157,0.07179163581105402,0.023836525067587537,0.09562812446169028,0.07179163581137259,0.02383652506769331,0.37583806006354603,0.37583806006354603,0.12478718039988988,0.0,5.234807103409253,4.944674111256177,6.1108199790097615,5.224537922762465,4.9391977317620785,6.086044988890762,24822.958317819375,21099.514570146468,0.85,1.0698736910574047,0.665411065432767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506955994092028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.462988085965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.0219602916,1536.0752419000012,0.37583806006354603,0.12478718039988988,6.112874298809886,3.4741370876218007
1204.0,-29.867853477867474,5.063907929978614,35.01058287127682,24.162908421736233,5.037565992883501,-26.37729265669424,-39.89915525363756,1.5470051717101723,0.2368241689737829,-4.9851601093606295,40.020931906310516,42407.22597103107,25777.0117112411,25777.0117112411,68184.23768227217,77425.26133305677,77425.26133305677,25777.0117112411,103202.27304429786,103202.27304429786,103202.27304429786,128025.14732029122,91556.1238200058,56538.28562154123,38908.70910940508,24822.87427599335,0.0,63731.58338539842,21099.443134594345,1536.0740329099385,0.0,0.886918416625901,2.8153758590642735,0.0014959135982669303,354861.1766918849,1555435.9491925666,4.383223782586688,1555435.9491925666,4.383223782586688,0.85,0.09562847682965614,4.027634451161993,1.2671320140594617,1.0,0.0,4.027634451162587,1.2844947480975553,1.2847987789318729,3.1355787613201676,19322.18680485084,1970.3147155094596,4632.441516551485,4632.441516551485,5.564454860172785,5.063907929978614,-2.318782133600558,7.3826900635791715,3.4741764385334384,3.4741764385334384,0.9926218395809824,0.0,0.0,0.00023668061503140912,1.0000727849490236,0.0002366633894986687,198.81312750475826,0.0,3.4337657462181564e-06,9.731292124782255,0.013643786169273904,7.97603454020244e-05,0.00015692026962938472,0.0006320174840449389,0.09562847682934031,0.07179156927615978,0.02383690755318053,0.09562852619146626,0.07179156927639686,0.02383690755325927,0.375837499809463,0.375837499809463,0.12478911239075845,0.0,5.232308198370504,4.94341170606458,6.10456374688556,5.221984278334389,4.938049711189649,6.079222711528303,24822.87427599335,21099.443134594345,0.85,1.069865740977242,0.6654036149484246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506997998353441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.435894363174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.012351258776,1536.0740329099385,0.375837499809463,0.12478911239075845,6.112874298809886,3.4741764385334384
1205.0,-29.86855168423696,5.063681816926891,35.010573971033935,24.162568954657786,5.0372971561845805,-26.37794802631769,-39.8997872142121,1.5466934982654976,0.23450599961938678,-4.98537499933629,40.020906504300655,42406.82514174939,25777.1335662067,25777.1335662067,68183.95870795609,77424.97303592836,77424.97303592836,25777.1335662067,103202.10660213506,103202.10660213506,103202.10660213506,128024.9064328835,91556.00848874428,56538.05722663954,38908.83473567193,24822.799830748445,0.0,63731.634566420376,21099.379856136176,1536.074540496586,0.0,0.8869174159093256,2.8153811760756895,0.0014959135982669303,354858.20481155533,1555434.8534510173,4.38325740355086,1555434.8534510173,4.38325740355086,0.85,0.09562881184030031,4.027634451161993,1.2671320530725647,1.0,0.0,4.0276344511603925,1.2844962410595153,1.2848002501199225,3.135575116856553,19322.1624651116,1970.3122335467872,4632.441516551485,4632.441516551485,5.564481164868735,5.063681816926891,-2.3189603055797314,7.382642122506622,3.4742154224719664,3.4742154224719664,0.9926329778491333,0.0,0.0,0.0002366633894986687,1.0000725940099986,0.00023664621040130467,198.8137035785862,0.0,3.424662037060315e-06,9.705492213028933,0.013647210831310964,7.975464639435205e-05,0.00015690874310431664,0.0006319710594154725,0.09562881183978585,0.07179152062399873,0.02383729121578712,0.0956286304931874,0.07179152062438494,0.02383729121591536,0.3758369381363558,0.3758369381363558,0.1247910189853571,0.0,5.2299075764682925,4.942175197643678,6.098625253054536,5.219880998955659,4.936821180956372,6.074457806671319,24822.799830748445,21099.379856136176,0.85,1.0698605044704377,0.665396791252129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507039894174045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41009445142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.002755207779,1536.074540496586,0.3758369381363558,0.1247910189853571,6.112874298809886,3.4742154224719664
1206.0,-29.86924750682976,5.063456169662644,35.010564832073975,24.16231404002758,5.037125166522693,-26.37859156469885,-39.9004023411311,1.5464692243919644,0.231462005378944,-4.985521156931735,40.020881750691274,42406.36463320178,25777.07767170957,25777.07767170957,68183.44230491135,77424.63476889189,77424.63476889189,25777.07767170957,103201.71244060146,103201.71244060146,103201.71244060146,128024.41356254726,91555.88143501943,56537.80724700284,38908.97132001843,24822.701121945793,0.0,63731.67244196422,21099.295953653924,1536.0720752855589,0.0,0.8869167623173273,2.8154040248755594,0.0014959135982669303,354856.1834958404,1555433.7856794419,4.383279362236827,1555433.7856794419,4.383279362236827,0.85,0.0956291089478303,4.027634451161993,1.2671318953717128,1.0,0.0,4.027634451162793,1.2844973252431815,1.2848013124925353,3.1355724702653465,19322.135651440345,1970.3094993132565,4632.441516551485,4632.441516551485,5.56446909898578,5.063456169662644,-2.3190885536056696,7.382544723268314,3.4742537249179946,3.4742537249179946,0.9926439214051413,0.0,0.0,0.00023664621040130467,1.0000723465675092,0.00023662909109879084,198.81427768854027,0.0,3.4154399710788564e-06,9.67935687803748,0.013650626271282043,7.974909955378053e-05,0.00015689711084752414,0.0006319242089372702,0.09562910894758136,0.0717914442448213,0.02383766470276006,0.09562918264174876,0.07179144424500819,0.023837664702822114,0.3758363760574966,0.3758363760574966,0.12479292036824154,0.0,5.227381272055709,4.940886095261874,6.092340106380732,5.216983162310669,4.9354522272915915,6.06691897265199,24822.701121945793,21099.295953653924,0.85,1.0698517658861226,0.665389170067962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070816800829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38395911643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.993172690913,1536.0720752855589,0.3758363760574966,0.12479292036824154,6.112874298809886,3.4742537249179946
1207.0,-29.869941715427515,5.063229799873315,35.01055557223505,24.162007646542065,5.036879488415309,-26.379241019854096,-39.901033393666125,1.5461787928418997,0.2292145346738721,-4.985723984882249,40.020859951930504,42405.97736962021,25777.164374719534,25777.164374719534,68183.14174433975,77424.38659550929,77424.38659550929,25777.164374719534,103201.55097022883,103201.55097022883,103201.55097022883,128024.19722022403,91555.81398963559,56537.60024390664,38909.12638414327,24822.646249995207,0.0,63731.77263413847,21099.249312495926,1536.0734457360884,0.0,0.8869158098814396,2.8154098233668683,0.0014959135982669303,354853.3784610784,1555432.8453686617,4.383311361200038,1555432.8453686617,4.383311361200038,0.85,0.09562943555223494,4.027634451161993,1.2671319497702647,1.0,0.0,4.027634451161762,1.2844987186630632,1.2848026842513147,3.135569068806897,19322.12141763215,1970.3080478687573,4632.441516551485,4632.441516551485,5.56448781546815,5.063229799873315,-2.319258867924845,7.38248866779816,3.4742917910214914,3.4742917910214914,0.9926547974347119,0.0,0.0,0.00023662909109879084,1.0000721791606975,0.0002366120126423074,198.81485046972745,0.0,3.4035617638183505e-06,9.645694038661205,0.013654029833045861,7.974340947628958e-05,0.00015688568162250125,0.000631878176196818,0.09562943555176567,0.07179139398382388,0.023838041567941795,0.09562936222030069,0.07179139398417617,0.023838041568058767,0.37583580963899643,0.37583580963899643,0.12479479259248624,0.0,5.224972864218671,4.9396763693635535,6.0862898173549524,5.214938519556142,4.9344523961578375,6.061698605508184,24822.646249995207,21099.249312495926,0.85,1.0698453679572828,0.6653820475551168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450712332355723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35029627706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.983614655497,1536.0734457360884,0.37583580963899643,0.12479479259248624,6.112874298809886,3.4742917910214914
1208.0,-29.8706334973769,5.06300308358122,35.01054597439261,24.161704431194835,5.036646837816852,-26.37988698763181,-39.90165637861935,1.5459003280720236,0.22671164123977405,-4.985910464697805,40.0208315871918,42405.56706357196,25777.205955051402,25777.205955051402,68182.77301862335,77424.09843048024,77424.09843048024,25777.205955051402,103201.30438553164,103201.30438553164,103201.30438553164,128023.84996180913,91555.71084781708,56537.37426483909,38909.26286997555,24822.54557627749,0.0,63731.80844625304,21099.163739835865,1536.071814053663,0.0,0.8869149643205855,2.815420877406034,0.0014959135982669303,354850.79953026795,1555431.6218286713,4.383339769524731,1555431.6218286713,4.383339769524731,0.8499999999999999,0.09562974030526311,4.027634451161993,1.267131904163398,1.0,0.0,4.027634451161622,1.28450005604394,1.2848040000102507,3.135565804151445,19322.09965037725,1970.3058282264842,4632.441516551485,4632.441516551485,5.564496791368161,5.06300308358122,-2.3194178693868177,7.3824209529680385,3.4743292630844813,3.4743292630844813,0.9926655037384232,0.0,0.0,0.0002366120126423074,1.0000719272530714,0.0002365949950142256,198.81542125161428,0.0,3.3954507720088355e-06,9.62270748787304,0.01365742528381787,7.973779251075902e-05,0.0001568742201315484,0.0006318320135009946,0.09562974030487419,0.07179132924412668,0.023838411060747508,0.09562954493371742,0.07179132924441867,0.02383841106084444,0.3758352437048887,0.3758352437048887,0.12479665154775203,0.0,5.222576588551021,4.938471835907933,6.080272946671641,5.212622105937555,4.933299679217157,6.0558469838452424,24822.54557627749,21099.163739835865,0.85,1.0698389812070679,0.6653752356538549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507164870664824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.327309726265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.974065759694,1536.071814053663,0.3758352437048887,0.12479665154775203,6.112874298809886,3.4743292630844813
1209.0,-29.87132383107361,5.062776248287076,35.01053614483524,24.161414137948327,5.036432071766604,-26.380529863121847,-39.90227133091537,1.5456381038148221,0.22404247711898506,-4.986087147933071,40.0208056423409,42405.129686057655,25777.220235297293,25777.220235297293,68182.34992135495,77423.79014268077,77423.79014268077,25777.220235297293,103201.01037797806,103201.01037797806,103201.01037797806,128023.46731439297,91555.59424036702,56537.12814703643,38909.40677036733,24822.456936414914,0.0,63731.86370678224,21099.088395952676,1536.0706517714618,0.0,0.8869141598111561,2.815435254369685,0.0014959135982669303,354848.3560952642,1555430.5026734797,4.383366798678086,1555430.5026734797,4.383366798678086,0.85,0.09563004106610493,4.027634451161993,1.2671318195434287,1.0,0.0,4.027634451163536,1.284501317359858,1.2848052397643233,3.135562725182971,19322.07504130864,1970.3033187998592,4632.441516551485,4632.441516551485,5.564499874028966,5.062776248287076,-2.319570196586465,7.382346444873541,3.474366253336155,3.474366253336155,0.9926760723817586,0.0,0.0,0.0002365949950142256,1.0000717770732992,0.00023657801413676393,198.81599084144045,0.0,3.383366895785965e-06,9.588461782657424,0.013660808650713655,7.973224832809988e-05,0.0001568627466861257,0.0006317858026569366,0.09563004106574993,0.07179126331199066,0.02383877775375927,0.09562987416252423,0.07179126331225717,0.02383877775384776,0.37583467766681905,0.37583467766681905,0.1247984978816881,0.0,5.220157303764381,4.937253474497709,6.07420556111208,5.210129625052048,4.932044614169797,6.049596505555087,24822.456936414914,21099.088395952676,0.85,1.0698314148641332,0.6653677959451384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507206272767903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.293064021054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.96454233746,1536.0706517714618,0.37583467766681905,0.1247984978816881,6.112874298809886,3.474366253336155
1210.0,-29.87201171510103,5.0625491496246555,35.01052612105437,24.161119933147006,5.0362081577020525,-26.381171448696172,-39.90289365230126,1.5453678912972189,0.22152192777451774,-4.98627147249199,40.0207803260707,42404.73345738097,25777.251839490455,25777.251839490455,68181.98529687143,77423.50331001215,77423.50331001215,25777.251839490455,103200.7551495026,103200.7551495026,103200.7551495026,128023.13187125919,91555.49439395746,56536.91820214346,38909.52910201555,24822.37672175659,0.0,63731.90582377214,21099.020213493102,1536.0701571454001,0.0,0.8869133141677825,2.8154467925103823,0.0014959135982669303,354845.8069988983,1555429.4106332844,4.383395209847058,1555429.4106332844,4.383395209847058,0.85,0.09563034342162452,4.027634451161993,1.2671318173455073,1.0,0.0,4.027634451162004,1.2845026159562063,1.2848065168548117,3.135559555216438,19322.053969523415,1970.3011700757563,4632.441516551485,4632.441516551485,5.564506696391009,5.0625491496246555,-2.3197286292390022,7.382277778863658,3.4744028298283904,3.4744028298283904,0.9926865228081115,0.0,0.0,0.00023657801413676393,1.0000715227646761,0.00023656109463326096,198.81655841291922,0.0,3.3760699778995532e-06,9.567782317367334,0.013664184720691554,7.972663807124883e-05,0.0001568513760655151,0.0006317400059536343,0.09563034342124065,0.07179120095706727,0.023839142464173377,0.09563014409636855,0.07179120095735546,0.023839142464269065,0.37583410990366173,0.37583410990366173,0.12480032704274414,0.0,5.217757508990417,4.93605076722929,6.068169576126252,5.207793400266496,4.930890017954994,6.043671386505082,24822.37672175659,21099.020213493102,0.85,1.0698249866464749,0.6653611391229401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507247588420082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27238455576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.955024869158,1536.0701571454001,0.37583410990366173,0.12480032704274414,6.112874298809886,3.4744028298283904
1211.0,-29.87269788443393,5.062321943851579,35.01051589844126,24.1608296399005,5.035992757900452,-26.381810639097107,-39.903508010879136,1.5451055125635922,0.21888445884121666,-4.986449284767911,40.02075448711251,42404.3117331911,25777.26469276914,25777.26469276914,68181.57642596023,77423.19771228774,77423.19771228774,25777.26469276914,103200.46240505688,103200.46240505688,103200.46240505688,128022.75420961721,91555.37853887299,56536.68572515231,38909.65868191186,24822.291804560326,0.0,63731.95048647218,21098.948033876277,1536.0692468400853,0.0,0.8869125035234374,2.815460623643284,0.0014959135982669303,354843.34797705663,1555428.2960470712,4.383422445184577,1555428.2960470712,4.383422445184577,0.85,0.09563063809136237,4.027634451161993,1.2671317816292866,1.0,0.0,4.027634451163405,1.2845038777967857,1.284807757259631,3.1355564749795044,19322.029519235533,1970.29867684026,4632.441516551485,4632.441516551485,5.564509471013988,5.062321943851579,-2.319882772556656,7.382204716408236,3.474438948812372,3.474438948812372,0.9926968425178205,0.0,0.0,0.00023656109463326096,1.0000713448741807,0.0002365442184157599,198.81712457245075,0.0,3.3638774565156123e-06,9.533228711765245,0.01366754859814807,7.972109995745454e-05,0.00015683999467580644,0.0006316941658763416,0.09563063809100131,0.0717911350497665,0.0238395030412348,0.09563046980845241,0.07179113505003755,0.023839503041324813,0.37583354089787796,0.37583354089787796,0.12480214032554057,0.0,5.215343223088041,4.934838157651427,6.062105510109632,5.205333743609117,4.929650170352318,6.037507609509987,24822.291804560326,21098.948033876277,0.85,1.069817821446286,0.6653540556897264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507288757685854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.23783095016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.945533464772,1536.0692468400853,0.37583354089787796,0.12480214032554057,6.112874298809886,3.474438948812372
1212.0,-29.87338243402003,5.062095037692405,35.01050559944582,24.160571197886043,5.035808541257918,-26.3824452531169,-39.90411412725223,1.5448713603547692,0.21611518140059616,-4.98660839106605,40.0207318171021,42403.86280738851,25777.2287391009,25777.2287391009,68181.09154648942,77422.89475349062,77422.89475349062,25777.2287391009,103200.12349259152,103200.12349259152,103200.12349259152,128022.34287785673,91555.27729319638,56536.43804385178,38909.82138816067,24822.21938526521,0.0,63732.04077342588,21098.886477475426,1536.0686292386658,0.0,0.886911776524258,2.8154783655758013,0.0014959135982669303,354841.14765739633,1555427.318156706,4.383446870311926,1555427.318156706,4.383446870311926,0.8499999999999999,0.0956309235012985,4.027634451161993,1.2671316486550492,1.0,0.0,4.0276344511623945,1.2845050075599025,1.2848088656113055,3.135553717157592,19322.0081521462,1970.2964980035183,4632.441516551485,4632.441516551485,5.564501709735596,5.062095037692405,-2.3200235132151423,7.382118550907547,3.474474656986868,3.474474656986868,0.9927070448533908,0.0,0.0,0.0002365442184157599,1.0000711768534116,0.00023652738314088224,198.81768939835584,0.0,3.355281037222046e-06,9.508866459487278,0.013670903879185292,7.97156364912381e-05,0.00015682858192452178,0.0006316481994860849,0.0956309235010051,0.0717910647194855,0.0238398587815196,0.09563095559584861,0.07179106471970575,0.02383985878159274,0.37583296949544803,0.37583296949544803,0.12480393517815679,0.0,5.212882587921797,4.933620494794695,6.055870451983026,5.2027235724666525,4.928447816639164,6.030624801027784,24822.21938526521,21098.886477475426,0.85,1.0698086977770003,0.6653460691481498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507329824550808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21346869788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.936053481966,1536.0686292386658,0.37583296949544803,0.12480393517815679,6.112874298809886,3.474474656986868
1213.0,-29.874064592548372,5.061867873604782,35.010495214727655,24.16028188252824,5.035586591080863,-26.383081488603295,-39.90472803181035,1.5446034871358125,0.21368305480763183,-4.9867942722892735,40.02070872226077,42403.456537340724,25777.259690514747,25777.259690514747,68180.71622785548,77422.61961109444,77422.61961109444,25777.259690514747,103199.8793016092,103199.8793016092,103199.8793016092,128022.03639817079,91555.18762105225,56536.216558429616,38909.96784735848,24822.157096561594,0.0,63732.12494392008,21098.833532077355,1536.0692180265771,0.0,0.8869109149112779,2.8154885648811514,0.0014959135982669303,354838.5770743523,1555426.3219413732,4.383475818119549,1555426.3219413732,4.383475818119549,0.85,0.09563121683548094,4.027634451161993,1.267131655248813,1.0,0.0,4.027634451161008,1.2845062949240587,1.2848101316538536,3.135550574627671,19321.98922755822,1970.2945682325994,4632.441516551485,4632.441516551485,5.564508391182894,5.061867873604782,-2.320184286262241,7.382052159867023,3.4745100768686035,3.4745100768686035,0.992717164819601,0.0,0.0,0.00023652738314088224,1.000070928628357,0.00023651060776788143,198.81825225419658,0.0,3.3471504515598988e-06,9.485824379720754,0.013674251029636852,7.971010317602033e-05,0.0001568172799648619,0.0006316026793239932,0.09563121683507955,0.07179100437472132,0.023840212460358237,0.09563124577974784,0.07179100437502264,0.023840212460458293,0.3758323950607292,0.3758323950607292,0.12480570087039682,0.0,5.210474990061641,4.932436966932528,6.049746007377337,5.200477327096905,4.927349993459018,6.024891112298121,24822.157096561594,21098.833532077355,0.85,1.0698013958870798,0.665338815780156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507370794695897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.190426618115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.926583075778,1536.0692180265771,0.3758323950607292,0.12480570087039682,6.112874298809886,3.4745100768686035
1214.0,-29.874744879962837,5.061640697014711,35.010484640409246,24.15999616440388,5.035374883804432,-26.383715015213546,-39.90533774541689,1.5443450190550492,0.2110873111216165,-4.986969373118405,40.0206824303229,42403.0409483902,25777.26119080843,25777.26119080843,68180.30213919863,77422.31758279192,77422.31758279192,25777.26119080843,103199.57877360034,103199.57877360034,103199.57877360034,128021.65068253668,91555.07445607526,56535.989293647624,38910.0946249196,24822.07190893634,0.0,63732.16653385594,21098.76112259589,1536.0682481508463,0.0,0.8869101196775218,2.815502167373227,0.0014959135982669303,354836.1555885779,1555425.187817187,4.383502535803191,1555425.187817187,4.383502535803191,0.85,0.09563149497438536,4.027634451161993,1.2671315981028601,1.0,0.0,4.027634451161855,1.2845075381873714,1.2848113536620327,3.135547539756424,19321.965344995988,1970.292132889008,4632.441516551485,4632.441516551485,5.564508715049623,5.061640697014711,-2.3203376078657456,7.381978304880457,3.474545040764991,3.474545040764991,0.9927271545042832,0.0,0.0,0.00023651060776788143,1.0000707344636368,0.0002364938795001616,198.8188135689575,0.0,3.335250340933722e-06,9.452099466206167,0.013677586279977786,7.970460798661293e-05,0.0001568059997812685,0.0006315572468679369,0.0956314949740411,0.07179093554600559,0.02384055942803551,0.09563156167526872,0.07179093554626402,0.023840559428121334,0.37583181945926036,0.37583181945926036,0.12480744578818409,0.0,5.208060631477679,4.931244953159194,6.043620351054983,5.1980566842400435,4.926144509986614,6.01878144130535,24822.07190893634,21098.76112259589,0.85,1.0697942004369134,0.6653318607310291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507411621956392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.1567017046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.917137752125,1536.0682481508463,0.37583181945926036,0.12480744578818409,6.112874298809886,3.474545040764991
1215.0,-29.875423582007496,5.061412841826524,35.01047376429125,24.159671051334612,5.035113001759036,-26.384352132511253,-39.90595549168063,1.544041552262553,0.2089385241781656,-4.987176888729589,40.0206524911489,42402.665712157795,25777.34262258245,25777.34262258245,68180.00833474024,77422.05921259096,77422.05921259096,25777.34262258245,103199.40183517341,103199.40183517341,103199.40183517341,128021.38167430618,91554.98399615772,56535.781509061875,38910.224985662055,24821.97983913276,0.0,63732.20482479481,21098.682863262846,1536.0676409450791,0.0,0.8869091728087055,2.815506129321062,0.0014959135982669303,354833.28585253615,1555423.896367258,4.383534348053443,1555423.896367258,4.383534348053443,0.85,0.09563178079075699,4.027634451161993,1.2671316398633645,1.0,0.0,4.02763445116412,1.2845089917762134,1.2848127861059526,3.1355439914769283,19321.946254154744,1970.2901861649743,4632.441516551485,4632.441516551485,5.564526293636149,5.061412841826524,-2.3205153121310076,7.381928153957531,3.4745796222829943,3.4745796222829943,0.9927370349379984,0.0,0.0,0.0002364938795001616,1.0000705700079062,0.00023647719130290173,198.81937357838896,0.0,3.3258943411183257e-06,9.425584562729336,0.013680912174318905,7.969904075813582e-05,0.0001567948387420258,0.0006315122942817722,0.09563178079028413,0.07179087535301887,0.023840905437265265,0.09563155634726345,0.07179087535337383,0.023840905437383157,0.375831241620561,0.375831241620561,0.12480916992993527,0.0,5.205753213021751,4.930101552405802,6.037778420765733,5.196115412907773,4.925134018401707,6.014011759603932,24821.97983913276,21098.682863262846,0.85,1.0697889477097617,0.6653255732910275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507452337448932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13018680112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.907707174503,1536.0676409450791,0.375831241620561,0.12480916992993527,6.112874298809886,3.4745796222829943
1216.0,-29.87610030969323,5.0611853006637695,35.01046261164813,24.159398779179924,5.034915446677647,-26.384981039402792,-39.90656073493881,1.5437961763872412,0.20625101436900195,-4.987338536295553,40.02062268455587,42402.246920391626,25777.30493953055,25777.30493953055,68179.55185992218,77421.75442419354,77421.75442419354,25777.30493953055,103199.05936372408,103199.05936372408,103199.05936372408,128020.92951944494,91554.87236450502,56535.555306026916,38910.35228719789,24821.870155720855,0.0,63732.22244291875,21098.589632362728,1536.064968552543,0.0,0.8869084586901959,2.815522505543993,0.0014959135982669303,354831.05043889815,1555422.6106371188,4.3835583405487855,1555422.6106371188,4.3835583405487855,0.85,0.09563204095668003,4.027634451161993,1.2671315530454739,1.0,0.0,4.027634451160806,1.284510173643478,1.2848139468154611,3.1355411064886454,19321.92269518832,1970.287783818972,4632.441516551485,4632.441516551485,5.564518159037628,5.0611853006637695,-2.3206598317762404,7.381845132440009,3.4746136204629154,3.4746136204629154,0.9927467487036902,0.0,0.0,0.00023647719130290173,1.000070365101422,0.00023646055273212645,198.81993196150705,0.0,3.3179369253609873e-06,9.403033246473038,0.013684230111244266,7.969358655739937e-05,0.00015678360474550237,0.0006314670478503502,0.09563204095638489,0.0717907964222308,0.0238412445341541,0.09563186920474175,0.07179079642245235,0.023841244534227674,0.3758306641465912,0.3758306641465912,0.12481089057979937,0.0,5.20338459810165,4.928934526251851,6.031761831957681,5.193589550664569,4.923959582189127,6.007385146240608,24821.870155720855,21098.589632362728,0.85,1.0697814895908682,0.6653188182534958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507492958273764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10763548487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.898285680876,1536.064968552543,0.3758306641465912,0.12481089057979937,6.112874298809886,3.4746136204629154
1217.0,-29.876774699202716,5.060957590026438,35.01045133308931,24.159099056292348,5.034692018163287,-26.385610429428787,-39.907165978196986,1.5435277483894863,0.2037021134545398,-4.987523401154049,40.02059671172756,42401.83847439008,25777.325276479805,25777.325276479805,68179.16375086989,77421.44310917969,77421.44310917969,25777.325276479805,103198.7683856595,103198.7683856595,103198.7683856595,128020.56353963341,91554.74278599469,56535.32792624742,38910.46095527475,24821.795153973908,0.0,63732.25610924866,21098.52588087782,1536.064825337438,0.0,0.8869076126357833,2.815534356665487,0.0014959135982669303,354828.49396838417,1555421.490280001,4.383586765775895,1555421.490280001,4.383586765775895,0.85,0.09563231631965613,4.027634451161993,1.2671314799645916,1.0,0.0,4.027634451161008,1.2845114632058527,1.2848152153092562,3.1355379586180727,19321.895348681304,1970.2849952513147,4632.441516551485,4632.441516551485,5.5645225491522545,5.060957590026438,-2.320821743074328,7.3817793331007655,3.474647333615196,3.474647333615196,0.9927563810329131,0.0,0.0,0.00023646055273212645,1.0000701223607784,0.00023644397272256732,198.8204884180916,0.0,3.3080795094790393e-06,9.375097329863598,0.013687538190753745,7.968813270172415e-05,0.0001567724200304023,0.0006314219999064868,0.09563231631926733,0.07179073128718179,0.023841585032085534,0.09563217159583332,0.07179073128747367,0.023841585032182463,0.3758300847688637,0.3758300847688637,0.12481259394558347,0.0,5.201025715548894,4.927755251710323,6.0258217670194085,5.191225514608561,4.922687240969935,6.001706376988238,24821.795153973908,21098.52588087782,0.85,1.0697748348026221,0.6653120580213829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507533461147895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07969956826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.888881116838,1536.064825337438,0.3758300847688637,0.12481259394558347,6.112874298809886,3.474647333615196
1218.0,-29.87744758196489,5.060730215810383,35.01043993394745,24.15884145246821,5.034501028974566,-26.3862352188592,-39.9077667860314,1.5432886658691207,0.20114904275453682,-4.987684913950855,40.020570642383674,42401.41798507846,25777.28490592654,25777.28490592654,68178.702891005,77421.1711325138,77421.1711325138,25777.28490592654,103198.45603844034,103198.45603844034,103198.45603844034,128020.1664937977,91554.66507219517,56535.101263592995,38910.62645400242,24821.710455357366,0.0,63732.33690935979,21098.45388705376,1536.0635975342332,0.0,0.8869068856705937,2.8155489874038624,0.0014959135982669303,354826.26044212596,1555420.3657602281,4.383611189944396,1555420.3657602281,4.383611189944396,0.85,0.09563257556567115,4.027634451161993,1.2671314266650007,1.0,0.0,4.027634451159291,1.2845126154253816,1.2848163465029137,3.1355351460119323,19321.8789478062,1970.2833228274894,4632.441516551485,4632.441516551485,5.564513834405804,5.060730215810383,-2.320966849029284,7.381697064839667,3.4746806164073734,3.4746806164073734,0.9927658904021067,0.0,0.0,0.00023644397272256732,1.0000699660710652,0.0002364274308241405,198.82104363415326,0.0,3.2964455985236187e-06,9.342126826215935,0.013690834636352268,7.968271915497594e-05,0.00015676125356759137,0.0006313770254761719,0.09563257556537304,0.07179065580032189,0.023841919765051154,0.0956325137147715,0.07179065580054567,0.023841919765125483,0.37582950234704365,0.37582950234704365,0.12481428411549246,0.0,5.19865136582024,4.926601130187748,6.0197436114238485,5.188833956705366,4.921678068061112,5.995121002339431,24821.710455357366,21098.45388705376,0.85,1.0697662473599365,0.6653046167973067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507573824294402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04672906461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.879500836676,1536.0635975342332,0.37582950234704365,0.12481428411549246,6.112874298809886,3.4746806164073734
1219.0,-29.878118647675706,5.060502429012054,35.01042837052523,24.15852374341341,5.0342581284351935,-26.38686356418194,-39.9083718546666,1.543003044941424,0.1987492765615002,-4.987882295990202,40.02054305909677,42401.023157208096,25777.334415799487,25777.334415799487,68178.35757300758,77420.86577890607,77420.86577890607,25777.334415799487,103198.20019470555,103198.20019470555,103198.20019470555,128019.83340314214,91554.53223112381,56534.87842482454,38910.72645144363,24821.633208436586,0.0,63732.35965988022,21098.388227171097,1536.0636248620121,0.0,0.8869059817820185,2.815557424110387,0.0014959135982669303,354823.53090269037,1555419.1759361087,4.383641558323479,1555419.1759361087,4.383641558323479,0.85,0.09563284747083242,4.027634451161993,1.267131403037347,1.0,0.0,4.02763445116349,1.284513985190179,1.2848176953421944,3.135531802377131,19321.8509127618,1970.2804640485592,4632.441516551485,4632.441516551485,5.564524522047034,5.060502429012054,-2.321138698096518,7.381641127108572,3.474713621168908,3.474713621168908,0.9927753203339736,0.0,0.0,0.0002364274308241405,1.0000697775121188,0.00023641093465728242,198.82159735363044,0.0,3.288877508912157e-06,9.320678860257054,0.01369412351386118,7.967726756011992e-05,0.00015675016326402056,0.0006313323577874363,0.09563284747039835,0.07179059301831522,0.023842254452083135,0.09563270451216768,0.07179059301864106,0.023842254452191357,0.37582891822971637,0.37582891822971637,0.12481595139115821,0.0,5.19632504267679,4.9254412722610255,6.013876449350278,5.186631572551676,4.920427172317545,5.990028551724663,24821.633208436586,21098.388227171097,0.85,1.069760447233623,0.6652981842111161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507614097473638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02528109865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.870128262035,1536.0636248620121,0.37582891822971637,0.12481595139115821,6.112874298809886,3.474713621168908
1220.0,-29.878787387977074,5.060275559595877,35.01041673096851,24.15829683830964,5.034105362126663,-26.387480802307618,-39.908963966276474,1.5427987764570754,0.19589212486835095,-4.988017307177202,40.02051771468542,42400.584525362305,25777.224329941193,25777.224329941193,68177.8088553035,77420.56324188992,77420.56324188992,25777.224329941193,103197.78757183111,103197.78757183111,103197.78757183111,128019.3313258466,91554.43775918547,56534.64719170042,38910.87840831673,24821.543754015478,0.0,63732.42216233221,21098.312190913155,1536.061521757867,0.0,0.8869053869469863,2.8155791349626766,0.0014959135982669303,354821.66388131777,1555418.0826880375,4.383661543305034,1555418.0826880375,4.383661543305034,0.85,0.09563308627182511,4.027634451161993,1.267131327209063,1.0,0.0,4.027634451162052,1.2845149744440383,1.284818663639276,3.1355293875847785,19321.83097521569,1970.2784309846575,4632.441516551485,4632.441516551485,5.564500757935193,5.060275559595877,-2.321264998607999,7.381540558203876,3.4747461225110956,3.4747461225110956,0.9927846064317416,0.0,0.0,0.00023641093465728242,1.0000695360886733,0.00023639449670859742,198.8221491570342,0.0,3.2797942449332086e-06,9.294936890140713,0.013697403308106114,7.967193304029442e-05,0.000156739001616988,0.0006312874027533162,0.09563308627161049,0.07179050663943319,0.023842579632177306,0.09563324686240346,0.0717905066395943,0.023842579632230812,0.37582833163856044,0.37582833163856044,0.1248176090995993,0.0,5.19389575167969,4.9242651852911195,6.007644174874429,5.183909432045539,4.91930458466021,5.982456332805953,24821.543754015478,21098.312190913155,0.85,1.0697507884079551,0.6652906493552717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450765426211179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.999539128534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86076965956,1536.061521757867,0.37582833163856044,0.1248176090995993,6.112874298809886,3.4747461225110956
1221.0,-29.879454573996444,5.060048261982377,35.01040506606241,24.15799411190676,5.033866598993668,-26.38810524179169,-39.909564634412504,1.5425172667889009,0.19370082437865221,-4.988215845564945,40.02049369722304,42400.188285392236,25777.275713619965,25777.275713619965,68177.4639990122,77420.30208955977,77420.30208955977,25777.275713619965,103197.57780317974,103197.57780317974,103197.57780317974,128019.06869221326,91554.34922793886,56534.42312351976,38911.02900491011,24821.490889033525,0.0,63732.51989394364,21098.267255678496,1536.0629900748872,0.0,0.886904464264449,2.8155847045388627,0.0014959135982669303,354818.9183790326,1555417.0466793322,4.383692543185563,1555417.0466793322,4.383692543185563,0.85,0.09563335500963538,4.027634451161993,1.267131284349598,1.0,0.0,4.02763445116071,1.2845163247740672,1.2848199931726416,3.1355260914028564,19321.812291405004,1970.2765257661897,4632.441516551485,4632.441516551485,5.564511850072804,5.060048261982377,-2.3214381856162944,7.381486447598672,3.4747785209522357,3.4747785209522357,0.9927938631292103,0.0,0.0,0.00023639449670859742,1.0000693748471232,0.00023637809801418442,198.82269968062818,0.0,3.2682282852851163e-06,9.26215896049802,0.0137006715363914,7.966652176939966e-05,0.00015672797493919774,0.0006312429913259663,0.09563335500918836,0.07179044738977737,0.023842907619410995,0.09563342796163864,0.07179044739011294,0.02384290761952245,0.37582774131054103,0.37582774131054103,0.12481923309266686,0.0,5.191577931857751,4.923143640931642,6.001695967758906,5.1819166699435755,4.918280606843041,5.97752176537432,24821.490889033525,21098.267255678496,0.85,1.0697437369880451,0.6652834119214143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769428778064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96676119889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.851435273935,1536.0629900748872,0.37582774131054103,0.12481923309266686,6.112874298809886,3.4747785209522357
1222.0,-29.88011993434771,5.0598206045425265,35.01039303799367,24.157677555363648,5.033615647291337,-26.3887292564824,-39.91016900455577,1.542224969426071,0.19151638966184237,-4.988412310328654,40.0204597895386,42399.81532468422,25777.318892782136,25777.318892782136,68177.13421746636,77420.03411977532,77420.03411977532,25777.318892782136,103197.35301255745,103197.35301255745,103197.35301255745,128018.73090428018,91554.24820908628,56534.21658819179,38911.146245438315,24821.377891722725,0.0,63732.52413716104,21098.171207964315,1536.060965460455,0.0,0.8869035879071091,2.815590426411335,0.0014959135982669303,354816.2015684157,1555415.5840504158,4.38372198669316,1555415.5840504158,4.38372198669316,0.85,0.09563360418973715,4.027634451161993,1.2671312805032358,1.0,0.0,4.027634451160981,1.284517725471316,1.2848213731355147,3.1355226722808913,19321.790972185063,1970.2743518107675,4632.441516551485,4632.441516551485,5.564521171110537,5.0598206045425265,-2.3216104616835427,7.381431066226069,3.4748104121048233,3.4748104121048233,0.9928029748870923,0.0,0.0,0.00023637809801418442,1.0000691853826755,0.0002363617452363904,198.8232487004597,0.0,3.260432694429414e-06,9.240066256012959,0.013703931969085828,7.966107749095034e-05,0.00015671702052323408,0.0006311988709428387,0.09563360418931816,0.07179037542848045,0.023843228760837713,0.0956334017627676,0.07179037542879498,0.023843228760942182,0.37582715051789123,0.37582715051789123,0.12482084319200581,0.0,5.1893252636538705,4.922044302114784,5.995943077663469,5.179928699990512,4.91727402950869,5.9725540758293505,24821.377891722725,21098.171207964315,0.85,1.069738491303748,0.6652775156595723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507734220632138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.944668494405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.842109734414,1536.060965460455,0.37582715051789123,0.12482084319200581,6.112874298809886,3.4748104121048233
1223.0,-29.880783135712015,5.059593600536423,35.01038083254561,24.157422955054813,5.033438047844871,-26.389343992136713,-39.91076069707049,1.5419989042697249,0.1887652611671342,-4.988561459271503,40.0204305668796,42399.398949144466,25777.240480732395,25777.240480732395,68176.63942987686,77419.71996127715,77419.71996127715,25777.240480732395,103196.96044200954,103196.96044200954,103196.96044200954,128018.23483465338,91554.12982684061,56533.995369694436,38911.26050794019,24821.27439264385,0.0,63732.53490058404,21098.08323374727,1536.0583975362044,0.0,0.8869029352006217,2.8156090997485506,0.0014959135982669303,354814.13907495834,1555414.3235138,4.383743916093495,1555414.3235138,4.383743916093495,0.85,0.09563383416040412,4.027634451161993,1.267131198081188,1.0,0.0,4.0276344511621796,1.2845188163606451,1.2848224432761752,3.1355200094096425,19321.765988560048,1970.2718041900189,4632.441516551485,4632.441516551485,5.564504244388534,5.059593600536423,-2.3217483028553705,7.381341903391793,3.474841815880439,3.474841815880439,0.9928119473944111,0.0,0.0,0.0002363617452363904,1.0000689612546048,0.00023634544655787567,198.82379594146792,0.0,3.2513124062834956e-06,9.214219359407426,0.013707183281492112,7.965574774813562e-05,0.0001567059974882548,0.0006311544741873997,0.09563383416015178,0.07179028952106277,0.02384354463908902,0.09563380575734523,0.07179028952125219,0.02384354463915193,0.37582655995297715,0.37582655995297715,0.12482245006012303,0.0,5.186984677869589,4.920909011624815,5.989945286155034,5.177326720438657,4.9160847644467935,5.965668060813698,24821.27439264385,21098.08323374727,0.85,1.0697305471408778,0.6652708701338023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507774044421506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9188215978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.832798529576,1536.0583975362044,0.37582655995297715,0.12482245006012303,6.112874298809886,3.474841815880439
