time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1224.0,-29.881444221001786,5.059366758305704,35.01036863129349,24.157151101995282,5.033236110713322,-26.38995925725229,-39.91134861772878,1.5417511469637628,0.18630007911559687,-4.988733720346716,40.02040627821035,42398.97629057003,25777.221067686194,25777.221067686194,68176.19735825624,77419.43467001374,77419.43467001374,25777.221067686194,103196.65573769994,103196.65573769994,103196.65573769994,128017.86767467986,91554.02960329971,56533.757171816644,38911.41381275897,24821.211936979915,0.0,63732.62574973889,21098.030146432928,1536.0587242356444,0.0,0.8869021471068804,2.8156213278295392,0.0014959135982669303,354811.7569890549,1555413.2758083276,4.38377039421585,1555413.2758083276,4.38377039421585,0.85,0.09563408009235087,4.027634451161993,1.267131103570573,1.0,0.0,4.02763445116193,1.2845200085774124,1.284823614837683,3.1355170992023242,19321.744837184273,1970.2696473499384,4632.441516551485,4632.441516551485,5.564500053715833,5.059366758305704,-2.3219032654017173,7.381270023707422,3.4748730373461685,3.4748730373461685,0.992820867813191,0.0,0.0,0.00023634544655787567,1.0000687415852354,0.00023632920091396742,198.82434143903652,0.0,3.24056513112942e-06,9.183761581620777,0.013710423846623241,7.965045230728628e-05,0.00015669499425058938,0.0006311101571683042,0.09563408009201221,0.07179021851598781,0.0238438615760244,0.0956341564516905,0.07179021851624204,0.02384386157610884,0.37582596665629087,0.37582596665629087,0.12482403565065041,0.0,5.184662396643432,4.919789703661195,5.983973129831668,5.175033799462312,4.914985513989336,5.95975389799014,24821.211936979915,21098.030146432928,0.85,1.0697220859213628,0.665263290062135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507813739196755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88836382001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.823508397767,1536.0587242356444,0.37582596665629087,0.12482403565065041,6.112874298809886,3.4748730373461685
1225.0,-29.882103911422742,5.059140020906862,35.01035631451813,24.15687551200392,5.0330246050542655,-26.3905742234527,-39.91194408209992,1.5414949170843137,0.18398543335791828,-4.9889090374388125,40.020378510849696,42398.59078712222,25777.20848786099,25777.20848786099,68175.7992749832,77419.17288456386,77419.17288456386,25777.20848786099,103196.38137242485,103196.38137242485,103196.38137242485,128017.51175771377,91553.94845019224,56533.551896640216,38911.55172616892,24821.130385288925,0.0,63732.68211145784,21097.960827495586,1536.0580325527635,0.0,0.8869013560551636,2.8156312259330742,0.0014959135982669303,354809.33265637566,1555412.0780481878,4.383796971751493,1555412.0780481878,4.383796971751493,0.85,0.09563431809949635,4.027634451161993,1.267131103570573,1.0,0.0,4.027634451161186,1.2845212403065607,1.284824825988999,3.135514092550753,19321.72771047077,1970.2679009111948,4632.441516551485,4632.441516551485,5.564497338122952,5.059140020906862,-2.3220607810592573,7.38120080196612,3.474903929274129,3.474903929274129,0.9928296940783226,0.0,0.0,0.00023632920091396742,1.000068596908608,0.00023631299057335015,198.82488578825064,0.0,3.230029451309755e-06,9.153903465011846,0.01371365387607455,7.964508925144228e-05,0.00015668411166252513,0.0006310663260816989,0.0956343180991476,0.07179014425899259,0.023844173840155004,0.0956343642834639,0.0717901442592544,0.023844173840241963,0.37582537138693317,0.37582537138693317,0.12482560177577946,0.0,5.182377835851639,4.9187038740391245,5.9780518189371605,5.172894470796734,4.91402779747051,5.95403007949119,24821.130385288925,21097.960827495586,0.85,1.0697148937770278,0.6652566529833807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507853307524339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85850570341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.814238551273,1536.0580325527635,0.37582537138693317,0.12482560177577946,6.112874298809886,3.474903929274129
1226.0,-29.882761831496744,5.058912906815386,35.01034373157605,24.156553542148345,5.032773658766812,-26.391191540362534,-39.91253982586784,1.5412033676325572,0.18176075985951456,-4.989107777758461,40.020346124643545,42398.214327521746,25777.253690977155,25777.253690977155,68175.4680184989,77418.88309461839,77418.88309461839,25777.253690977155,103196.13678559555,103196.13678559555,103196.13678559555,128017.16869131725,91553.82261021239,56533.338877411035,38911.648592001504,24821.031905721695,0.0,63732.680497723195,21097.87711986344,1536.0569111275242,0.0,0.886900462598043,2.8156372118803232,0.0014959135982669303,354806.5844366224,1555410.6810525274,4.383826989914174,1555410.6810525274,4.383826989914174,0.8499999999999999,0.09563455848547861,4.027634451161993,1.2671310876356436,1.0,0.0,4.027634451162062,1.2845226371279814,1.284826202316913,3.135510682915825,19321.701152950674,1970.2651927978134,4632.441516551485,4632.441516551485,5.564507096069383,5.058912906815386,-2.3222359562979413,7.381148863113327,3.4749344747559876,3.4749344747559876,0.9928384213588536,0.0,0.0,0.00023631299057335015,1.0000684131844715,0.00023629682475508816,198.82542867926244,0.0,3.22301912181801e-06,9.13403619123224,0.01371687689519637,7.963972401327518e-05,0.00015667326656007498,0.0006310226459734442,0.0956345584850467,0.07179007413497876,0.02384448435006795,0.09563440143819955,0.07179007413530296,0.023844484350175648,0.37582477582425233,0.37582477582425233,0.12482715143177499,0.0,5.180153897269577,4.917617722431487,5.9723757225814325,5.1708685376179915,4.912895897934561,5.949289596812093,24821.031905721695,21097.87711986344,0.85,1.069709723270378,0.6652507629745212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450789279256936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.838638429625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.804974612473,1536.0569111275242,0.37582477582425233,0.12482715143177499,6.112874298809886,3.4749344747559876
1227.0,-29.88341737157964,5.058686228275721,35.01033091027039,24.156291467975848,5.032575838743056,-26.391801401965186,-39.913126978185005,1.5409598691288424,0.17936244498957876,-4.989268829832648,40.02031401593861,42397.81220684459,25777.20142475976,25777.20142475976,68175.01363160435,77418.62069457196,77418.62069457196,25777.20142475976,103195.82211933171,103195.82211933171,103195.82211933171,128016.74205531484,91553.74470770828,56533.120573337896,38911.80459374487,24820.91993598313,0.0,63732.724529728,21097.78194558566,1536.0541563113077,0.0,0.8868997597868693,2.815649872475444,0.0014959135982669303,354804.35738950333,1555409.296027961,4.38385060282796,1555409.296027961,4.38385060282796,0.85,0.09563477793811741,4.027634451161993,1.2671310590626672,1.0,0.0,4.027634451160705,1.2845238091621285,1.2848273538615818,3.1355078219913617,19321.684712250975,1970.2635163130096,4632.441516551485,4632.441516551485,5.564495813419144,5.058686228275721,-2.322383831480801,7.381070059756522,3.474964528706571,3.474964528706571,0.9928470082018774,0.0,0.0,0.00023629682475508816,1.0000681660614918,0.00023628071842910636,198.82596960899178,0.0,3.214175745890891e-06,9.108974063854786,0.013720091070942261,7.963443647620856e-05,0.0001566623882788796,0.0006309788322333323,0.09563477793782772,0.07178998857238204,0.023844789365445682,0.09563458416208154,0.0717899885725995,0.02384478936551791,0.3758241792834929,0.3758241792834929,0.12482869884127178,0.0,5.177912915203763,4.916552503938192,5.966567907700778,5.168631274822246,4.911985957507284,5.943027645440395,24820.91993598313,21097.78194558566,0.85,1.0697018546540287,0.665243993877403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450793217185651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81357630225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.795724149943,1536.0541563113077,0.3758241792834929,0.12482869884127178,6.112874298809886,3.474964528706571
1228.0,-29.884071290813647,5.058459678817955,35.01031799673439,24.156010604370408,5.032363899864844,-26.39241121666235,-39.91371402572838,1.540703825713488,0.1769861126144292,-4.989444461370583,40.02028568694115,42397.416987225835,25777.185934931942,25777.185934931942,68174.60292215778,77418.33925874405,77418.33925874405,25777.185934931942,103195.52519367599,103195.52519367599,103195.52519367599,128016.36353886267,91553.64139916867,56532.90301366178,38911.9315394521,24820.83834518668,0.0,63732.76988463878,21097.712593408676,1536.0534825856337,0.0,0.886898969152889,2.8156605443421374,0.0014959135982669303,354801.92874834104,1555408.0740436865,4.383877166425802,1555408.0740436865,4.383877166425802,0.85,0.0956350087718555,4.027634451161993,1.2671310096094386,1.0,0.0,4.027634451162204,1.284525039738792,1.2848285640389856,3.1355048181707788,19321.662909810926,1970.2612930828495,4632.441516551485,4632.441516551485,5.564492469647233,5.058459678817955,-2.3225426343590567,7.381002313177012,3.4749943355251305,3.4749943355251305,0.9928555244357515,0.0,0.0,0.00023628071842910636,1.0000679978769689,0.00023626465293430404,198.82650920383367,0.0,3.202355880169846e-06,9.075476564401344,0.01372329342682243,7.962915020712291e-05,0.00015665156822198346,0.0006309352529994138,0.09563500877150824,0.07178991348771434,0.02384509528379391,0.09563481943519561,0.07178991348797502,0.023845095283880485,0.37582358250611164,0.37582358250611164,0.12483023267858151,0.0,5.175685517507134,4.915493747989785,5.960795467825903,5.1664305739849965,4.91092537957087,5.937368614257537,24820.83834518668,21097.712593408676,0.85,1.0696946491664971,0.6652373192624207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45079714088941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.780078802796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.786499435899,1536.0534825856337,0.37582358250611164,0.12483023267858151,6.112874298809886,3.4749943355251305
1229.0,-29.884723343435095,5.058233352434274,35.010304951531424,24.155734350811713,5.032155713722842,-26.39301897580976,-39.91429702201856,1.5404513460974847,0.17460815981371525,-4.989615984420449,40.02025602479961,42397.01285605337,25777.159166041623,25777.159166041623,68174.172022095,77418.061381539,77418.061381539,25777.159166041623,103195.22054758063,103195.22054758063,103195.22054758063,128015.96820920339,91553.5424151831,56532.677239347126,38912.07241759552,24820.747661622772,0.0,63732.82007921829,21097.635512379355,1536.052197008253,0.0,0.8868982042310836,2.8156717173431414,0.0014959135982669303,354799.5569321362,1555406.794554406,4.3839028661806205,1555406.794554406,4.3839028661806205,0.85,0.09563523272932956,4.027634451161993,1.2671309491666034,1.0,0.0,4.027634451162109,1.28452625356817,1.284829757517559,3.1355018552357254,19321.642020033378,1970.2591629183644,4632.441516551485,4632.441516551485,5.56448669107664,5.058233352434274,-2.322698705454814,7.380932057889089,3.475023803485831,3.475023803485831,0.9928639438530945,0.0,0.0,0.00023626465293430404,1.0000678041329352,0.00023624863430049819,198.82704726097063,0.0,3.19424625017861e-06,9.052493873006181,0.013726487673072609,7.962390073997777e-05,0.00015664075219432627,0.000630891689993797,0.09563523272900207,0.07178983502129015,0.023845397707711918,0.09563503640709727,0.07178983502153599,0.02384539770779357,0.37582298522134844,0.37582298522134844,0.12483175393234869,0.0,5.17346072044694,4.914439994401107,5.955018610622233,5.16422414423414,4.909899438068635,5.931582034910548,24820.747661622772,21097.635512379355,0.85,1.069687045659618,0.6652304543146679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450801054911837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7570961114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.777285341526,1536.052197008253,0.37582298522134844,0.12483175393234869,6.112874298809886,3.475023803485831
1230.0,-29.885373730964627,5.058007470948698,35.01029183701484,24.155465885438048,5.0319644172630955,-26.393623547099317,-39.91487949443979,1.5402142333976407,0.17200672760981206,-4.989777154787141,40.02022791549818,42396.61393062174,25777.105778269117,25777.105778269117,68173.71970889086,77417.74674022052,77417.74674022052,25777.105778269117,103194.85251848964,103194.85251848964,103194.85251848964,128015.51545141739,91553.4128329194,56532.462893366675,38912.166599503034,24820.662932927757,0.0,63732.82953243079,21097.563492988593,1536.0510152767333,0.0,0.8868974863329453,2.8156870296442396,0.0014959135982669303,354797.32828389923,1555405.5820482904,4.383926986067091,1555405.5820482904,4.383926986067091,0.85,0.09563545058192008,4.027634451161993,1.2671308634476737,1.0,0.0,4.027634451163543,1.2845273954430816,1.284830879084824,3.135499067945305,19321.614672734242,1970.2563742699335,4632.441516551485,4632.441516551485,5.564475166317544,5.058007470948698,-2.3228473699992938,7.3808548409479915,3.4750529611581173,3.4750529611581173,0.992872274616605,0.0,0.0,0.00023624863430049819,1.0000676313419745,0.0002362326575688486,198.82758394667144,0.0,3.1849376607720604e-06,9.02611333062802,0.01372967261073338,7.961865630939439e-05,0.0001566299779911038,0.0006308482954417144,0.09563545058162223,0.07178975396717394,0.023845696614448294,0.09563540550616342,0.07178975396739752,0.023845696614522564,0.3758223871283188,0.3758223871283188,0.12483326100300396,0.0,5.17118885426504,4.913350565576366,5.9491604862620875,5.161783882396946,4.908686967573544,5.925418858598334,24820.662932927757,21097.563492988593,0.85,1.0696797899770054,0.6652240963042131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508049577817566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73071556902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.768086844315,1536.0510152767333,0.3758223871283188,0.12483326100300396,6.112874298809886,3.4750529611581173
1231.0,-29.886021805117522,5.057781995029164,35.01027870601213,24.155202728603058,5.031772709658119,-26.394226077228414,-39.91545788068322,1.5399769817689348,0.16952628069185494,-4.989940126224639,40.02020120627651,42396.20803475445,25777.057110343983,25777.057110343983,68173.26514509843,77417.45515959081,77417.45515959081,25777.057110343983,103194.5122699348,103194.5122699348,103194.5122699348,128015.100663079,91553.30521041495,56532.240293848154,38912.294351740886,24820.588393144204,0.0,63732.88274488509,21097.500134172573,1536.0504666221798,0.0,0.8868967542049766,2.815700545778077,0.0014959135982669303,354795.0747418006,1555404.4299358432,4.3839515840736425,1555404.4299358432,4.3839515840736425,0.85,0.0956356671288274,4.027634451161993,1.2671307804761458,1.0,0.0,4.027634451163577,1.2845285378831277,1.2848320012711478,3.135496279280364,19321.591959866455,1970.254058201981,4632.441516551485,4632.441516551485,5.564464660426652,5.057781995029164,-2.322997497824436,7.3807794928536,3.475081875830692,3.475081875830692,0.9928805359516263,0.0,0.0,0.0002362326575688486,1.0000673911327989,0.00023621673865524458,198.82811872596233,0.0,3.176614953248826e-06,9.002526777507173,0.01373284922568663,7.961344898567574e-05,0.00015661920858317285,0.0006308049202033131,0.09563566712852287,0.07178967465150628,0.02384599247701659,0.09563575147805989,0.07178967465173489,0.023845992477092515,0.37582178552187595,0.37582178552187595,0.12483474794572408,0.0,5.168908517051932,4.912260946865729,5.943269136455683,5.159466406916465,4.907593174719523,5.919391178822423,24820.588393144204,21097.500134172573,0.85,1.069671764542452,0.6652171721850597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508088507052104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7071290159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.758899969358,1536.0504666221798,0.37582178552187595,0.12483474794572408,6.112874298809886,3.475081875830692
1232.0,-29.88666806690899,5.057556682291894,35.01026549395419,24.154926754441135,5.031562016110621,-26.39482887465128,-39.91603630185125,1.5397228238530616,0.1672641164008155,-4.990114655558567,40.020172583369586,42395.81006231029,25777.037528472392,25777.037528472392,68172.84759078268,77417.18865316306,77417.18865316306,25777.037528472392,103194.22618163546,103194.22618163546,103194.22618163546,128014.73423895592,91553.21424453727,56532.017341148996,38912.441003764754,24820.50805732047,0.0,63732.94906108522,21097.431848722397,1536.049858920127,0.0,0.8868959702202486,2.8157098511488847,0.0014959135982669303,354792.66139147594,1555403.19527657,4.383977924392151,1555403.19527657,4.383977924392151,0.85,0.09563588212352113,4.027634451161993,1.2671307008014994,1.0,0.0,4.027634451162955,1.2845297592645353,1.284833202491718,3.1354932979272023,19321.572762246375,1970.2521005895362,4632.441516551485,4632.441516551485,5.564460433309801,5.057556682291894,-2.323156331627977,7.380713013919872,3.4751105363798804,3.4751105363798804,0.9928887246799658,0.0,0.0,0.00023621673865524458,1.0000672030209585,0.00023620086524354722,198.82865201224791,0.0,3.1651276440500388e-06,8.96997174323781,0.013736014353330678,7.960824166240229e-05,0.0001566084969928423,0.000630761777833071,0.09563588212318182,0.0717895971593386,0.02384628496384322,0.09563594516162527,0.07178959715959331,0.02384628496392782,0.375821180366897,0.375821180366897,0.12483621286500277,0.0,5.166671088911357,4.911200353242521,5.937462972771698,5.157378771959372,4.9066267440260845,5.913903474641131,24820.50805732047,21097.431848722397,0.85,1.069664099890341,0.6652102356298588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508127298016789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67457398163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.749737759463,1536.049858920127,0.375821180366897,0.12483621286500277,6.112874298809886,3.4751105363798804
1233.0,-29.887313031760208,5.057331177983851,35.01025203991341,24.15462420266124,5.03131994619325,-26.395433642322264,-39.916622546128906,1.5394405567553873,0.16524370780825848,-4.990306462487041,40.02013911100383,42395.45021028929,25777.060516965124,25777.060516965124,68172.51072725441,77416.94150988317,77416.94150988317,25777.060516965124,103194.00202684829,103194.00202684829,103194.00202684829,128014.40863856659,91553.1294164185,56531.819428467934,38912.5666532784,24820.4066117183,0.0,63732.973264996705,21097.345619960553,1536.0484449595851,0.0,0.8868951159137819,2.815713970334255,0.0014959135982669303,354790.0091455211,1555401.7514351043,4.384006627416441,1555401.7514351043,4.384006627416441,0.85,0.09563609547526733,4.027634451161993,1.2671307584969327,1.0,0.0,4.02763445116301,1.2845311120013077,1.2848345351570933,3.135489995946391,19321.554859951157,1970.2502750634678,4632.441516551485,4632.441516551485,5.564465395810171,5.057331177983851,-2.3233282407045124,7.380659418688364,3.4751388703625192,3.4751388703625192,0.9928968201035769,0.0,0.0,0.00023620086524354722,1.000067068505636,0.00023618502466688917,198.82918423082853,0.0,3.156089050623397e-06,8.944356369466707,0.013739170442381302,7.960296423170022e-05,0.000156597901011847,0.0006307191010949705,0.09563609547486762,0.07178952069616812,0.023846574778699503,0.09563590491381055,0.07178952069646816,0.023846574778799166,0.3758205734075319,0.3758205734075319,0.12483766140591986,0.0,5.1645219822926265,4.910184759088395,5.9318763786776,5.155550170295328,4.905758352445844,5.909161793338001,24820.4066117183,21097.345619960553,0.85,1.0696584081178586,0.66520433675693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508165980698373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64895860786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.740590254736,1536.0484449595851,0.3758205734075319,0.12483766140591986,6.112874298809886,3.4751388703625192
1234.0,-29.887956060933252,5.05710618055014,35.01023837838869,24.154351092316233,5.031124137856448,-26.396032041013285,-39.91719272509215,1.5392001179365722,0.16269882545816472,-4.990465746120651,40.0201061595357,42395.03207758734,25776.999692045356,25776.999692045356,68172.0317696327,77416.6262448189,77416.6262448189,25776.999692045356,103193.62593686425,103193.62593686425,103193.62593686425,128013.92138045336,91552.9944147153,56531.5810038299,38912.68156765044,24820.295443589122,0.0,63732.97701123956,21097.251127050753,1536.0457221509332,0.0,0.8868944251146373,2.8157287634837456,0.0014959135982669303,354787.80663329724,1555400.3300637207,4.384029836942386,1555400.3300637207,4.384029836942386,0.85,0.0956362911533104,4.027634451161993,1.2671306381607432,1.0,0.0,4.027634451161873,1.2845322690709795,1.284835672151289,3.1354871715873083,19321.526368922714,1970.2473697871053,4632.441516551485,4632.441516551485,5.564452265602363,5.05710618055014,-2.323476566232902,7.380582746783043,3.475166771033413,3.475166771033413,0.9929047917238323,0.0,0.0,0.00023618502466688917,1.0000668675644788,0.00023616923260550001,198.8297148546051,0.0,3.1495689346657087e-06,8.925878360842619,0.013742320011315968,7.959783173284897e-05,0.0001565871929340402,0.0006306759728718901,0.09563629115302716,0.07178943151748315,0.023846859635543997,0.09563616334771864,0.07178943151769578,0.023846859635614625,0.3758199670275633,0.3758199670275633,0.124839106293927,0.0,5.162313166457977,4.909124240563187,5.926185555786617,5.153164571578827,4.904579877950596,5.903116786724581,24820.295443589122,21097.251127050753,0.85,1.0696508301755665,0.6651977369597972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820458594652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63048059924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.731447189988,1536.0457221509332,0.3758199670275633,0.124839106293927,6.112874298809886,3.475166771033413
1235.0,-29.88859720803066,5.056881933107261,35.010224750586985,24.154110496770613,5.030954956815038,-26.396626083005987,-39.91776601234449,1.538983831790521,0.16014758024635967,-4.990613244716274,40.02007981875224,42394.63506435254,25776.909693145437,25776.909693145437,68171.54475749798,77416.33497333275,77416.33497333275,25776.909693145437,103193.24466647819,103193.24466647819,103193.24466647819,128013.46504508395,91552.89342587179,56531.37373310834,38912.799658626056,24820.220378605773,0.0,63733.02003723183,21097.187321814905,1536.0448062925402,0.0,0.8868937703229954,2.8157450158232753,0.0014959135982669303,354785.76708957035,1555399.193846892,4.384051836708013,1555399.193846892,4.384051836708013,0.85,0.09563648777746091,4.027634451161993,1.2671305749705066,1.0,0.0,4.027634451162748,1.2845333130969032,1.2848366961373239,3.135484623167694,19321.50505603595,1970.2451964774873,4632.441516551485,4632.441516551485,5.564432837639895,5.056881933107261,-2.32361626330596,7.380498196413221,3.4751944487708832,3.4751944487708832,0.9929126996488238,0.0,0.0,0.00023616923260550001,1.000066672194461,0.00023615348773424312,198.83024392778802,0.0,3.1399310629715426e-06,8.898564632461351,0.013745459942378939,7.959267156298765e-05,0.00015657656104251237,0.0006306331514992916,0.09563648777720626,0.07178934476851566,0.023847143008690598,0.09563658772694746,0.07178934476870681,0.023847143008754092,0.37581935770863734,0.37581935770863734,0.12484053821199644,0.0,5.16006084675962,4.908060314374779,5.92033023377104,5.150760824962617,4.903524694404382,5.89662627445523,24820.220378605773,21097.187321814905,0.85,1.0696424666157862,0.6651910585687961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508243075527223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60316687085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.722321404495,1536.0448062925402,0.37581935770863734,0.12484053821199644,6.112874298809886,3.4751944487708832
1236.0,-29.889236584866463,5.056657758426461,35.010211101327926,24.153835256025218,5.030739104126929,-26.39722319898509,-39.91833975361658,1.5387257182456706,0.15806319610226183,-4.990792572359206,40.02005193815674,42394.24751363301,25776.90096169606,25776.90096169606,68171.14847532907,77416.09220359432,77416.09220359432,25776.90096169606,103192.99316529039,103192.99316529039,103192.99316529039,128013.14346201712,91552.82132901515,56531.156346664786,38912.9610915004,24820.15029672673,0.0,63733.11138822713,21097.12775221772,1536.044917930176,0.0,0.8868929592305631,2.8157514314773957,0.0014959135982669303,354783.287440596,1555397.991210535,4.384079087916358,1555397.991210535,4.384079087916358,0.85,0.09563669425374147,4.027634451161993,1.2671305590355773,1.0,0.0,4.027634451161677,1.284534552625648,1.2848379157329384,3.135481597539998,19321.489840571663,1970.2436449319252,4632.441516551485,4632.441516551485,5.564430952791626,5.056657758426461,-2.323779473345017,7.380437231771477,3.475221977759865,3.475221977759865,0.9929205650742471,0.0,0.0,0.00023615348773424312,1.0000664884492967,0.00023613778729894528,198.83077154262477,0.0,3.130556592620615e-06,8.871997383486823,0.01374859049897156,7.958750761610861e-05,0.0001565659801181345,0.0006305905354037422,0.09563669425338202,0.07178926872196438,0.023847425531417634,0.09563672512206203,0.0717892687222342,0.023847425531507253,0.37581874512480146,0.37581874512480146,0.12484194598062023,0.0,5.15789007120253,4.9070528142904095,5.9146326972182806,5.1488557684614875,4.902682483592457,5.891498520273672,24820.15029672673,21097.12775221772,0.85,1.0696347156200778,0.6651840242882624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508281452647225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.57659962188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.713211888946,1536.044917930176,0.37581874512480146,0.12484194598062023,6.112874298809886,3.475221977759865
1237.0,-29.889874149054098,5.0564337958539545,35.0101972685034,24.153554497193568,5.030524493895845,-26.397818558908757,-39.9189132154919,1.538468903750691,0.1558530846151598,-4.990965700480936,40.020019292913496,42393.866680314204,25776.875508700712,25776.875508700712,68170.74218901491,77415.82219137282,77415.82219137282,25776.875508700712,103192.69770007354,103192.69770007354,103192.69770007354,128012.74700714846,91552.72176172241,56530.94543784943,38913.08480430331,24820.04930707492,0.0,63733.13411137823,21097.041911013683,1536.0431147346799,0.0,0.8868921969031107,2.815760219993805,0.0014959135982669303,354780.8935282661,1555396.5830508207,4.384104700742288,1555396.5830508207,4.384104700742288,0.85,0.09563688717696774,4.027634451161993,1.2671305222203957,1.0,0.0,4.027634451161988,1.2845357859901878,1.2848391292199357,3.1354785869646133,19321.46882769181,1970.2415022144985,4632.441516551485,4632.441516551485,5.564425458281817,5.0564337958539545,-2.323938431677095,7.3803722275310495,3.475249154953002,3.475249154953002,0.992928329986572,0.0,0.0,0.00023613778729894528,1.0000663002933312,0.00023612213233230967,198.83129766411722,0.0,3.121729663823614e-06,8.846981867276122,0.013751712228635384,7.958234649343588e-05,0.0001565554408055094,0.0006305480869051218,0.09563688717663552,0.07178918446396483,0.02384770271267068,0.09563682914829769,0.07178918446421421,0.023847702712753518,0.37581813264293723,0.37581813264293723,0.12484334009845759,0.0,5.155743665424723,4.90605361019135,5.909008366725118,5.146818785096116,4.901728233670326,5.886178945869972,24820.04930707492,21097.041911013683,0.85,1.0696279594516982,0.665177811689409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508319723997718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55158410567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.704116466068,1536.0431147346799,0.37581813264293723,0.12484334009845759,6.112874298809886,3.475249154953002
1238.0,-29.890509968651322,5.056209942879139,35.010183234793345,24.15325924465435,5.030301649476939,-26.39841317185541,-39.91948653766883,1.538204852680877,0.1535875946520946,-4.991143980747726,40.01998577606737,42393.492880730955,25776.862356977777,25776.862356977777,68170.35523770873,77415.52681711249,77415.52681711249,25776.862356977777,103192.38917409026,103192.38917409026,103192.38917409026,128012.33542488038,91552.59279493132,56530.73754452777,38913.17250044838,24819.94625079012,0.0,63733.1187512385,21096.954313171602,1536.0413135463023,0.0,0.8868914115229298,2.815769134195899,0.0014959135982669303,354778.4283883975,1555395.1372953253,4.384131088129574,1555395.1372953253,4.384131088129574,0.85,0.09563707957623489,4.027634451161993,1.2671304667228833,1.0,0.0,4.027634451162142,1.2845370531038889,1.284840376522434,3.135475494015393,19321.441610283237,1970.2387268112186,4632.441516551485,4632.441516551485,5.564422619234009,5.056209942879139,-2.324101461038353,7.380311403917492,3.4752760225076735,3.4752760225076735,0.9929360064307639,0.0,0.0,0.00023612213233230967,1.0000661192120772,0.0002361065211551646,198.83182234840646,0.0,3.112697331046154e-06,8.8213842361848,0.01375482492596643,7.957718693733749e-05,0.00015654494539497218,0.000630505815228063,0.09563707957588578,0.07178910128200215,0.023847978293883628,0.09563693508149926,0.07178910128226422,0.023847978293970677,0.3758175200742734,0.3758175200742734,0.12484472393847569,0.0,5.1536110392657974,4.905036680832268,5.903493276561164,5.144731575399817,4.900630630043054,5.881090869274658,24819.94625079012,21096.954313171602,0.85,1.0696221458075752,0.6651721069260735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450835788703994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52598647458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.695036044013,1536.0413135463023,0.3758175200742734,0.12484472393847569,6.112874298809886,3.4752760225076735
1239.0,-29.891143667143275,5.055987090868331,35.01016916947115,24.15303768301385,5.030144407043501,-26.398999315016237,-39.920051058847434,1.538000054916541,0.15112670273566664,-4.9912800804886315,40.01995678789058,42393.09168380394,25776.742241296997,25776.742241296997,68169.83392510095,77415.26419700871,77415.26419700871,25776.742241296997,103192.00643830572,103192.00643830572,103192.00643830572,128011.85982341,91552.52228481189,56530.52785066685,38913.32714905004,24819.85338510429,0.0,63733.18053415433,21096.875377338645,1536.0391334694298,0.0,0.8868908242661794,2.8157855337147897,0.0014959135982669303,354776.54650157655,1555393.8868856584,4.384150818940188,1555393.8868856584,4.384150818940188,0.85,0.09563725455496727,4.027634451161993,1.2671303996862844,1.0,0.0,4.027634451158603,1.2845380430401898,1.2848413466382982,3.135473077643975,19321.426729687133,1970.2372094127081,4632.441516551485,4632.441516551485,5.564396689995539,5.055987090868331,-2.324233587664047,7.380220678532378,3.4753025498533607,3.4753025498533607,0.9929435856723888,0.0,0.0,0.0002361065211551646,1.0000658989724631,0.00023609096300329483,198.83234528476675,0.0,3.1039988007586003e-06,8.796732601349873,0.013757928924767189,7.9572106887108e-05,0.0001565344142680566,0.0006304633996984882,0.0956372545547558,0.07178900570350259,0.023848248851253216,0.0956372930242068,0.07178900570366134,0.023848248851305938,0.37581690569470133,0.37581690569470133,0.12484610243393138,0.0,5.1514238915755755,4.9040354717465675,5.897711500071182,5.142406783224317,4.899772362988585,5.874323726659895,24819.85338510429,21096.875377338645,0.85,1.0696129293056234,0.6651651671625844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450839594584606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50133483975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.68596931978,1536.0391334694298,0.37581690569470133,0.12484610243393138,6.112874298809886,3.4753025498533607
1240.0,-29.891775916511726,5.055763814504638,35.01015500903094,24.152715678233676,5.029890974392633,-26.39959377341641,-39.920624311175175,1.537708831297287,0.14912651124888043,-4.991483379713603,40.01992588673836,42392.73310609245,25776.79316364318,25776.79316364318,68169.52626973562,77414.9843335036,77414.9843335036,25776.79316364318,103191.77749714677,103191.77749714677,103191.77749714677,128011.55614677636,91552.39500357152,56530.321437229526,38913.41507371333,24819.778649629585,0.0,63733.19372334292,21096.811852185147,1536.0395425292131,0.0,0.8868899021722292,2.8157880495906094,0.0014959135982669303,354773.7354444518,1555392.5539603245,4.3841817997371395,1555392.5539603245,4.3841817997371395,0.85,0.09563745867651997,4.027634451161993,1.2671303782565522,1.0,0.0,4.027634451161856,1.284539437027037,1.2848427209681919,3.1354696750172404,19321.399868000546,1970.234470282976,4632.441516551485,4632.441516551485,5.564407682545795,5.055763814504638,-2.324415261145642,7.38017907565028,3.4753290060682325,3.4753290060682325,0.9929511445909236,0.0,0.0,0.00023609096300329483,1.0000657486123772,0.0002360754413706084,198.83286702770587,0.0,3.0934638245623775e-06,8.766876478809777,0.013761022388591752,7.956694857323701e-05,0.00015652401443005782,0.0006304215129526778,0.09563745867606804,0.071788935404495,0.023848523271573035,0.09563730451065987,0.07178893540483425,0.023848523271685722,0.37581629014214635,0.37581629014214635,0.12484745679803991,0.0,5.149340361167901,4.90304563283172,5.892312497898729,5.14060989096248,4.89870046442843,5.8703262690929705,24819.778649629585,21096.811852185147,0.85,1.0696078807167615,0.6651594032791375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508433877876965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.471478717205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.676923894369,1536.0395425292131,0.37581629014214635,0.12484745679803991,6.112874298809886,3.4753290060682325
1241.0,-29.892406355063915,5.055541760383248,35.01014073607609,24.152502917591505,5.0297439810376545,-26.40017595699525,-39.921180659998186,1.5375135829689488,0.14659945100282812,-4.9916091923793,40.01989428864129,42392.312114797394,25776.646494566805,25776.646494566805,68168.9586093642,77414.71599464571,77414.71599464571,25776.646494566805,103191.36248921251,103191.36248921251,103191.36248921251,128011.02936788279,91552.32160938413,56530.09487106335,38913.585264800866,24819.66687867028,0.0,63733.252143471145,21096.71684686974,1536.0360476619323,0.0,0.886889376670233,2.8158065185327366,0.0014959135982669303,354771.99581750325,1555391.1909730749,4.38419945573488,1555391.1909730749,4.38419945573488,0.85,0.09563761885680674,4.027634451161993,1.2671302919881424,1.0,0.0,4.0276344511609565,1.2845403821253398,1.2848436463504334,3.1354673681010006,19321.384378744995,1970.2328908184747,4632.441516551485,4632.441516551485,5.56437602125534,5.055541760383248,-2.324540201423841,7.380081961807089,3.4753549628499654,3.4753549628499654,0.9929585608142758,0.0,0.0,0.0002360754413706084,1.000065560635456,0.0002360599651292888,198.83338727873013,0.0,3.086210727997073e-06,8.746321203143705,0.013764108599319749,7.956194265828077e-05,0.00015651349871232762,0.000630379159485669,0.09563761885662438,0.07178883206924215,0.02384878678738223,0.09563765753487498,0.07178883206937904,0.023848786787427703,0.3758156736735227,0.3758156736735227,0.12484881122419499,0.0,5.1471637544659075,4.9020535876168765,5.886545878175468,5.138208643382143,4.897846664014935,5.863238571451973,24819.66687867028,21096.71684686974,0.85,1.0695979934604272,0.6651521880503956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847172335466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45092344154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.667886376452,1536.0360476619323,0.3758156736735227,0.12484881122419499,6.112874298809886,3.4753549628499654
1242.0,-29.89303448112483,5.055319579039894,35.010126471135955,24.152203369326912,5.029514336120007,-26.40076432514539,-39.92174923242999,1.5372441801407521,0.14448425655609753,-4.991798257130694,40.019865976183844,42391.951885926566,25776.661761202442,25776.661761202442,68168.61364712901,77414.43070889296,77414.43070889296,25776.661761202442,103191.0924700954,103191.0924700954,103191.0924700954,128010.69579555065,91552.19687079714,56529.894528961726,38913.66926870601,24819.603325455242,0.0,63733.27259416126,21096.662826636955,1536.036777701297,0.0,0.8868885175905895,2.815812204733493,0.0014959135982669303,354769.3816089026,1555389.9697130027,4.3842283194203695,1555389.9697130027,4.3842283194203695,0.85,0.09563781384764361,4.027634451161993,1.2671302348421887,1.0,0.0,4.027634451163895,1.2845416739057298,1.284844918554885,3.135464214964484,19321.358053665044,1970.2302064073915,4632.441516551485,4632.441516551485,5.5643793168470035,5.055319579039894,-2.3247116409126574,7.380031219952551,3.475380916214187,3.475380916214187,0.9929659760611963,0.0,0.0,0.0002360599651292888,1.0000653204833105,0.000236044546585423,198.83390562382343,0.0,3.077193483917709e-06,8.720766333422787,0.013767185792803666,7.955682705857017e-05,0.00015650313807071862,0.0006303374306085884,0.09563781384724267,0.0717887584975181,0.023849055349724566,0.0956378034794796,0.07178875849781907,0.023849055349824542,0.37581505567830265,0.37581505567830265,0.12485013979852111,0.0,5.145061301631131,4.901067170835518,5.881060854395969,5.136282513686808,4.896762715867794,5.858758044444073,24819.603325455242,21096.662826636955,0.85,1.0695922376560039,0.665146322484783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508509460627304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.425368571814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.658864060237,1536.036777701297,0.37581505567830265,0.12485013979852111,6.112874298809886,3.475380916214187
1243.0,-29.89366101398776,5.055098143167797,35.01011207238114,24.151958897151076,5.029334976741521,-26.40134622991388,-39.922305511403806,1.5370201926676426,0.14217020120821644,-4.991946373467979,40.01983354867272,42391.54748274657,25776.5723046517,25776.5723046517,68168.11978739827,77414.164906942,77414.164906942,25776.5723046517,103190.73721159369,103190.73721159369,103190.73721159369,128010.23480691589,91552.11133349015,56529.66993222303,38913.82377918569,24819.49759532221,0.0,63733.3213745079,21096.572956023876,1536.0341506459513,0.0,0.8868878816520899,2.8158252781178232,0.0014959135982669303,354767.33360681206,1555388.57095066,4.384249685949085,1555388.57095066,4.384249685949085,0.85,0.0956379780501599,4.027634451161993,1.267130161211826,1.0,0.0,4.027634451161609,1.2845427531897324,1.2848459782868666,3.1354615805201576,19321.340001701334,1970.2283656193842,4632.441516551485,4632.441516551485,5.564360005960847,5.055098143167797,-2.3248532203357617,7.379951363503558,3.4754064611095807,3.4754064611095807,0.9929732746027373,0.0,0.0,0.000236044546585423,1.0000651551317183,0.00023602916807388777,198.8344226565421,0.0,3.0657292958673518e-06,8.688276824488074,0.013770251522099533,7.955182236070281e-05,0.0001564927242247202,0.000630295487443676,0.09563797804991532,0.07178866280891194,0.023849315241003376,0.09563801536604977,0.07178866280909553,0.02384931524106437,0.37581443614190024,0.37581443614190024,0.12485146093045817,0.0,5.1429305332060835,4.90008732573898,5.875442250951437,5.13411657467617,4.895886877118414,5.852684040666759,24819.49759532221,21096.572956023876,0.85,1.0695836701625943,0.6651394681542891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508547059663424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.392879062885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.649867056314,1536.0341506459513,0.37581443614190024,0.12485146093045817,6.112874298809886,3.4754064611095807
1244.0,-29.89428578529158,5.0548770856241285,35.010097657535965,24.15169106042015,5.029136956308731,-26.401928415453835,-39.92286933409048,1.5367795864710159,0.13990835376290534,-4.992111503542149,40.01980428250633,42391.18219326992,25776.526905240196,25776.526905240196,68167.70909851011,77413.88007401754,77413.88007401754,25776.526905240196,103190.40697925774,103190.40697925774,103190.40697925774,128009.8263434587,91551.99849827429,56529.47613503795,38913.913736929266,24819.41936420097,0.0,63733.333101130236,21096.506459570825,1536.0334951545321,0.0,0.8868871477409066,2.8158356818795505,0.0014959135982669303,354765.05036700575,1555387.3085538978,4.384274344231045,1555387.3085538978,4.384274344231045,0.85,0.09563815296297948,4.027634451161993,1.2671301320893686,1.0,0.0,4.02763445116164,1.284543910108559,1.28484711572339,3.1354587565804666,19321.316188732548,1970.2259373723493,4632.441516551485,4632.441516551485,5.564350205640361,5.0548770856241285,-2.325007345061319,7.379884430685447,3.4754318605865646,3.4754318605865646,0.9929805315961613,0.0,0.0,0.00023602916807388777,1.0000649722685102,0.00023601383371971122,198.8349382379308,0.0,3.057777462424667e-06,8.665741328511507,0.013773309299561958,7.95467500910033e-05,0.00015648241798288447,0.0006302539776689964,0.09563815296267125,0.07178857762837848,0.023849575334292772,0.09563824876937929,0.07178857762860985,0.023849575334369624,0.37581381511362305,0.37581381511362305,0.12485276434796844,0.0,5.140813026273179,4.899104575503202,5.86988602590759,5.1320198573050675,4.8948602199897095,5.847344572572695,24819.41936420097,21096.506459570825,0.85,1.0695770295010858,0.6651336142424059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508584563517504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37034356691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.640881031924,1536.0334951545321,0.37581381511362305,0.12485276434796844,6.112874298809886,3.4754318605865646
1245.0,-29.8949089650047,5.05465640632849,35.010083145833164,24.151423817407363,5.028935231917128,-26.40250953861979,-39.92342543844131,1.5365358055320302,0.1377426906154824,-4.992276643613677,40.019772631637636,42390.79171128875,25776.481515476662,25776.481515476662,68167.27322676542,77413.6125102355,77413.6125102355,25776.481515476662,103190.09402571217,103190.09402571217,103190.09402571217,128009.42128325532,91551.90079091827,56529.25505189908,38914.05082113243,24819.327257543144,0.0,63733.37807867557,21096.428168911672,1536.0320492164,0.0,0.8868864224043334,2.815844823125799,0.0014959135982669303,354762.76700050064,1555385.943293817,4.38429871444661,1555385.943293817,4.38429871444661,0.85,0.0956383210158735,4.027634451161993,1.2671300661517306,1.0,0.0,4.027634451161352,1.2845450817846238,1.2848482679773243,3.1354558966248067,19321.29556837744,1970.2238346813074,4632.441516551485,4632.441516551485,5.564340407402569,5.05465640632849,-2.3251616366016106,7.379818042930101,3.4754570051328377,3.4754570051328377,0.9929877157522393,0.0,0.0,0.00023601383371971122,1.0000648070788736,0.0002359985393437579,198.835452508234,0.0,3.049005365613554e-06,8.640881206148812,0.013776358304927572,7.954174754997761e-05,0.00015647208616973362,0.0006302123649024071,0.09563832101556766,0.07178848922856342,0.02384983178700425,0.09563839100017693,0.07178848922879298,0.02384983178708052,0.3758131920623708,0.3758131920623708,0.1248540536324913,0.0,5.138718895084082,4.898134668979424,5.864385235130953,5.130019334229132,4.893941671888911,5.842065498142404,24819.327257543144,21096.428168911672,0.85,1.0695694356984569,0.6651270180431909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508621962110075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.345483444544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.631909413005,1536.0320492164,0.3758131920623708,0.1248540536324913,6.112874298809886,3.4754570051328377
1246.0,-29.89553036892038,5.054436192914569,35.01006853987311,24.15116614373403,5.028739030594212,-26.4030885109993,-39.92398122847078,1.5362971726731205,0.13562567772373768,-4.99243760251844,40.019740862799985,42390.407554061574,25776.425609670518,25776.425609670518,68166.8331637321,77413.36149725501,77413.36149725501,25776.425609670518,103189.78710692553,103189.78710692553,103189.78710692553,128009.02047487145,91551.82115346742,56529.041760958185,38914.19932501026,24819.233367945915,0.0,63733.43269295618,21096.348362754026,1536.0304102922732,0.0,0.8868857187552475,2.815853814446833,0.0014959135982669303,354760.54145744623,1555384.572946059,4.384322356021177,1555384.572946059,4.384322356021177,0.85,0.09563848406853193,4.027634451161993,1.2671300057088954,1.0,0.0,4.027634451160524,1.2845462293056884,1.284849396121878,3.135453095634382,19321.278761531128,1970.2221208599399,4632.441516551485,4632.441516551485,5.564328339078349,5.054436192914569,-2.3253129925208436,7.379749185435412,3.4754818953546933,3.4754818953546933,0.9929948272441981,0.0,0.0,0.0002359985393437579,1.0000646227295178,0.00023598328945947242,198.83596531541863,0.0,3.0410641635095256e-06,8.618375839385996,0.013779399369091082,7.953674812707909e-05,0.0001564617912166788,0.0006301709005948105,0.09563848406824521,0.07178839867418585,0.02385008539405937,0.09563851846065338,0.07178839867440107,0.023850085394130867,0.3758125675167569,0.3758125675167569,0.12485533126948642,0.0,5.136650764868705,4.897193516180607,5.8589023344454745,5.128063280242202,4.8931234702385495,5.836662220936432,24819.233367945915,21096.348362754026,0.85,1.0695616144219688,0.6651204205221879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508659265613906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.322978077784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62294885324,1536.0304102922732,0.3758125675167569,0.12485533126948642,6.112874298809886,3.4754818953546933
1247.0,-29.896150115227538,5.054215908829136,35.010053739249265,24.150862194970273,5.028502783247903,-26.40366999612536,-39.924544911459066,1.5360226641457444,0.13361943221889305,-4.992624070697527,40.01970598089929,42390.0634082249,25776.43409025197,25776.43409025197,68166.49749847688,77413.08532921107,77413.08532921107,25776.43409025197,103189.51941946303,103189.51941946303,103189.51941946303,128008.65173408046,91551.69947925133,56528.85163299102,38914.27538473368,24819.132314617433,0.0,63733.40769935111,21096.262467424818,1536.0289486905997,0.0,0.8868848966298386,2.8158583763407643,0.0014959135982669303,354757.9632170171,1555383.068317479,4.384349978258275,1555383.068317479,4.384349978258275,0.85,0.09563865394400188,4.027634451161993,1.2671299842791632,1.0,0.0,4.027634451160963,1.284547544506607,1.2848506920429772,3.1354498853594417,19321.25308316212,1970.2195023950196,4632.441516551485,4632.441516551485,5.564330169772039,5.054215908829136,-2.3254833362317777,7.379699245060913,3.4755065583187084,3.4755065583187084,0.9930018738053452,0.0,0.0,0.00023598328945947242,1.0000644506689134,0.00023596808115879952,198.8364767569997,0.0,3.0322254628525537e-06,8.593326961724138,0.013782431594553935,7.953167800242568e-05,0.00015645161145704672,0.0006301299002442117,0.09563865394362825,0.07178831494250808,0.02385033900112018,0.0956384937426714,0.07178831494278853,0.02385033900121335,0.375811942873442,0.375811942873442,0.12485659700659768,0.0,5.134642000355825,4.8962525229347875,5.853657949452497,5.126243502916395,4.892134706786351,5.83232272158989,24819.132314617433,21096.262467424818,0.85,1.0695567671516628,0.6651152815834213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45086964630009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29792920012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.614003095965,1536.0289486905997,0.375811942873442,0.12485659700659768,6.112874298809886,3.4755065583187084
