time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1248.0,-29.896767744168102,5.053996780340589,35.010038862305194,24.150639376044296,5.028351708186437,-26.40424105752362,-39.9250919354148,1.5358250215421307,0.13110008364833448,-4.992752613273617,40.01967415667919,42389.6592916656,25776.29541862559,25776.29541862559,68165.95471029119,77412.79268788271,77412.79268788271,25776.29541862559,103189.08810650831,103189.08810650831,103189.08810650831,128008.11374667619,91551.59495948692,56528.635032995786,38914.39991832348,24819.025640167874,0.0,63733.42555849135,21096.171794142694,1536.0258327485803,0.0,0.886884358039917,2.8158764296135756,0.0014959135982669303,354756.18590535026,1555381.695582718,4.38436807412767,1555381.695582718,4.38436807412767,0.8500000000000001,0.09563879687910169,4.027634451161993,1.2671298897685483,1.0,0.0,4.0276344511622755,1.2845485001662391,1.2848516283913238,3.1354475526932295,19321.23102510277,1970.2172530989453,4632.441516551485,4632.441516551485,5.564300234882223,5.053996780340589,-2.3256112207792476,7.379608001119837,3.4755308329411267,3.4755308329411267,0.9930088094117505,0.0,0.0,0.00023596808115879952,1.0000642307911534,0.00023595292571570585,198.83698645354377,0.0,3.0239649232604246e-06,8.569916592520043,0.013785455559477196,7.952675800541809e-05,0.00015644132315338144,0.0006300884627179255,0.09563879687891019,0.07178821077009091,0.02385058610881928,0.09563885481791431,0.07178821077023466,0.02385058610886703,0.3758113175342106,0.3758113175342106,0.12485786403848674,0.0,5.132534753096365,4.8952817229240395,5.8481076588284395,5.123852696921972,4.891154617034715,5.825660442593346,24819.025640167874,21096.171794142694,0.85,1.069547950905791,0.6651087544755067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873356134438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27451883091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.605069832647,1536.0258327485803,0.3758113175342106,0.12485786403848674,6.112874298809886,3.4755308329411267
1249.0,-29.897383971455387,5.053777371280168,35.01002392425776,24.150336649641417,5.028107473583069,-26.404820173992462,-39.925651462376095,1.5355436761203045,0.12932332713177175,-4.9929486375876415,40.019642623033825,42389.31311703382,25776.32908725056,25776.32908725056,68165.64220428438,77412.5537525454,77412.5537525454,25776.32908725056,103188.88283979596,103188.88283979596,103188.88283979596,128007.83336199856,91551.5058634148,56528.43829373509,38914.51952186634,24818.950522202605,0.0,63733.47004406895,21096.107943872215,1536.0260901257186,0.0,0.8868834751858375,2.815876866324109,0.0014959135982669303,354753.47556157596,1555380.335382774,4.384397736824429,1555380.335382774,4.384397736824429,0.85,0.09563897285004629,4.027634451161993,1.2671298908675088,1.0,0.0,4.02763445116315,1.2845498471490187,1.284852956223029,3.1354442648536263,19321.21222209018,1970.2153357252662,4632.441516551485,4632.441516551485,5.564307502890864,5.053777371280168,-2.325788766225631,7.379566137505799,3.475555089028464,3.475555089028464,0.9930157397224183,0.0,0.0,0.00023595292571570585,1.0000640853442084,0.00023593780556022476,198.83749499567148,0.0,3.0134626331124435e-06,8.540153102240666,0.013788469022110308,7.952172584601765e-05,0.0001564311998696882,0.0006300476898317637,0.09563897284962493,0.0717881342657053,0.02385083858391963,0.09563879047143387,0.07178813426602157,0.023850838584024713,0.3758106892026401,0.3758106892026401,0.12485911005166643,0.0,5.130558483443849,4.894367133691276,5.84291455417258,5.122271964719403,4.8903368041151225,5.821766091342909,24818.950522202605,21096.107943872215,0.85,1.0695423010413645,0.6651028586349281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877053312133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24475534064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.59615832903,1536.0260901257186,0.3758106892026401,0.12485911005166643,6.112874298809886,3.475555089028464
1250.0,-29.89799808754845,5.053559232026516,35.01000889814424,24.150117951817833,5.027963187319982,-26.405387394358847,-39.92619034890083,1.5353524941303733,0.12674263250227114,-4.993071555781637,40.01961018183576,42388.89037426414,25776.176710438125,25776.176710438125,68165.06708470227,77412.25031623231,77412.25031623231,25776.176710438125,103188.42702667044,103188.42702667044,103188.42702667044,128007.26594184287,91551.39187954244,56528.204400326256,38914.65275468465,24818.83891517242,0.0,63733.49166985707,21096.013077896554,1536.0225668468247,0.0,0.8868829674278993,2.815896381896053,0.0014959135982669303,354751.7760329301,1555378.936036596,4.384414796818993,1555378.936036596,4.384414796818993,0.85,0.09563910741392066,4.027634451161993,1.2671297386614606,1.0,0.0,4.027634451161406,1.284550772417292,1.284853862286015,3.1354420063776183,19321.188166706634,1970.2128827588049,4632.441516551485,4632.441516551485,5.564274609477771,5.053559232026516,-2.325912734577963,7.379471966604479,3.475578895262471,3.475578895262471,0.9930225415035631,0.0,0.0,0.00023593780556022476,1.0000638661025474,0.00023592273809444037,198.83800179781397,0.0,3.006453839806474e-06,8.520290182011546,0.013791475475950114,7.951687959664096e-05,0.0001564209259635838,0.0006300063102935896,0.09563910741374484,0.07178802653280707,0.023851080880937774,0.0956391791712424,0.07178802653293904,0.023851080880981614,0.3758100612401189,0.3758100612401189,0.12486035721896695,0.0,5.128458056044963,4.89340336498617,5.8373708379655795,5.119814188283897,4.889315062885601,5.814960775013503,24818.83891517242,21096.013077896554,0.85,1.0695329143082417,0.6650959999781729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880742117339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2248924204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.58725431757,1536.0225668468247,0.3758100612401189,0.12486035721896695,6.112874298809886,3.475578895262471
1251.0,-29.898610444285666,5.0533415521925615,35.00999399933655,24.149863910302543,5.027776239234858,-26.40595729786536,-39.926737163308985,1.5351230928145843,0.12456185002781694,-4.993231892431311,40.01958383765993,42388.50817310003,25776.12158007449,25776.12158007449,68164.62975317452,77411.97657182506,77411.97657182506,25776.12158007449,103188.09815189955,103188.09815189955,103188.09815189955,128006.87945055192,91551.28960438014,56527.993164231426,38914.77382238746,24818.78129865236,0.0,63733.555121039826,21095.964103854505,1536.0230094379278,0.0,0.8868822472917754,2.8159062847168506,0.0014959135982669303,354749.559147538,1555377.7996852482,4.38443899246222,1555377.7996852482,4.38443899246222,0.85,0.09563926706749659,4.027634451161993,1.2671296639321374,1.0,0.0,4.027634451163292,1.2845518763089014,1.2848549470821389,3.1354393119063504,19321.16658235259,1970.2106817672286,4632.441516551485,4632.441516551485,5.5642627085474645,5.0533415521925615,-2.3260640484407302,7.379405600633292,3.4756027188730862,3.4756027188730862,0.9930293482494532,0.0,0.0,0.00023592273809444037,1.0000636834491201,0.00023590771467749564,198.83850715030607,0.0,2.995984788724849e-06,8.490620891246222,0.013794471460738839,7.951196233026747e-05,0.0001564107757641729,0.000629965429000756,0.09563926706720025,0.07178794088891365,0.023851326178286607,0.09563946541065328,0.07178794088913608,0.023851326178360516,0.37580942997955624,0.37580942997955624,0.12486158057706025,0.0,5.1263878420460856,4.892454485452163,5.83190391592268,5.117793742459128,4.888354731606967,5.809729024034141,24818.78129865236,21095.964103854505,0.85,1.0695249876414301,0.6650893409695683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508844183025131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19522312964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.578372059457,1536.0230094379278,0.37580942997955624,0.12486158057706025,6.112874298809886,3.4756027188730862
1252.0,-29.899221164934023,5.0531238556866676,35.009978938055134,24.149574804492318,5.027545091989947,-26.406530148574173,-39.927291905600555,1.534854075630283,0.12275686174797329,-4.993414852505643,40.01954930765298,42388.166154158826,25776.12358070729,25776.12358070729,68164.28973486612,77411.73973938846,77411.73973938846,25776.12358070729,103187.86332009576,103187.86332009576,103187.86332009576,128006.54733657633,91551.20568778669,56527.80359165792,38914.89121792085,24818.684016480584,0.0,63733.57523440143,21095.881414008494,1536.0217040121304,0.0,0.8868814417116245,2.8159086172900025,0.0014959135982669303,354747.02947395743,1555376.3102404806,4.3844660589459945,1555376.3102404806,4.3844660589459945,0.85,0.09563942229880519,4.027634451161993,1.2671296425024048,1.0,0.0,4.027634451161928,1.2845531653734732,1.2848562171514635,3.1354361654552396,19321.148872427497,1970.2088758574537,4632.441516551485,4632.441516551485,5.5642631404218434,5.0531238556866676,-2.326232213375203,7.3793560690618705,3.475626317509888,3.475626317509888,0.9930360907171109,0.0,0.0,0.00023590771467749564,1.0000635136129248,0.00023589273227780596,198.83901115485605,0.0,2.9872337975860164e-06,8.46582058235877,0.013797458694536425,7.950697405910853e-05,0.0001564007406183871,0.0006299250111018668,0.09563942229844444,0.07178785440518376,0.023851567893260674,0.09563937648061831,0.07178785440545456,0.023851567893350634,0.3758087963413244,0.3758087963413244,0.12486278585082293,0.0,5.124415855861457,4.891551991203642,5.826692116477943,5.116171714253596,4.8875948453126625,5.805494100516455,24818.684016480584,21095.881414008494,0.85,1.0695193151203155,0.6650837646917224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508880839736409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17042282075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.56950457657,1536.0217040121304,0.3758087963413244,0.12486278585082293,6.112874298809886,3.475626317509888
1253.0,-29.899830364048427,5.052906654118561,35.00996365384309,24.14930717730897,5.0273439613535436,-26.407098627693156,-39.92783847553653,1.5346122249983658,0.12064347124942287,-4.993573943151099,40.01951269178429,42387.79663472853,25776.06418817276,25776.06418817276,68163.86082290129,77411.46844342077,77411.46844342077,25776.06418817276,103187.53263159354,103187.53263159354,103187.53263159354,128006.09722799278,91551.09884661283,56527.59808978988,38915.00084091439,24818.564596399247,0.0,63733.565437313635,21095.77990693936,1536.0185792538873,0.0,0.8868807650769005,2.81591778204475,0.0014959135982669303,354744.82983942475,1555374.7308236721,4.384488793050804,1555374.7308236721,4.384488793050804,0.85,0.09563956062973088,4.027634451161993,1.2671296337107196,1.0,0.0,4.027634451162199,1.2845543273123097,1.2848573601177162,3.1354333293081242,19321.12632445328,1970.2065766039657,4632.441516551485,4632.441516551485,5.564250319421445,5.052906654118561,-2.3263830890816433,7.3792897432002045,3.4756495483175973,3.4756495483175973,0.9930427280907421,0.0,0.0,0.00023589273227780596,1.0000633556881147,0.0002358777880782313,198.83951390598435,0.0,2.979085539022229e-06,8.442728417588997,0.013800437780075447,7.950205955713654e-05,0.00015639067272066944,0.0006298844612901683,0.09563956062945568,0.07178775562688847,0.023851805002567214,0.09563942022332579,0.07178775562709502,0.023851805002635854,0.3758081629824115,0.3758081629824115,0.12486398848994404,0.0,5.122438304250409,4.890642844537581,5.8214781837642136,5.114217414400514,4.886704389872705,5.800317576272846,24818.564596399247,21095.77990693936,0.85,1.0695127497604877,0.665078069050128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508917398684726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.147330655986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.560649458104,1536.0185792538873,0.3758081629824115,0.12486398848994404,6.112874298809886,3.4756495483175973
1254.0,-29.900437516837158,5.052690442335942,35.009948382665584,24.14908002773302,5.0271858647316146,-26.407660961375036,-39.928376593720145,1.5344093092696416,0.11828843050693649,-4.993709221493888,40.01948250303238,42387.40081413103,25775.945413914236,25775.945413914236,68163.34622804527,77411.18674160221,77411.18674160221,25775.945413914236,103187.13215551645,103187.13215551645,103187.13215551645,128005.6069924662,91550.99819501552,56527.38273491904,38915.128288996086,24818.474836949754,0.0,63733.60312594584,21095.70361140729,1536.0166104642876,0.0,0.8868801862906529,2.8159328967331714,0.0014959135982669303,354742.9594492841,1555373.42863993,4.384508239584369,1555373.42863993,4.384508239584369,0.85,0.0956396947916366,4.027634451161993,1.2671295359032229,1.0,0.0,4.027634451161191,1.2845553070961224,1.2848583209350146,3.135430937782586,19321.10508273962,1970.204410551985,4632.441516551485,4632.441516551485,5.564224679754307,5.052690442335942,-2.326516429258245,7.379206871594187,3.4756725656040297,3.4756725656040297,0.9930493044582942,0.0,0.0,0.0002358777880782313,1.0000631431813907,0.0002358628949446725,198.84001497057864,0.0,2.971497379137341e-06,8.421223572475224,0.013803409277454584,7.949722132373129e-05,0.0001563805667545,0.0006298437581526621,0.0956396947914285,0.07178765450087345,0.023852040290555054,0.0956397485746602,0.07178765450102964,0.023852040290606957,0.37580752884171087,0.37580752884171087,0.12486518541740062,0.0,5.120403225134055,4.889720058561295,5.816074272009018,5.1119976520008095,4.885772238900529,5.794199658830564,24818.474836949754,21095.70361140729,0.85,1.0695040431551577,0.6650714652107155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508953866726206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12582581087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.551804463681,1536.0166104642876,0.37580752884171087,0.12486518541740062,6.112874298809886,3.4756725656040297
1255.0,-29.901043208619633,5.052474309881206,35.00993308600878,24.148799443524354,5.026966841220668,-26.408228073063864,-39.92892665611578,1.5341517056650278,0.11640096437776037,-4.993887099693802,40.01945121853921,42387.06120460263,25775.93589456827,25775.93589456827,68162.9970991709,77410.9352753343,77410.9352753343,25775.93589456827,103186.87116990256,103186.87116990256,103186.87116990256,128005.26843876306,91550.9025228914,56527.19849946337,38915.22669269781,24818.397268860503,0.0,63733.62396155832,21095.637678531428,1536.0163279026842,0.0,0.8868793947982471,2.81593690551661,0.0014959135982669303,354740.50007529155,1555372.0791925534,4.384534832821274,1555372.0791925534,4.384534832821274,0.85,0.09563984654435115,4.027634451161993,1.2671295117260888,1.0,0.0,4.027634451162288,1.2845565425229792,1.2848595375212284,3.1354279222706487,19321.084891903913,1970.2023516597324,4632.441516551485,4632.441516551485,5.564222624823675,5.052474309881206,-2.3266811034268096,7.379155413308016,3.475695519473137,3.475695519473137,0.9930558627066105,0.0,0.0,0.0002358628949446725,1.0000629915464445,0.0002358480385120007,198.84051483166596,0.0,2.9613508997932197e-06,8.392468450013984,0.013806370628354377,7.949227598096061e-05,0.0001563706189637119,0.000629803692087771,0.09563984654399799,0.07178756928629618,0.02385227725770181,0.09563978178108073,0.07178756928656127,0.02385227725778987,0.3758068926420308,0.3758068926420308,0.12486636277417525,0.0,5.118449439844312,4.888829398572511,5.810900457942466,5.11028806407154,4.884929243690124,5.789864218586047,24818.397268860503,21095.637678531428,0.85,1.069498215577451,0.6650659192103823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508990212444086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09707068841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.542980157345,1536.0163279026842,0.3758068926420308,0.12486636277417525,6.112874298809886,3.475695519473137
1256.0,-29.901647112144154,5.052258879093693,35.0099176557867,24.148549942206614,5.026783439683387,-26.408790012451263,-39.9294646695256,1.5339263399905172,0.11424165356834237,-4.994035675785434,40.019416734862425,42386.679083197065,25775.851694501525,25775.851694501525,68162.53077769859,77410.66561161102,77410.66561161102,25775.851694501525,103186.51730611255,103186.51730611255,103186.51730611255,128004.80542349684,91550.80235389069,56526.98536091299,38915.352214419654,24818.288117384287,0.0,63733.64033180394,21095.544899776643,1536.0135595936285,0.0,0.8868787639142574,2.8159479010908623,0.0014959135982669303,354738.4458474455,1555370.5917503627,4.384556029822734,1555370.5917503627,4.384556029822734,0.85,0.09563997601853347,4.027634451161993,1.2671294183144344,1.0,0.0,4.0276344511624815,1.2845576271158896,1.2848606032850298,3.1354252749290086,19321.063752038404,1970.2001959933723,4632.441516551485,4632.441516551485,5.564204448648878,5.052258879093693,-2.3268244113305268,7.379083290424219,3.475718136919852,3.475718136919852,0.9930623248342434,0.0,0.0,0.0002358480385120007,1.0000628058739767,0.0002358332268000788,198.84101321915645,0.0,2.954060721022785e-06,8.371808083378573,0.0138093246890754,7.948743923987163e-05,0.00015636059927212907,0.000629763336432762,0.09563997601828932,0.07178746809439543,0.023852507923893883,0.0956399148293398,0.07178746809457869,0.023852507923954776,0.3758062561289532,0.3758062561289532,0.12486753483105624,0.0,5.1164730908934075,4.887932084159615,5.805656169642987,5.108277329353768,4.884060920052434,5.78439444246186,24818.288117384287,21095.544899776643,0.85,1.069490624148211,0.6650597527856187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509026470875583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07641032177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.534164881408,1536.0135595936285,0.3758062561289532,0.12486753483105624,6.112874298809886,3.475718136919852
1257.0,-29.90224902958455,5.052044209277413,35.009902248411194,24.14830917203801,5.0266111850148105,-26.409349049578836,-39.929998422134645,1.5337112050092934,0.1120123348568427,-4.9941809414965395,40.019386539880195,42386.28804524819,25775.760377953622,25775.760377953622,68162.0484232018,77410.38610147964,77410.38610147964,25775.760377953622,103186.14647943326,103186.14647943326,103186.14647943326,128004.35085678851,91550.69604859609,56526.766960491055,38915.47676456115,24818.20437735525,0.0,63733.6811419164,21095.47372075196,1536.0121754076226,0.0,0.886878134343155,2.8159602020815657,0.0014959135982669303,354736.4373982759,1555369.2893004993,4.384577182733072,1555369.2893004993,4.384577182733072,0.85,0.09564010794172315,4.027634451161993,1.267129336441867,1.0,0.0,4.027634451160679,1.2845586637744009,1.2848616211605441,3.135422744592801,19321.04131715721,1970.1979082721634,4632.441516551485,4632.441516551485,5.5641847362472046,5.052044209277413,-2.3269652372908713,7.3790094465682845,3.4757406058154205,3.4757406058154205,0.9930687445186915,0.0,0.0,0.0002358332268000788,1.0000625996240942,0.00023581846465283704,198.84150996976817,0.0,2.94517580606299e-06,8.346628234382514,0.013812269864881464,7.94826410722264e-05,0.00015635058572785237,0.0006297230055368548,0.09564010794148006,0.07178737039655274,0.023852737544927328,0.09564017853692897,0.07178737039673519,0.023852737544987953,0.37580561836768245,0.37580561836768245,0.12486869492337617,0.0,5.114473918303986,4.887025854796093,5.800347229864087,5.106193276353395,4.883125316502571,5.778833313025075,24818.20437735525,21095.47372075196,0.85,1.069482371046868,0.6650531914336822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509062622429088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.051230472774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.525365240514,1536.0121754076226,0.37580561836768245,0.12486869492337617,6.112874298809886,3.4757406058154205
1258.0,-29.90284922703464,5.051830229945334,35.00988688614626,24.148074094578647,5.0264358868381045,-26.409906842783776,-39.930535771977134,1.5334935025872876,0.10996662673727542,-4.994329009029216,40.0193570390665,42385.91931135485,25775.677519849458,25775.677519849458,68161.59683120431,77410.14204465302,77410.14204465302,25775.677519849458,103185.81956450248,103185.81956450248,103185.81956450248,128003.94606933331,91550.62327063002,56526.56901293448,38915.61584188393,24818.126504830823,0.0,63733.74234671476,21095.4075291062,1536.0111988175495,0.0,0.8868774880058146,2.8159697672117656,0.0014959135982669303,354734.39022019994,1555368.0167941456,4.384598898992165,1555368.0167941456,4.384598898992165,0.85,0.09564023885375286,4.027634451161993,1.2671292545692996,1.0,0.0,4.02763445116259,1.2845597123388646,1.2848626510084602,3.135420185200009,19321.025957950234,1970.1963420689262,4632.441516551485,4632.441516551485,5.564166849760376,5.051830229945334,-2.3271080700714784,7.378938300016812,3.475762945219332,3.475762945219332,0.9930751272055235,0.0,0.0,0.00023581846465283704,1.0000624210461209,0.00023580374553636144,198.84200530308303,0.0,2.935327647945838e-06,8.318718554278506,0.01381520519252941,7.947781083773342e-05,0.0001563406538151036,0.000629683003422902,0.09564023885350566,0.07178727427380899,0.02385296457969667,0.09564037289480876,0.07178727427399453,0.023852964579758322,0.3758049784688072,0.3758049784688072,0.12486983802566529,0.0,5.112496093231641,4.886152029454649,5.7950264536642635,5.104295635766505,4.882375790908611,5.773459829856904,24818.126504830823,21095.4075291062,0.85,1.0694742583983505,0.6650467672331765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509098655260495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02332079267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.516585257386,1536.0111988175495,0.3758049784688072,0.12486983802566529,6.112874298809886,3.475762945219332
1259.0,-29.90344764895858,5.051615984935486,35.009871334450985,24.147766513656848,5.026187340430161,-26.41047036296264,-39.93107773186637,1.533210054434092,0.1083169891969078,-4.994522287837013,40.01932079698365,42385.57736549551,25775.709401181684,25775.709401181684,68161.28676667719,77409.90083868493,77409.90083868493,25775.709401181684,103185.61023986661,103185.61023986661,103185.61023986661,128003.63787053275,91550.52297226358,56526.36746664879,38915.72833957199,24818.027630666133,0.0,63733.755970238126,21095.323486066212,1536.010061532001,0.0,0.8868766361062073,2.815968859238919,0.0014959135982669303,354731.7179660929,1555366.4535067943,4.3846275219614395,1555366.4535067943,4.3846275219614395,0.85,0.0956403805035226,4.027634451161993,1.267129243030213,1.0,0.0,4.0276344511609885,1.2845610682771935,1.2848639883579729,3.135416875558676,19321.00479078313,1970.194183618578,4632.441516551485,4632.441516551485,5.56417373194812,5.051615984935486,-2.327284333645678,7.378900318581164,3.475785135136284,3.475785135136284,0.9930814671817955,0.0,0.0,0.00023580374553636144,1.0000622366895555,0.00023578907080516113,198.84249917324917,0.0,2.926778636297791e-06,8.29449065526794,0.013818131971165708,7.947293943842682e-05,0.00015633080609793462,0.0006296433404179669,0.09564038050312025,0.0717871887531642,0.02385319174995605,0.09564017937500116,0.0717871887534662,0.023853191750056405,0.3758043382215395,0.3758043382215395,0.12487096327856037,0.0,5.110639752881639,4.885312587072178,5.79009054203334,5.102839277033922,4.881588089164893,5.769976298376719,24818.027630666133,21095.323486066212,0.85,1.0694691647940315,0.6650412598511908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509134585297514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.99909289366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.507819667482,1536.010061532001,0.3758043382215395,0.12487096327856037,6.112874298809886,3.475785135136284
1260.0,-29.904044346667792,5.051402781256097,35.0098555977524,24.147529480420076,5.026023923048677,-26.41102381742257,-39.931610646285094,1.5330033938034575,0.10596396754795023,-4.994654054064525,40.019284305001406,42385.205333095655,25775.58444152672,25775.58444152672,68160.78977462238,77409.6008090556,77409.6008090556,25775.58444152672,103185.18525058232,103185.18525058232,103185.18525058232,128003.08671183467,91550.3976203041,56526.16961837956,38915.80889102726,24817.90146125235,0.0,63733.71035227961,21095.216242064496,1536.0059390846675,0.0,0.8868760979755985,2.815984360173296,0.0014959135982669303,354729.89618802845,1555364.8794413342,4.38464560262746,1555364.8794413342,4.38464560262746,0.85,0.09564048917205357,4.027634451161993,1.2671291589597242,1.0,0.0,4.027634451162729,1.2845620650277778,1.2848649664920224,3.13541444264501,19320.978336255823,1970.191486007538,4632.441516551485,4632.441516551485,5.56414675704633,5.051402781256097,-2.3274155844963644,7.378818365752461,3.4758068882748887,3.4758068882748887,0.9930876823642539,0.0,0.0,0.00023578907080516113,1.0000620576669754,0.00023577443919353235,198.8429916225943,0.0,2.917960226564226e-06,8.269499282083016,0.013821049931392273,7.946814961336821e-05,0.00015632092119179293,0.0006296035276294441,0.09564048917186245,0.07178707774374604,0.023853411428116405,0.09564039112232262,0.07178707774388951,0.023853411428164065,0.3758036991989071,0.3758036991989071,0.12487209405320661,0.0,5.108687001557428,4.884420158406499,5.7849271228776615,5.10061802161249,4.880600446155881,5.764021238505961,24817.90146125235,21095.216242064496,0.85,1.0694621323295423,0.6650358985663485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509170409214083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.97410152048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.499069640706,1536.0059390846675,0.3758036991989071,0.12487209405320661,6.112874298809886,3.4758068882748887
1261.0,-29.90463974678177,5.051189969280478,35.00983987391808,24.14727145750078,5.025827112900221,-26.411579443602527,-39.93214384010059,1.5327668097208955,0.1040309070370995,-4.9948158769944335,40.01925320631424,42384.84017389618,25775.537437074283,25775.537437074283,68160.37761097046,77409.35089228066,77409.35089228066,25775.537437074283,103184.88832935494,103184.88832935494,103184.88832935494,128002.71012463579,91550.30833748852,56525.964719410535,38915.93735341998,24817.821795280848,0.0,63733.759148700825,21095.14852598872,1536.0051854834192,0.0,0.8868753874459758,2.815990842936682,0.0014959135982669303,354727.6588610145,1555363.5380142154,4.384669475755825,1555363.5380142154,4.384669475755825,0.85,0.09564061998332071,4.027634451161993,1.2671291117044166,1.0,0.0,4.027634451161179,1.2845632016288528,1.2848660845649011,3.1354116683825826,19320.95949383252,1970.189564615085,4632.441516551485,4632.441516551485,5.56413661024744,5.051189969280478,-2.327568852048734,7.378758821329212,3.4758285984731656,3.4758285984731656,0.9930938852780473,0.0,0.0,0.00023577443919353235,1.0000619230126964,0.00023575984023395223,198.84348300318752,0.0,2.909393428526369e-06,8.24522097644373,0.013823959324820799,7.946335754418429e-05,0.00015631108164934805,0.0006295638975493094,0.09564061998302521,0.07178698503842373,0.023853634944601482,0.09564048775201843,0.07178698503864553,0.023853634944675187,0.37580305738185354,0.37580305738185354,0.12487321215252284,0.0,5.106781977986657,4.883558032901192,5.779864259070564,5.098846784031537,4.879802500215817,5.759302787150148,24817.821795280848,21095.14852598872,0.85,1.0694548465585036,0.6650296599484383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509206130080423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94982321484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.490334208298,1536.0051854834192,0.37580305738185354,0.12487321215252284,6.112874298809886,3.4758285984731656
1262.0,-29.905233218323232,5.050978412053847,35.009824218301375,24.1470618051477,5.025689821543923,-26.412127381605384,-39.93266833769155,1.532583984826119,0.10161132360076408,-4.994936438188959,40.01922374562368,42384.44727568546,25775.386867195757,25775.386867195757,68159.83414288121,77409.05582488542,77409.05582488542,25775.386867195757,103184.44269208118,103184.44269208118,103184.44269208118,128002.17738414054,91550.1972215063,56525.75522187805,38916.04666625361,24817.73469205935,0.0,63733.78135831296,21095.074488250448,1536.003052435903,0.0,0.8868748808550189,2.8160085260605396,0.0014959135982669303,354725.99201656505,1555362.267242107,4.3846864967523285,1555362.267242107,4.3846864967523285,0.85,0.09564072904946842,4.027634451161993,1.2671289594983683,1.0,0.0,4.027634451161211,1.2845640867574324,1.284866951147907,3.1354095079279154,19320.936043694222,1970.187173366463,4632.441516551485,4632.441516551485,5.564104106895159,5.050978412053847,-2.3276917216091593,7.378670133663006,3.4758500714959473,3.4758500714959473,0.9931000204274135,0.0,0.0,0.00023575984023395223,1.000061722730858,0.00023574528939090413,198.84397279426918,0.0,2.902907971134849e-06,8.226841190196161,0.013826862232791934,7.945864389279619e-05,0.00015630119634115603,0.0006295240831414748,0.09564072904929957,0.07178687703699561,0.023853852012303965,0.09564090088262776,0.07178687703712235,0.02385385201234608,0.3758024145727023,0.3758024145727023,0.12487432276965343,0.0,5.104782425253973,4.88265865855368,5.774533989015538,5.096547761789736,4.878832431070748,5.752982352304741,24817.73469205935,21095.074488250448,0.85,1.0694459467214863,0.6650232635248645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509241773434527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93144342859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.481604881126,1536.003052435903,0.3758024145727023,0.12487432276965343,6.112874298809886,3.4758500714959473
1263.0,-29.905825102816955,5.050767019736549,35.00980861551058,24.14680028976875,5.02548135536458,-26.412681009072305,-39.93320121718568,1.5323372616199067,0.09992169074769208,-4.995107770869572,40.01919397304968,42384.09600486554,25775.36707807576,25775.36707807576,68159.4630829413,77408.83905931487,77408.83905931487,25775.36707807576,103184.20613739063,103184.20613739063,103184.20613739063,128001.87412256317,91550.13495109483,56525.557991409885,38916.196621872165,24817.667985172542,0.0,63733.86460704471,21095.01778739666,1536.003269630883,0.0,0.8868741171487775,2.8160107051844285,0.0014959135982669303,354723.6232307051,1555360.983017864,4.384712156614076,1555360.983017864,4.384712156614076,0.85,0.09564085999938463,4.027634451161993,1.267128983126022,1.0,0.0,4.027634451162842,1.2845652706113329,1.2848681165884464,3.135406618338059,19320.92290202251,1970.185833288892,4632.441516551485,4632.441516551485,5.564099835039826,5.050767019736549,-2.327851814894338,7.3786188346308865,3.475871568348048,3.475871568348048,0.9931061623851566,0.0,0.0,0.00023574528939090413,1.0000615579670225,0.0002357307782834284,198.84446127768018,0.0,2.8933474391898994e-06,8.199746642664175,0.013829755580231124,7.945385517809632e-05,0.00015629143421280782,0.000629484764857023,0.09564085999905626,0.07178678895625157,0.023854071042804695,0.09564090605829957,0.07178678895649804,0.023854071042886584,0.3758017681353595,0.3758017681353595,0.12487540780314729,0.0,5.102898423145575,4.881830858065257,5.76945237522915,5.095029461617287,4.878194584677658,5.748797677447044,24817.667985172542,21095.01778739666,0.85,1.0694387277969557,0.6650168833505931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509277301501873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90434888106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47289434302,1536.003269630883,0.3758017681353595,0.12487540780314729,6.112874298809886,3.475871568348048
1264.0,-29.90641484601323,5.050556303335682,35.00979288846254,24.146550509054236,5.0252982769657635,-26.413230169912545,-39.93372966125605,1.5321136008652825,0.09785915976829074,-4.995254984279981,40.01915914821609,42383.73554712585,25775.285968103966,25775.285968103966,68159.02151522982,77408.56691900699,77408.56691900699,25775.285968103966,103183.85288711096,103183.85288711096,103183.85288711096,128001.41347365091,91550.0267206066,56525.36083323997,38916.29543040737,24817.56058653996,0.0,63733.856016947335,21094.926498558965,1536.0005935071238,0.0,0.8868734944026802,2.8160205930987137,0.0014959135982669303,354721.5879193747,1555359.4808680872,4.3847330803604985,1555359.4808680872,4.3847330803604985,0.85,0.0956409681147006,4.027634451161993,1.267128862240352,1.0,0.0,4.02763445116211,1.2845663465324613,1.2848691741217806,3.135403992198712,19320.900060844615,1970.1835041369495,4632.441516551485,4632.441516551485,5.56408232592039,5.050556303335682,-2.327994321791735,7.378550625127417,3.4758927623524194,3.4758927623524194,0.9931122178149769,0.0,0.0,0.0002357307782834284,1.0000613355548338,0.00023571632049212765,198.84494799597738,0.0,2.885453348555292e-06,8.177374789805697,0.01383264103357968,7.944910658575478e-05,0.00015628167169767361,0.0006294454450147385,0.09564096811446084,0.07178668505735236,0.023854283057108478,0.09564100809444427,0.07178668505753233,0.023854283057168277,0.37580112253802794,0.37580112253802794,0.12487648390136535,0.0,5.1009989565738465,4.880986018346732,5.764360227266081,5.093114144048286,4.877327358032403,5.743709779543565,24817.56058653996,21094.926498558965,0.85,1.069431943629863,0.6650113173107819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509312734726296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8819770282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.464195816385,1536.0005935071238,0.37580112253802794,0.12487648390136535,6.112874298809886,3.4758927623524194
1265.0,-29.907003607952934,5.050345951218172,35.00977706927802,24.146287945937388,5.025096292198848,-26.41378033820374,-39.93425821010021,1.5318730224497203,0.09601450293325797,-4.995416632247092,40.01912501046251,42383.379869289645,25775.24225410129,25775.24225410129,68158.62212339093,77408.31953821391,77408.31953821391,25775.24225410129,103183.5617923152,103183.5617923152,103183.5617923152,128001.02607253125,91549.93520013652,56525.16073106239,38916.41607674903,24817.464280216052,0.0,63733.880356965085,21094.844638183644,1535.998892210497,0.0,0.8868727957465135,2.816025937495908,0.0014959135982669303,354719.35305242834,1555358.0083561894,4.384756554645339,1555358.0083561894,4.384756554645339,0.85,0.09564108295796328,4.027634451161993,1.2671288331178951,1.0,0.0,4.027634451161954,1.2845675014617939,1.284870310750404,3.1354011732187548,19320.880746182243,1970.1815345895127,4632.441516551485,4632.441516551485,5.564072889427232,5.050345951218172,-2.3281474853690143,7.378493436587187,3.4759138079377188,3.4759138079377188,0.9931182308393482,0.0,0.0,0.00023571632049212765,1.0000612337926984,0.00023570188757160549,198.84543390653207,0.0,2.8748587593339014e-06,8.147349723952276,0.013835515892339015,7.944435731436087e-05,0.00015627196317776677,0.0006294063426454918,0.09564108295767698,0.07178658776687089,0.02385449519080609,0.095641008329992,0.07178658776708577,0.023854495190877508,0.3758004760271252,0.3758004760271252,0.12487754882454687,0.0,5.099148259134097,4.8801629754517535,5.759398502086867,5.091431135180358,4.8765641147039105,5.739241967244141,24817.464280216052,21094.844638183644,0.85,1.0694252686584191,0.6650054826711618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934803992604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.851951962344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.455520457594,1535.998892210497,0.3758004760271252,0.12487754882454687,6.112874298809886,3.4759138079377188
1266.0,-29.907590396439645,5.050136330117847,35.009761164649575,24.146042495872848,5.024918549536479,-26.41432630573343,-39.934782358445204,1.5316544588302852,0.09392837370609186,-4.995560760959314,40.019090883368634,42383.01446355497,25775.154532038916,25775.154532038916,68158.1689955939,77408.04345800335,77408.04345800335,25775.154532038916,103183.19799004226,103183.19799004226,103183.19799004226,128000.55903705738,91549.82399770377,56524.95964011325,38916.515952878355,24817.361047015114,0.0,63733.87699989347,21094.756889962846,1535.9963897736422,0.0,0.8868721861583727,2.816036495866918,0.0014959135982669303,354717.36040758126,1555356.5363051435,4.384777036336734,1555356.5363051435,4.384777036336734,0.85,0.09564118733117835,4.027634451161993,1.2671287182765085,1.0,0.0,4.027634451161382,1.2845685533880133,1.2848713443835516,3.1353986056557437,19320.857277799256,1970.1791414804502,4632.441516551485,4632.441516551485,5.564053952963154,5.050136330117847,-2.328287833042216,7.378424163160063,3.4759346122211627,3.4759346122211627,0.9931241749203322,0.0,0.0,0.00023570188757160549,1.0000610288325045,0.00023568750383841036,198.84591819045994,0.0,2.869920343767656e-06,8.133354254237537,0.013838385812682782,7.943964784280518e-05,0.0001562622397288003,0.0006293671801474504,0.09564118733094387,0.07178648325314199,0.023854704077801884,0.09564114536844157,0.07178648325331799,0.023854704077860365,0.3757998295444796,0.3757998295444796,0.12487860932524937,0.0,5.09727261801919,4.879320861613564,5.754394235869427,5.089489134665428,4.875678963114183,5.734101245145723,24817.361047015114,21094.756889962846,0.85,1.069418215303422,0.6649997843945036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509383286546071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83795649263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.446845098533,1535.9963897736422,0.3757998295444796,0.12487860932524937,6.112874298809886,3.4759346122211627
1267.0,-29.90817515773847,5.049927036797426,35.00974518040261,24.1457748686895,5.024714845494794,-26.414873044970605,-39.93530661156399,1.5314127327269014,0.0920559526505258,-4.995723617255203,40.01905675506348,42382.658228892804,25775.11519845056,25775.11519845056,68157.77342734336,77407.7825769471,77407.7825769471,25775.11519845056,103182.89777539765,103182.89777539765,103182.89777539765,128000.16420952298,91549.71666493632,56524.756375766025,38916.62254352255,24817.266434125322,0.0,63733.888977647875,21094.676469006525,1535.9948175226,0.0,0.8868714813142275,2.8160420642779282,0.0014959135982669303,354715.1088559634,1555355.064202905,4.384800718580264,1555355.064202905,4.384800718580264,0.8500000000000001,0.09564129989253534,4.027634451161993,1.267128707286902,1.0,0.0,4.02763445116371,1.2845697135355643,1.2848724863266956,3.135395773948772,19320.834626078144,1970.1768316477232,4632.441516551485,4632.441516551485,5.564045462065165,5.049927036797426,-2.328441981503685,7.378369018301111,3.4759552864412617,3.4759552864412617,0.9931300818403604,0.0,0.0,0.00023568750383841036,1.0000608182804813,0.00023567317060141878,198.8464008033917,0.0,2.860146634191321e-06,8.105655561298203,0.013841245959316973,7.94349376880265e-05,0.00015625256615038385,0.0006293282185097543,0.09564129989224564,0.07178638615646775,0.02385491373577789,0.0956411605786486,0.0717863861566852,0.023854913735850136,0.3757991813787739,0.3757991813787739,0.1248796603993289,0.0,5.095437306015299,4.878486848286457,5.749527809686072,5.087779569905706,4.874841820025779,5.729750151965561,24817.266434125322,21094.676469006525,0.85,1.0694118077628525,0.6649940700112751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509418415186683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81025779969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.438189648918,1535.9948175226,0.3757991813787739,0.1248796603993289,6.112874298809886,3.4759552864412617
1268.0,-29.908758467678663,5.049719101241621,35.00972924365346,24.145579675119393,5.024584598021063,-26.415411131540395,-39.935822028759844,1.5312372618827435,0.0897928776417416,-4.995837321907218,40.01902617004632,42382.271574399056,25774.952266696542,25774.952266696542,68157.2238410956,77407.51765103766,77407.51765103766,25774.952266696542,103182.46991773421,103182.46991773421,103182.46991773421,127999.6425426214,91549.63444168482,56524.552007591556,38916.75826010362,24817.172624887182,0.0,63733.9308849908,21094.596731154103,1535.9921615488204,0.0,0.8868710136515296,2.8160584964285578,0.0014959135982669303,354713.53685158276,1555353.7449389827,4.384816431716179,1555353.7449389827,4.384816431716179,0.8499999999999999,0.09564139025170024,4.027634451161993,1.2671285715652632,1.0,0.0,4.027634451161748,1.2845705637323777,1.2848733183108874,3.135393698777839,19320.817273519307,1970.175062179165,4632.441516551485,4632.441516551485,5.564010290168566,5.049719101241621,-2.328559923628919,7.37827902487054,3.475975710173131,3.475975710173131,0.9931359171923232,0.0,0.0,0.00023567317060141878,1.000060667617026,0.000235658873739118,198.84688222055004,0.0,2.850112587637686e-06,8.077219073365201,0.013844096071904611,7.943030717133248e-05,0.00015624286343008628,0.0006292891394992138,0.09564139025154701,0.07178627268847167,0.023855117563075345,0.09564150285049136,0.07178627268858667,0.02385511756311356,0.3757985317966419,0.3757985317966419,0.12488070895822799,0.0,5.093520458420869,4.877645047730255,5.744357220139648,5.085630199548973,4.8740621341514725,5.723457507759861,24817.172624887182,21094.596731154103,0.85,1.06940248145194,0.6649875660561207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509453422629326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78182131176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.429555251016,1535.9921615488204,0.3757985317966419,0.12488070895822799,6.112874298809886,3.475975710173131
1269.0,-29.909340263942216,5.049511102308046,35.009713322274784,24.145294166542612,5.02436067822226,-26.415957223583312,-39.93634987911207,1.5309776378634634,0.08811121419847723,-4.996017464397387,40.01899474424183,42381.94334114299,25774.959872028983,25774.959872028983,68156.90321317197,77407.26624445972,77407.26624445972,25774.959872028983,103182.2261164887,103182.2261164887,103182.2261164887,127999.32890978655,91549.52720233619,56524.36750781479,38916.844105023774,24817.102793297843,0.0,63733.94689832162,21094.537374303167,1535.9924148938758,0.0,0.8868702110928909,2.816059544477945,0.0014959135982669303,354711.0463333329,1555352.389409149,4.384843397145113,1555352.389409149,4.384843397145113,0.85,0.09564151092084103,4.027634451161993,1.2671285798074678,1.0,0.0,4.027634451162953,1.2845718074054127,1.2848745439107356,3.1353906632102087,19320.79464151349,1970.1727543568386,4632.441516551485,4632.441516551485,5.5640119319232255,5.049511102308046,-2.3287266184676687,7.378237720775715,3.4759961946751257,3.4759961946751257,0.9931417699071787,0.0,0.0,0.000235658873739118,1.0000605104697677,0.00023564461477277988,198.84736239048718,0.0,2.84288649404603e-06,8.05674032412645,0.013846938958398657,7.942556521359635e-05,0.00015623330852552165,0.0006292506558364117,0.09564151092048238,0.07178618526643954,0.023855325654042844,0.09564146767113041,0.07178618526670873,0.023855325654132294,0.37579788005293474,0.37579788005293474,0.12488173380812123,0.0,5.091711939590141,4.876831030531889,5.739538476208168,5.084128678595846,4.873233193127135,5.719918358110931,24817.102793297843,21094.537374303167,0.85,1.069397182037173,0.6649822489223414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509488343345271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.761342562524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.420930436623,1535.9924148938758,0.37579788005293474,0.12488173380812123,6.112874298809886,3.4759961946751257
1270.0,-29.909919907372824,5.049304179792819,35.00969729269855,24.14507131269204,5.024205679738867,-26.41649448499377,-39.93686515660954,1.530780257359701,0.08594574576289915,-4.996143774329685,40.01895975000644,42381.57195046598,25774.830701827286,25774.830701827286,68156.40265229327,77406.98943539381,77406.98943539381,25774.830701827286,103181.8201372211,103181.8201372211,103181.8201372211,127998.80853727095,91549.42159521765,56524.16670611972,38916.94987677547,24816.988400049842,0.0,63733.93827682531,21094.440140042367,1535.9888715859731,0.0,0.8868696952659365,2.816073225326569,0.0014959135982669303,354709.3000728195,1555350.8799586282,4.384860728600363,1555350.8799586282,4.384860728600363,0.85,0.09564159597193649,4.027634451161993,1.2671284809010106,1.0,0.0,4.0276344511621485,1.2845727599143273,1.2848754783264957,3.135388338322393,19320.772353976758,1970.1704816605832,4632.441516551485,4632.441516551485,5.563984048095393,5.049304179792819,-2.3288538609689478,7.378158040761766,3.4760163134988997,3.4760163134988997,0.9931475181425428,0.0,0.0,0.00023564461477277988,1.0000602868415087,0.00023563040935963616,198.8478407856732,0.0,2.835357846750562e-06,8.035404137691092,0.013849774316245407,7.942093645687173e-05,0.00015622367831590815,0.0006292118688724004,0.09564159597175587,0.07178607123498357,0.023855524736772302,0.09564165605247657,0.07178607123511913,0.023855524736817357,0.3757972277042908,0.3757972277042908,0.12488275758905075,0.0,5.089836789789786,4.875990693499261,5.73453146731822,5.082089520092609,4.872389721478669,5.714261818989485,24816.988400049842,21094.440140042367,0.85,1.0693894727838595,0.6649765116723785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509523173602545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74000637609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.412316502554,1535.9888715859731,0.3757972277042908,0.12488275758905075,6.112874298809886,3.4760163134988997
1271.0,-29.910498498496743,5.049097820409919,35.009681315542736,24.144831450562947,5.024024983997871,-26.41703336919854,-39.937380608729995,1.530559854699632,0.08409937171956017,-4.99629356046285,40.018929217713655,42381.206020218815,25774.763125947982,25774.763125947982,68155.9691461668,77406.74794756179,77406.74794756179,25774.763125947982,103181.51107350977,103181.51107350977,103181.51107350977,127998.42298797648,91549.34048111465,56523.96084542142,38917.08848410359,24816.911914466702,0.0,63734.00039857029,21094.375127296695,1535.9880506865793,0.0,0.8868690438744785,2.8160799785807686,0.0014959135982669303,354707.2292577976,1555349.5629716127,4.384882614955672,1555349.5629716127,4.384882614955672,0.8499999999999999,0.09564169756084097,4.027634451161993,1.2671283962810413,1.0,0.0,4.027634451160135,1.2845738199796795,1.2848765203928079,3.1353857509144207,19320.755235494835,1970.1687360612275,4632.441516551485,4632.441516551485,5.563969460565454,5.049097820409919,-2.328998219382765,7.378096039792684,3.47603641037732,3.47603641037732,0.9931532601078057,0.0,0.0,0.00023563040935963616,1.000060177676567,0.00023561623052232187,198.848318314385,0.0,2.8247157310970075e-06,8.00524438192892,0.013852599031976503,7.941630638100862e-05,0.00015621410297862753,0.0006291733029140876,0.09564169756059168,0.07178597171188432,0.023855725848707356,0.09564176404914346,0.07178597171207143,0.02385572584876953,0.3757965727322827,0.3757965727322827,0.12488376588090584,0.0,5.088006267806179,4.875183967481519,5.729602549139145,5.080392932182406,4.871672897171152,5.709600146658602,24816.911914466702,21094.375127296695,0.85,1.0693816286431583,0.6649701219942492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509557875135417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.709846620324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.403726303695,1535.9880506865793,0.3757965727322827,0.12488376588090584,6.112874298809886,3.47603641037732
