time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-29.911075047756885,5.048891819037789,35.009665235517055,24.14456846835094,5.023824018025783,-26.417572442548398,-39.93789990255607,1.5303214128175302,0.08231059434075405,-4.996452845613343,40.01889426710193,42380.86469383385,25774.720164655686,25774.720164655686,68155.58485848954,77406.49495608217,77406.49495608217,25774.720164655686,103181.21512073785,103181.21512073785,103181.21512073785,127998.02810697386,91549.23883225852,56523.77027998831,38917.187280300226,24816.812986236004,0.0,63734.000266536226,21094.291038300602,1535.9861617422723,0.0,0.8868683601529398,2.816084867542245,0.0014959135982669303,354705.02712789114,1555348.055404835,4.384905587605457,1555348.055404835,4.384905587605457,0.85,0.09564179516042567,4.027634451161993,1.2671283325413243,1.0,0.0,4.027634451162021,1.2845749643544109,1.2848776468224752,3.135382957728872,19320.733783317693,1970.1665485479439,4632.441516551485,4632.441516551485,5.563960186559052,5.048891819037789,-2.32914963788189,7.378041456919679,3.476056332263133,3.476056332263133,0.9931589520751808,0.0,0.0,0.00023561623052232187,1.0000599655851505,0.00023560210250438252,198.84879415989522,0.0,2.8194379556001315e-06,7.990287166170773,0.013855418469932103,7.941164204915535e-05,0.00015620458847316653,0.0006291349819641071,0.09564179516014262,0.07178587074084869,0.023855924419293933,0.09564173873807506,0.07178587074106113,0.02385592441936454,0.3757959171404268,0.3757959171404268,0.1248847631809986,0.0,5.086219550508133,4.874387219545895,5.72481976435671,5.078763439954116,4.870898040844622,5.705383606675525,24816.812986236004,21094.291038300602,0.85,1.0693756013032636,0.6649647678883587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509592513827816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.69488940456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.3951378646,1535.9861617422723,0.3757959171404268,0.1248847631809986,6.112874298809886,3.476056332263133
1273.0,-29.91165018519422,5.0486863768573675,35.00964901737944,24.14431421728807,5.023634533220921,-26.418109096734167,-39.93841497050596,1.5300934447606727,0.08041450010938433,-4.996602518140205,40.01885808426205,42380.512247508756,25774.653061650555,25774.653061650555,68155.16530915932,77406.2305920348,77406.2305920348,25774.653061650555,103180.88365368536,103180.88365368536,103180.88365368536,127997.58663183083,91549.12989017868,56523.572850749704,38917.285599365525,24816.70297814546,0.0,63733.98857751099,21094.19753142364,1535.9834173296167,0.0,0.8868677297830951,2.8160922872667435,0.0014959135982669303,354702.9579030506,1555346.4946880413,4.3849267676903825,1555346.4946880413,4.3849267676903825,0.8500000000000001,0.09564188481809077,4.027634451161993,1.2671282808901738,1.0,0.0,4.027634451163014,1.2845760596440428,1.28487872422073,3.135380284354711,19320.710791964088,1970.164204082341,4632.441516551485,4632.441516551485,5.563945701107935,5.0486863768573675,-2.3292940880302866,7.377980464887655,3.476076018216557,3.476076018216557,0.993164576633302,0.0,0.0,0.00023560210250438252,1.0000598190223084,0.0002355880098599651,198.8492688421797,0.0,2.8093393311094726e-06,7.961667664364246,0.013858227809263213,7.94070159245789e-05,0.00015619508657980363,0.0006290967118110474,0.09564188481784408,0.07178576424918594,0.02385612056865815,0.09564175186354512,0.0717857642493711,0.023856120568719677,0.37579526112021233,0.37579526112021233,0.1248857572671621,0.0,5.084437223139446,4.873583925177229,5.720074521810432,5.077017018249592,4.870086802079243,5.700807002865417,24816.70297814546,21094.19753142364,0.85,1.0693692146109992,0.6649593598863988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509627030436367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.66626990276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.386571044473,1535.9834173296167,0.37579526112021233,0.1248857572671621,6.112874298809886,3.476076018216557
1274.0,-29.91222346514768,5.048482246921054,35.00963287883736,24.144113540556305,5.023504564766077,-26.418638127074136,-39.93891760529948,1.5299192266925372,0.07813256809038194,-4.996715922884977,40.01882796637962,42380.1161021655,25774.495592357613,25774.495592357613,68154.6116945231,77405.94238517886,77405.94238517886,25774.495592357613,103180.43797753647,103180.43797753647,103180.43797753647,127997.05277224036,91549.0204501627,56523.354942452395,38917.40611967812,24816.6147947039,0.0,63734.02091438202,21094.122575498313,1535.981090055916,0.0,0.8868672619403446,2.816109004643221,0.0014959135982669303,354701.3900871279,1555345.1955790606,4.384942486966318,1555345.1955790606,4.384942486966318,0.85,0.09564196320776022,4.027634451161993,1.2671281248377637,1.0,0.0,4.027634451160563,1.2845769034934928,1.284879550164975,3.1353782246968414,19320.68769552505,1970.161848901006,4632.441516551485,4632.441516551485,5.563911708386735,5.048482246921054,-2.32941173015141,7.377893977072464,3.4760955295238594,3.4760955295238594,0.9931701512925313,0.0,0.0,0.0002355880098599651,1.0000596261033088,0.00023557396350248043,198.84974199340093,0.0,2.8023120384574568e-06,7.941752316988432,0.01386103012130167,7.940250170959697e-05,0.00015618550815036812,0.0006290581333986649,0.09564196320760915,0.07178564973878641,0.023856313468822735,0.09564212426109814,0.0717856497388998,0.023856313468860423,0.3757946038289954,0.3757946038289954,0.12488674787122132,0.0,5.082563837961004,4.8727476623006964,5.715062918346746,5.0748484909753415,4.869187480626124,5.694799747754246,24816.6147947039,21094.122575498313,0.85,1.069359985714373,0.6649528069019436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509661462678685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.646354555385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.378013289554,1535.981090055916,0.3757946038289954,0.12488674787122132,6.112874298809886,3.4760955295238594
1275.0,-29.912794786933876,5.048278364525498,35.009616810952004,24.143860721401893,5.023305468408528,-26.419172308203475,-39.93943609585983,1.5296829896782442,0.07652869235812432,-4.996878794389365,40.01879774731305,42379.794238243485,25774.465887466744,25774.465887466744,68154.26012571022,77405.722850685,77405.722850685,25774.465887466744,103180.18873815174,103180.18873815174,103180.18873815174,127996.73632547414,91548.9509045297,56523.18250944906,38917.520438978485,24816.54758732239,0.0,63734.068026300876,21094.065449224032,1535.9811145543367,0.0,0.8868665428409573,2.816111048918997,0.0014959135982669303,354699.1384048055,1555343.892106414,4.384966648358067,1555343.892106414,4.384966648358067,0.85,0.09564206377359065,4.027634451161993,1.2671281138481572,1.0,0.0,4.027634451161001,1.2845780372886781,1.2848806661827012,3.1353754573470716,19320.67301847608,1970.160352258527,4632.441516551485,4632.441516551485,5.563905296024968,5.048278364525498,-2.329565584324391,7.377843948849889,3.476115094287834,3.476115094287834,0.9931757412250954,0.0,0.0,0.00023557396350248043,1.0000594227092987,0.00023555996589110485,198.8502135304409,0.0,2.7931145617732515e-06,7.915686668065395,0.013863823235863442,7.939784534092532e-05,0.0001561761181615551,0.0006290203139562255,0.0956420637732942,0.07178555487333546,0.02385650889995875,0.09564211766564555,0.07178555487355796,0.02385650890003269,0.37579394298535745,0.37579394298535745,0.12488771636687311,0.0,5.080795732266495,4.871973818253593,5.710286245600571,5.073407486747499,4.868569457972853,5.690867708100598,24816.54758732239,21094.065449224032,0.85,1.0693536790651004,0.6649472652640781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695783872671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.62028890646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.36947357498,1535.9811145543367,0.37579394298535745,0.12488771636687311,6.112874298809886,3.476115094287834
1276.0,-29.91336458061608,5.0480748057114,35.00960054729109,24.143598472606413,5.023099332660622,-26.419705817429925,-39.93995070978997,1.5294405694745046,0.07490225746175838,-4.997038185979492,40.018759909171436,42379.46282194817,25774.427057691617,25774.427057691617,68153.88987963978,77405.4936561495,77405.4936561495,25774.427057691617,103179.92071384111,103179.92071384111,103179.92071384111,127996.35351018223,91548.86823396607,56522.997179866994,38917.63450455453,24816.43279634112,0.0,63734.06730089565,21093.96787688995,1535.9783296930145,0.0,0.8868658690145936,2.8161137956570252,0.0014959135982669303,354696.934842812,1555342.259992883,4.384989288622274,1555342.259992883,4.384989288622274,0.85,0.0956421491289621,4.027634451161993,1.2671281143976376,1.0,0.0,4.027634451161689,1.2845791999017746,1.2848818110877167,3.135372619664063,19320.655571515606,1970.1585731636806,4632.441516551485,4632.441516551485,5.563896913884581,5.0480748057114,-2.329717067119135,7.377791872830535,3.4761343935100424,3.4761343935100424,0.9931812552885836,0.0,0.0,0.00023555996589110485,1.00005926404462,0.00023554600648206662,198.85068380823188,0.0,2.7834280109494596e-06,7.8882349830307685,0.013866606663874391,7.93932240364248e-05,0.00015616674185468004,0.0006289825496196309,0.09564214912868743,0.07178544958132425,0.023856699547363178,0.09564196487719165,0.0717854495815304,0.0238566995474317,0.37579328252901645,0.37579328252901645,0.1248886780871935,0.0,5.079086502312748,4.8712282711287,5.705660931484374,5.071940443441235,4.867943701472029,5.686854471227434,24816.43279634112,21093.96787688995,0.85,1.0693478820028488,0.6649420728457512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509729987989053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.592837221426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.36095397969,1535.9783296930145,0.37579328252901645,0.1248886780871935,6.112874298809886,3.4761343935100424
1277.0,-29.913932948818577,5.047872484283727,35.00958427053169,24.143383232317888,5.022961218702515,-26.420231240931503,-39.94044897900892,1.5292595108155174,0.07258323592918714,-4.997153968445137,40.018727000341485,42379.06986503444,25774.27857132088,25774.27857132088,68153.34843635533,77405.17945796398,77405.17945796398,25774.27857132088,103179.45802928487,103179.45802928487,103179.45802928487,127995.78793672685,91548.72752340582,56522.77730216646,38917.72246804373,24816.329907441977,0.0,63734.052375485706,21093.88042132568,1535.975217448134,0.0,0.8868653991710853,2.8161307236677344,0.0014959135982669303,354695.33417638397,1555340.8405017417,4.385005075167685,1555340.8405017417,4.385005075167685,0.85,0.09564221868139154,4.027634451161993,1.2671279336186125,1.0,0.0,4.027634451161432,1.2845800754712242,1.284882668930514,3.1353704825948903,19320.625875678594,1970.1555450310345,4632.441516551485,4632.441516551485,5.563864860296811,5.047872484283727,-2.3298364386850805,7.377708922968807,3.4761534505419993,3.4761534505419993,0.993186700154857,0.0,0.0,0.00023554600648206662,1.0000591160520687,0.0002355320827551986,198.85115291145937,0.0,2.7758380328113136e-06,7.866724984987263,0.013869382501907203,7.938874974664214e-05,0.00015615725673542448,0.0006289443470265438,0.09564221868123551,0.07178533241736323,0.02385688626387228,0.09564229532982912,0.07178533241748034,0.02385688626391121,0.3757926235832969,0.3757926235832969,0.12488964038522384,0.0,5.07726186224744,4.870409434355395,5.700793120979256,5.0697372043743485,4.866914450674244,5.681100539500164,24816.329907441977,21093.88042132568,0.85,1.0693396370724018,0.6649360629912634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509764100773623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.571327223384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.35244595336,1535.975217448134,0.3757926235832969,0.12488964038522384,6.112874298809886,3.4761534505419993
1278.0,-29.91449950901052,5.0476706494141705,35.0095680806896,24.143148608878278,5.022779423193424,-26.420759405737506,-39.94095901781691,1.5290393199204957,0.07093458135125275,-4.997304328266745,40.0186969784692,42378.733406923646,25774.220184346766,25774.220184346766,68152.95359127042,77404.96360242163,77404.96360242163,25774.220184346766,103179.1837867684,103179.1837867684,103179.1837867684,127995.44359650405,91548.66673942834,56522.59540002036,38917.85704378665,24816.25980973566,0.0,63734.11685352231,21093.82083827531,1535.9747953828546,0.0,0.886864742990583,2.8161348167513562,0.0014959135982669303,354693.2554942837,1555339.5455376345,4.385027122577189,1555339.5455376345,4.385027122577189,0.85,0.0956423078235998,4.027634451161993,1.2671278918581086,1.0,0.0,4.027634451160255,1.2845811339763888,1.2848837097979302,3.135367899024448,19320.613047706865,1970.1542369419594,4632.441516551485,4632.441516551485,5.563852256365624,5.0476706494141705,-2.329981042601329,7.377651692015499,3.4761725415875033,3.4761725415875033,0.9931921547392867,0.0,0.0,0.0002355320827551986,1.0000589282689192,0.0002355182040751335,198.85162052438446,0.0,2.7687491405289795e-06,7.846635064259128,0.013872151251047732,7.938417001134636e-05,0.00015614791274385224,0.0006289067128441761,0.09564230782334451,0.07178523226361931,0.023857075559725206,0.09564233729452988,0.07178523226381092,0.023857075559788877,0.3757919609028045,0.3757919609028045,0.12489058535043178,0.0,5.0755156308881055,4.869652964274394,5.69605234633525,5.068238909618003,4.86634184443767,5.6768014745934465,24816.25980973566,21093.82083827531,0.85,1.0693323600592717,0.6649301112043503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450979812836917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55123730265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.343947491016,1535.9747953828546,0.3757919609028045,0.12489058535043178,6.112874298809886,3.4761725415875033
1279.0,-29.915064712699618,5.047469313707528,35.00955179855486,24.14289404349404,5.022590697525568,-26.421287042220133,-39.94146514507008,1.5288130270459264,0.06910002691722639,-4.997453886379476,40.01866191056608,42378.38674675878,25774.160284797137,25774.160284797137,68152.5470315559,77404.69500419649,77404.69500419649,25774.160284797137,103178.85528899363,103178.85528899363,103178.85528899363,127995.01423381745,91548.54986122262,56522.40007094305,38917.944211421745,24816.15894482382,0.0,63734.10315624556,21093.735103100247,1535.972585656534,0.0,0.886864109148116,2.8161414439762025,0.0014959135982669303,354691.1879050654,1555338.032918951,4.38504841945846,1555338.032918951,4.38504841945846,0.8500000000000001,0.09564238677903013,4.027634451161993,1.267127855042927,1.0,0.0,4.027634451163885,1.2845822209271915,1.2848847791755242,3.1353652460291013,19320.58838149744,1970.1517216885932,4632.441516551485,4632.441516551485,5.5638393259164385,5.047469313707528,-2.3301251191646397,7.377594432872168,3.4761914422089935,3.4761914422089935,0.9931975549168552,0.0,0.0,0.0002355182040751335,1.00005878744651,0.00023550435937520387,198.85208701964493,0.0,2.759798021686822e-06,7.821267593460453,0.013874911049069419,7.937962564008081e-05,0.00015613857843505268,0.0006288691176604772,0.09564238677878159,0.07178512582435638,0.023857260954425218,0.09564235641854336,0.07178512582454291,0.02385726095448722,0.37579129847218185,0.37579129847218185,0.12489152091101706,0.0,5.073781325503603,4.868880990916011,5.691406474980624,5.06655391329673,4.865509382599328,5.672536736615882,24816.15894482382,21093.735103100247,0.85,1.0693262108745523,0.6649248149435354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509832047872677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52586983186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.335466303544,1535.972585656534,0.37579129847218185,0.12489152091101706,6.112874298809886,3.4761914422089935
1280.0,-29.915628158422347,5.0472689818670196,35.00953551024464,24.142675555218034,5.022439166096924,-26.42180937678153,-39.94196666227651,1.5286203844560515,0.06706600834939991,-4.9975791170271116,40.01862916642869,42378.028741633614,25774.039820861017,25774.039820861017,68152.06856249463,77404.42212508942,77404.42212508942,25774.039820861017,103178.46194595043,103178.46194595043,103178.46194595043,127994.52418907113,91548.44305000182,56522.20763228583,38918.03935301777,24816.062243120705,0.0,63734.10159613847,21093.652906652598,1535.9700567848254,0.0,0.8868635906405219,2.8161535292864794,0.0014959135982669303,354689.45664192055,1555336.6205345653,4.385065841144433,1555336.6205345653,4.385065841144433,0.85,0.09564245484214016,4.027634451161993,1.2671277264645324,1.0,0.0,4.02763445116311,1.284583150438102,1.2848856911197686,3.135362977311655,19320.56583984457,1970.1494230797032,4632.441516551485,4632.441516551485,5.563813321500477,5.0472689818670196,-2.3302512509752984,7.377520232842318,3.4762101570198465,3.4762101570198465,0.9932029020056704,0.0,0.0,0.00023550435937520387,1.0000586048639677,0.0002354905584830583,198.8525520658737,0.0,2.7530474751656166e-06,7.802136544619358,0.013877664096544584,7.937512289832092e-05,0.00015612923647688297,0.0006288314916679115,0.09564245484195913,0.07178501185679731,0.023857442985161827,0.09564255347539344,0.07178501185693319,0.023857442985206975,0.3757906347966095,0.3757906347966095,0.12489245154485398,0.0,5.07200285259961,4.868090445744997,5.686639274755635,5.064645125376501,4.864690707644058,5.667330997167539,24816.062243120705,21093.652906652598,0.85,1.0693187297806648,0.6649192140522966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509865886314293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50673878301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.326993406004,1535.9700567848254,0.3757906347966095,0.12489245154485398,6.112874298809886,3.4762101570198465
1281.0,-29.91618963143186,5.04706918852516,35.00951925648027,24.142435239069187,5.02225963408731,-26.42233273596472,-39.94246838903052,1.5284027386201895,0.06530670406692707,-4.99772562292329,40.01859759602768,42377.67983313539,25773.975201023117,25773.975201023117,68151.65503415851,77404.1740147065,77404.1740147065,25773.975201023117,103178.14921572962,103178.14921572962,103178.14921572962,127994.13147643428,91548.34887453736,56522.01209716693,38918.15197485603,24815.982260704666,0.0,63734.1342355607,21093.584921598966,1535.9689820090343,0.0,0.8868629596590761,2.8161595255435032,0.0014959135982669303,354687.4312654706,1555335.2587789986,4.3850870419337955,1555335.2587789986,4.3850870419337955,0.85,0.09564253322539241,4.027634451161993,1.267127643493004,1.0,0.0,4.0276344511621005,1.2845841967921499,1.2848867199909193,3.1353604234115284,19320.545964866902,1970.147396396007,4632.441516551485,4632.441516551485,5.563799372087912,5.04706918852516,-2.3303928991804637,7.377462087705624,3.476228839104139,3.476228839104139,0.9932082397440397,0.0,0.0,0.0002354905584830583,1.0000583999419965,0.00023547680665120835,198.85301548580807,0.0,2.7443426239303304e-06,7.777466996218556,0.013880408439168514,7.937061851146375e-05,0.00015611993997159457,0.0006287940487429366,0.09564253322515351,0.07178490757372152,0.023857625651431992,0.09564262214879214,0.07178490757390082,0.02385762565149159,0.3757899684837385,0.3757899684837385,0.12489336777942653,0.0,5.070265592693147,4.867320385278504,5.681976044438784,5.0630323269901965,4.863962224242471,5.663042775065662,24815.982260704666,21093.584921598966,0.85,1.0693116938290979,0.6649133990980082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509899619657358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48206923461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.318536886269,1535.9689820090343,0.3757899684837385,0.12489336777942653,6.112874298809886,3.476228839104139
1282.0,-29.91674947842963,5.046870118061327,35.00950296159412,24.142209207080327,5.022089258211136,-26.422853715678933,-39.942969696689374,1.5281934954606144,0.0635878493978339,-4.997863041439502,40.01856389074057,42377.33644475051,25773.888455660046,25773.888455660046,68151.22490041055,77403.94671452107,77403.94671452107,25773.888455660046,103177.83517018112,103177.83517018112,103177.83517018112,127993.72080831179,91548.27856076528,56521.82523093372,38918.28147759062,24815.885638130665,0.0,63734.167115721284,21093.502792411065,1535.9667473140028,0.0,0.8868623826274514,2.8161660516800344,0.0014959135982669303,354685.53152610594,1555333.8049383909,4.385106430043125,1555333.8049383909,4.385106430043125,0.85,0.0956426013525186,4.027634451161993,1.2671276017325002,1.0,0.0,4.0276344511625,1.284585203749837,1.2848877095194287,3.13535796567243,19320.531125708338,1970.1458832229496,4632.441516551485,4632.441516551485,5.563780646462824,5.046870118061327,-2.330527855859152,7.377397973920479,3.4762473497491233,3.4762473497491233,0.9932135284997495,0.0,0.0,0.00023547680665120835,1.0000582310796409,0.00023546309538094874,198.853477565585,0.0,2.7345932318194037e-06,7.74983721897619,0.013883143032400333,7.936611812315969e-05,0.00015611068852804864,0.000628756787310188,0.09564260135230546,0.07178479672932116,0.023857804622984306,0.09564264240899828,0.07178479672948113,0.02385780462303748,0.3757893007767373,0.3757893007767373,0.12489427562396185,0.0,5.068556025765247,4.8665838098120275,5.677323157778915,5.061450890837364,4.863376828969876,5.658448722676667,24815.885638130665,21093.502792411065,0.85,1.0693043933039759,0.6649076682496932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509933235043553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.45443945737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.310101105031,1535.9667473140028,0.3757893007767373,0.12489427562396185,6.112874298809886,3.4762473497491233
1283.0,-29.917307910589667,5.046671664209616,35.00948663701373,24.141963093448453,5.02191280816537,-26.423374029305595,-39.94346335586158,1.5279789268811053,0.06168215154769996,-4.998004986460467,40.01853043606469,42376.96734402679,25773.81446220528,25773.81446220528,68150.78180623206,77403.66265093809,77403.66265093809,25773.81446220528,103177.47711314337,103177.47711314337,103177.47711314337,127993.27010061726,91548.14845348806,56521.60968151807,38918.376413299986,24815.792987473887,0.0,63734.16940077387,21093.424039352805,1535.9648410030027,0.0,0.8868617816602,2.816174502672321,0.0014959135982669303,354683.56921855774,1555332.361908641,4.3851266224013825,1555332.361908641,4.3851266224013825,0.8500000000000001,0.09564267068972189,4.027634451161993,1.2671274687582628,1.0,0.0,4.027634451163007,1.2845862355307003,1.2848887239290387,3.1353554473499856,19320.5036676093,1970.143083276073,4632.441516551485,4632.441516551485,5.563764673578008,5.046671664209616,-2.330666090520926,7.377337754730542,3.476265745473409,3.476265745473409,0.993218784420974,0.0,0.0,0.00023546309538094874,1.0000580841805187,0.0002354494194943638,198.8539384794852,0.0,2.726533772965129e-06,7.726996712583175,0.013885869566173298,7.936168662813171e-05,0.00015610140875281704,0.0006287194117677662,0.09564267068949538,0.07178468813030998,0.023857982559185392,0.09564274590705138,0.07178468813048,0.023857982559241892,0.3757886334724815,0.3757886334724815,0.12489517427516238,0.0,5.066837328383201,4.865815397363974,5.672729844918422,5.059687138008144,4.862472485772798,5.654085009452274,24815.792987473887,21093.424039352805,0.85,1.0692974027430342,0.6649018531574719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450996675322847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43159895098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.301679182461,1535.9648410030027,0.3757886334724815,0.12489517427516238,6.112874298809886,3.476265745473409
1284.0,-29.917864641888283,5.0464739560683265,35.009470285340896,24.14173650266605,5.021745345393161,-26.423891913115067,-39.94396420950068,1.5277726166199372,0.05991507187275147,-4.998140368025257,40.01849699778252,42376.635451636794,25773.724976954752,25773.724976954752,68150.36042859155,77403.42147326321,77403.42147326321,25773.724976954752,103177.14645021796,103177.14645021796,103177.14645021796,127992.84438752715,91548.06418406524,56521.43421227935,38918.47774642876,24815.69793730919,0.0,63734.17568373795,21093.34324671281,1535.9626525140977,0.0,0.8868612140181695,2.816181900235598,0.0014959135982669303,354681.6976549196,1555330.919587026,4.385145695057132,1555330.919587026,4.385145695057132,0.85,0.09564273473035782,4.027634451161993,1.267127425898798,1.0,0.0,4.027634451162075,1.2845872286183924,1.2848896996817947,3.135353023471844,19320.48588322239,1970.141269773306,4632.441516551485,4632.441516551485,5.5637453564964625,5.0464739560683265,-2.330799455211907,7.377273411280234,3.4762839954249114,3.4762839954249114,0.9932239986928318,0.0,0.0,0.0002354494194943638,1.0000579075281613,0.0002354357859899564,198.85439799141724,0.0,2.7195039096144433e-06,7.707074079847332,0.013888589070082911,7.935719078336342e-05,0.00015609222871100037,0.0006286824379150822,0.0956427347301517,0.0717845764368461,0.023858158293305596,0.09564279965074698,0.07178457643700081,0.02385815829335701,0.3757879640679282,0.3757879640679282,0.12489606608391443,0.0,5.065133521321741,4.865066921512039,5.6681363135069205,5.058055439897998,4.8618162089220505,5.6495032200101605,24815.69793730919,21093.34324671281,0.85,1.0692906858443987,0.664896580163182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000018685394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41167631824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.293266942243,1535.9626525140977,0.3757879640679282,0.12489606608391443,6.112874298809886,3.4762839954249114
1285.0,-29.918420111332658,5.046277123241745,35.00945396978515,24.14151857318359,5.021589743927728,-26.42440747488833,-39.94445713525636,1.5275771074834947,0.058049849103952056,-4.99826897277954,40.01846534642318,42376.27617609981,25773.619939189804,25773.619939189804,68149.89611528962,77403.16714907165,77403.16714907165,25773.619939189804,103176.78708826145,103176.78708826145,103176.78708826145,127992.39830181928,91547.97106115968,56521.23577604634,38918.594761237044,24815.611213557822,0.0,63734.205974794866,21093.269531524147,1535.9607863021856,0.0,0.8868606743787757,2.8161913775292167,0.0014959135982669303,354679.9197835347,1555329.5543431912,4.385163826845418,1555329.5543431912,4.385163826845418,0.85,0.09564279605001888,4.027634451161993,1.2671272973204033,1.0,0.0,4.0276344511604165,1.2845881711063114,1.2848906248772833,3.135350723098531,19320.466230378843,1970.1392657409863,4632.441516551485,4632.441516551485,5.563722682110922,5.046277123241745,-2.3309277181781556,7.3772048414199,3.4763021395759717,3.4763021395759717,0.9932291827359919,0.0,0.0,0.0002354357859899564,1.00005777653769,0.00023542218411126307,198.85485646371177,0.0,2.7110823114457935e-06,7.683207270637379,0.013891300152394358,7.935276633205866e-05,0.00015608301965789774,0.0006286453472155435,0.0956427960498254,0.07178446387999507,0.02385833216983033,0.09564294711279789,0.07178446388014029,0.023858332169878593,0.3757872936803488,0.3757872936803488,0.1248969493432404,0.0,5.063420558758764,4.864321085043855,5.663498154300385,5.056318821883508,4.861093788333676,5.644699591349479,24815.611213557822,21093.269531524147,0.85,1.069282892490118,0.6648906270654484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510033518794352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38780950903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.28487016154,1535.9607863021856,0.3757872936803488,0.1248969493432404,6.112874298809886,3.4763021395759717
1286.0,-29.918973523680094,5.0460802106375455,35.0094375183331,24.141238058824115,5.021364227687289,-26.424928176956254,-39.944958373066015,1.5273188809636868,0.05667818507816946,-4.998442422654679,40.018428757049946,42375.9602537172,25773.62951250387,25773.62951250387,68149.58976622108,77402.9425976956,77402.9425976956,25773.62951250387,103176.57211019947,103176.57211019947,103176.57211019947,127992.08618159354,91547.87857470472,56521.0513337858,38918.69693435436,24815.51407139406,0.0,63734.211005748424,21093.18696068495,1535.959359964441,0.0,0.8868599244854168,2.816189141184193,0.0014959135982669303,354677.52197058545,1555327.9761051147,4.385189023154681,1555327.9761051147,4.385189023154681,0.85,0.09564287161332993,4.027634451161993,1.267127329739742,1.0,0.0,4.027634451161715,1.2845894068419648,1.2848918434301493,3.135347706987193,19320.446711853103,1970.1372754052713,4632.441516551485,4632.441516551485,5.563724748691584,5.0460802106375455,-2.3310890056064206,7.377169216243966,3.4763202182667334,3.4763202182667334,0.9932343480762096,0.0,0.0,0.00023542218411126307,1.000057562826216,0.00023540863332501322,198.85531323997594,0.0,2.7047996351989413e-06,7.665402166153799,0.013894004952029557,7.934826750645393e-05,0.00015607391660480915,0.0006286086834453132,0.09564287161300554,0.07178436376768686,0.023858507845318674,0.09564270147408437,0.07178436376793033,0.02385850784539959,0.37578662216748726,0.37578662216748726,0.12489781999325165,0.0,5.061827596174794,4.863617068793133,5.659216177300664,5.055120607732874,4.860471977563691,5.641756153357335,24815.51407139406,21093.18696068495,0.85,1.069278001418648,0.6648856177084417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510066775332249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37000440455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.276480102273,1535.959359964441,0.37578662216748726,0.12489781999325165,6.112874298809886,3.4763202182667334
1287.0,-29.919525540685292,5.045884956344225,35.00942104550481,24.141059594135754,5.021257660411073,-26.42543572715491,-39.945442497823365,1.5271678468807444,0.054395496809888755,-4.998533460045765,40.01839523152716,42375.57956288815,25773.43051519839,25773.43051519839,68149.01007808655,77402.64962564067,77402.64962564067,25773.43051519839,103176.08014083905,103176.08014083905,103176.08014083905,127991.48062181001,91547.76526282394,56520.84990387556,38918.79484327598,24815.400480970955,0.0,63734.19532424693,21093.090408825312,1535.955086920976,0.0,0.8868595827275123,2.816208484671024,0.0014959135982669303,354676.26345280296,1555326.5300235602,4.385200506180839,1555326.5300235602,4.385200506180839,0.85,0.0956429084815463,4.027634451161993,1.2671271572029217,1.0,0.0,4.027634451163681,1.2845901411644889,1.2848925605174455,3.135345914698456,19320.422798288004,1970.1348369002671,4632.441516551485,4632.441516551485,5.5636817913644885,5.045884956344225,-2.331189683601517,7.377074639945742,3.4763379448365366,3.4763379448365366,0.993239412810439,0.0,0.0,0.00023540863332501322,1.0000574179462973,0.0002353951174208025,198.8557688663928,0.0,2.694645844361607e-06,7.636626322920795,0.013896699597873919,7.934392250173154e-05,0.00015606471082328167,0.0006285716059224832,0.09564290848144838,0.07178423345899045,0.023858675022457938,0.09564305547581467,0.07178423345906394,0.023858675022482366,0.3757859517942688,0.3757859517942688,0.12489869907209221,0.0,5.060083533627335,4.862852618690624,5.654509436311514,5.0529289568556806,4.859622140379315,5.635508701097137,24815.400480970955,21093.090408825312,0.85,1.0692691691074045,0.6648798081987686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510099908854301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.341228561316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.268112737871,1535.955086920976,0.3757859517942688,0.12489869907209221,6.112874298809886,3.4763379448365366
1288.0,-29.92007604304143,5.045689928481469,35.009404703111,24.140810581762366,5.02106536163488,-26.42595048808102,-39.945939055737085,1.526939806674561,0.05286782516105859,-4.9986909766017895,40.01836608504473,42375.256815211826,25773.403343530776,25773.403343530776,68148.6601587426,77402.4180837478,77402.4180837478,25773.403343530776,103175.82142727858,103175.82142727858,103175.82142727858,127991.16400050445,91547.67805908786,56520.6710617307,38918.89666373018,24815.342573225866,0.0,63734.23923695604,21093.041187241986,1535.9555481544633,0.0,0.8868588869403066,2.816210156655986,0.0014959135982669303,354674.08592299017,1555325.2728272665,4.38522388456926,1555325.2728272665,4.38522388456926,0.85,0.09564298409771257,4.027634451161993,1.267127107200213,1.0,0.0,4.027634451161859,1.2845912355529274,1.28489363780021,3.1353432435870356,19320.40439463778,1970.132960250216,4632.441516551485,4632.441516551485,5.563675925846809,5.045689928481469,-2.331338952028242,7.377028880509711,3.4763558434757806,3.4763558434757806,0.9932445267073658,0.0,0.0,0.0002353951174208025,1.00005726065434,0.00023538163931411575,198.8562232444736,0.0,2.6877155237480485e-06,7.61698579430197,0.013899387313397666,7.933946613831806e-05,0.00015605565128248443,0.0006285351174038565,0.09564298409742863,0.07178413521541448,0.023858848882014158,0.09564306594293961,0.0717841352156276,0.023858848882084976,0.3757852781971004,0.3757852781971004,0.1248995562703295,0.0,5.058439525688925,4.86213349035711,5.650068178503261,5.0515588017628374,4.858958183819425,5.632001709694066,24815.342573225866,21093.041187241986,0.85,1.0692629420957593,0.6648742861378771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510132958979294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3215880327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.259754879742,1535.9555481544633,0.3757852781971004,0.1248995562703295,6.112874298809886,3.4763558434757806
1289.0,-29.92062466933044,5.045495898582938,35.00938831290458,24.140602081920974,5.02091601967439,-26.426459263997646,-39.946423390042014,1.5267506143417484,0.051058537011783756,-4.998811800646533,40.018332007608265,42374.89143987363,25773.28358782373,25773.28358782373,68148.17502769736,77402.17651065005,77402.17651065005,25773.28358782373,103175.46009847379,103175.46009847379,103175.46009847379,127990.69897970969,91547.59745934988,56520.46612591965,38919.03481492248,24815.238881235902,0.0,63734.27369615839,21092.953049050517,1535.95253739489,0.0,0.8868583956520698,2.816219808961705,0.0014959135982669303,354672.41564244125,1555323.802941544,4.385240391825467,1555323.802941544,4.385240391825467,0.85,0.09564303076497374,4.027634451161993,1.2671270115906372,1.0,0.0,4.0276344511592495,1.284592148183659,1.2848945333310102,3.135341016101368,19320.387384708472,1970.1312257201464,4632.441516551485,4632.441516551485,5.563650074315468,5.045495898582938,-2.3314612687102008,7.376957167293138,3.476373484997756,3.476373484997756,0.993249567142216,0.0,0.0,0.00023538163931411575,1.0000570657659278,0.0002353682078470599,198.85667607589136,0.0,2.6802053922117822e-06,7.595702081528191,0.013902067518789878,7.933511969870514e-05,0.0001560465196154106,0.0006284983383869535,0.095643030764809,0.07178401587880975,0.02385901488599924,0.09564315328906756,0.0717840158789334,0.023859014886040333,0.3757846042606592,0.3757846042606592,0.12490040893223651,0.0,5.056772654031306,4.861419908662242,5.645518405177256,5.049870337658319,4.858336397493133,5.627088343882008,24815.238881235902,21092.953049050517,0.85,1.0692547522010127,0.6648681938683142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510165918562994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30030431992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.251408964517,1535.95253739489,0.3757846042606592,0.12490040893223651,6.112874298809886,3.476373484997756
1290.0,-29.92117186761258,5.045301843365094,35.00937181574898,24.140330857504182,5.020697363188578,-26.426973686466813,-39.946923580113776,1.5264991820430367,0.04973995842635759,-4.998980541542875,40.018296112083156,42374.598349580796,25773.286626141267,25773.286626141267,68147.88497572206,77401.96194145591,77401.96194145591,25773.286626141267,103175.24856759718,103175.24856759718,103175.24856759718,127990.39380429915,91547.51522480775,56520.30496207656,38919.12251414577,24815.145236701963,0.0,63734.267750847735,21092.87345119667,1535.9512117208424,0.0,0.8868576671876951,2.81621742597251,0.0014959135982669303,354670.08296611503,1555322.254636077,4.385264868209004,1555322.254636077,4.385264868209004,0.85,0.0956430983389939,4.027634451161993,1.2671270225802438,1.0,0.0,4.027634451161375,1.284593351800056,1.2848957199758597,3.1353380784029503,19320.37002976684,1970.1294560086105,4632.441516551485,4632.441516551485,5.563650730193698,5.045301843365094,-2.331618808891398,7.376920652256492,3.4763911025258354,3.4763911025258354,0.9932546007216673,0.0,0.0,0.0002353682078470599,1.0000569174818947,0.00023535481204380653,198.85712773045483,0.0,2.6709368935521228e-06,7.569435156326716,0.01390473845568343,7.933063119972335e-05,0.00015603757664733653,0.0006284623193806427,0.09564309833868528,0.07178391410222448,0.023859184236460794,0.09564291124893427,0.0717839141024561,0.02385918423653779,0.37578392990987697,0.37578392990987697,0.12490124842096602,0.0,5.055227406443919,4.860755478769818,5.64130918472739,5.048720499969249,4.857777674601948,5.624149279793642,24815.145236701963,21092.87345119667,0.85,1.0692503009860912,0.6648636572594366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510198765965323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27403739472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.243082283094,1535.9512117208424,0.37578392990987697,0.12490124842096602,6.112874298809886,3.4763911025258354
1291.0,-29.92171750475594,5.045109185954153,35.00935525682911,24.140133952628844,5.020573858459584,-26.42747718773195,-39.94740333929656,1.5263335414355577,0.047564890644423485,-4.999081829039738,40.01826131876761,42374.226902040355,25773.118889312922,25773.118889312922,68147.34579135328,77401.66283071671,77401.66283071671,25773.118889312922,103174.78172002963,103174.78172002963,103174.78172002963,127989.81133987318,91547.38634197561,56520.10329700109,38919.203383305015,24815.029619843546,0.0,63734.23300314856,21092.775176867013,1535.947064875452,0.0,0.8868572778690568,2.816234161697267,0.0014959135982669303,354668.68277223594,1555320.753874058,4.385277949316056,1555320.753874058,4.385277949316056,0.85,0.09564313228837372,4.027634451161993,1.267126862681471,1.0,0.0,4.02763445116177,1.2845941541181038,1.284896505273691,3.1353361201670995,19320.342830077134,1970.1266824121524,4632.441516551485,4632.441516551485,5.563614521031047,5.045109185954153,-2.331726774438286,7.376835960392439,3.476408389032757,3.476408389032757,0.9932595397236448,0.0,0.0,0.00023535481204380653,1.0000567553475257,0.00023534145515773184,198.85757809826274,0.0,2.6638509586054767e-06,7.549353616687921,0.013907402306642036,7.932632625967073e-05,0.0001560284857841358,0.0006284257047068246,0.09564313228825366,0.07178378617655767,0.023859346111695982,0.09564317940930325,0.0717837861766478,0.023859346111725924,0.37578325773377685,0.37578325773377685,0.12490209499817911,0.0,5.053550783693538,4.860019393971015,5.63678837270561,5.046646719684134,4.85688293631523,5.618511657665806,24815.029619843546,21092.775176867013,0.85,1.0692424240515563,0.6648581916714524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510231528011313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.253955855085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.234765921863,1535.947064875452,0.37578325773377685,0.12490209499817911,6.112874298809886,3.476408389032757
1292.0,-29.922261390824232,5.044917074872435,35.00933882522616,24.139907536469423,5.020404106004592,-26.42798373824385,-39.94788728943092,1.5261264534239818,0.045957095172070694,-4.999222243083068,40.01823190929874,42373.8805146478,25773.053329806095,25773.053329806095,68146.93384445389,77401.4315237763,77401.4315237763,25773.053329806095,103174.48485358238,103174.48485358238,103174.48485358238,127989.44884907258,91547.30583082343,56519.90720680864,38919.33180446088,24814.963995490198,0.0,63734.29579995108,21092.719396166667,1535.946696654839,0.0,0.8868566700222192,2.816238882777445,0.0014959135982669303,354666.74170188216,1555319.4853377447,4.385298372986663,1555319.4853377447,4.385298372986663,0.85,0.09564319266598076,4.027634451161993,1.267126744543202,1.0,0.0,4.027634451163807,1.2845951501964268,1.2848974844273735,3.135333689019556,19320.325838843153,1970.1249497884755,4632.441516551485,4632.441516551485,5.563600368773194,5.044917074872435,-2.331863231286005,7.37678030615844,3.476425773786065,3.476425773786065,0.9932645067960185,0.0,0.0,0.00023534145515773184,1.0000565734537774,0.00023532814183197738,198.85802702252576,0.0,2.6561180157472496e-06,7.5274384566277055,0.013910058424657782,7.932198393248342e-05,0.0001560194712252484,0.0006283893973588877,0.09564319266575186,0.07178368024011379,0.02385951242563807,0.09564325126121674,0.07178368024028559,0.023859512425695166,0.3757825825074048,0.3757825825074048,0.12490292553681008,0.0,5.051930877841585,4.859320124572264,5.632384513736213,5.045179338255139,4.856256705489898,5.614500513017333,24814.963995490198,21092.719396166667,0.85,1.0692349070326779,0.6648521017263725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510264196728877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.232040695024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.226462595505,1535.946696654839,0.3757825825074048,0.12490292553681008,6.112874298809886,3.476425773786065
1293.0,-29.922803749741746,5.044725226272338,35.00932226371798,24.139648989681177,5.020204650124129,-26.428491884360017,-39.9483751860447,1.5258927847425112,0.0444537784271688,-4.999375904448727,40.01819526232794,42373.55732774039,25773.02183201163,25773.02183201163,68146.57915975201,77401.19042417704,77401.19042417704,25773.02183201163,103174.21225618866,103174.21225618866,103174.21225618866,127989.07241096659,91547.20288630253,56519.72173920493,38919.42349677512,24814.86015477792,0.0,63734.283651553036,21092.631131561233,1535.944440802418,0.0,0.886856020978403,2.8162406860158535,0.0014959135982669303,354664.6175113606,1555317.9046230027,4.385320180897895,1555317.9046230027,4.385320180897895,0.85,0.09564324706380974,4.027634451161993,1.2671267384989182,1.0,0.0,4.027634451161892,1.2845962704980114,1.2848985878894863,3.1353309546824097,19320.304113226335,1970.122734392105,4632.441516551485,4632.441516551485,5.563593569379321,5.044725226272338,-2.3320095069529247,7.376734733225263,3.4764430022530037,3.4764430022530037,0.9932694292151439,0.0,0.0,0.00023532814183197738,1.0000564148504107,0.00023531486657897988,198.85847468805514,0.0,2.6474616926406364e-06,7.502906436943563,0.013912705886350423,7.931760641726109e-05,0.0001560105354147163,0.0006283534071805395,0.09564324706354999,0.07178357103679628,0.023859676026753707,0.09564310203359798,0.07178357103699123,0.0238596760268185,0.37578190658355964,0.37578190658355964,0.12490374732585252,0.0,5.0503700502345055,4.858632141757198,5.628184121759034,5.0438296828759235,4.855588740675728,5.611088516139148,24814.86015477792,21092.631131561233,0.85,1.0692295457860923,0.6648471576052281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510296760744759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20750867534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.218176161112,1535.944440802418,0.37578190658355964,0.12490374732585252,6.112874298809886,3.4764430022530037
1294.0,-29.923344569334812,5.044534875769111,35.00930573427147,24.13947108378636,5.020093583713217,-26.42898980531643,-39.94885030025614,1.5257388196949093,0.0423661478623103,-4.999470646336019,40.018163073181576,42373.187480268185,25772.842060387284,25772.842060387284,68146.02954065547,77400.91779941141,77400.91779941141,25772.842060387284,103173.7598597987,103173.7598597987,103173.7598597987,127988.51835959092,91547.10358044728,56519.524771523626,38919.532009915165,24814.758499792228,0.0,63734.290509707396,21092.544724823394,1535.9409524894493,0.0,0.8868556555265386,2.8162570388649537,0.0014959135982669303,354663.30781940604,1555316.5161911522,4.385332460112047,1555316.5161911522,4.385332460112047,0.85,0.0956432764794484,4.027634451161993,1.267126613217406,1.0,0.0,4.0276344511624025,1.2845970179667117,1.284899318479858,3.1353291303268174,19320.283155520767,1970.1205973008896,4632.441516551485,4632.441516551485,5.563554762278637,5.044534875769111,-2.3321123577429397,7.376647233512051,3.476459989716762,3.476459989716762,0.9932742827762178,0.0,0.0,0.00023531486657897988,1.0000562549786074,0.00023530162969083532,198.85892108478765,0.0,2.639896562179501e-06,7.481466857216706,0.013915345782912602,7.931334380318604e-05,0.00015600152277579386,0.0006283171075655196,0.0956432764793452,0.07178344272215217,0.023859833757193027,0.09564340076658022,0.07178344272222963,0.023859833757218767,0.37578123032027577,0.37578123032027577,0.12490457152298234,0.0,5.048700387506756,4.857910073440905,5.623649340858037,5.041836794198332,4.854842102285431,5.605329348182579,24814.758499792228,21092.544724823394,0.85,1.069220807130129,0.6648412831051176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032923346469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18606909561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.209902191104,1535.9409524894493,0.37578123032027577,0.12490457152298234,6.112874298809886,3.476459989716762
1295.0,-29.923883889089325,5.044344858537842,35.00928932425295,24.139236006326996,5.019911465839773,-26.42949348209642,-39.949333761446155,1.5255210588468888,0.04092726629886556,-4.999619330315559,40.01813349287248,42372.8589358111,25772.802067752273,25772.802067752273,68145.66100356338,77400.7016114339,77400.7016114339,25772.802067752273,103173.50367918618,103173.50367918618,103173.50367918618,127988.19992978824,91547.03133930193,56519.33974590762,38919.65732599368,24814.69625060206,0.0,63734.353576595735,21092.49181301175,1535.940975073838,0.0,0.8868550062193729,2.8162585774623645,0.0014959135982669303,354661.25245094707,1555315.2402885149,4.385354276905762,1555315.2402885149,4.385354276905762,0.85,0.09564333515293083,4.027634451161993,1.267126532443799,1.0,0.0,4.027634451162522,1.284598063716146,1.2849003474704195,3.1353265779575143,19320.267909605507,1970.1190426501923,4632.441516551485,4632.441516551485,5.56354612911298,5.044344858537842,-2.332254602697532,7.376599461235374,3.476477109358742,3.476477109358742,0.9932791741024978,0.0,0.0,0.00023530162969083532,1.0000560992121208,0.00023528843019528022,198.85936624530044,0.0,2.6322732949470198e-06,7.459862517879854,0.013917978056207548,7.930900651935145e-05,0.00015599262317148388,0.000628281263212599,0.09564333515267492,0.0717833392665813,0.023859995886093627,0.09564338440059156,0.07178333926677335,0.023859995886157476,0.37578055125893195,0.37578055125893195,0.12490537456005937,0.0,5.047127118732078,4.857241878419131,5.619339480954352,5.040546596614433,4.854287073925434,5.60181562775557,24814.69625060206,21092.49181301175,0.85,1.069213966713668,0.6648354703227285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510361614158616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16446475627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.201640980265,1535.940975073838,0.37578055125893195,0.12490537456005937,6.112874298809886,3.476477109358742
