time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1296.0,-29.924421659419338,5.044155407663043,35.009272793855615,24.139000195451104,5.019734017341465,-26.429995296906686,-39.9498169432394,1.5253076548286009,0.03935615457589847,-4.999756873967255,40.018097166547435,42372.53591237968,25772.734104975945,25772.734104975945,68145.27001735562,77400.46341326386,77400.46341326386,25772.734104975945,103173.1975182398,103173.1975182398,103173.1975182398,127987.78577450199,91546.9383542124,56519.16149374046,38919.75206719104,24814.588256262185,0.0,63734.34032345322,21092.400017822856,1535.9381151290868,0.0,0.8868544379994395,2.816263152829697,0.0014959135982669303,354659.3510917909,1555313.6734075944,4.385373369177166,1555313.6734075944,4.385373369177166,0.85,0.09564337590238706,4.027634451161993,1.2671264692535624,1.0,0.0,4.027634451162617,1.2845990890140517,1.2849013560526492,3.135324075508461,19320.24828584693,1970.1170415837144,4632.441516551485,4632.441516551485,5.563531458064014,5.044155407663043,-2.3323887361222475,7.37654414378529,3.476494012286925,3.476494012286925,0.99328400351055,0.0,0.0,0.00023528843019528022,1.0000559382855454,0.00023527526930008433,198.85981012864977,0.0,2.624843320844884e-06,7.438805971274401,0.013920602899528393,7.930467196115727e-05,0.00015598375823412295,0.0006282455584854768,0.09564337590218008,0.07178322328876516,0.02386015261341492,0.09564330041566464,0.0717832232889205,0.023860152613466544,0.37577987274607455,0.37577987274607455,0.12490617129111409,0.0,5.045577540915417,4.856579187749105,5.615108321096841,5.03911302854317,4.853667534764952,5.597920624207347,24814.588256262185,21092.400017822856,0.85,1.0692080544258689,0.66483054029175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510393905189534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14340820967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.193391788871,1535.9381151290868,0.37577987274607455,0.12490617129111409,6.112874298809886,3.476494012286925
1297.0,-29.924957801202122,5.04396700286463,35.00925627236724,24.138789914455288,5.019594199651817,-26.430491882581347,-39.950291778054066,1.525128281031,0.0374036978201957,-4.999871157109961,40.018064365252116,42372.185333569025,25772.608575809503,25772.608575809503,68144.79390937852,77400.17631420858,77400.17631420858,25772.608575809503,103172.78489001808,103172.78489001808,103172.78489001808,127987.27710387525,91546.8110454892,56518.97024135255,38919.82311570739,24814.49221385717,0.0,63734.31532956456,21092.318381778594,1535.9354025263415,0.0,0.8868539753482195,2.8162754508941137,0.0014959135982669303,354657.7712845064,1555312.2585745112,4.385388914336914,1555312.2585745112,4.385388914336914,0.85,0.09564340889243031,4.027634451161993,1.267126349466853,1.0,0.0,4.0276344511617195,1.2845999550813842,1.2849022054164025,3.135321961697272,19320.221418360314,1970.1143018625437,4632.441516551485,4632.441516551485,5.563504360222411,5.04396700286463,-2.332505657175295,7.376472660039925,3.47651076937059,3.47651076937059,0.99328879124874,0.0,0.0,0.00023527526930008433,1.000055769126319,0.00023526214893558226,198.8602526695112,0.0,2.6171731197777835e-06,7.417068621450238,0.01392322007264817,7.930041249593997e-05,0.00015597485680414437,0.0006282097067794305,0.09564340889228218,0.07178310195353035,0.023860306938751824,0.09564349926076912,0.07178310195364154,0.023860306938788767,0.3757791945604736,0.3757791945604736,0.12490696487858047,0.0,5.043961384525176,4.855868591894932,5.610754322661592,5.0372748549301605,4.8528094462806735,5.593119945248702,24814.49221385717,21092.318381778594,0.85,1.0692010035254598,0.664825300381218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510426103587388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.121670859844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.18515566029,1535.9354025263415,0.3757791945604736,0.12490696487858047,6.112874298809886,3.47651076937059
1298.0,-29.92549201547069,5.043779178036834,35.00923980226793,24.138562974426918,5.019426656728903,-26.430989506042444,-39.95076675256712,1.5249241473005641,0.03580669455345742,-5.000006658544457,40.018032819087075,42371.843667966845,25772.53897933554,25772.53897933554,68144.38264730238,77399.93398582005,77399.93398582005,25772.53897933554,103172.4729651556,103172.4729651556,103172.4729651556,127986.88619919973,91546.71650407063,56518.77581514478,38919.9340988065,24814.413234044132,0.0,63734.34733285064,21092.25124893751,1535.9341640853447,0.0,0.8868534002100533,2.8162806051254856,0.0014959135982669303,354655.89817067306,1555310.8978804434,4.385408239092565,1555310.8978804434,4.385408239092565,0.85,0.09564345252151071,4.027634451161993,1.2671262714406475,1.0,0.0,4.027634451160987,1.2846009368635225,1.2849031705742318,3.1353195654643162,19320.201466150953,1970.1122673034067,4632.441516551485,4632.441516551485,5.563489336508953,5.043779178036834,-2.3326380079630717,7.376417185999905,3.476527526269174,3.476527526269174,0.9932935789340497,0.0,0.0,0.00023526214893558226,1.0000555688654922,0.000235249076411298,198.8606936210948,0.0,2.6091189999980603e-06,7.394243245994503,0.013925829191648169,7.929615198916119e-05,0.00015596599694642108,0.0006281740225112317,0.09564345252129722,0.07178299028936036,0.02386046223193686,0.095643535158741,0.07178299028952058,0.023860462231990134,0.3757785132886362,0.3757785132886362,0.1249077456781959,0.0,5.042384216130301,4.8551763626060165,5.606501689673792,5.035813353097922,4.852150435164674,5.589232056706692,24814.413234044132,21092.25124893751,0.85,1.0691940138873701,0.6648196057720842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510458204613583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09884548439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.17693423126,1535.9341640853447,0.3757785132886362,0.1249077456781959,6.112874298809886,3.476527526269174
1299.0,-29.926024949782537,5.043591675005867,35.009223209559835,24.138318851497047,5.019234659985152,-26.43148842269874,-39.95124570848418,1.5246981329013343,0.034453619982855344,-5.000154121191108,40.01799630765214,42371.523941837004,25772.50036371599,25772.50036371599,68144.024305553,77399.72112853336,77399.72112853336,25772.50036371599,103172.22149224934,103172.22149224934,103172.22149224934,127986.5308881814,91546.64101811666,56518.593094217234,38920.053248777134,24814.30939593205,0.0,63734.36264470918,21092.162986542244,1535.931779403257,0.0,0.8868527821920582,2.816281160291971,0.0014959135982669303,354653.85971898463,1555309.3230184163,4.3854290046379,1555309.3230184163,4.3854290046379,0.8500000000000001,0.09564349318458812,4.027634451161993,1.2671261890185996,1.0,0.0,4.027634451164093,1.2846020208801203,1.2849042380520055,3.135316919712252,19320.18553544482,1970.1106428234739,4632.441516551485,4632.441516551485,5.563481000598092,5.043591675005867,-2.3327791995773497,7.376370874583217,3.4765441441175633,3.4765441441175633,0.9932983268907324,0.0,0.0,0.000235249076411298,1.000055435963165,0.00023523603587507816,198.86113351789263,0.0,2.5996112465455002e-06,7.367298272709948,0.013928428802894714,7.929185598359177e-05,0.00015595722042770622,0.0006281386739020945,0.09564349318435056,0.0717828773131571,0.023860615871193456,0.09564333886647437,0.0717828773133354,0.023860615871252728,0.37577783018831734,0.37577783018831734,0.12490851949436876,0.0,5.040885900376622,4.854528098341518,5.602433313591803,5.034607741173943,4.85165534131454,5.585877719138296,24814.30939593205,21092.162986542244,0.85,1.0691881345927272,0.664814429510176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510490190366383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.0719005111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.168733545373,1535.931779403257,0.37577783018831734,0.12490851949436876,6.112874298809886,3.4765441441175633
1300.0,-29.926556321725897,5.043405475003054,35.00920662035466,24.13812669636684,5.019112803214847,-26.43197891855868,-39.95171579355372,1.5245354000476596,0.032437326506510544,-5.000254718826054,40.017963224273416,42371.1744464663,25772.34400033765,25772.34400033765,68143.51844680395,77399.43461099465,77399.43461099465,25772.34400033765,103171.7786113323,103171.7786113323,103171.7786113323,127985.98528778616,91546.5196376901,56518.40829079248,38920.12371877513,24814.206676453858,0.0,63734.330395228986,21092.07567498578,1535.9283739023924,0.0,0.8868523901770649,2.8162958950118373,0.0014959135982669303,354652.4691116303,1555307.8960211223,4.385442176441113,1555307.8960211223,4.385442176441113,0.85,0.09564351414475547,4.027634451161993,1.2671260703308507,1.0,0.0,4.02763445116132,1.284602808876119,1.2849050094806076,3.1353149964584883,19320.159919077734,1970.1080306809904,4632.441516551485,4632.441516551485,5.5634472466094484,5.043405475003054,-2.332885846293245,7.376291321296298,3.4765605459999493,3.4765605459999493,0.9933030131428426,0.0,0.0,0.00023523603587507816,1.000055273681572,0.00023522303423198563,198.86157212678145,0.0,2.5932558143603683e-06,7.349286977897283,0.013931022058709074,7.928763975450789e-05,0.00015594839612057026,0.0006281031328186661,0.09564351414463532,0.07178274918970676,0.023860764954928556,0.09564358492941355,0.07178274918979693,0.023860764954958542,0.37577714783093863,0.37577714783093863,0.1249092960669512,0.0,5.039286274833103,4.853827267465533,5.598116588847404,5.032692045332567,4.850833145814761,5.580657574961833,24814.206676453858,21092.07567498578,0.85,1.069180738610302,0.6648092822771401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510522099616685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.053889216295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.160540694143,1535.9283739023924,0.37577714783093863,0.1249092960669512,6.112874298809886,3.4765605459999493
1301.0,-29.92708587598242,5.043219554384619,35.0091900824099,24.13788679931315,5.018927054025648,-26.432474168158652,-39.952190418820805,1.5243153462018209,0.031057929210817292,-5.000402786873669,40.01793153892774,42370.85133391986,25772.310474212216,25772.310474212216,68143.16180813208,77399.21350461486,77399.21350461486,25772.310474212216,103171.52397882708,103171.52397882708,103171.52397882708,127985.65715960521,91546.43706635044,56518.22319668661,38920.23763295981,24814.13318077813,0.0,63734.37081373794,21092.013203661412,1535.9277469211836,0.0,0.8868517516050366,2.816296725549565,0.0014959135982669303,354650.4223067232,1555306.5293266182,4.385463632640185,1555306.5293266182,4.385463632640185,0.85,0.09564355990356531,4.027634451161993,1.2671260263724253,1.0,0.0,4.027634451161332,1.2846038648729774,1.284906049023057,3.1353124191014703,19320.14249305768,1970.1062537214727,4632.441516551485,4632.441516551485,5.563440009362023,5.043219554384619,-2.3330272004499863,7.376246754834606,3.4765770284574438,3.4765770284574438,0.9933077224164125,0.0,0.0,0.00023522303423198563,1.0000550848385958,0.00023521007772281816,198.86200923699826,0.0,2.58552718561059e-06,7.327384044020412,0.013933607585894684,7.928338301431535e-05,0.0001559396512176703,0.0006280679115464741,0.09564355990331669,0.07178264176651489,0.0238609181368018,0.09564350522493965,0.07178264176670149,0.023860918136863824,0.3757764624466947,0.3757764624466947,0.12491005706592505,0.0,5.037778350831786,4.853172039392916,5.594030837080879,5.031460716084496,4.850270283690293,5.577404618562241,24814.13318077813,21092.013203661412,0.85,1.069174464862589,0.6648037909991703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055391545412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03198628242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.152361377886,1535.9277469211836,0.3757764624466947,0.12491005706592505,6.112874298809886,3.4765770284574438
1302.0,-29.927614159645753,5.043034785400395,35.00917353170146,24.137690767552726,5.018795959458265,-26.43296280794683,-39.95266022449357,1.5241446077593634,0.02920631799321427,-5.000509253148222,40.01789809126646,42370.51395344607,25772.172278106846,25772.172278106846,68142.68623155291,77398.94882477565,77398.94882477565,25772.172278106846,103171.12110288249,103171.12110288249,103171.12110288249,127985.15228492775,91546.33253746385,56518.04560384556,38920.31881513143,24814.031182045263,0.0,63734.349997176694,21091.926504738472,1535.9245229656212,0.0,0.8868513310495989,2.8163086133418345,0.0014959135982669303,354648.95058579254,1555305.0866185566,4.3854777634321955,1555305.0866185566,4.3854777634321955,0.85,0.09564357968783392,4.027634451161993,1.267125902189873,1.0,0.0,4.027634451160896,1.284604690138469,1.284906857837821,3.135310404890278,19320.12043307317,1970.1040042290865,4632.441516551485,4632.441516551485,5.563410177122399,5.043034785400395,-2.3331379257377227,7.376172711138118,3.4765932848625543,3.4765932848625543,0.993312367103587,0.0,0.0,0.00023521007772281816,1.0000549529044156,0.00023519715295615296,198.86244530011606,0.0,2.576557445740772e-06,7.3019638012293475,0.013936184143340425,7.927916970736606e-05,0.0001559309080154521,0.0006280326971240066,0.0956435796877042,0.07178251503302488,0.023861064654679333,0.09564366282847853,0.07178251503312223,0.02386106465471169,0.37577577694030817,0.37577577694030817,0.1249108167405562,0.0,5.036207149428719,4.852490152469045,5.589771382419542,5.029715571141423,4.849560676663032,5.572530198169204,24814.031182045263,21091.926504738472,0.85,1.0691673522138612,0.6647987145914722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510585622590253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.00656603962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.144200763556,1535.9245229656212,0.37577577694030817,0.1249108167405562,6.112874298809886,3.4765932848625543
1303.0,-29.92814081513419,5.042850140081193,35.00915695367746,24.137442313972883,5.018597612349036,-26.433456708009604,-39.953134570363886,1.5239135052245103,0.027977494006734105,-5.000663612271952,40.01786419422893,42370.20245461424,25772.15743830416,25772.15743830416,68142.35989291841,77398.74404091219,77398.74404091219,25772.15743830416,103170.90147921635,103170.90147921635,103170.90147921635,127984.8488911067,91546.26001889326,56517.865906913605,38920.437902199614,24813.94741189035,0.0,63734.38531408996,21091.855300106796,1535.9234560628056,0.0,0.8868506684727488,2.816306732554892,0.0014959135982669303,354646.81683359656,1555303.6245284441,4.385500026236543,1555303.6245284441,4.385500026236543,0.85,0.09564362198204582,4.027634451161993,1.2671258554840463,1.0,0.0,4.027634451163274,1.284605797652556,1.2849079490083257,3.1353077018038937,19320.105128609535,1970.1024436081166,4632.441516551485,4632.441516551485,5.56340697367069,5.042850140081193,-2.333283753658112,7.376133893739306,3.476609578809621,3.476609578809621,0.9933170225170346,0.0,0.0,0.00023519715295615296,1.0000547837710878,0.00023518426867501444,198.8628800209611,0.0,2.5702507039766415e-06,7.284090495069802,0.013938754394044402,7.92749158930621e-05,0.00015592223706309085,0.0006279977736975521,0.09564362198178078,0.07178240714414155,0.023861214837639227,0.09564346106221648,0.07178240714434046,0.023861214837705348,0.37577508928208514,0.37577508928208514,0.12491156209390303,0.0,5.034753499280214,4.851868266417284,5.585803295930077,5.028641106278712,4.849087948126851,5.569635669026695,24813.94741189035,21091.855300106796,0.85,1.0691616394683259,0.6647934587555727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510617253781242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.98869273347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.136047951633,1535.9234560628056,0.37577508928208514,0.12491156209390303,6.112874298809886,3.476609578809621
1304.0,-29.92866588745363,5.042666497660661,35.00914027627418,24.1372377606109,5.01845359981746,-26.433943748937597,-39.95360032478345,1.5237314613013415,0.026276084237679243,-5.000776258965029,40.017828143556386,42369.86221090525,25772.03709046394,25772.03709046394,68141.8993013692,77398.49716201148,77398.49716201148,25772.03709046394,103170.53425247542,103170.53425247542,103170.53425247542,127984.36703891307,91546.16676501113,56517.67883749996,38920.542141679085,24813.832786437655,0.0,63734.37492811674,21091.757868472007,1535.9196549811807,0.0,0.8868502258935936,2.816315926971833,0.0014959135982669303,354645.25969112775,1555302.0695461484,4.385514897057167,1555302.0695461484,4.385514897057167,0.85,0.09564363882242537,4.027634451161993,1.2671257373457774,1.0,0.0,4.027634451161,1.2846066756453174,1.284908810655504,3.135305558908703,19320.08544812443,1970.1004367571427,4632.441516551485,4632.441516551485,5.563380994316221,5.042666497660661,-2.3333989564016515,7.376065454062312,3.476625602113996,3.476625602113996,0.9933216006039988,0.0,0.0,0.00023518426867501444,1.0000546193173439,0.00023517142377238922,198.86331343666748,0.0,2.562205254205818e-06,7.2612896904192885,0.013941316599298608,7.927073933003237e-05,0.00015591352934498206,0.0006279627021921061,0.09564363882227964,0.07178227973703098,0.023861359085248647,0.09564348888174776,0.07178227973714037,0.023861359085284996,0.37577440308785454,0.37577440308785454,0.12491231082692175,0.0,5.03325695631537,4.851232727139745,5.581704141725936,5.0270523432026835,4.848476919072937,5.565092276308917,24813.832786437655,21091.757868472007,0.85,1.0691545869591332,0.6647882286237591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451064878761566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96589192881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.127910148029,1535.9196549811807,0.37577440308785454,0.12491231082692175,6.112874298809886,3.476625602113996
1305.0,-29.929189414701494,5.042483510004313,35.009123641077096,24.137014627363556,5.018293877567653,-26.434430970417797,-39.95406614905221,1.5235354332840347,0.024638748292090895,-5.000904539442837,40.01779601809827,42369.52870596474,25771.95851876169,25771.95851876169,68141.48722472643,77398.238712928,77398.238712928,25771.95851876169,103170.19723168969,103170.19723168969,103170.19723168969,127983.94642734065,91546.05495613268,56517.491532776585,38920.62602595121,24813.749195650962,0.0,63734.375221602175,21091.686816303318,1535.917995279877,0.0,0.8868496895697238,2.8163224553287036,0.0014959135982669303,354643.486445606,1555300.683872058,4.38553291774782,1555300.683872058,4.38553291774782,0.85,0.09564366896881674,4.027634451161993,1.2671256631659347,1.0,0.0,4.027634451163505,1.284607618959482,1.284909737690014,3.135303256588446,19320.061851755934,1970.0980305971902,4632.441516551485,4632.441516551485,5.563364033130209,5.042483510004313,-2.333525472497824,7.376008982502137,3.4766416202172707,3.4766416202172707,0.9933261772049345,0.0,0.0,0.00023517142377238922,1.0000544588246216,0.00023515861731049082,198.86374557866753,0.0,2.554379896820945e-06,7.239112627590559,0.013943870979195428,7.926656234411134e-05,0.0001559048614282779,0.0006279277909921686,0.09564366896862733,0.07178216344436228,0.02386150552426506,0.0956435493956374,0.07178216344450442,0.023861505524312314,0.3757737168219315,0.3757737168219315,0.12491305166684563,0.0,5.031763845806381,4.850585419597735,5.577654403923077,5.0255432877349335,4.847752886809474,5.561210228226173,24813.749195650962,21091.686816303318,0.85,1.0691481165038628,0.6647829928299662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068022678707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.943714865985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.119786505391,1535.917995279877,0.3757737168219315,0.12491305166684563,6.112874298809886,3.4766416202172707
1306.0,-29.929711194078166,5.042301454558711,35.00910704358646,24.1368148586713,5.018152848993521,-26.43491474903415,-39.954527642670996,1.523356403949492,0.022988462143473498,-5.001019076787186,40.017763845979474,42369.184932793345,25771.846653472334,25771.846653472334,68141.03158626569,77397.99890254906,77397.99890254906,25771.846653472334,103169.8455560214,103169.8455560214,103169.8455560214,127983.50505458262,91545.96864879098,56517.30076594084,38920.74209205571,24813.659498561214,0.0,63734.40159061692,21091.61057377703,1535.9156716960108,0.0,0.8868492233290087,2.8163307582173176,0.0014959135982669303,354641.9031799204,1555299.296186279,4.385548583629243,1555299.296186279,4.385548583629243,0.85,0.09564369009054297,4.027634451161993,1.267125538433902,1.0,0.0,4.027634451162293,1.2846084826951834,1.2849105851767058,3.1353011484960627,19320.043637282564,1970.0961732378096,4632.441516551485,4632.441516551485,5.563339884894564,5.042301454558711,-2.3336417585225773,7.375943213081288,3.4766575297703737,3.4766575297703737,0.9933307227915353,0.0,0.0,0.00023515861731049082,1.0000542772333647,0.00023514585424408527,198.86417627954614,0.0,2.5467409807263457e-06,7.217463939378463,0.013946417720176154,7.926242439121304e-05,0.0001558961929192778,0.0006278928774066795,0.09564369009039173,0.07178204118887219,0.023861648901519546,0.09564363639000797,0.07178204118898569,0.023861648901557272,0.3757730293610203,0.3757730293610203,0.12491378645745252,0.0,5.0302569700085655,4.849943472628979,5.573533287214161,5.024007538930675,4.847158451271525,5.556829980114685,24813.659498561214,21091.61057377703,0.85,1.0691405251429789,0.6647773239473076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510711573575419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92206617777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.111676313276,1535.9156716960108,0.3757730293610203,0.12491378645745252,6.112874298809886,3.4766575297703737
1307.0,-29.930231790790465,5.042120084557958,35.00909049908135,24.136596300546103,5.017997189203081,-26.435398926297246,-39.95499290814621,1.5231643247097535,0.0213674139278055,-5.001144504643683,40.0177321943083,42368.86214149682,25771.7644000904,25771.7644000904,68140.62654158722,77397.74248907864,77397.74248907864,25771.7644000904,103169.50688916903,103169.50688916903,103169.50688916903,127983.08480996641,91545.8593378717,56517.124738801285,38920.81622118936,24813.577920797376,0.0,63734.39414198673,21091.54123267777,1535.9140645194886,0.0,0.8868486997980357,2.8163374061534836,0.0014959135982669303,354640.1693795302,1555297.930949973,4.385566174500436,1555297.930949973,4.385566174500436,0.85,0.09564371556251759,4.027634451161993,1.2671254472201694,1.0,0.0,4.027634451163271,1.2846094073750602,1.2849114936776318,3.135298891662302,19320.020568088352,1970.0938208346738,4632.441516551485,4632.441516551485,5.563322128948452,5.042120084557958,-2.333765885053329,7.375885969611287,3.4766734155609575,3.4766734155609575,0.993335261588845,0.0,0.0,0.00023514585424408527,1.0000541544364745,0.00023513312074243496,198.86460600583735,0.0,2.5381166875414853e-06,7.193022692492569,0.013948955836863695,7.925825282036057e-05,0.00015588760142372469,0.0006278582740032028,0.09564371556233428,0.07178192384929473,0.023861791713039548,0.09564370561391004,0.07178192384943231,0.023861791713085275,0.3757723408377883,0.3757723408377883,0.1249145093784603,0.0,5.028756472874477,4.8492925898962085,5.569464889643655,5.0225119185714675,4.846451171002116,5.552951577810518,24813.577920797376,21091.54123267777,0.85,1.069134294895537,0.6647723370070479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510742815836641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.89762493089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.10358368594,1535.9140645194886,0.3757723408377883,0.1249145093784603,6.112874298809886,3.4766734155609575
1308.0,-29.930750592163612,5.041939628656393,35.00907399544309,24.13639632230627,5.017856699142086,-26.435879970449456,-39.95545398266984,1.522986077427951,0.019735195822590867,-5.001258471358027,40.01770029562572,42368.52948989687,25771.65470818783,25771.65470818783,68140.1841980847,77397.49995040933,77397.49995040933,25771.65470818783,103169.15465859717,103169.15465859717,103169.15465859717,127982.64474788895,91545.7693182151,56516.94409635626,38920.91691317649,24813.49008929178,0.0,63734.407002468266,21091.46657589801,1535.9118375032497,0.0,0.8868482354666376,2.816345538883041,0.0014959135982669303,354638.59401329217,1555296.5550602044,4.385581776251658,1555296.5550602044,4.385581776251658,0.85,0.09564373225722944,4.027634451161993,1.2671253560064364,1.0,0.0,4.02763445116352,1.2846102673048956,1.2849123374512479,3.1352967928646134,19320.00157016065,1970.0918835851846,4632.441516551485,4632.441516551485,5.563298449879396,5.041939628656393,-2.333881450175242,7.375821078831635,3.4766892047016613,3.4766892047016613,0.9933397727719032,0.0,0.0,0.00023513312074243496,1.0000539679031422,0.0002351204317857456,198.86503425179504,0.0,2.532242788764367e-06,7.176376063358216,0.01395148807965246,7.925411902581871e-05,0.00015587900171661626,0.0006278236375265831,0.09564373225707751,0.07178180113225424,0.02386193112482327,0.09564379304719717,0.07178180113236828,0.023861931124861173,0.375771650494632,0.375771650494632,0.12491522325467205,0.0,5.027248053291942,4.848646275401052,5.565350991658988,5.020993667180619,4.84584486986347,5.5486776760430985,24813.49008929178,21091.46657589801,0.85,1.0691271387438468,0.6647669835267479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510773987412193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88097830175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.095497358669,1535.9118375032497,0.375771650494632,0.12491522325467205,6.112874298809886,3.4766892047016613
1309.0,-29.931267943990346,5.041759619328958,35.0090574838449,24.136169906146847,5.017684102668781,-26.436362920621562,-39.95591530166564,1.5227790793000344,0.018380434824052827,-5.001393895092846,40.017667056497324,42368.2042027285,25771.601119292172,25771.601119292172,68139.80532202066,77397.28018854209,77397.28018854209,25771.601119292172,103168.88130783426,103168.88130783426,103168.88130783426,127982.28491401493,91545.68849219604,56516.75733205095,38921.03462238344,24813.40360618067,0.0,63734.43822856411,21091.393065253567,1535.9101860561746,0.0,0.8868476668239256,2.8163475232586723,0.0014959135982669303,354636.7220529822,1555295.1213537995,4.385600882926728,1555295.1213537995,4.385600882926728,0.85,0.09564375590553467,4.027634451161993,1.267125277980231,1.0,0.0,4.02763445116358,1.2846112616080814,1.2849133156870143,3.1352943661105575,19319.984512476534,1970.0901441854799,4632.441516551485,4632.441516551485,5.563286881704068,5.041759619328958,-2.3340126821455147,7.3757723014744725,3.476704967312286,3.476704967312286,0.9933442763749388,0.0,0.0,0.0002351204317857456,1.0000538173394953,0.00023510777891059,198.8654613028395,0.0,2.523389806649026e-06,7.151286712043339,0.01395401146945911,7.924998323892336e-05,0.00015587044854682225,0.0006277891884852541,0.0956437559053285,0.07178168537896863,0.023862070526359868,0.09564369627234287,0.07178168537912337,0.0238620705264113,0.3757709585387542,0.3757709585387542,0.1249159244224235,0.0,5.025805597688816,4.848034212828338,5.561398874433735,5.019774329916913,4.84532911638604,5.54533151301365,24813.40360618067,21091.393065253567,0.85,1.069120670329878,0.6647615540406564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510805051616076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.855888950435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.0874296448,1535.9101860561746,0.3757709585387542,0.1249159244224235,6.112874298809886,3.476704967312286
1310.0,-29.93178383134139,5.0415808526689325,35.00904101309153,24.135992593970172,5.017566439161392,-26.436839058842455,-39.95637183599172,1.5226216666623917,0.01664739778487956,-5.00149109790179,40.01763522299101,42367.865378542134,25771.451999203065,25771.451999203065,68139.3173777452,77397.03682308647,77397.03682308647,25771.451999203065,103168.48882228954,103168.48882228954,103168.48882228954,127981.79825369193,91545.60571168776,56516.578675707904,38921.141151088734,24813.3094314024,0.0,63734.45058249113,21091.31301669204,1535.9072119978355,0.0,0.8868472875384006,2.8163589374088276,0.0014959135982669303,354635.37842475326,1555293.7482771603,4.385613627116347,1555293.7482771603,4.385613627116347,0.85,0.09564376021479384,4.027634451161993,1.2671251669852066,1.0,0.0,4.027634451161916,1.2846120239326353,1.2849140619359338,3.1352925055395566,19319.96704231312,1970.0883627245921,4632.441516551485,4632.441516551485,5.563254691316217,5.0415808526689325,-2.3341156834621652,7.375696536131098,3.4767205638796037,3.4767205638796037,0.9933487325370296,0.0,0.0,0.00023510777891059,1.0000536652208825,0.00023509516247676728,198.8658871466336,0.0,2.516219854626158e-06,7.130967068010532,0.013956527689313736,7.924589054366426e-05,0.00015586188836692573,0.0006277547112097947,0.0956437602146813,0.071781555572274,0.02386220464240729,0.09564385779388768,0.07178155557235848,0.023862204642435363,0.3757702669397728,0.3757702669397728,0.12491662249550742,0.0,5.024309920734197,4.847414646583843,5.5572556767778,5.018138495686685,4.84475203202885,5.540497326123386,24813.3094314024,21091.31301669204,0.85,1.069112807202329,0.6647561090011382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510836029152088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83556930641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.0793736768,1535.9072119978355,0.3757702669397728,0.12491662249550742,6.112874298809886,3.4767205638796037
1311.0,-29.93229818764764,5.041402650794429,35.00902464669882,24.13576904162767,5.01740836675294,-26.437317860266532,-39.956828754488356,1.5224280393716896,0.015063975234340887,-5.001619324074788,40.01760532120056,42367.53474445222,25771.38422494045,25771.38422494045,68138.91896939267,77396.77001265962,77396.77001265962,25771.38422494045,103168.15423760007,103168.15423760007,103168.15423760007,127981.39489958853,91545.48250760057,56516.39121228162,38921.21255035439,24813.240661988457,0.0,63734.45321234284,21091.25456269019,1535.9064091106868,0.0,0.8868467434281719,2.816364765488065,0.0014959135982669303,354633.60596865264,1555292.4585221764,4.385631909514109,1555292.4585221764,4.385631909514109,0.85,0.09564378136436363,4.027634451161993,1.267125054341741,1.0,0.0,4.027634451162079,1.2846129555547803,1.2849149775690438,3.1352902317745937,19319.94104107706,1970.0857113363954,4632.441516551485,4632.441516551485,5.563240060961498,5.041402650794429,-2.3342412426493997,7.375643893443828,3.476736235302711,3.476736235302711,0.9933532100864888,0.0,0.0,0.00023509516247676728,1.0000535061752784,0.00023508258410681715,198.86631172821333,0.0,2.5089783047808328e-06,7.11044451574888,0.013959036667618517,7.92417946000723e-05,0.000155853367876695,0.0006277203937898007,0.09564378136417075,0.0717814407712922,0.023862340592878548,0.095643947037916,0.07178144077143696,0.02386234059292668,0.37576957476304407,0.37576957476304407,0.12491730386589972,0.0,5.022834120742516,4.846775971883119,5.553250134809332,5.016683299309136,4.843978083894456,5.536982915993576,24813.240661988457,21091.25456269019,0.85,1.0691065120206735,0.6647508938893243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510866919125243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81504675414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.071329802067,1535.9064091106868,0.37576957476304407,0.12491730386589972,6.112874298809886,3.476736235302711
1312.0,-29.93281086482374,5.041225033807511,35.00900822049532,24.135546362400078,5.017244777513724,-26.43779570180657,-39.95728549836201,1.5222296144966294,0.013611122323709424,-5.001746217494333,40.017570846296444,42367.21073858885,25771.31403843006,25771.31403843006,68138.52477701892,77396.52896887476,77396.52896887476,25771.31403843006,103167.84300730482,103167.84300730482,103167.84300730482,127980.98658599872,91545.38215942335,56516.20742496767,38921.3052605063,24813.143578693893,0.0,63734.448839200195,21091.172041889808,1535.9039547402938,0.0,0.8868462226496272,2.816369034480933,0.0014959135982669303,354631.85194189864,1555290.9715159228,4.385649407968957,1555290.9715159228,4.385649407968957,0.85,0.0956437926597452,4.027634451161993,1.2671249724691735,1.0,0.0,4.0276344511617035,1.2846139095374596,1.2849159156168213,3.1352879034387775,19319.91986339779,1970.0835518141048,4632.441516551485,4632.441516551485,5.563224909877529,5.041225033807511,-2.3343657976752055,7.375590831482716,3.4767517791583504,3.4767517791583504,0.9933576511881002,0.0,0.0,0.00023508258410681715,1.0000533317225249,0.00023507004741627442,198.86673492532506,0.0,2.501414039535485e-06,7.089007388043565,0.013961538081658053,7.9237700417453e-05,0.00015584488368936415,0.0006276862225846168,0.09564379265956312,0.0717813195921234,0.023862473067439712,0.09564388300995003,0.07178131959226006,0.023862473067485134,0.37576888055182694,0.37576888055182694,0.12491797746311865,0.0,5.021387772111268,4.846143320704812,5.54934483373944,5.015357339818024,4.843372056059309,5.533481112042239,24813.143578693893,21091.172041889808,0.85,1.0691004004589426,0.6647458558162141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451089771754846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.79360962644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.06329940302,1535.9039547402938,0.37576888055182694,0.12491797746311865,6.112874298809886,3.4767517791583504
1313.0,-29.933322176348884,5.041048403900303,35.00899180332654,24.13535570902752,5.017111124496337,-26.43826932017449,-39.95774161359293,1.5220582683220318,0.012048124943305538,-5.001853497611323,40.01753825704789,42366.890016579586,25771.195588864954,25771.195588864954,68138.08560544453,77396.29643175143,77396.29643175143,25771.195588864954,103167.49202061638,103167.49202061638,103167.49202061638,127980.54186078621,91545.30188708211,56516.03857848584,38921.403676218084,24813.04984016982,0.0,63734.453516387905,21091.092364144348,1535.9012433435062,0.0,0.8868457948263841,2.8163770398043977,0.0014959135982669303,354630.36903189315,1555289.5658446497,4.38566378308333,1555289.5658446497,4.38566378308333,0.85,0.09564379528588424,4.027634451161993,1.2671249048830941,1.0,0.0,4.027634451162605,1.2846147367909788,1.2849167269591677,3.1352858844070184,19319.902922562946,1970.0818243297097,4632.441516551485,4632.441516551485,5.5631993403015985,5.041048403900303,-2.33447580932666,7.375524213226964,3.476767202451955,3.476767202451955,0.9933620578434157,0.0,0.0,0.00023507004741627442,1.0000531898786458,0.00023505754473399527,198.86715699672052,0.0,2.493130715001537e-06,7.065532446314355,0.013964031212373055,7.92336120650466e-05,0.00015583643535122782,0.0006276521957668839,0.09564379528575118,0.07178119222869636,0.02386260305705482,0.09564393988641143,0.07178119222879623,0.023862603057088014,0.37576818465266304,0.37576818465266304,0.12491864825271877,0.0,5.0199320839512325,4.845523910477652,5.545362143167495,5.013901622554613,4.842842810708419,5.529226486281743,24813.04984016982,21091.092364144348,0.85,1.0690934313561555,0.6647407748728226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510928415553592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77013468471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.055285497338,1535.9012433435062,0.37576818465266304,0.12491864825271877,6.112874298809886,3.476767202451955
1314.0,-29.933832009140065,5.040872269980617,35.00897540252025,24.1351384081878,5.016946391293918,-26.4387447158017,-39.958194166515,1.5218590979555415,0.01074034330571294,-5.001983244647246,40.01750589930115,42366.561038236236,25771.13607036241,25771.13607036241,68137.69710859864,77396.08185344058,77396.08185344058,25771.13607036241,103167.217923803,103167.217923803,103167.217923803,127980.18530618378,91545.22639321585,56515.848263740954,38921.531254972106,24812.967382380783,0.0,63734.49863735289,21091.022275023664,1535.8996996949209,0.0,0.8868452518619282,2.8163790706771685,0.0014959135982669303,354628.5755729961,1555288.1701596908,4.385682027024224,1555288.1701596908,4.385682027024224,0.85,0.09564380863974241,4.027634451161993,1.2671247938880699,1.0,0.0,4.027634451163272,1.2846156941065554,1.284917668437814,3.1352835479432586,19319.88699018698,1970.0801996795012,4632.441516551485,4632.441516551485,5.563186492108625,5.040872269980617,-2.334602187445258,7.375474457425875,3.4767826274862927,3.4767826274862927,0.9933664649960836,0.0,0.0,0.00023505754473399527,1.0000530362690114,0.00023504507881996517,198.86757784904034,0.0,2.4863728796890927e-06,7.046380741038889,0.013966517585252743,7.92295558358432e-05,0.00015582798889815207,0.0006276181765414859,0.09564380863954824,0.07178107423855139,0.023862734400996864,0.09564385417099236,0.0717810742386971,0.023862734401045305,0.37576748778465857,0.37576748778465857,0.12491930949772666,0.0,5.018540460267104,4.844941808107137,5.541524353894658,5.012723587952962,4.84236732696246,5.525925216018493,24812.967382380783,21091.022275023664,0.85,1.0690865789389794,0.6647351425685564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510959031909973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.750982979436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.047281860956,1535.8996996949209,0.37576748778465857,0.12491930949772666,6.112874298809886,3.4767826274862927
1315.0,-29.934340428919636,5.040696519881745,35.00895886660845,24.13490224806594,5.016767736071995,-26.439220231669264,-39.95865056114269,1.5216475388214443,0.009413576602071316,-5.002118071127939,40.01746916246148,42366.253879968725,25771.090011864595,25771.090011864595,68137.34389183333,77395.84732773273,77395.84732773273,25771.090011864595,103166.93733959732,103166.93733959732,103166.93733959732,127979.79794368497,91545.12474585288,56515.67358142498,38921.61240491989,24812.860604087644,0.0,63734.47300900753,21090.931513474497,1535.8968762315562,0.0,0.8868446989045196,2.8163807581014932,0.0014959135982669303,354626.71190982143,1555286.5855926948,4.3857006067500945,1555286.5855926948,4.3857006067500945,0.85,0.09564381776953254,4.027634451161993,1.267124701025896,1.0,0.0,4.027634451160786,1.2846167092888507,1.284918667843993,3.1352810702514105,19319.865538324957,1970.078012198351,4632.441516551485,4632.441516551485,5.563176549511907,5.040696519881745,-2.3347323413874634,7.375428861269208,3.4767979077603544,3.4767979077603544,0.9933708307886727,0.0,0.0,0.00023504507881996517,1.0000528894945595,0.0002350326480620042,198.867997536523,0.0,2.4790661288390633e-06,7.025673409129905,0.013968996651381583,7.92254653678756e-05,0.00015581961345208958,0.0006275844433063807,0.09564381776933303,0.0717809533445349,0.023862864424798146,0.09564367601743069,0.07178095334468461,0.023862864424847925,0.37576679199198487,0.37576679199198487,0.12491996924261253,0.0,5.017190700081471,4.844363475899172,5.537843432933016,5.01153164773001,4.841794442857179,5.522861998377891,24812.860604087644,21090.931513474497,0.85,1.069081466825709,0.6647305905232972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510989559845398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.730275647526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.039290804829,1535.8968762315562,0.37576679199198487,0.12491996924261253,6.112874298809886,3.4767979077603544
1316.0,-29.934847181092177,5.040522107073867,35.0089423591952,24.134733841661387,5.016659240563801,-26.439687230076288,-39.95909808492286,1.5214992895477544,0.0076860492700348,-5.00220724073046,40.01743692072516,42365.91734367568,25770.929536945325,25770.929536945325,68136.84688062101,77395.60291489383,77395.60291489383,25770.929536945325,103166.53245183916,103166.53245183916,103166.53245183916,127979.29420151966,91545.04094249938,56515.49718103837,38921.715290512235,24812.761749680507,0.0,63734.47704019274,21090.84748722843,1535.8934561862507,0.0,0.8868443619566598,2.8163930391596326,0.0014959135982669303,354625.47935124434,1555285.1949136201,4.3857119284234045,1555285.1949136201,4.3857119284234045,0.85,0.09564381011932824,4.027634451161993,1.267124618603848,1.0,0.0,4.027634451161745,1.2846174283047191,1.2849193710592717,3.135279315396781,19319.84785229825,1970.0762087255334,4632.441516551485,4632.441516551485,5.563141907969494,5.040522107073867,-2.334828790849082,7.375350897922949,3.4768130102638293,3.4768130102638293,0.9933751457896655,0.0,0.0,0.0002350326480620042,1.0000527162325994,0.0002350202586793821,198.86841584899244,0.0,2.472079943562086e-06,7.005874560054952,0.013971468731325145,7.922145459506201e-05,0.00015581119346694218,0.0006275505306841228,0.0956438101192281,0.07178081906504827,0.023862991054179824,0.09564384376586968,0.07178081906512342,0.023862991054204814,0.3757660969002307,0.3757660969002307,0.12492063474555215,0.0,5.015765855935513,4.843771255914191,5.533902842764178,5.009893290000491,4.8412332688156425,5.517970304253822,24812.761749680507,21090.84748722843,0.85,1.0690736010535087,0.6647252681928896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511020003294155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71047679845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.031311061604,1535.8934561862507,0.3757660969002307,0.12492063474555215,6.112874298809886,3.4768130102638293
1317.0,-29.93535239192558,5.040347772014596,35.008925875420736,24.13448895039039,5.016469048991169,-26.440161011384273,-39.95955039337275,1.5212776684496823,0.00650135373990679,-5.002355066875466,40.01740459442505,42365.607221097176,25770.92020711254,25770.92020711254,68136.52742820972,77395.37970917996,77395.37970917996,25770.92020711254,103166.29991629251,103166.29991629251,103166.29991629251,127978.98770649586,91544.94464836943,56515.31353186521,38921.81235167135,24812.687790203337,0.0,63734.50014187469,21090.784621672836,1535.8928184193817,0.0,0.8868437268921534,2.816391343359821,0.0014959135982669303,354623.43601228844,1555283.8005880057,4.385733267031206,1555283.8005880057,4.385733267031206,0.85,0.09564383190296495,4.027634451161993,1.26712455321569,1.0,0.0,4.027634451161293,1.2846184903907727,1.2849204174785045,3.1352767232369607,19319.82753019319,1970.074136447532,4632.441516551485,4632.441516551485,5.563139893948864,5.040347772014596,-2.334968184679893,7.3753159566944895,3.4768282232665886,3.4768282232665886,0.9933794923618825,0.0,0.0,0.0002350202586793821,1.0000525561042861,0.00023500790757928331,198.86883289066517,0.0,2.4638568954025184e-06,6.982570441570737,0.013973932588220548,7.921740113207813e-05,0.00015580285754730397,0.0006275169566470058,0.09564383190271945,0.07178070879354567,0.023863123109173778,0.09564367797177309,0.07178070879372991,0.023863123109235034,0.3757654011411322,0.3757654011411322,0.12492128664772223,0.0,5.01444090008539,4.843207940091077,5.530276418576136,5.008856420615359,4.840674319753987,5.5154880768401995,24812.687790203337,21090.784621672836,0.85,1.0690682013122563,0.6647201614006576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511050347010341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.687172679965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.023347778784,1535.8928184193817,0.3757654011411322,0.12492128664772223,6.112874298809886,3.4768282232665886
1318.0,-29.935856230707458,5.040174438616739,35.00890929392241,24.134287854563468,5.016334037545999,-26.440628038953392,-39.95999791715292,1.5211058457919095,0.0048177106614275544,-5.002459088594199,40.01736878046618,42365.28319291935,25770.80000774281,25770.80000774281,68136.08320066216,77395.1104565551,77395.1104565551,25770.80000774281,103165.91046429792,103165.91046429792,103165.91046429792,127978.48426286502,91544.82409498053,56515.13781217613,38921.873647560446,24812.573798567104,0.0,63734.44744612755,21090.68772878204,1535.888870545141,0.0,0.8868433273102964,2.8164013147436044,0.0014959135982669303,354621.9981691282,1555282.2558308174,4.385746693269333,1555282.2558308174,4.385746693269333,0.85,0.09564382526121268,4.027634451161993,1.2671244048560037,1.0,0.0,4.027634451161027,1.2846193194953133,1.2849212309106237,3.135274699701951,19319.802088365785,1970.0715421031427,4632.441516551485,4632.441516551485,5.563113946644553,5.040174438616739,-2.335075414684623,7.375249853301362,3.4768431690354986,3.4768431690354986,0.993383762581571,0.0,0.0,0.00023500790757928331,1.0000524135852387,0.00023499559061786377,198.8692488012715,0.0,2.4562488615605524e-06,6.961009273662605,0.01397638883708211,7.921339073668319e-05,0.00015579451684260014,0.0006274833633373937,0.09564382526108561,0.07178057643233367,0.023863248828751946,0.09564372765833369,0.07178057643242902,0.02386324882878365,0.3757647062068641,0.3757647062068641,0.12492194410161939,0.0,5.013048351735165,4.842599226751474,5.526515485217715,5.007276799255635,4.839967100687147,5.511273080399405,24812.573798567104,21090.68772878204,0.85,1.0690621152439606,0.6647156269571366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108059855357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66561151206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.015398482386,1535.888870545141,0.3757647062068641,0.12492194410161939,6.112874298809886,3.4768431690354986
1319.0,-29.936358511235934,5.04000211209786,35.00889283916769,24.134111240878724,5.016210374676066,-26.44109252924078,-39.960441284906096,1.5209443926808788,0.0033272088002149758,-5.002561842420027,40.01733930914413,42364.94863220782,25770.679182265496,25770.679182265496,68135.62781447332,77394.89431303061,77394.89431303061,25770.679182265496,103165.5734952961,103165.5734952961,103165.5734952961,127978.07162878815,91544.76061497476,56514.95547219326,38922.00571420167,24812.49813349204,0.0,63734.503847693704,21090.623413468235,1535.8870998734556,0.0,0.8868429112180262,2.8164088975011126,0.0014959135982669303,354620.5778559455,1555280.9846503346,4.385760674277969,1555280.9846503346,4.385760674277969,0.85,0.0956438263279192,4.027634451161993,1.2671243125433103,1.0,0.0,4.027634451160582,1.2846201000326347,1.2849219958079472,3.1352727947037993,19319.788691418875,1970.070175994746,4632.441516551485,4632.441516551485,5.563087864183096,5.04000211209786,-2.335181434569886,7.375183546667746,3.4768581264138363,3.4768581264138363,0.9933880361182389,0.0,0.0,0.00023499559061786377,1.0000522516935233,0.00023498331234184423,198.86966342709144,0.0,2.449464865018069e-06,6.941783427461207,0.013978838301947127,7.920941776978535e-05,0.00015578617284807842,0.0006274497567775977,0.09564382632779217,0.07178045061824367,0.023863375709548502,0.09564383002630333,0.071780450618339,0.023863375709580203,0.37576400880280036,0.37576400880280036,0.12492259541905909,0.0,5.0116562728612735,4.842022696313563,5.522659434958541,5.005889051220265,4.839521706194148,5.507039033209821,24812.49813349204,21090.623413468235,0.85,1.0690540241326265,0.6647097894328527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511110768059583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64638566586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.007459832392,1535.8870998734556,0.37576400880280036,0.12492259541905909,6.112874298809886,3.4768581264138363
