time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1320.0,-29.936858951362968,5.0398304453085725,35.008876471386586,24.133901518676453,5.016063275430575,-26.441557706766115,-39.9608884594403,1.5207620308338177,0.0018168465403505252,-5.002680148236966,40.017308932912,42364.63808220708,25770.600014714557,25770.600014714557,68135.23809692163,77394.63895323212,77394.63895323212,25770.600014714557,103165.23896794667,103165.23896794667,103165.23896794667,127977.6626890648,91544.64768707175,56514.786832422666,38922.067616276756,24812.42372111813,0.0,63734.49133739489,21090.560162950413,1535.8857556641417,0.0,0.8868424192765247,2.8164149258729547,0.0014959135982669303,354618.94258113357,1555279.6744393744,4.385777203888483,1555279.6744393744,4.385777203888483,0.85,0.09564383192160632,4.027634451161993,1.267124241110869,1.0,0.0,4.027634451161178,1.2846209782800722,1.2849228584880277,3.1352706512347575,19319.764858889204,1970.067745753056,4632.441516551485,4632.441516551485,5.563070774371889,5.0398304453085725,-2.335298685615456,7.375129130924028,3.476873098645002,3.476873098645002,0.993392313898572,0.0,0.0,0.00023498331234184423,1.000052060447339,0.0002349710796423263,198.87007653520024,0.0,2.4417766194727927e-06,6.919994939585894,0.0139812800785666,7.920541087736125e-05,0.00015577790146448299,0.00062741644266807,0.09564383192143941,0.07178033007164294,0.023863501849796465,0.09564389798431325,0.0717803300717682,0.023863501849838115,0.37576331096952065,0.37576331096952065,0.12492323354961861,0.0,5.0102700976339065,4.841430630630271,5.518874085616062,5.004496994777298,4.838838006021376,5.503506685244645,24812.42372111813,21090.560162950413,0.85,1.069048119270777,0.6647050473493072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511140844377697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.62459717798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.999535604782,1535.8857556641417,0.37576331096952065,0.12492323354961861,6.112874298809886,3.476873098645002
1321.0,-29.937358100416763,5.039659525574215,35.00886011039321,24.133701784908794,5.01591908952496,-26.44202143060129,-39.961327880714066,1.5205824197094004,0.000414958200849469,-5.002793756394152,40.01727639505107,42364.30079682763,25770.510368123,25770.510368123,68134.81116495063,77394.41242263495,77394.41242263495,25770.510368123,103164.92279075795,103164.92279075795,103164.92279075795,127977.25700612961,91544.56424787952,56514.59227053909,38922.19108593381,24812.334215371662,0.0,63734.525301305475,21090.484083065912,1535.8834413110847,0.0,0.8868419590581069,2.816420077988943,0.0014959135982669303,354617.3722450009,1555278.2709923068,4.385792667590418,1555278.2709923068,4.385792667590418,0.85,0.09564382949748101,4.027634451161993,1.2671240839594975,1.0,0.0,4.027634451161725,1.2846218435695698,1.2849237082656533,3.1352685393940005,19319.74724971582,1970.0659501170962,4632.441516551485,4632.441516551485,5.563051422461836,5.039659525574215,-2.335412378226818,7.375071903801032,3.47688798268373,3.47688798268373,0.9933965664810657,0.0,0.0,0.0002349710796423263,1.000051926346907,0.000234958879086062,198.8704885790483,0.0,2.432717889364518e-06,6.8943224984590445,0.013983712796455964,7.920147364030657e-05,0.00015576960600201972,0.0006273830315776645,0.0956438294973328,0.07178020469415575,0.02386362480317705,0.09564387919233065,0.07178020469426698,0.02386362480321403,0.375762611466043,0.375762611466043,0.12492386284916275,0.0,5.008901704661639,4.840854165296889,5.5151131995447145,5.003208714595019,4.838332852223516,5.499852654226629,24812.334215371662,21090.484083065912,0.85,1.0690408509805756,0.6646994010946196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511170810611826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.598924736856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.991631503863,1535.8834413110847,0.375762611466043,0.12492386284916275,6.112874298809886,3.47688798268373
1322.0,-29.93785588770073,5.039489294304729,35.00884375237096,24.13349209763112,5.015771430644087,-26.442484275959213,-39.9617747409269,1.5203998189025743,-0.0010642386670269843,-5.002909507604563,40.01724375960421,42364.000196083514,25770.427752338284,25770.427752338284,68134.4279484218,77394.15951027254,77394.15951027254,25770.427752338284,103164.58726261082,103164.58726261082,103164.58726261082,127976.83260477897,91544.4524712455,56514.432417890166,38922.24450372815,24812.245342168153,0.0,63734.4898458963,21090.40854084293,1535.8812114503098,0.0,0.8868414882878828,2.816425995602159,0.0014959135982669303,354615.7722923665,1555276.8633370518,4.38580848585265,1555276.8633370518,4.38580848585265,0.8500000000000001,0.0956438264004235,4.027634451161993,1.2671240163734185,1.0,0.0,4.027634451161918,1.284622722776461,1.2849245720052158,3.135266393589122,19319.72366015225,1970.0635446510532,4632.441516551485,4632.441516551485,5.563033588284237,5.039489294304729,-2.3355275238083504,7.375016818113079,3.4769028059727134,3.4769028059727134,0.9934008017064896,0.0,0.0,0.000234958879086062,1.0000517848900634,0.0002349467123963898,198.8708995002642,0.0,2.4263305852128092e-06,6.876220878493101,0.013986139127041178,7.91974699355348e-05,0.0001557614091505272,0.0006273500176562023,0.09564382640026756,0.07178007993605617,0.023863746464211386,0.09564389051914401,0.07178007993617322,0.023863746464250286,0.37576191117811775,0.37576191117811775,0.12492448404443347,0.0,5.007535105675288,4.840263546104097,5.511402312739335,5.0018452689375295,4.8376815553905885,5.49633765530541,24812.245342168153,21090.40854084293,0.85,1.0690354329839953,0.6646950544126968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451120069965449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.580823116885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.983736586104,1535.8812114503098,0.37576191117811775,0.12492448404443347,6.112874298809886,3.4769028059727134
1323.0,-29.938352174312325,5.039319823821279,35.00882739756982,24.133292014617496,5.015629208053654,-26.442945226870485,-39.96221374310551,1.5202222606118292,-0.0024911833260716776,-5.003021232512042,40.017211137380855,42363.67351852158,25770.33645801397,25770.33645801397,68134.00997653556,77393.92357451828,77393.92357451828,25770.33645801397,103164.26003253226,103164.26003253226,103164.26003253226,127976.41506807013,91544.35926621455,56514.2480446161,38922.34580177606,24812.155035537875,0.0,63734.50083731393,21090.331780207194,1535.8788098574403,0.0,0.886841037952632,2.8164316970625305,0.0014959135982669303,354614.22799803433,1555275.4562531263,4.385823617493846,1555275.4562531263,4.385823617493846,0.85,0.09564381961215357,4.027634451161993,1.267123914170079,1.0,0.0,4.027634451162805,1.2846235783309152,1.2849254121302705,3.135264305513538,19319.7039899768,1970.0615388513713,4632.441516551485,4632.441516551485,5.5630138806799465,5.039319823821279,-2.3356395891542148,7.374959412975493,3.476917552082375,3.476917552082375,0.9934050148806787,0.0,0.0,0.0002349467123963898,1.0000516289810077,0.00023493458296326795,198.87130918417162,0.0,2.4196005190529446e-06,6.857147870996045,0.01398855872756023,7.919353681808743e-05,0.00015575317557830237,0.0006273168558370534,0.09564381961200778,0.07177995317262809,0.023863866439379693,0.0956438860145039,0.0717799531727375,0.023863866439416067,0.3757612090196567,0.3757612090196567,0.12492509928231689,0.0,5.006177243489731,4.839679684554085,5.507706217135649,5.000530049185954,4.837132361628051,5.492708442521689,24812.155035537875,21090.331780207194,0.85,1.069028690605919,0.6646898141817624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511230507271446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56175010939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.975852310836,1535.8788098574403,0.3757612090196567,0.12492509928231689,6.112874298809886,3.476917552082375
1324.0,-29.93884684612951,5.039150849969567,35.00881100649014,24.133079079352342,5.015468454613221,-26.443406577463108,-39.962652780208714,1.5200281859468412,-0.0037179642823161885,-5.003144895105929,40.01717737109134,42363.354016993515,25770.276862205385,25770.276862205385,68133.6308791989,77393.71058904903,77393.71058904903,25770.276862205385,103163.98745125442,103163.98745125442,103163.98745125442,127976.05056316202,91544.28085724726,56514.06266129183,38922.4646621727,24812.063111907602,0.0,63734.5277740803,21090.253645121462,1535.8765941111683,0.0,0.8868405310211123,2.816433375793546,0.0014959135982669303,354612.51870366384,1555273.9998235737,4.385840650829524,1555273.9998235737,4.385840650829524,0.85,0.09564381608863617,4.027634451161993,1.267123809219338,1.0,0.0,4.0276344511619655,1.2846245110561967,1.2849263294921256,3.135262029097156,19319.687442392104,1970.0598514673313,4632.441516551485,4632.441516551485,5.563001015799003,5.039150849969567,-2.3357603447988584,7.374911194768425,3.4769322439770427,3.4769322439770427,0.9934092125648694,0.0,0.0,0.00023493458296326795,1.0000514611975089,0.00023492249357042703,198.87171753654894,0.0,2.4121962446047797e-06,6.836164157209946,0.013990970923804835,7.918960356833898e-05,0.00015574497939492896,0.0006272838446065306,0.09564381608846284,0.0717798296980429,0.023863986390419943,0.09564375037011515,0.07177982969817298,0.023863986390463186,0.37576050538098454,0.37576050538098454,0.12492570817769882,0.0,5.004874861922588,4.839129061450535,5.50413278012104,4.999426930823631,4.8366920517019025,5.4896027505807865,24812.063111907602,21090.253645121462,0.85,1.0690222907230458,0.6646845202518616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511260225144174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54076639561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.967981506126,1535.8765941111683,0.37576050538098454,0.12492570817769882,6.112874298809886,3.4769322439770427
1325.0,-29.939340041560456,5.038982767699573,35.008794594211956,24.132882872968935,5.015334627536329,-26.4438639061748,-39.96309122359378,1.5198584921506517,-0.0052521317053333405,-5.00324939712804,40.017143971483996,42363.03840289368,25770.169872399296,25770.169872399296,68133.20827529297,77393.45634936843,77393.45634936843,25770.169872399296,103163.62622176771,103163.62622176771,103163.62622176771,127975.59161549728,91544.17150002239,56513.89151012831,38922.53332210453,24811.965393729562,0.0,63734.498715834095,21090.170584670126,1535.8736014079095,0.0,0.8868401202446177,2.8164413292623003,0.0014959135982669303,354611.07425640547,1555272.5592110092,4.385854453283239,1555272.5592110092,4.385854453283239,0.8499999999999999,0.09564380266350618,4.027634451161993,1.267123714708723,1.0,0.0,4.027634451162008,1.2846253296712886,1.2849271327683998,3.13526003118169,19319.664363425465,1970.0574980676854,4632.441516551485,4632.441516551485,5.56297792002851,5.038982767699573,-2.335866927486522,7.374849695186095,3.4769468032381448,3.4769468032381448,0.9934133723537556,0.0,0.0,0.00023492249357042703,1.0000513078111786,0.00023491044082988503,198.87212467163857,0.0,2.404238318247952e-06,6.813611393914696,0.013993375162123083,7.918567581783023e-05,0.0001557368177525968,0.0006272509724946955,0.09564380266337866,0.07177969882740814,0.02386410383597051,0.09564378979664033,0.07177969882750386,0.023864103836002324,0.37575980218536825,0.37575980218536825,0.12492631697630358,0.0,5.003539733333469,4.838555392979686,5.500497393107764,4.997997265422725,4.8360625429426705,5.4857562873465895,24811.965393729562,21090.170584670126,0.85,1.0690161474254456,0.6646798712856131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511289846437896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51821363231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.960126508246,1535.8736014079095,0.37575980218536825,0.12492631697630358,6.112874298809886,3.4769468032381448
1326.0,-29.939831842375156,5.038815731635651,35.00877830277144,24.132704897224926,5.015218337999059,-26.44431822586562,-39.963525406178064,1.5197047214895467,-0.006840501582928482,-5.003345641821964,40.017114666574855,42362.71125720335,25770.044327670665,25770.044327670665,68132.75558487402,77393.204905959,77393.204905959,25770.044327670665,103163.24923362967,103163.24923362967,103163.24923362967,127975.138450412,91544.07147560592,56513.71538684194,38922.617876404416,24811.88921678234,0.0,63734.50709318675,21090.10583426499,1535.8716560198418,0.0,0.8868397366555241,2.8164509589367106,0.0014959135982669303,354609.74394762656,1555271.2952143345,4.385867342224069,1555271.2952143345,4.385867342224069,0.85,0.09564378972347165,4.027634451161993,1.267123544919305,1.0,0.0,4.027634451161072,1.2846260737394493,1.284927861527297,3.1352582152079895,19319.6432540733,1970.0553455128206,4632.441516551485,4632.441516551485,5.562950818827518,5.038815731635651,-2.335967181356987,7.374782912992638,3.4769613498366456,3.4769613498366456,0.9934175285247558,0.0,0.0,0.00023491044082988503,1.000051162929943,0.0002348984227383388,198.8725306569291,0.0,2.396954119702487e-06,6.792967975236848,0.013995772116242785,7.918178641475589e-05,0.00015572865441512913,0.0006272180935554743,0.09564378972335477,0.07177956914498392,0.02386422057837085,0.09564395429630744,0.07177956914507164,0.023864220578400017,0.375759097579029,0.375759097579029,0.12492691955689532,0.0,5.002170056598686,4.837969865317234,5.496759103735087,4.996505140239037,4.8354452406241535,5.481622243592767,24811.88921678234,21090.10583426499,0.85,1.0690089041601365,0.6646746509746201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511319379439513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49757021363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.952284598241,1535.8716560198418,0.375759097579029,0.12492691955689532,6.112874298809886,3.4769613498366456
1327.0,-29.940322346734817,5.038649303849355,35.00876209682728,24.13251050692054,5.01507289106298,-26.444774294487026,-39.96395986815912,1.5195248388150697,-0.008045243791855228,-5.003461703712782,40.01708457394394,42362.390733202,25769.971334355545,25769.971334355545,68132.36206755755,77393.00499610046,77393.00499610046,25769.971334355545,103162.976330456,103162.976330456,103162.976330456,127974.79308727139,91544.01065702601,56513.533585039135,38922.75230220764,24811.816756815388,0.0,63734.56905902303,21090.04424329308,1535.8703862912396,0.0,0.8868392550906907,2.8164532359100627,0.0014959135982669303,354608.13972775073,1555269.9972419862,4.385883523249183,1555269.9972419862,4.385883523249183,0.85,0.09564378341327212,4.027634451161993,1.2671234806301075,1.0,0.0,4.027634451161785,1.2846269398625474,1.2849287124142992,3.135256101349503,19319.630418799014,1970.0540366790917,4632.441516551485,4632.441516551485,5.562935061841732,5.038649303849355,-2.3360817911998972,7.374731095049253,3.476975931903529,3.476975931903529,0.9934216948295796,0.0,0.0,0.0002348984227383388,1.0000510282591843,0.00023488643689235813,198.87293557344145,0.0,2.390068279468456e-06,6.773453504013604,0.013998162184522253,7.917789468562812e-05,0.00015572052805271067,0.000627185363538235,0.09564378341311226,0.07177944628736498,0.023864337125747287,0.09564390061390156,0.07177944628748495,0.023864337125787168,0.375758390742208,0.375758390742208,0.12492750849674218,0.0,5.000864101465083,4.837435078512442,5.4931238025072275,4.995416459920932,4.835075832577104,5.478360925916036,24811.816756815388,21090.04424329308,0.85,1.0690016905027133,0.6646689757009454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451134882904448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.47805574241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.944454187202,1535.8703862912396,0.375758390742208,0.12492750849674218,6.112874298809886,3.476975931903529
1328.0,-29.94081133403281,5.038483029848732,35.00874575240963,24.132275010366016,5.014887944504947,-26.445232947565167,-39.964402223099,1.5193095580371174,-0.009078933636374131,-5.003599007677781,40.01704812872455,42362.10966812906,25769.952880074718,25769.952880074718,68132.06254820377,77392.79866722182,77392.79866722182,25769.952880074718,103162.75154729655,103162.75154729655,103162.75154729655,127974.46642894759,91543.92681611261,56513.3745772049,38922.835821008564,24811.71488165104,0.0,63734.5507026596,21089.957649403386,1535.867917945144,0.0,0.8868386884441539,2.8164507861716466,0.0014959135982669303,354606.2419050066,1555268.4252673022,4.385902563113748,1555268.4252673022,4.385902563113748,0.8500000000000001,0.09564377753644385,4.027634451161993,1.2671234476612883,1.0,0.0,4.027634451163103,1.2846279714770616,1.2849297288729962,3.1352535835966813,19319.61272484559,1970.0522323979737,4632.441516551485,4632.441516551485,5.5629310781366454,5.038483029848732,-2.3362120566297873,7.3746950864785195,3.4769904190740557,3.4769904190740557,0.9934258340211588,0.0,0.0,0.00023488643689235813,1.0000508706358986,0.00023487448867776274,198.87333923905,0.0,2.38366037550353e-06,6.755293504177003,0.014000545844897757,7.917393243634809e-05,0.00015571250445601005,0.0006271530474237415,0.09564377753623797,0.07177932482402781,0.023864452712210157,0.09564360259946413,0.07177932482418233,0.023864452712261522,0.3757576848089286,0.3757576848089286,0.12492809027974767,0.0,4.999648129002537,4.836932381381189,5.489753192756268,4.994520074041418,4.83466120849539,5.476008340537533,24811.71488165104,21089.957649403386,0.85,1.0689972989071477,0.6646647572014862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511378201129879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45989574257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.936633355119,1535.867917945144,0.3757576848089286,0.12492809027974767,6.112874298809886,3.4769904190740557
1329.0,-29.94129841687002,5.038318148105374,35.00872939521427,24.132109817024343,5.014789982291235,-26.445681187393962,-39.96483172578735,1.5191727528152588,-0.01084652050440127,-5.003677353803655,40.01701506772076,42361.78340893086,25769.78580920298,25769.78580920298,68131.56921813384,77392.52479699811,77392.52479699811,25769.78580920298,103162.31060620109,103162.31060620109,103162.31060620109,127973.91912386913,91543.80988090728,56513.20471401968,38922.89462987511,24811.608517668035,0.0,63734.503147543146,21089.86724001783,1535.8638285149348,0.0,0.8868384095124533,2.816464860220382,0.0014959135982669303,354605.1590042384,1555266.9992634545,4.3859119354912295,1555266.9992634545,4.3859119354912295,0.85,0.09564374651670102,4.027634451161993,1.2671233152365313,1.0,0.0,4.027634451162135,1.284628635984953,1.2849303781871617,3.1352519618044457,19319.588046606852,1970.049715917959,4632.441516551485,4632.441516551485,5.562895012733309,5.038318148105374,-2.3362988899663546,7.374617038071728,3.4770046752569495,3.4770046752569495,0.9934299072162712,0.0,0.0,0.00023487448867776274,1.000050672707332,0.00023486258755460034,198.87374133393638,0.0,2.3761813345308216e-06,6.734097902060348,0.014002922026232288,7.917008548228994e-05,0.0001557044031954728,0.0006271204185077038,0.09564374651662569,0.07177918346781302,0.02386456304881267,0.09564379579290615,0.07177918346786955,0.023864563048831465,0.37575698118873146,0.37575698118873146,0.12492867997169552,0.0,4.99831508616802,4.836370561647811,5.486090759704894,4.9928308332992515,4.833974714965734,5.471291597371419,24811.608517668035,21089.86724001783,0.85,1.0689903561405607,0.6646601341013801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140748248449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.438700140454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.92882656469,1535.8638285149348,0.37575698118873146,0.12492867997169552,6.112874298809886,3.4770046752569495
1330.0,-29.94178440707055,5.0381537904985345,35.008713177408175,24.131905019190185,5.014643196778977,-26.446133326517817,-39.965261752344645,1.5189921162262618,-0.012163130093938435,-5.003795556223086,40.01698641333028,42361.46417465635,25769.722912820656,25769.722912820656,68131.18708747701,77392.28827962754,77392.28827962754,25769.722912820656,103162.01119244819,103162.01119244819,103162.01119244819,127973.55751885088,91543.71009097774,56513.02189527904,38922.98688410966,24811.546326402695,0.0,63734.53321051235,21089.81437744229,1535.8631966891176,0.0,0.8868379118449875,2.8164683573046365,0.0014959135982669303,354603.5252143779,1555265.763328668,4.385928657613942,1555265.763328668,4.385928657613942,0.85,0.09564374142332999,4.027634451161993,1.2671231745695697,1.0,0.0,4.027634451162351,1.2846295053959675,1.2849312325130595,3.135249839929946,19319.56698674128,1970.0475684093224,4632.441516551485,4632.441516551485,5.562881435361183,5.0381537904985345,-2.3364147085822604,7.3745684990807945,3.477019074314118,3.477019074314118,0.993434021232605,0.0,0.0,0.00023486258755460034,1.0000505592355913,0.0002348507136820385,198.87414252826161,0.0,2.3668208893825677e-06,6.707570400510197,0.01400528884712167,7.916623400917951e-05,0.00015569635354542084,0.0006270879974598347,0.09564374142316423,0.07177906342317807,0.023864677999986157,0.09564382153108725,0.07177906342330247,0.023864678000027513,0.3757562754970975,0.3757562754970975,0.12492925603977717,0.0,4.99702411099571,4.8358200218198135,5.482563364781981,4.991632426129172,4.833393709214306,5.468228015283671,24811.546326402695,21089.81437744229,0.85,1.0689838562470162,0.6646548117758752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511436649909046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.412172638906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.921041627384,1535.8631966891176,0.3757562754970975,0.12492925603977717,6.112874298809886,3.477019074314118
1331.0,-29.942268719736116,5.037990172159866,35.00869694446927,24.13170951129871,5.0145042400171365,-26.446583172579352,-39.965691429655976,1.5188186928603478,-0.01350357396694335,-5.003903135211594,40.01695353693522,42361.15076875745,25769.63420064028,25769.63420064028,68130.78496939773,77392.05750177051,77392.05750177051,25769.63420064028,103161.6917024108,103161.6917024108,103161.6917024108,127973.1454840137,91543.61853310453,56512.84723394193,38923.07922129177,24811.453781602904,0.0,63734.53300289468,21089.73571436247,1535.860579312356,0.0,0.8868374835098864,2.816473407839524,0.0014959135982669303,354602.0382663571,1555264.3452892855,4.3859430501103285,1555264.3452892855,4.3859430501103285,0.85,0.09564372255025132,4.027634451161993,1.2671230937959628,1.0,0.0,4.027634451163122,1.2846303410155042,1.2849320530745312,3.135247800529245,19319.54766418528,1970.0455980569595,4632.441516551485,4632.441516551485,5.562862285161432,5.037990172159866,-2.336522648095541,7.374512820255407,3.477033356682897,3.477033356682897,0.9934381019093992,0.0,0.0,0.0002348507136820385,1.000050384911646,0.00023483888134575087,198.87454233916858,0.0,2.361406224224657e-06,6.692225239452678,0.014007650253345896,7.916238583704824e-05,0.00015568832784499027,0.0006270556728722858,0.09564372255011584,0.07177893371101722,0.02386478883909862,0.0956437838520061,0.07177893371111889,0.023864788839132428,0.3757555684580819,0.3757555684580819,0.12492982695945697,0.0,4.995740711831274,4.835274288542848,5.479051974078345,4.990399561244658,4.8328873501212115,5.4648009855806094,24811.453781602904,21089.73571436247,0.85,1.0689775504639438,0.6646498965770017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511465752016053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.396827477845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.913262343136,1535.860579312356,0.3757555684580819,0.12492982695945697,6.112874298809886,3.477033356682897
1332.0,-29.94275152620903,5.037826897888404,35.008680638021666,24.13148683207112,5.014337253975962,-26.447034465963675,-39.96612135143948,1.5186201937304868,-0.014674989719537734,-5.004028927176837,40.01691892996604,42360.84469763335,25769.592912575365,25769.592912575365,68130.43761020871,77391.83036934426,77391.83036934426,25769.592912575365,103161.42328191962,103161.42328191962,103161.42328191962,127972.7820969304,91543.5186650469,56512.66799974079,38923.16740589567,24811.35881501078,0.0,63734.52622090645,21089.654992759162,1535.8582442063305,0.0,0.8868369687721339,2.816474111765543,0.0014959135982669303,354600.29958626063,1555262.8526070637,4.385960345836448,1555262.8526070637,4.385960345836448,0.85,0.09564370969058847,4.027634451161993,1.2671229718113324,1.0,0.0,4.027634451161382,1.2846312938302353,1.2849329909120624,3.1352454751069194,19319.526587831402,1970.0434488669835,4632.441516551485,4632.441516551485,5.562853372352761,5.037826897888404,-2.3366439233223595,7.374470821210764,3.477047588134896,3.477047588134896,0.9934421680385418,0.0,0.0,0.00023483888134575087,1.0000502284115973,0.00023482708635420328,198.87494090809025,0.0,2.3531504640057993e-06,6.6688284149924355,0.014010003403809902,7.915853564851001e-05,0.00015568034569724085,0.000627023523699016,0.09564370969040784,0.07177880924516455,0.023864900445243274,0.09564360682715169,0.07177880924530011,0.023864900445288353,0.3757548602657318,0.3757548602657318,0.12493039237974131,0.0,4.994511785746454,4.834742212212348,5.475718234275178,4.989353937457281,4.832375362335426,5.462142941085915,24811.35881501078,21089.654992759162,0.85,1.0689722141193276,0.6646451650210585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511494753779626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37343065339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.905500465833,1535.8582442063305,0.3757548602657318,0.12493039237974131,6.112874298809886,3.477047588134896
1333.0,-29.943233211475462,5.037664602412823,35.00866429075161,24.131309834215813,5.014213580801065,-26.447480418371022,-39.966546663176246,1.5184607876964968,-0.01603529133342363,-5.004124313760457,40.01688512803755,42360.524494185076,25769.475457069755,25769.475457069755,68129.99995125484,77391.6128799902,77391.6128799902,25769.475457069755,103161.08833705996,103161.08833705996,103161.08833705996,127972.34416595836,91543.4455239024,56512.49182476081,38923.281887935096,24811.2558288984,0.0,63734.537716833496,21089.56745456364,1535.854750821123,0.0,0.8868366058179472,2.8164808468337537,0.0014959135982669303,354598.9811698325,1555261.3946492365,4.385972541484421,1555261.3946492365,4.385972541484421,0.85,0.09564368205127562,4.027634451161993,1.2671228465298192,1.0,0.0,4.027634451161696,1.2846320637297106,1.2849337458393362,3.1352435961067653,19319.511151978528,1970.0418748480397,4632.441516551485,4632.441516551485,5.562828017363348,5.037664602412823,-2.3367427816131316,7.374407384025955,3.4770616506832717,3.4770616506832717,0.9934461859095062,0.0,0.0,0.00023482708635420328,1.0000501119626948,0.00023481531929768246,198.87533855283093,0.0,2.3457282470388156e-06,6.647793852108004,0.01401234913205694,7.915472691584594e-05,0.00015567235943835734,0.0006269913579676009,0.09564368205116919,0.07177867308695147,0.02386500896421772,0.09564357885034502,0.07177867308703134,0.02386500896424427,0.37575415161541337,0.37575415161541337,0.12493096183707011,0.0,4.99326410176252,4.834224226370111,5.472266703085495,4.9880890224270615,4.83197140081478,5.45827849367447,24811.2558288984,21089.56745456364,0.85,1.0689651544026249,0.6646400211199283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523665459047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3523960905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.897752618836,1535.854750821123,0.37575415161541337,0.12493096183707011,6.112874298809886,3.4770616506832717
1334.0,-29.94371343676556,5.037502938963574,35.008647999018784,24.13111460572111,5.014072325103627,-26.447926815191064,-39.96697578169403,1.5182857035292054,-0.01729167111437846,-5.004235249278013,40.01685405113598,42360.22652411857,25769.399613909885,25769.399613909885,68129.62613802846,77391.39261070993,77391.39261070993,25769.399613909885,103160.79222461981,103160.79222461981,103160.79222461981,127971.96853008948,91543.3618940306,56512.330079687476,38923.368682603475,24811.17630546967,0.0,63734.54498807315,21089.49985964922,1535.8529624676382,0.0,0.8868361538859441,2.8164844015862722,0.0014959135982669303,354597.44784363935,1555260.0542292348,4.385987726891455,1555260.0542292348,4.385987726891455,0.85,0.09564366614274107,4.027634451161993,1.2671227926807478,1.0,0.0,4.0276344511605675,1.2846329068995597,1.2849345740900597,3.135241538287091,19319.493502563742,1970.040075108599,4632.441516551485,4632.441516551485,5.5628116451847465,5.037502938963574,-2.336852867387583,7.374355806351158,3.477075736377952,3.477075736377952,0.9934502103937006,0.0,0.0,0.00023481531929768246,1.0000499602675506,0.00023480358844758177,198.87573499371527,0.0,2.340177349349003e-06,6.632062608055074,0.014014689309406289,7.915088426456663e-05,0.00015566443503311583,0.0006269594413600453,0.09564366614259276,0.071778546618801,0.02386511952379177,0.09564353945678622,0.0717785466189123,0.023865119523828776,0.3757534430988257,0.3757534430988257,0.1249315251555305,0.0,4.992042769401053,4.833723092821344,5.468870251322869,4.986943578163618,4.831508189438182,5.455072589179622,24811.17630546967,21089.49985964922,0.85,1.0689591672895409,0.664635270119926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511552510107373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33666484645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.89001113979,1535.8529624676382,0.3757534430988257,0.1249315251555305,6.112874298809886,3.477075736377952
1335.0,-29.944192053256707,5.0373425172038955,35.00863182627395,24.13095444152134,5.013974806080843,-26.448367389929793,-39.96739274645222,1.518150142753936,-0.018909170988308688,-5.004316554887064,40.01682493343727,42359.88487058218,25769.250611161468,25769.250611161468,68129.13548174365,77391.13737939546,77391.13737939546,25769.250611161468,103160.38799055692,103160.38799055692,103160.38799055692,127971.48392025272,91543.26035967002,56512.14166713679,38923.46521392581,24811.095929695803,0.0,63734.56114362161,21089.431540241432,1535.850439423097,0.0,0.8868358456152762,2.8164961598411824,0.0014959135982669303,354596.3240587933,1555258.7983150613,4.385998085127341,1555258.7983150613,4.385998085127341,0.85,0.09564363643717272,4.027634451161993,1.2671225987141952,1.0,0.0,4.027634451163555,1.2846335651432683,1.2849352174177138,3.135239931795502,19319.47207454997,1970.0378900592934,4632.441516551485,4632.441516551485,5.562779480127101,5.0373425172038955,-2.3369409454113597,7.374283462615255,3.4770897422414504,3.4770897422414504,0.9934542120689859,0.0,0.0,0.00023480358844758177,1.0000497930873682,0.00023479189743411949,198.8761301078723,0.0,2.3329814358760557e-06,6.611669389272742,0.014017022290842165,7.914715061242964e-05,0.00015565643783515214,0.0006269272315700139,0.09564363643708809,0.07177841038860248,0.023865226048485615,0.09564374838236636,0.07177841038866599,0.023865226048506733,0.37575273536627113,0.37575273536627113,0.12493208460336061,0.0,4.990747192128367,4.833189695997305,5.465273015700234,4.985407383898746,4.830901932668382,5.450729002417972,24811.095929695803,21089.431540241432,0.85,1.0689511978943285,0.664629741077639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511581267437244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31627162767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.882282852763,1535.850439423097,0.37575273536627113,0.12493208460336061,6.112874298809886,3.4770897422414504
1336.0,-29.944669506419757,5.037182419829031,35.00861573440728,24.13074601152914,5.013816719480827,-26.44881297470646,-39.96782172527162,1.5179601877675242,-0.01997853725515597,-5.00444027261983,40.0167949436834,42359.598290515314,25769.211684983773,25769.211684983773,68128.80997549908,77390.93200848013,77390.93200848013,25769.211684983773,103160.1436934639,103160.1436934639,103160.1436934639,127971.1722328384,91543.18369515012,56511.98346210015,38923.55581449996,24811.028539374493,0.0,63734.58435387445,21089.374258468317,1535.8496441746481,0.0,0.8868353247092584,2.8164957657285843,0.0014959135982669303,354594.61407003703,1555257.5047879198,4.386015588157626,1555257.5047879198,4.386015588157626,0.85,0.09564362502936444,4.027634451161993,1.267122561899014,1.0,0.0,4.027634451163196,1.2846344777095116,1.284936115178781,3.135237704614015,19319.455895116927,1970.0362402162746,4632.441516551485,4632.441516551485,5.562771077176399,5.037182419829031,-2.3370599767034266,7.374242396532457,3.4771038532422196,3.4771038532422196,0.9934582437834913,0.0,0.0,0.00023479189743411949,1.0000496722514667,0.00023478023537122874,198.87652426304138,0.0,2.325063514417584e-06,6.589229999859432,0.014019347354356582,7.914330955199975e-05,0.00015564858788211973,0.0006268956148287406,0.09564362502918616,0.07177829032578524,0.023865334703400916,0.09564362929673179,0.07177829032591904,0.023865334703445408,0.3757520259695487,0.3757520259695487,0.1249326265094978,0.0,4.989537709531476,4.83269673778949,5.461899685673927,4.984461735364675,4.830490297801305,5.448170059998347,24811.028539374493,21089.374258468317,0.85,1.0689457013985768,0.6646250025782157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511609928535676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.293832238254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.874570787833,1535.8496441746481,0.3757520259695487,0.1249326265094978,6.112874298809886,3.4771038532422196
1337.0,-29.945144943481516,5.037023211169732,35.00859960301444,24.130558815691643,5.01369061471985,-26.449253546191386,-39.96824239203704,1.5177992174296293,-0.02140432807181014,-5.004536968068614,40.016761608663934,42359.28597814813,25769.105039115824,25769.105039115824,68128.39101726396,77390.68291768534,77390.68291768534,25769.105039115824,103159.78795680116,103159.78795680116,103159.78795680116,127970.7171858701,91543.0754450088,56511.81142066626,38923.62669371394,24810.929229068952,0.0,63734.55592278289,21089.289844708608,1535.8463910927544,0.0,0.8868349534001113,2.816503209076655,0.0014959135982669303,354593.27757955075,1555256.066972724,4.386028064572691,1555256.066972724,4.386028064572691,0.85,0.09564359304672955,4.027634451161993,1.2671224151877687,1.0,0.0,4.02763445115991,1.2846352546545547,1.284936877323977,3.1352358084280083,19319.433049791405,1970.033910641392,4632.441516551485,4632.441516551485,5.56274805565145,5.037023211169732,-2.3371591001973053,7.374182311367037,3.477117794729475,3.477117794729475,0.9934622270655643,0.0,0.0,0.00023478023537122874,1.000049462692431,0.00023476862308303276,198.87691675521305,0.0,2.319310533447517e-06,6.5729260517902635,0.014021666664890029,7.913954308474847e-05,0.00015564069228648028,0.0006268638142557306,0.09564359304662173,0.07177815526694789,0.02386543777967384,0.09564363943247431,0.07177815526702881,0.023865437779700738,0.37575131733917017,0.37575131733917017,0.12493316556772975,0.0,4.988294025265361,4.832176004186522,5.458472839877459,4.983132639996825,4.829909709895105,5.444580895390061,24810.929229068952,21089.289844708608,0.85,1.0689396047538855,0.6646203988534602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511638520077965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.277528290186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.866866074357,1535.8463910927544,0.37575131733917017,0.12493316556772975,6.112874298809886,3.477117794729475
1338.0,-29.945619419629462,5.0368643209539785,35.008583432023954,24.13034060681241,5.0135277242186165,-26.44969693147861,-39.968667284678645,1.5176052360677357,-0.022524646149520322,-5.004660009925383,40.01672819251771,42358.995142203144,25769.06682589042,25769.06682589042,68128.06196809356,77390.45730028949,77390.45730028949,25769.06682589042,103159.52412617991,103159.52412617991,103159.52412617991,127970.36520526417,91542.97538840688,56511.64587084545,38923.69946395714,24810.841079084257,0.0,63734.540543041396,21089.21491722162,1535.844389261142,0.0,0.8868344483328239,2.8165035634837534,0.0014959135982669303,354591.5769439954,1555254.6256593522,4.386045035426747,1555254.6256593522,4.386045035426747,0.8500000000000001,0.095643573686872,4.027634451161993,1.2671223547449335,1.0,0.0,4.027634451161674,1.284636185892177,1.2849377938619047,3.135233535683731,19319.411933646763,1970.0317573938871,4632.441516551485,4632.441516551485,5.562739806604966,5.0368643209539785,-2.3372774859019865,7.374141806855965,3.4771317374836355,3.4771317374836355,0.9934662107096102,0.0,0.0,0.00023476862308303276,1.0000493629120903,0.0002347570347921617,198.8773084554736,0.0,2.30941607289052e-06,6.5448851505717345,0.01402397608096292,7.913573894905541e-05,0.00015563288413397735,0.0006268323658717099,0.0956435736866969,0.07177803072876883,0.023865542957928074,0.09564347233442916,0.07177803072890022,0.02386554295797177,0.37575060730818727,0.37575060730818727,0.12493369685212745,0.0,4.987109630599093,4.831668940034547,5.455242939986817,4.982135363775853,4.829407361363565,5.442088309847463,24810.841079084257,21089.21491722162,0.85,1.068934699891421,0.6646159959935248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511666990996035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24948738897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.859185835006,1535.844389261142,0.37575060730818727,0.12493369685212745,6.112874298809886,3.4771317374836355
1339.0,-29.94609216041388,5.036706446125623,35.0085672316221,24.13016759036111,5.013411278426137,-26.45013410991991,-39.96908365571869,1.5174532279321904,-0.023912149921272885,-5.004749701492491,40.016694993872626,42358.67664223117,25768.94497940261,25768.94497940261,68127.62162163378,77390.22658785869,77390.22658785869,25768.94497940261,103159.1715672613,103159.1715672613,103159.1715672613,127969.91160028489,91542.888339263,56511.470543043746,38923.79755135472,24810.740033023576,0.0,63734.5375843783,21089.129028070038,1535.84087980203,0.0,0.8868341121630385,2.816511321806339,0.0014959135982669303,354590.3372668988,1555253.1937282959,4.386056331133645,1555253.1937282959,4.386056331133645,0.85,0.09564353684784396,4.027634451161993,1.2671222448488697,1.0,0.0,4.027634451161203,1.284636920770123,1.2849385140248646,3.1352317421699816,19319.393562621986,1970.0298840707057,4632.441516551485,4632.441516551485,5.562713503739105,5.036706446125623,-2.337371282937774,7.374077729063398,3.4771455109538327,3.4771455109538327,0.9934701459868094,0.0,0.0,0.0002347570347921617,1.0000491825570046,0.0002347454894087473,198.87769872447026,0.0,2.304648098033947e-06,6.531372709828206,0.014026280729060953,7.913201127270175e-05,0.00015562502351945995,0.0006268007061898724,0.09564353684774614,0.07177789254879974,0.023865644298946404,0.0956434809886676,0.07177789254887315,0.023865644298970805,0.3757498966388452,0.3757498966388452,0.12493423158094549,0.0,4.985889873370638,4.8311575380581075,5.451884154061872,4.980837551571199,4.8289418538625455,5.438277849748147,24810.740033023576,21089.129028070038,0.85,1.0689278404419185,0.6646110295560304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511695404477387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.23597494822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85150899806,1535.84087980203,0.3757498966388452,0.12493423158094549,6.112874298809886,3.4771455109538327
1340.0,-29.94656331035904,5.0365494315356125,35.00855115308909,24.129989614617102,5.013292494167289,-26.45057009043588,-39.969499852135755,1.517299274244051,-0.02529983034048655,-5.004845725706187,40.01666614275159,42358.364234448796,25768.841750801297,25768.841750801297,68127.2059852501,77389.98544737474,77389.98544737474,25768.841750801297,103158.82719817603,103158.82719817603,103158.82719817603,127969.49556887613,91542.78927255361,56511.29975838194,38923.87723796852,24810.6683707001,0.0,63734.54560866862,21089.068115095084,1535.8392022544256,0.0,0.8868337280330302,2.8165183433395304,0.0014959135982669303,354589.0100665368,1555251.9493163836,4.386069238368523,1555251.9493163836,4.386069238368523,0.85,0.09564350879288597,4.027634451161993,1.267122119567357,1.0,0.0,4.02763445116269,1.2846376646597726,1.2849392432567501,3.1352299266647177,19319.372655386236,1970.0277521259795,4632.441516551485,4632.441516551485,5.562691219895707,5.0365494315356125,-2.337469459951354,7.374018891486966,3.4771593259155353,3.4771593259155353,0.9934740931187244,0.0,0.0,0.0002347454894087473,1.0000490172361576,0.00023473398339764887,198.87808768150018,0.0,2.296119284349827e-06,6.50720205184741,0.014028576848345303,7.912828532193771e-05,0.00015561720408680958,0.0006267692123735412,0.09564350879277217,0.07177776194256408,0.023865746850208088,0.09564357353063234,0.07177776194264948,0.02386574685023649,0.3757491848576117,0.3757491848576117,0.12493475909294713,0.0,4.984658135049642,4.830639786555821,5.448496482276823,4.979545895365675,4.828386696687005,5.4347625329533,24810.6683707001,21089.068115095084,0.85,1.0689211844947089,0.664606044177831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511723714144045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.211804290244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.843851110356,1535.8392022544256,0.3757491848576117,0.12493475909294713,6.112874298809886,3.4771593259155353
1341.0,-29.94703326479746,5.036392658193375,35.00853504133129,24.129777028597914,5.013126925854895,-26.451009673356268,-39.969920344278194,1.5171033344136076,-0.02623770760408206,-5.00497045879809,40.016633017937785,42358.07481404426,25768.812801068547,25768.812801068547,68126.8876151128,77389.79337584549,77389.79337584549,25768.812801068547,103158.60617691404,103158.60617691404,103158.60617691404,127969.18917854127,91542.71985247561,56511.132649333646,38923.98578126885,24810.583001627234,0.0,63734.56878289608,21088.99555138315,1535.8374047716645,0.0,0.8868332133006472,2.816516103642246,0.0014959135982669303,354587.28607172926,1555250.5205716894,4.38608653401374,1555250.5205716894,4.38608653401374,0.85,0.09564348759616276,4.027634451161993,1.2671220448380338,1.0,0.0,4.027634451161087,1.2846386048412644,1.2849401688771211,3.135227632100987,19319.358004834652,1970.0262581854815,4632.441516551485,4632.441516551485,5.562684970549084,5.036392658193375,-2.337588659437605,7.37398131763098,3.477173137257758,3.477173137257758,0.9934780392165024,0.0,0.0,0.00023473398339764887,1.0000488930440785,0.00023472250709976304,198.87847565291756,0.0,2.2882934840978766e-06,6.4850237339333825,0.0140308651418294,7.912452107889146e-05,0.0001556094623187574,0.0006267380313618213,0.09564348759598512,0.0717776378060781,0.02386584978990703,0.0956433300246593,0.07177763780621141,0.023865849789951352,0.3757484714607258,0.3757484714607258,0.12493527683989619,0.0,4.983521020569071,4.830172258893072,5.445337408530236,4.978732751194002,4.828065621289909,5.432462860206215,24810.583001627234,21088.99555138315,0.85,1.068915800578782,0.6646012614964384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511751928649608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.18962597233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.836209334442,1535.8374047716645,0.3757484714607258,0.12493527683989619,6.112874298809886,3.477173137257758
1342.0,-29.947501886212883,5.036237042065102,35.008518915788734,24.129612533748173,5.0130225869519744,-26.451441932981883,-39.970332210045285,1.5169626337210458,-0.027718940251872937,-5.005051487870583,40.01660039291469,42357.755301014666,25768.673935392704,25768.673935392704,68126.42923640736,77389.54817099305,77389.54817099305,25768.673935392704,103158.22210638574,103158.22210638574,103158.22210638574,127968.70410883447,91542.62155021884,56510.959660416105,38924.06876644748,24810.482002448734,0.0,63734.55076889622,21088.909702081422,1535.833699133803,0.0,0.8868329191260129,2.8165261052422332,0.0014959135982669303,354586.1661342818,1555249.1133850163,4.386096418651718,1555249.1133850163,4.386096418651718,0.85,0.09564344412666949,4.027634451161993,1.2671218871371823,1.0,0.0,4.02763445116244,1.284639286604843,1.2849408360570707,3.135225968222237,19319.337258930507,1970.0241426920006,4632.441516551485,4632.441516551485,5.562654993770023,5.036237042065102,-2.3376756493040975,7.3739126913692,3.477186759685409,3.477186759685409,0.9934819313386882,0.0,0.0,0.00023472250709976304,1.0000487545432455,0.00023471106386904945,198.87886252518487,0.0,2.2823886296720238e-06,6.468289376490516,0.014033147530459074,7.912083421959114e-05,0.00015560167288017189,0.0006267066583506191,0.09564344412658676,0.07177749647736349,0.023865947649223267,0.09564340716589434,0.07177749647742558,0.023865947649243907,0.3757477594730632,0.3757477594730632,0.12493579838463634,0.0,4.982314673247799,4.829675899051949,5.44198731151107,4.977332547618687,4.827536812560879,5.428432359421322,24810.482002448734,21088.909702081422,0.85,1.06890891070114,0.6645964361560407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511780071667382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.172891614886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.828575803513,1535.833699133803,0.3757477594730632,0.12493579838463634,6.112874298809886,3.477186759685409
1343.0,-29.947969037526352,5.036082299718421,35.00850295730722,24.129438923578732,5.01290904476925,-26.45187378996902,-39.97074397103859,1.5168137972118871,-0.029112175051920985,-5.005144764989195,40.01657300782762,42357.441856499536,25768.569081601745,25768.569081601745,68126.01093810127,77389.3034588897,77389.3034588897,25768.569081601745,103157.87254049144,103157.87254049144,103157.87254049144,127968.29088650012,91542.51942016756,56510.78838120763,38924.14559884436,24810.418346008682,0.0,63734.56394485304,21088.85559410738,1535.8324194858976,0.0,0.8868325436622457,2.8165335209675115,0.0014959135982669303,354584.87691478955,1555247.9322086766,4.386109034713342,1555247.9322086766,4.386109034713342,0.85,0.09564341348874011,4.027634451161993,1.2671217722957957,1.0,0.0,4.02763445115994,1.28464000635275,1.28494154127273,3.135224211642715,19319.31570520098,1970.0219448232558,4632.441516551485,4632.441516551485,5.562632359098743,5.036082299718421,-2.337771312462482,7.373853612180904,3.477200469917036,3.477200469917036,0.9934858485477245,0.0,0.0,0.00023471106386904945,1.000048601778956,0.00023469965704819656,198.87924818512428,0.0,2.275816707931958e-06,6.449664550279169,0.014035423347167005,7.911714845694243e-05,0.00015559391541210702,0.0006266754141049872,0.09564341348862995,0.07177736626147355,0.0238660472271564,0.09564353880565464,0.07177736626155623,0.023866047227183888,0.3757470465519421,0.3757470465519421,0.12493630927281497,0.0,4.981094248532202,4.829168390000859,5.438614397284539,4.97603258993729,4.826961481920421,5.424944755723288,24810.418346008682,21088.85559410738,0.85,1.0689021265925343,0.664591380795352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511808134961415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.154266788675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.82095331233,1535.8324194858976,0.3757470465519421,0.12493630927281497,6.112874298809886,3.477200469917036
