time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1344.0,-29.948434694622286,5.035927636747471,35.00848694175199,24.129217222239845,5.012734173726086,-26.452310435045046,-39.971163974236674,1.5166099141487377,-0.029964835166651937,-5.005275103342982,40.01653942846457,42357.169102173866,25768.559556514057,25768.559556514057,68125.72865868792,77389.11215461895,77389.11215461895,25768.559556514057,103157.671711133,103157.671711133,103157.671711133,127968.00457030562,91542.4452662837,56510.632353839006,38924.23656938299,24810.332859172613,0.0,63734.56942855561,21088.782930296722,1535.830746475204,0.0,0.8868320020499669,2.816529507465293,0.0014959135982669303,354583.0754636515,1555246.4838611265,4.386127233589736,1555246.4838611265,4.386127233589736,0.8500000000000001,0.09564339078290485,4.027634451161993,1.2671216909727083,1.0,0.0,4.027634451161113,1.284640983484003,1.284942503978906,3.1352218269098584,19319.300055617572,1970.020349009863,4632.441516551485,4632.441516551485,5.562630302928653,5.035927636747471,-2.3378941665974193,7.373821803344891,3.477214184379229,3.477214184379229,0.993489766965494,0.0,0.0,0.00023469965704819656,1.000048446503904,0.0002346882872211735,198.8796326128144,0.0,2.268579955406076e-06,6.42915559362082,0.014037691927122412,7.911338908004513e-05,0.00015558626796815142,0.0006266446129962484,0.09564339078271333,0.07177724365547963,0.023866147127233703,0.0956432399175414,0.07177724365562335,0.023866147127281502,0.3757463318767621,0.3757463318767621,0.12493680801810249,0.0,4.979987522557053,4.828711620037097,5.435545120041638,4.975310268176315,4.826637387442645,5.4230190423462545,24810.332859172613,21088.782930296722,0.85,1.0688976056401331,0.664587044079036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511836110321843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.133757832016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.813344651478,1535.830746475204,0.3757463318767621,0.12493680801810249,6.112874298809886,3.477214184379229
1345.0,-29.948899192495357,5.035774176615892,35.008470877988074,24.129057337436848,5.012633452203159,-26.452738621071585,-39.971571404580004,1.5164728807793817,-0.031420926604198485,-5.0053520573578885,40.01650599318041,42356.84911604752,25768.415215789464,25768.415215789464,68125.26433183698,77388.87099179394,77388.87099179394,25768.415215789464,103157.28620758341,103157.28620758341,103157.28620758341,127967.51165113266,91542.35080664024,56510.4587411382,38924.324517224486,24810.225443549247,0.0,63734.54996077373,21088.69162701686,1535.8265814498611,0.0,0.8868317315398222,2.816539655026035,0.0014959135982669303,354582.011859162,1555245.0417290118,4.386136323087778,1555245.0417290118,4.386136323087778,0.85,0.09564334040613345,4.027634451161993,1.2671215623943137,1.0,0.0,4.02763445116044,1.2846416478777671,1.2849431539216976,3.1352202054290084,19319.280120666197,1970.018316210551,4632.441516551485,4632.441516551485,5.562599144256909,5.035774176615892,-2.3379777361540732,7.373751912769965,3.477227664882523,3.477227664882523,0.9934936185378637,0.0,0.0,0.0002346882872211735,1.0000483260806534,0.00023467694620414372,198.88001608480207,0.0,2.2612270212148907e-06,6.408317378123,0.014039953154143626,7.910974239842562e-05,0.0001555785448227479,0.0006266135069897497,0.09564334040606023,0.0717770994214337,0.023866240984626523,0.09564329595645248,0.07177709942148866,0.023866240984644793,0.37574561853816696,0.37574561853816696,0.12493731322111128,0.0,4.978806022472497,4.828227292332485,5.432258721134588,4.9739311307536695,4.8261440639354305,5.418966360978061,24810.225443549247,21088.69162701686,0.85,1.068890646811903,0.6645822264708325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511863996303525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.11291961652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80575035307,1535.8265814498611,0.37574561853816696,0.12493731322111128,6.112874298809886,3.477227664882523
1346.0,-29.949361980930238,5.035621260054085,35.00845491572981,24.128866230044537,5.012497291369613,-26.453168812866746,-39.971982886176534,1.5163041233060732,-0.03258554704342487,-5.005459137756676,40.01647682221687,42356.55338888646,25768.349987416826,25768.349987416826,68124.9033763033,77388.64692923833,77388.64692923833,25768.349987416826,103156.99691665516,103156.99691665516,103156.99691665516,127967.15409932006,91542.25840777246,56510.29419419676,38924.40468175078,24810.157182664894,0.0,63734.56186441567,21088.63360526516,1535.825360022767,0.0,0.8868312923043671,2.8165424558947496,0.0014959135982669303,354580.5318730624,1555243.783526581,4.386151081987063,1555243.783526581,4.386151081987063,0.85,0.0956433112773743,4.027634451161993,1.2671214530477304,1.0,0.0,4.027634451160815,1.2846424605895792,1.284943952254343,3.135218221974022,19319.260620625028,1970.0163277597374,4632.441516551485,4632.441516551485,5.5625850634806255,5.035621260054085,-2.3380831781236404,7.373704438177725,3.477241250470742,3.477241250470742,0.9934975001344978,0.0,0.0,0.00023467694620414372,1.0000481484102695,0.0002346656474262753,198.8803981468382,0.0,2.2555016493013796e-06,6.39209167412011,0.014042208655792927,7.910605961402172e-05,0.000155570886590122,0.0006265826624281907,0.09564331127723501,0.07177697253097141,0.023866338746263593,0.09564326763258582,0.07177697253107596,0.02386633874629835,0.37574490429249013,0.37574490429249013,0.12493780837206464,0.0,4.97766075611969,4.827755352518238,5.4290805417236925,4.972873590713277,4.825664547661745,5.416163401836343,24810.157182664894,21088.63360526516,0.85,1.0688847837571602,0.6645774623663806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451189181296681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.096693912514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.79816375586,1535.825360022767,0.37574490429249013,0.12493780837206464,6.112874298809886,3.477241250470742
1347.0,-29.949823455791297,5.035469298000939,35.008439000286145,24.128692096006148,5.01238638438597,-26.453595296532836,-39.972386265266664,1.5161582251274661,-0.03401823903539025,-5.005546186397089,40.016446261265955,42356.22965970609,25768.235446377577,25768.235446377577,68124.46510608366,77388.38947064897,77388.38947064897,25768.235446377577,103156.62491702655,103156.62491702655,103156.62491702655,127966.69670582267,91542.14230783071,56510.11145087718,38924.47872994837,24810.07178879612,0.0,63734.550518744494,21088.5610204767,1535.8226907652852,0.0,0.886830960023937,2.8165511178659512,0.0014959135982669303,354579.32875468896,1555242.4653720208,4.386162247060924,1555242.4653720208,4.386162247060924,0.85,0.09564326816127607,4.027634451161993,1.2671212909510365,1.0,0.0,4.027634451161671,1.2846431662997886,1.2849446436145215,3.1352164996626706,19319.236118661982,1970.0138292548406,4632.441516551485,4632.441516551485,5.562560337633824,5.035469298000939,-2.3381737496607555,7.3736430476616945,3.477254744268957,3.477254744268957,0.9935013555054163,0.0,0.0,0.0002346656474262753,1.000048011924754,0.0002346543812177811,198.88077912572194,0.0,2.2471054410447295e-06,6.368296819920763,0.014044455761233973,7.910244950137138e-05,0.00015556319792490393,0.000626551695295275,0.09564326816118082,0.07177683565514137,0.023866432506039446,0.09564335970908432,0.07177683565521285,0.023866432506063212,0.37574418974979484,0.37574418974979484,0.12493829985575716,0.0,4.976467793877077,4.827247273256717,5.425819882295684,4.9715279473617215,4.825049899157477,5.412611175287736,24810.07178879612,21088.5610204767,0.85,1.0688780975406438,0.6645725013350336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511919527360875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.072899058316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.790595921131,1535.8226907652852,0.37574418974979484,0.12493829985575716,6.112874298809886,3.477254744268957
1348.0,-29.950283521687194,5.035318075916504,35.00842318091508,24.128514434583508,5.012264675383831,-26.45402159231404,-39.97279334636403,1.5160027460107175,-0.03525057536927534,-5.005642477567313,40.01641722868818,42355.92755079596,25768.146650132072,25768.146650132072,68124.07420092804,77388.16130021233,77388.16130021233,25768.146650132072,103156.3079503444,103156.3079503444,103156.3079503444,127966.30773882625,91542.0505535989,56509.94535878006,38924.5613275765,24809.99978848184,0.0,63734.561116058336,21088.499820209563,1535.821007015803,0.0,0.8868305751820051,2.8165560683915998,0.0014959135982669303,354577.9978970134,1555241.213140013,4.38617517827976,1555241.213140013,4.38617517827976,0.85,0.09564323010949313,4.027634451161993,1.267121190396138,1.0,0.0,4.027634451160623,1.284643916754629,1.2849453797716575,3.135214668152501,19319.216754666075,1970.0118546767833,4632.441516551485,4632.441516551485,5.562541169287028,5.035318075916504,-2.3382708784603246,7.373588954376829,3.4772682711496814,3.4772682711496814,0.9935052203284804,0.0,0.0,0.0002346543812177811,1.000047865512899,0.00023464314990306274,198.88115894268992,0.0,2.240632323118675e-06,6.349952003718325,0.01404669639355709,7.909880641136463e-05,0.00015555557480641648,0.0006265209921606296,0.09564323010938036,0.07177670389067341,0.02386652621870695,0.09564338145680544,0.07177670389075805,0.023866526218735085,0.3757434724623984,0.3757434724623984,0.12493878128306703,0.0,4.975289718827412,4.826748688323789,5.422590451000531,4.97039190219806,4.824571765804478,5.409488975329509,24809.99978848184,21088.499820209563,0.85,1.068871786484519,0.6645676507235587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511947163191325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.05455424211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.783038975385,1535.821007015803,0.3757434724623984,0.12493878128306703,6.112874298809886,3.4772682711496814
1349.0,-29.95074219704416,5.035167538531648,35.00840739636353,24.128332372661703,5.012137462564828,-26.45444718673961,-39.9732003576122,1.5158424522603484,-0.03642681043089624,-5.005740713886156,40.01638660413034,42355.63098140288,25768.064486182724,25768.064486182724,68123.69546758561,77387.93756452324,77387.93756452324,25768.064486182724,103156.00205070595,103156.00205070595,103156.00205070595,127965.9210366814,91541.96044500789,56509.78202229368,38924.64269190468,24809.918985975444,0.0,63734.56167788012,21088.431138079126,1535.818864139136,0.0,0.8868301862047828,2.8165600548032295,0.0014959135982669303,354576.6401591269,1555239.8922436102,4.386188248457794,1555239.8922436102,4.386188248457794,0.85,0.09564318864147724,4.027634451161993,1.2671210794011132,1.0,0.0,4.027634451161558,1.284644689656885,1.2849461384262877,3.1352127818608984,19319.197737969476,1970.0099155133994,4632.441516551485,4632.441516551485,5.56252343264663,5.035167538531648,-2.3383692845266424,7.3735368230582905,3.477281767984212,3.477281767984212,0.9935090765669177,0.0,0.0,0.00023464314990306274,1.00004772101653,0.00023463195302775384,198.8815376129426,0.0,2.233696887638884e-06,6.3302969795685975,0.01404893009044473,7.909516410153226e-05,0.0001555479858015305,0.0006264904264231008,0.09564318864135746,0.0717765706624495,0.023866617978907954,0.09564334142699336,0.0717765706625394,0.02386661797893784,0.37574275321651085,0.37574275321651085,0.12493925438600455,0.0,4.974132390375985,4.826261036082542,5.4194114306163215,4.969313903455259,4.824124156381572,5.406507872268605,24809.918985975444,21088.431138079126,0.85,1.0688658347081532,0.6645629916696035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511974714744682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.034899217964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.775494873411,1535.818864139136,0.37574275321651085,0.12493925438600455,6.112874298809886,3.477281767984212
1350.0,-29.951199484054378,5.035017714336081,35.00839162828473,24.12814999641853,5.01201198609709,-26.454871357791248,-39.97360331760717,1.515683859833951,-0.037636562858494926,-5.005836973513434,40.01635551482775,42355.323818977966,25767.978903468076,25767.978903468076,68123.30272244604,77387.70558908544,77387.70558908544,25767.978903468076,103155.68449255351,103155.68449255351,103155.68449255351,127965.51913822076,91541.86223936544,56509.60823613604,38924.72667025489,24809.83464566724,0.0,63734.561315922125,21088.359448817155,1535.8164728402792,0.0,0.8868298089665162,2.816564712530353,0.0014959135982669303,354575.30974532774,1555238.551302735,4.386200924197961,1555238.551302735,4.386200924197961,0.85,0.09564314401347469,4.027634451161993,1.267120940932073,1.0,0.0,4.027634451161285,1.284645454531632,1.2849468890957527,3.1352109151629124,19319.17701245501,1970.0078020990868,4632.441516551485,4632.441516551485,5.562504958001164,5.035017714336081,-2.338466095982769,7.3734838103188505,3.4772952193329743,3.4772952193329743,0.9935129198094212,0.0,0.0,0.00023463195302775384,1.0000475767466221,0.00023462079053385032,198.88191513827826,0.0,2.226851777894252e-06,6.31089793855231,0.014051156942222623,7.909155819877383e-05,0.00015554039482898002,0.0006264598527605386,0.09564314401335797,0.07177643582876563,0.023866708184592342,0.09564330998843952,0.07177643582885322,0.02386670818462147,0.37574203273469037,0.37574203273469037,0.12493972173475193,0.0,4.972983071259023,4.825773202889252,5.416265178670926,4.968200410654958,4.823639348731092,5.403496474429858,24809.83464566724,21088.359448817155,0.85,1.0688596785779951,0.6645581760424981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512002183123505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.015500176945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.767963293036,1535.8164728402792,0.37574203273469037,0.12493972173475193,6.112874298809886,3.4772952193329743
1351.0,-29.951655373162353,5.0348684430726305,35.00837584587999,24.127969366405182,5.0118752317718585,-26.455295398423903,-39.97401004945857,1.515515257033595,-0.03856353192162487,-5.005940227807532,40.01632356139691,42355.0382606899,25767.912551614038,25767.912551614038,68122.95081230394,77387.5264260938,77387.5264260938,25767.912551614038,103155.43897770783,103155.43897770783,103155.43897770783,127965.18709092656,91541.81171592078,56509.450921249896,38924.84532741209,24809.748113218728,0.0,63734.59344063082,21088.285896235917,1535.8141231118136,0.0,0.8868293992649442,2.8165648379776065,0.0014959135982669303,354573.88266190444,1555237.173091272,4.386214690759476,1555237.173091272,4.386214690759476,0.85,0.09564310070901615,4.027634451161993,1.267120876093395,1.0,0.0,4.027634451161851,1.2846462661560902,1.2849476865700513,3.1352089343733924,19319.166349886575,1970.0067148196963,4632.441516551485,4632.441516551485,5.562490634700201,5.0348684430726305,-2.338567933595258,7.373436376667888,3.477308634931531,3.477308634931531,0.9935167528375803,0.0,0.0,0.00023462079053385032,1.0000474314809564,0.00023460966265010416,198.8822915107966,0.0,2.2200181652505876e-06,6.291531480320165,0.014053376960387874,7.908791869753288e-05,0.00015553287183631744,0.000626429552896115,0.09564310070889614,0.07177630260394303,0.023866798104953107,0.09564312373278545,0.07177630260403309,0.02386679810498306,0.3757413109280443,0.3757413109280443,0.12494018434875222,0.0,4.971901526981355,4.825344462681301,5.413212936417779,4.967376695885889,4.823433715364786,5.400806875422575,24809.748113218728,21088.285896235917,0.85,1.0688536183377542,0.6645533606508981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029568458178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99613371871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.760444236697,1535.8141231118136,0.3757413109280443,0.12494018434875222,6.112874298809886,3.477308634931531
1352.0,-29.95210976298199,5.034719556762883,35.008359966839734,24.127759469579928,5.011724101266088,-26.45571952708856,-39.97441678130997,1.51533386537257,-0.03966655322687984,-5.006051076609478,40.01628918187942,42354.75919220808,25767.866357169718,25767.866357169718,68122.6255493778,77387.28685799235,77387.28685799235,25767.866357169718,103155.15321516208,103155.15321516208,103155.15321516208,127964.80345790424,91541.69436233403,56509.29364286254,38924.88968830166,24809.650242742162,0.0,63734.53993104382,21088.202706330838,1535.811291879198,0.0,0.8868289597022286,2.816566390176731,0.0014959135982669303,354572.35061937576,1555235.690239167,4.386229460707929,1555235.690239167,4.386229460707929,0.85,0.09564305812626567,4.027634451161993,1.2671207887260243,1.0,0.0,4.027634451162778,1.2846471375253232,1.284948543847588,3.1352068077780615,19319.14158335179,1970.0041893359905,4632.441516551485,4632.441516551485,5.562480662756865,5.034719556762883,-2.338675330395464,7.373394887158347,3.4773219676242837,3.4773219676242837,0.9935205621783668,0.0,0.0,0.00023460966265010416,1.0000472756649568,0.0002345985718466222,198.88266664678335,0.0,2.213139019103064e-06,6.2720359801380825,0.014055590099406977,7.908427935112103e-05,0.00015552538329898313,0.0006263993918051586,0.09564305812612166,0.07177617005166755,0.023866888074454112,0.09564295271964939,0.07177617005177563,0.023866888074490045,0.3757405913212901,0.3757405913212901,0.12494064678070821,0.0,4.970840740449489,4.824896579840754,5.410301796690646,4.966384523382601,4.822894862809903,5.398445592562496,24809.650242742162,21088.202706330838,0.85,1.0688494123136618,0.6645495399830748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512056870175554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97663821853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.7529379421,1535.811291879198,0.3757405913212901,0.12494064678070821,6.112874298809886,3.4773219676242837
1353.0,-29.9525627186949,5.03457173421655,35.00834409033315,24.127604788541817,5.01162228391669,-26.456137433222953,-39.97481128955258,1.5151969984448226,-0.04092690575805591,-5.006129320519147,40.016257497603455,42354.43543950329,25767.738705559925,25767.738705559925,68122.17414506321,77387.0713434319,77387.0713434319,25767.738705559925,103154.81004899183,103154.81004899183,103154.81004899183,127964.3648469729,91541.62044818701,56509.111084417076,38925.01040418881,24809.554797981073,0.0,63734.565202169884,21088.12157828391,1535.807852014804,0.0,0.8868286762823472,2.816573816481947,0.0014959135982669303,354571.2692125548,1555234.323638756,4.38623898403466,1555234.323638756,4.38623898403466,0.85,0.09564300314414853,4.027634451161993,1.267120616189204,1.0,0.0,4.027634451161484,1.2846478005706654,1.2849491927999772,3.135205189603594,19319.125984362923,1970.0025986818052,4632.441516551485,4632.441516551485,5.562453106745776,5.03457173421655,-2.3387586364120354,7.373330370628586,3.477335167659297,3.477335167659297,0.993524333616942,0.0,0.0,0.0002345985718466222,1.0000471266290865,0.00023458751652774248,198.88304060003932,0.0,2.205768571747388e-06,6.251148132332098,0.014057795867978725,7.908074952676267e-05,0.00015551782231985954,0.0006263689389451559,0.09564300314407119,0.07177602729457414,0.023866975849497055,0.09564296011167271,0.07177602729463217,0.023866975849516355,0.37573987202730286,0.37573987202730286,0.12494111559242049,0.0,4.96974329876349,4.824454179629413,5.4072269792631005,4.965202414761109,4.822536219886786,5.394778472502537,24809.554797981073,21088.12157828391,0.85,1.0688419059418632,0.6645441967816439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451208408220301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.955750370726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.745446486939,1535.807852014804,0.37573987202730286,0.12494111559242049,6.112874298809886,3.477335167659297
1354.0,-29.95301429949972,5.034424598021335,35.00832832864366,24.12742677787321,5.011501819476698,-26.456555966789427,-39.975213376432635,1.5150434867662923,-0.04214101988560515,-5.006224416641833,40.016229088874475,42354.14933493805,25767.656343425882,25767.656343425882,68121.80567836393,77386.83675935425,77386.83675935425,25767.656343425882,103154.49310278014,103154.49310278014,103154.49310278014,127963.9797022507,91541.5193593915,56508.958085567356,38925.06808202683,24809.48659947056,0.0,63734.55468149739,21088.063609549976,1535.8063620505873,0.0,0.8868282952550056,2.8165786678457705,0.0014959135982669303,354569.95489526825,1555233.0983194096,4.386251787122768,1555233.0983194096,4.386251787122768,0.85,0.09564296139072559,4.027634451161993,1.2671205304702746,1.0,0.0,4.027634451162614,1.2846485413933293,1.2849499195935075,3.1352033816141045,19319.10465038209,1970.0004232211909,4632.441516551485,4632.441516551485,5.562435327323467,5.034424598021335,-2.338854061637258,7.3732786596585935,3.4773484404524253,3.4773484404524253,0.9935281258435501,0.0,0.0,0.00023458751652774248,1.0000469837509294,0.00023457649524411602,198.88341341942632,0.0,2.1987154336023355e-06,6.231159538829019,0.014059994583412328,7.907715204315404e-05,0.00015551036448458843,0.0006263389015108868,0.0956429613906135,0.07177589544858648,0.023867065942027022,0.0956429909690322,0.07177589544867059,0.023867065942054993,0.37573915301755345,0.37573915301755345,0.12494157763739752,0.0,4.968647939117261,4.824004275337643,5.404183212819021,4.964083396756223,4.822024345079683,5.391826679838516,24809.48659947056,21088.063609549976,0.85,1.0688363011052808,0.6645398174757118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512111208443144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.935761777226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.73796861539,1535.8063620505873,0.37573915301755345,0.12494157763739752,6.112874298809886,3.4773484404524253
1355.0,-29.95346464774094,5.03427797316593,35.008312562189516,24.127240769471996,5.011365349237302,-26.456974991411354,-39.97561176130546,1.51487569290775,-0.043138404689841536,-5.00632724420919,40.01619742670831,42353.85312618704,25767.59498264861,25767.59498264861,68121.44810883564,77386.63459773378,77386.63459773378,25767.59498264861,103154.22958038238,103154.22958038238,103154.22958038238,127963.63135800937,91541.44371622537,56508.788045517496,38925.172967453196,24809.401777626994,0.0,63734.57474508019,21087.991510982945,1535.8040994328715,0.0,0.8868278866648804,2.8165797687421232,0.0014959135982669303,354568.53372649243,1555231.7326743526,4.386265516369903,1555231.7326743526,4.386265516369903,0.85,0.09564291757222305,4.027634451161993,1.267120405738242,1.0,0.0,4.027634451163533,1.2846493489464694,1.2849507131768774,3.1352014107702026,19319.088686497584,1969.9987953580055,4632.441516551485,4632.441516551485,5.562422081440697,5.03427797316593,-2.338955068697496,7.373233041863426,3.4773616739238964,3.4773616739238964,0.9935319068353989,0.0,0.0,0.00023457649524411602,1.0000468556815478,0.00023456550451753422,198.88378522245162,0.0,2.19195050789321e-06,6.2119877393693566,0.014062186533920221,7.907358783072985e-05,0.00015550290741338617,0.0006263088671540078,0.09564291757209793,0.07177576282778603,0.023867154744311902,0.09564284338107325,0.07177576282787992,0.02386715474434313,0.37573843348501335,0.37573843348501335,0.12494203410286771,0.0,4.967595672640471,4.823580528562218,5.401233658533158,4.9631888395193755,4.821690567837834,5.389239172333646,24809.401777626994,21087.991510982945,0.85,1.0688303543453719,0.6645349607428961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512138252440279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.916589977765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.730503189312,1535.8040994328715,0.37573843348501335,0.12494203410286771,6.112874298809886,3.4773616739238964
1356.0,-29.9539135807202,5.034132294289752,35.00829682429867,24.127070896234386,5.011259402839284,-26.457389689491606,-39.97600571075452,1.514735511610584,-0.04452839159080213,-5.006408939416168,40.016166725765125,42353.544684111155,25767.481465141384,25767.481465141384,68121.02614925255,77386.37430819585,77386.37430819585,25767.481465141384,103153.85577333724,103153.85577333724,103153.85577333724,127963.16961883639,91541.32173164703,56508.61750765954,38925.22691554165,24809.313845499146,0.0,63734.5407610408,21087.916768674273,1535.8011662564595,0.0,0.8868275821211555,2.8165884960152714,0.0014959135982669303,354567.4046289891,1555230.4084894045,4.386275749505966,1555230.4084894045,4.386275749505966,0.85,0.09564286366129954,4.027634451161993,1.2671202397951857,1.0,0.0,4.027634451161282,1.284650027289213,1.2849513775587802,3.135199755267862,19319.062942629105,1969.9961702139983,4632.441516551485,4632.441516551485,5.562397576542615,5.034132294289752,-2.3390403987588564,7.373172693048609,3.4773748164225515,3.4773748164225515,0.9935356618350147,0.0,0.0,0.00023456550451753422,1.0000467086017069,0.0002345545488025357,198.88415585827047,0.0,2.1858773049325256e-06,6.194776282178777,0.014064372411225153,7.907006344656162e-05,0.00015549544107097262,0.0006262787954560788,0.09564286366121326,0.07177562278594235,0.023867240875270913,0.09564292422393939,0.07177562278600709,0.023867240875292444,0.3757377148211938,0.3757377148211938,0.12494248979109239,0.0,4.966484165393524,4.82311065608809,5.398185370992678,4.961880547825388,4.821076266396801,5.385836396197135,24809.313845499146,21087.916768674273,0.85,1.0688243036795064,0.664530475600457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512165222718236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.899378520575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.723047402897,1535.8011662564595,0.3757377148211938,0.12494248979109239,6.112874298809886,3.4773748164225515
1357.0,-29.954361076784814,5.033986913481624,35.00828108905486,24.126870987843745,5.0111106294099335,-26.457807377237707,-39.976403886079765,1.5145569298627866,-0.045465396720885565,-5.006520570992671,40.016135327082225,42353.25990829305,25767.445696975403,25767.445696975403,68120.70560526845,77386.16579706864,77386.16579706864,25767.445696975403,103153.61149404405,103153.61149404405,103153.61149404405,127962.8461499915,91541.23360630243,56508.452710886806,38925.31210601736,24809.23465594746,0.0,63734.54676196482,21087.84945755534,1535.7994304900585,0.0,0.8868271277770531,2.81658777578502,0.0014959135982669303,354565.86178986455,1555229.0542106126,4.38629101617326,1555229.0542106126,4.38629101617326,0.85,0.09564282302953686,4.027634451161993,1.267120154076256,1.0,0.0,4.027634451162578,1.2846508851654985,1.2849522215613027,3.135197661614597,19319.044344480782,1969.9942737306608,4632.441516551485,4632.441516551485,5.562389855308392,5.033986913481624,-2.339147591595135,7.373134505076759,3.4773879999168473,3.4773879999168473,0.9935394285476706,0.0,0.0,0.0002345545488025357,1.000046559267365,0.00023454362862302186,198.8845253089949,0.0,2.1789181293076814e-06,6.175053978457969,0.01406655132935446,7.906650140406644e-05,0.00015548804739846925,0.0006262490164459836,0.09564282302938926,0.07177549382539819,0.023867329203991063,0.09564274267101314,0.07177549382550896,0.023867329204027895,0.3757369937715604,0.3757369937715604,0.1249429369013337,0.0,4.965441255151973,4.822669103096018,5.395327173547798,4.961055174271792,4.82069122627621,5.383681273421871,24809.23465594746,21087.84945755534,0.85,1.0688191736843287,0.6645259448768593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512192108334803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87965621685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.715604957286,1535.7994304900585,0.3757369937715604,0.1249429369013337,6.112874298809886,3.4773879999168473
1358.0,-29.95480697275259,5.033842721426953,35.00826538443481,24.12672465378421,5.011021975293351,-26.458217612243544,-39.976793400105066,1.5144326147842269,-0.046827578494912814,-5.006589596274042,40.01610474857454,42352.946107270094,25767.30304656052,25767.30304656052,68120.2491538306,77385.93063310784,77385.93063310784,25767.30304656052,103153.23367966837,103153.23367966837,103153.23367966837,127962.37585453644,91541.14252225572,56508.28253751521,38925.399983045005,24809.14217486807,0.0,63734.54215791308,21087.770848637858,1535.7959485816423,0.0,0.8868268872567382,2.8165976172304483,0.0014959135982669303,354564.90780700586,1555227.7353082346,4.386299098033595,1555227.7353082346,4.386299098033595,0.85,0.09564276065119509,4.027634451161993,1.2671200018702078,1.0,0.0,4.027634451160351,1.2846514891551895,1.2849528116633144,3.135196187575075,19319.02512192207,1969.9923135751833,4632.441516551485,4632.441516551485,5.562359061521923,5.033842721426953,-2.339223336791289,7.373066058218242,3.4774010305302117,3.4774010305302117,0.9935431515800605,0.0,0.0,0.00023454362862302186,1.0000463929528043,0.00023453274795631488,198.8848934398902,0.0,2.1718547188961416e-06,6.155036273351665,0.014068723184073357,7.90630169883653e-05,0.00015548061163465655,0.0006262190679074809,0.09564276065113358,0.07177534814303875,0.023867412508094828,0.0956428340783098,0.07177534814308492,0.023867412508110177,0.3757362722180762,0.3757362722180762,0.12494338664912909,0.0,4.964332102015192,4.82220959982908,5.392257177703868,4.9597620177791555,4.820240712438931,5.379845614614453,24809.14217486807,21087.770848637858,0.85,1.0688120891345105,0.6645210693180086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512218907992334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85963851175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.708176333435,1535.7959485816423,0.3757362722180762,0.12494338664912909,6.112874298809886,3.4774010305302117
1359.0,-29.955251836227177,5.033699065832819,35.00824980197778,24.126547411456727,5.010895853309901,-26.458630665028956,-39.97719084201378,1.5142746821117294,-0.047851023155260464,-5.006688411169731,40.01607689758288,42352.66979570355,25767.238671296152,25767.238671296152,68119.90846699971,77385.72213584799,77385.72213584799,25767.238671296152,103152.96080714415,103152.96080714415,103152.96080714415,127962.04004461628,91541.06251891339,56508.13442618629,38925.47565858566,24809.07923747213,0.0,63734.55489605779,21087.717351851312,1535.794851744822,0.0,0.8868264852819098,2.8165995294617736,0.0014959135982669303,354563.5421121079,1555226.5340489373,4.3863126050258066,1555226.5340489373,4.3863126050258066,0.85,0.09564271623631682,4.027634451161993,1.2671199408778921,1.0,0.0,4.027634451162881,1.2846522502991178,1.2849535590071728,3.1351943300019136,19319.00823785729,1969.9905918797238,4632.441516551485,4632.441516551485,5.562345164905176,5.033699065832819,-2.339320697039014,7.373019762871833,3.4774141774495217,3.4774141774495217,0.9935469078427205,0.0,0.0,0.00023453274795631488,1.0000462856940702,0.00023452189294772516,198.8852607195582,0.0,2.164000238572763e-06,6.132776676115211,0.01407088718431193,7.90594617997413e-05,0.00015547328615657358,0.0006261895635595828,0.09564271623619644,0.0717752176688035,0.023867498567392932,0.09564278735299395,0.07177521766889385,0.023867498567422978,0.3757355488781594,0.3757355488781594,0.1249438237523999,0.0,4.9632711645110135,4.821778226647496,5.389296030974663,4.9588373880144445,4.819865373323182,5.377262883445951,24809.07923747213,21087.717351851312,0.85,1.068806530116886,0.6645166011557604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512245611917214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83737891451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.700764848321,1535.794851744822,0.3757355488781594,0.1249438237523999,6.112874298809886,3.4774141774495217
1360.0,-29.95569533400279,5.03355595643714,35.008234187757154,24.126360529940598,5.010764142706193,-26.459043047263307,-39.977584407292284,1.5141118559667337,-0.04891769572952853,-5.006786342746404,40.01604480748082,42352.383264245706,25767.173127481423,25767.173127481423,68119.55639172712,77385.497180735,77385.497180735,25767.173127481423,103152.67030821642,103152.67030821642,103152.67030821642,127961.66038453847,91540.96324422435,56507.97318845267,38925.544506412974,24808.990076322043,0.0,63734.53458273502,21087.641564873735,1535.7922281662193,0.0,0.8868261031471354,2.8166021129753536,0.0014959135982669303,354562.1886294034,1555225.1499506717,4.386325445368426,1555225.1499506717,4.386325445368426,0.85,0.09564266355060555,4.027634451161993,1.2671197826275602,1.0,0.0,4.0276344511617035,1.2846530342785871,1.2849543292248748,3.135192416700873,19318.9872867291,1969.9884554592143,4632.441516551485,4632.441516551485,5.562331016034759,5.03355595643714,-2.3394173434842824,7.372973299921423,3.477427245881003,3.477427245881003,0.9935506416802866,0.0,0.0,0.00023452189294772516,1.0000461437648946,0.00023451107172396633,198.8856268728944,0.0,2.158901213479682e-06,6.118326039001418,0.014073046085525408,7.905594143390079e-05,0.00015546595151382436,0.000626160022299759,0.09564266355049082,0.07177508178324658,0.023867581767244243,0.09564267048284926,0.07177508178333268,0.023867581767272876,0.3757348255093195,0.3757348255093195,0.12494425529690012,0.0,4.962228324618707,4.821344463179514,5.386414803477237,4.9578686470168805,4.819423724611568,5.3747030093143735,24808.990076322043,21087.641564873735,0.85,1.0688013466749307,0.6645123172472103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512272254101397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8229282774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.693359184288,1535.7922281662193,0.3757348255093195,0.12494425529690012,6.112874298809886,3.477427245881003
1361.0,-29.95613740532957,5.033413764326069,35.00821860331452,24.12620602352547,5.010660044709704,-26.459451384066313,-39.97797357207162,1.5139740234464425,-0.0500403946609822,-5.006866117996232,40.016014446387,42352.084713151446,25767.063053328544,25767.063053328544,68119.14776647999,77385.29162739641,77385.29162739641,25767.063053328544,103152.35468072495,103152.35468072495,103152.35468072495,127961.25842517773,91540.89397459291,56507.81051744936,38925.648285715055,24808.903744452775,0.0,63734.55203016783,21087.568182784857,1535.7893517737837,0.0,0.8868258071376923,2.8166075526628376,0.0014959135982669303,354561.08608279825,1555223.8404282,4.386335391766651,1555223.8404282,4.386335391766651,0.8499999999999999,0.09564260322252288,4.027634451161993,1.2671196672366936,1.0,0.0,4.0276344511631335,1.2846537012894592,1.284954982489935,3.1351907888634054,19318.972667928057,1969.9869647563703,4632.441516551485,4632.441516551485,5.562307254449754,5.033413764326069,-2.339500489496814,7.3729142538228825,3.4774402396563615,3.4774402396563615,0.9935543541875319,0.0,0.0,0.00023451107172396633,1.0000459955132712,0.0002345002857629604,198.88599184973208,0.0,2.152185870806954e-06,6.0992947578669074,0.014075198271396215,7.905246057217549e-05,0.00015545861115179082,0.0006261304580047487,0.09564260322243776,0.07177494036621501,0.02386766285622275,0.09564264414292797,0.07177494036627889,0.023867662856243994,0.3757341016847483,0.3757341016847483,0.12494468526871942,0.0,4.961178564714942,4.82092874634742,5.38345143755555,4.956825723335271,4.819114621454503,5.3714458305615835,24808.903744452775,21087.568182784857,0.85,1.0687946427274921,0.6645074510464072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229881458895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80389699626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.685966050976,1535.7893517737837,0.3757341016847483,0.12494468526871942,6.112874298809886,3.4774402396563615
1362.0,-29.95657794579666,5.03327218566251,35.00820308901524,24.126027908083074,5.0105387974056885,-26.45986005803776,-39.97836280670015,1.5138209096467887,-0.05116048568913811,-5.006959429721004,40.015985320569996,42351.79293829946,25766.98943962708,25766.98943962708,68118.78237792655,77385.05996698016,77385.05996698016,25766.98943962708,103152.04940660724,103152.04940660724,103152.04940660724,127960.88026825862,91540.79103648072,56507.64703217928,38925.71556033493,24808.83086165139,0.0,63734.54642198632,21087.50623240368,1535.7875567527485,0.0,0.8868254377766096,2.8166113777622086,0.0014959135982669303,354559.7964565897,1555222.5841859747,4.386347802905475,1555222.5841859747,4.386347802905475,0.85,0.09564255082816195,4.027634451161993,1.267119574924,1.0,0.0,4.027634451161185,1.2846544397016106,1.284955707218307,3.1351889867733616,19318.95094366375,1969.9847494979172,4632.441516551485,4632.441516551485,5.562291363541861,5.03327218566251,-2.3395933741659594,7.372865559828469,3.47745327163025,3.47745327163025,0.9935580776086429,0.0,0.0,0.0002345002857629604,1.0000458363963007,0.0002344895376075862,198.88635556385734,0.0,2.1451765527179835e-06,6.079430350402765,0.014077343447948932,7.904897922741697e-05,0.00015545130653554342,0.0006261010376806982,0.09564255082805527,0.07177480609409669,0.02386774473395858,0.09564262240896053,0.07177480609417675,0.023867744733985195,0.37573337830124565,0.37573337830124565,0.12494510707851128,0.0,4.960138537027035,4.820504503354243,5.380552912010273,4.955798944031869,4.818630607950752,5.368780777649022,24808.83086165139,21087.50623240368,0.85,1.0687890037988534,0.664502931548117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512325289740762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.784032588796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67858671093,1535.7875567527485,0.37573337830124565,0.12494510707851128,6.112874298809886,3.47745327163025
1363.0,-29.95701736718643,5.033131127797419,35.00818755163192,24.125851329322927,5.010407918287049,-26.46026868777276,-39.97875197147948,1.5136592388734265,-0.05204542496886688,-5.0070566310878615,40.0159536195968,42351.50592187969,25766.926943810875,25766.926943810875,68118.43286569056,77384.87341751148,77384.87341751148,25766.926943810875,103151.80036132236,103151.80036132236,103151.80036132236,127960.54427030793,91540.72885903281,56507.484070098704,38925.827543260115,24808.743908985576,0.0,63734.57145224569,21087.43232263774,1535.7850488155668,0.0,0.8868250579451533,2.8166116585675236,0.0014959135982669303,354558.45307701733,1555221.21687409,4.386360565873363,1555221.21687409,4.386360565873363,0.85,0.09564249553673046,4.027634451161993,1.2671194864576685,1.0,0.0,4.02763445116205,1.2846552180591515,1.2849564719499897,3.135187087199098,19318.937821611245,1969.9834114209486,4632.441516551485,4632.441516551485,5.562277872639496,5.033131127797419,-2.3396890297187025,7.372820157516122,3.4774662516739534,3.4774662516739534,0.9935617861925581,0.0,0.0,0.0002344895376075862,1.000045720123068,0.00023447881720720668,198.8867183552307,0.0,2.1376614514051315e-06,6.058132553282142,0.014079481109400337,7.904549864909115e-05,0.00015544403895849506,0.0006260717665370017,0.09564249553661917,0.07177467028218654,0.02386782525443264,0.09564243479586988,0.07177467028227004,0.023867825254460417,0.37573265447619947,0.37573265447619947,0.12494552431675339,0.0,4.959150440906967,4.820119982877884,5.377743174432794,4.955011206118968,4.818397601585957,5.366318741342923,24808.743908985576,21087.43232263774,0.85,1.068783100184953,0.6644981672719388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512351673302872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76273479168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.671223303394,1535.7850488155668,0.37573265447619947,0.12494552431675339,6.112874298809886,3.4774662516739534
1364.0,-29.95745503966034,5.032990963562164,35.00817203726027,24.125691479444527,5.0103040962409695,-26.460673037414765,-39.97913677068425,1.5135220939955094,-0.05323799602717827,-5.007135624581039,40.015923215094084,42351.20814856218,25766.81970823062,25766.81970823062,68118.0278567928,77384.64497934787,77384.64497934787,25766.81970823062,103151.4646875785,103151.4646875785,103151.4646875785,127960.12179786696,91540.63504055268,56507.32042295399,38925.9051306652,24808.65711028846,0.0,63734.56224095366,21087.35854374519,1535.7821265215516,0.0,0.8868247660680169,2.816618108089874,0.0014959135982669303,354557.36134381813,1555219.9054818288,4.3863703734350485,1555219.9054818288,4.3863703734350485,0.8500000000000001,0.0956424325767817,4.027634451161993,1.2671193183166904,1.0,0.0,4.027634451162222,1.2846558816478035,1.2849571219215121,3.1351854677190465,19318.91802197226,1969.98139241966,4632.441516551485,4632.441516551485,5.562254723814007,5.032990963562164,-2.3397711576031592,7.372762121165323,3.477479152860755,3.477479152860755,0.99356547224593,0.0,0.0,0.00023447881720720668,1.0000455383144347,0.00023446813992332596,198.8870797038388,0.0,2.1321452509400917e-06,6.04249964116422,0.014081613254651277,7.904205725451819e-05,0.00015543675995268849,0.000626042449362445,0.09564243257670034,0.07177452882915979,0.02386790374754055,0.09564244033204504,0.07177452882922085,0.02386790374756085,0.37573193242492253,0.37573193242492253,0.12494594135187538,0.0,4.958130326008131,4.819718722941161,5.374855401743673,4.953897628553875,4.817963909455955,5.363153661648312,24808.65711028846,21087.35854374519,0.85,1.0687769000321536,0.6644935912237072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512377989935712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74710187956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.663867630024,1535.7821265215516,0.37573193242492253,0.12494594135187538,6.112874298809886,3.477479152860755
1365.0,-29.957891740002605,5.032851273479267,35.00815655848768,24.12550941752272,5.01017417860879,-26.461079121745712,-39.97952555129302,1.5133615603519956,-0.05421308177915307,-5.007233706489124,40.01589322324511,42350.93125439237,25766.762809947668,25766.762809947668,68117.69406434004,77384.43244439164,77384.43244439164,25766.762809947668,103151.19525433931,103151.19525433931,103151.19525433931,127959.77632765299,91540.54616840798,56507.16691503764,38925.976948189265,24808.58107331367,0.0,63734.55802150293,21087.29391231662,1535.7802634388731,0.0,0.8868243755661491,2.8166194709231753,0.0014959135982669303,354556.00580197695,1555218.6118887688,4.386383494960099,1555218.6118887688,4.386383494960099,0.8500000000000001,0.09564237951293358,4.027634451161993,1.267119211168028,1.0,0.0,4.027634451160892,1.2846566545421194,1.284957881279707,3.1351835814819586,19318.899266217755,1969.9794798649648,4632.441516551485,4632.441516551485,5.562242441244923,5.032851273479267,-2.339867141816652,7.372718415295919,3.477492088529449,3.477492088529449,0.9935691681512712,0.0,0.0,0.00023446813992332596,1.0000454373278773,0.00023445748680162487,198.88744025099487,0.0,2.1235738102054207e-06,6.018208178122162,0.014083736828461483,7.903858039351957e-05,0.0001554295595298064,0.0006260134486911821,0.09564237951281518,0.07177439578006987,0.023867983732745308,0.09564232846870108,0.07177439578015873,0.023867983732774857,0.3757312105207868,0.3757312105207868,0.12494635161721278,0.0,4.957146080556299,4.819327619149647,5.37208106801944,4.95302062470995,4.817577236868431,5.360796573503194,24808.58107331367,21087.29391231662,0.85,1.0687717335602818,0.6644892907251966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512404201917815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.72281041652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.656532345893,1535.7802634388731,0.3757312105207868,0.12494635161721278,6.112874298809886,3.477492088529449
1366.0,-29.958327184254927,5.032712336605201,35.00814107174601,24.12534045232462,5.010061173788224,-26.461482383925404,-39.97991014095021,1.5132163734587476,-0.055341942987809034,-5.007318123347864,40.01586203358205,42350.64236172983,25766.672424887885,25766.672424887885,68117.31478661772,77384.20435385934,77384.20435385934,25766.672424887885,103150.87677874723,103150.87677874723,103150.87677874723,127959.36863144391,91540.44808118671,56507.007669879466,38926.04490145249,24808.491852696683,0.0,63734.53675414917,21087.21807479218,1535.7773276621658,0.0,0.8868240589332993,2.8166244502088893,0.0014959135982669303,354554.8391213214,1555217.2666330687,4.386394134366631,1555217.2666330687,4.386394134366631,0.85,0.09564231703033407,4.027634451161993,1.2671190792927516,1.0,0.0,4.027634451161269,1.2846573556074827,1.2849585688231326,3.1351818705443244,19318.878565695133,1969.9773689991111,4632.441516551485,4632.441516551485,5.562222929922556,5.032712336605201,-2.3399529835337054,7.372665320138906,3.477504933627045,3.477504933627045,0.9935728381791558,0.0,0.0,0.00023445748680162487,1.0000453067944366,0.0002344468647657166,198.88779976224947,0.0,2.1187721058111593e-06,6.004600147868826,0.014085855600567293,7.903514115126904e-05,0.00015542234565035583,0.0006259843938217805,0.09564231703024367,0.07177425575080308,0.02386806127944059,0.09564228057029596,0.07177425575087093,0.023868061279463147,0.3757304890829968,0.3757304890829968,0.1249467614235046,0.0,4.9561445996916405,4.818921736151424,5.369282134334242,4.951976180360077,4.817138148691697,5.357925373768069,24808.491852696683,21087.21807479218,0.85,1.0687661392970464,0.6644849797072192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512430355769543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.709202386264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.649201947715,1535.7773276621658,0.3757304890829968,0.1249467614235046,6.112874298809886,3.477504933627045
1367.0,-29.958760945931004,5.032574222038811,35.00812566003069,24.125180567521625,5.00995718400664,-26.46188323015204,-39.98028683764858,1.513079468227715,-0.056500336471231094,-5.007398495675815,40.01583324539683,42350.32786645471,25766.57374796681,25766.57374796681,68116.90161442151,77383.97643764566,77383.97643764566,25766.57374796681,103150.55018561246,103150.55018561246,103150.55018561246,127958.96578054383,91540.35313801529,56506.825672812105,38926.141628003534,24808.415594931375,0.0,63734.557222934905,21087.153255691668,1535.7750432857404,0.0,0.8868237541857955,2.8166302899540323,0.0014959135982669303,354553.7283407823,1555216.0249573945,4.386404374410034,1555216.0249573945,4.386404374410034,0.85,0.09564225526816124,4.027634451161993,1.267118907305412,1.0,0.0,4.027634451162915,1.284658017874295,1.2849592175988322,3.135180254295584,19318.85852869905,1969.9753257941347,4632.441516551485,4632.441516551485,5.562201628645308,5.032574222038811,-2.3400356426484907,7.372609864687302,3.477517773125834,3.477517773125834,0.9935765066073812,0.0,0.0,0.0002344468647657166,1.0000451318836205,0.00023443628421462103,198.88815788547552,0.0,2.112593350790245e-06,5.987089556139554,0.014087968193918084,7.903177262693564e-05,0.00015541509213878098,0.0006259551793286697,0.09564225526807724,0.07177411675650582,0.023868138511571425,0.09564230373782391,0.07177411675656885,0.023868138511592394,0.3757297668609423,0.3757297668609423,0.12494716752060649,0.0,4.955126269036384,4.8185071967616295,5.3664417026276965,4.950898159204598,4.816696653613008,5.35492669727563,24808.415594931375,21087.153255691668,0.85,1.068759313352688,0.6644798318488189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512456434484042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.691691794535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.641882156526,1535.7750432857404,0.3757297668609423,0.12494716752060649,6.112874298809886,3.477517773125834
