time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1368.0,-29.959193442744226,5.032436352993135,35.00811022575689,24.124990368168824,5.009811793108267,-26.462287078160355,-39.980675269011385,1.512905428524279,-0.057250063058461365,-5.007505567423552,40.015801764898974,42350.06765925349,25766.544285481137,25766.544285481137,68116.61194473463,77383.79362381976,77383.79362381976,25766.544285481137,103150.3379093009,103150.3379093009,103150.3379093009,127958.67232547197,91540.28602569796,56506.68080896098,38926.22801859665,24808.33441617107,0.0,63734.56243476772,21087.08425374541,1535.7730964020343,0.0,0.8868233233253481,2.8166276417187097,0.0014959135982669303,354552.2485668884,1555214.6671592759,4.386418852074704,1555214.6671592759,4.386418852074704,0.85,0.09564220226062284,4.027634451161993,1.267118883128278,1.0,0.0,4.027634451162676,1.2846588537421875,1.2849600400695953,3.1351782143793026,19318.844365181874,1969.973881517325,4632.441516551485,4632.441516551485,5.562195268611282,5.032436352993135,-2.340137825975511,7.372574178968646,3.4775306291259818,3.4775306291259818,0.9935801797502805,0.0,0.0,0.00023443628421462103,1.0000450004342927,0.00023442573495473866,198.88851496553488,0.0,2.1043463168133636e-06,5.963717461849073,0.014090072540234897,7.902829930703385e-05,0.00015540798490758717,0.0006259265539994612,0.09564220226048878,0.07177398531794907,0.02386821694253971,0.0956420461016933,0.07177398531804968,0.023868216942573163,0.37572904321573314,0.37572904321573314,0.12494756626685403,0.0,4.954193213472593,4.818139044289353,5.363803820877706,4.950255504365089,4.816463423505581,5.353047941770512,24808.33441617107,21087.08425374541,0.85,1.0687546810171,0.6644756948413783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512482412518175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.66831970024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.634581558139,1535.7730964020343,0.37572904321573314,0.12494756626685403,6.112874298809886,3.4775306291259818
1369.0,-29.95962436859705,5.032299654761657,35.00809481208443,24.124848015513294,5.009729366266753,-26.46268321514805,-39.98105119736863,1.5127882128177448,-0.05858365643757679,-5.007568438326465,40.01577149640946,42349.76246554598,25766.4037877773,25766.4037877773,68116.16625332329,77383.54952233835,77383.54952233835,25766.4037877773,103149.95331011564,103149.95331011564,103149.95331011564,127958.19496955445,91540.18248328545,56506.515730755564,38926.29639169987,24808.24165943881,0.0,63734.538051138676,21087.005410522986,1535.769461164568,0.0,0.8868231129908525,2.8166378275986776,0.0014959135982669303,354551.3796684069,1555213.3616376247,4.386425919685133,1555213.3616376247,4.386425919685133,0.85,0.0956421279724469,4.027634451161993,1.2671187045471743,1.0,0.0,4.027634451159891,1.2846594237679057,1.2849605966760436,3.1351768232462285,19318.82251338482,1969.9716532541513,4632.441516551485,4632.441516551485,5.562164939528154,5.032299654761657,-2.340207399384694,7.372507054146352,3.477543329000601,3.477543329000601,0.993583808285886,0.0,0.0,0.00023442573495473866,1.0000448371338388,0.00023441522444794623,198.88887074969477,0.0,2.098126631988653e-06,5.946090875055843,0.014092170666866886,7.902493792231368e-05,0.000155400797032425,0.0006258976038658273,0.09564212797238997,0.07177383732923925,0.023868290643150714,0.09564214290213827,0.07177383732928197,0.023868290643164928,0.37572832096978037,0.37572832096978037,0.12494796952682766,0.0,4.9531758282493,4.817730180953902,5.360950158503329,4.948984781888896,4.815975527095247,5.349415695350444,24808.24165943881,21087.005410522986,0.85,1.0687480969685372,0.6644711605435314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512508314887944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65069311345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62729184045,1535.769461164568,0.37572832096978037,0.12494796952682766,6.112874298809886,3.477543329000601
1370.0,-29.96005425611674,5.0321636130689456,35.00807955373534,24.12468355558815,5.009620529845256,-26.463081058826056,-39.98143117697907,1.5126473325546712,-0.05967219836708182,-5.007654514040468,40.015745193177445,42349.47842735866,25766.325003125374,25766.325003125374,68115.80343048404,77383.32279160268,77383.32279160268,25766.325003125374,103149.64779472805,103149.64779472805,103149.64779472805,127957.83091010178,91540.08519997688,56506.36084517074,38926.36039422904,24808.183115373733,0.0,63734.54350960278,21086.955648067673,1535.7683261722998,0.0,0.8868227702226765,2.8166420837673414,0.0014959135982669303,354550.1900738035,1555212.2271436655,4.386437437305932,1555212.2271436655,4.386437437305932,0.85,0.09564207028874447,4.027634451161993,1.2671185501432047,1.0,0.0,4.027634451161421,1.2846601043986354,1.2849612639632073,3.1351751621860915,19318.801982521534,1969.9695596887352,4632.441516551485,4632.441516551485,5.562147932372932,5.0321636130689456,-2.3402937129160817,7.372457325985027,3.4775561522890936,3.4775561522890936,0.9935874720825982,0.0,0.0,0.00023441522444794623,1.0000447292522288,0.00023440473969922062,198.88922567769666,0.0,2.0904228269540237e-06,5.924258291587703,0.01409426108969384,7.902154044740371e-05,0.00015539368400054252,0.0006258689551735653,0.09564207028864971,0.07177370333611527,0.023868366952534446,0.09564217977497917,0.07177370333618638,0.023868366952558097,0.37572759712800535,0.37572759712800535,0.1249483615485031,0.0,4.952170234966104,4.817320517092014,5.358146315331851,4.947982315673414,4.815518663954322,5.3467667730869834,24808.183115373733,21086.955648067673,0.85,1.068742312718081,0.6644666470542452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45125341232602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.628860529985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.620019177773,1535.7683261722998,0.37572759712800535,0.1249483615485031,6.112874298809886,3.4775561522890936
1371.0,-29.960482725397107,5.032027711999936,35.00806422135752,24.1244786529802,5.00946822907685,-26.46348197248754,-39.9818153475411,1.512467476167445,-0.060489161816349224,-5.0077646171835495,40.015712520229876,42349.21803769032,25766.308128281238,25766.308128281238,68115.52616597156,77383.10824743297,77383.10824743297,25766.308128281238,103149.41637571421,103149.41637571421,103149.41637571421,127957.51245079451,91539.98193427577,56506.21133313263,38926.41177904793,24808.096075080302,0.0,63734.50785412823,21086.881663818258,1535.766110610961,0.0,0.8868223282503449,2.816639965423395,0.0014959135982669303,354548.6684168147,1555210.8179161337,4.386452288371863,1555210.8179161337,4.386452288371863,0.8500000000000001,0.09564201392914431,4.027634451161993,1.2671184847550467,1.0,0.0,4.027634451162312,1.2846609672773548,1.2849621135741605,3.135173056357396,19318.780189122208,1969.9673373804724,4632.441516551485,4632.441516551485,5.562144289619089,5.032027711999936,-2.3403976633531416,7.372425375353077,3.477568945803062,3.477568945803062,0.9935911273723034,0.0,0.0,0.00023440473969922062,1.00004458183964,0.0002343942899705726,198.88957943586888,0.0,2.085303555462005e-06,5.909750276179322,0.014096346393249302,7.901810563762115e-05,0.00015538663406159948,0.0006258405605965996,0.0956420139289998,0.07177357138875333,0.023868442540246476,0.09564192220133172,0.07177357138886177,0.023868442540282538,0.37572687168843166,0.37572687168843166,0.12494874569946338,0.0,4.9512335120533635,4.816921193804944,5.355587813307011,4.947275455367219,4.815115145977643,5.345143665733588,24808.096075080302,21086.881663818258,0.85,1.0687385603081827,0.6644629332451536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512559869533472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.614352514574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.612752952176,1535.766110610961,0.37572687168843166,0.12494874569946338,6.112874298809886,3.477568945803062
1372.0,-29.960909852605162,5.0318927639513,35.008048826167325,24.124328267667465,5.009369755263529,-26.463876294901038,-39.98219099650157,1.5123361975593703,-0.06158391815768027,-5.007836058642283,40.015680025938465,42348.928029928495,25766.1937658363,25766.1937658363,68115.12179576479,77382.89658781869,77382.89658781869,25766.1937658363,103149.09035365499,103149.09035365499,103149.09035365499,127957.08399521717,91539.90280423033,56506.05347540975,38926.49925424508,24807.993641562185,0.0,63734.49289580726,21086.794595327858,1535.7621226311308,0.0,0.886822082360699,2.8166460120963808,0.0014959135982669303,354547.6810781243,1555209.4163952349,4.386460550710937,1555209.4163952349,4.386460550710937,0.85,0.0956419376780912,4.027634451161993,1.2671183567261326,1.0,0.0,4.027634451159943,1.2846616028749351,1.2849627358956714,3.1351715052030653,19318.763489359742,1969.9656344786185,4632.441516551485,4632.441516551485,5.562119602325244,5.0318927639513,-2.3404731580560734,7.372365922007373,3.4775815550023585,3.4775815550023585,0.9935947300006739,0.0,0.0,0.0002343942899705726,1.000044442350838,0.0002343838734002402,198.88993208708698,0.0,2.0783421360211056e-06,5.890021613483813,0.014098424735385324,7.901474715163224e-05,0.00015537954281894038,0.0006258119996633643,0.0956419376780292,0.07177342350702512,0.023868514171004072,0.0956418526462975,0.07177342350707165,0.02386851417101955,0.37572614532483806,0.37572614532483806,0.12494913656865232,0.0,4.950264782712168,4.816524577755615,5.352892686819359,4.946252140484603,4.814802664052763,5.34197596441328,24807.993641562185,21086.794595327858,0.85,1.06873246653298,0.6644585389446849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512585530954147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59462385188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.605500809055,1535.7621226311308,0.37572614532483806,0.12494913656865232,6.112874298809886,3.4775815550023585
1373.0,-29.961335876225178,5.03175873667878,35.008033578693244,24.124181793909543,5.009279621357426,-26.46426879009164,-39.98256255928425,1.5122125352239844,-0.0627631128532471,-5.007907995671565,40.015653538099144,42348.625953058385,25766.083272702333,25766.083272702333,68114.70922576071,77382.66702040311,77382.66702040311,25766.083272702333,103148.75029310545,103148.75029310545,103148.75029310545,127956.67845670853,91539.80869672948,56505.88654553892,38926.580167989516,24807.928163603086,0.0,63734.5083315926,21086.738939062623,1535.7602658464343,0.0,0.886821812203048,2.816653110790193,0.0014959135982669303,354546.6868927056,1555208.2739411057,4.386469628502689,1555208.2739411057,4.386469628502689,0.85,0.09564187017395517,4.027634451161993,1.2671181940799583,1.0,0.0,4.027634451162232,1.2846622027814922,1.2849633225603798,3.135170041152874,19318.74362872525,1969.9636092575192,4632.441516551485,4632.441516551485,5.562095750295257,5.03175873667878,-2.340548710217524,7.372307446896304,3.4775942251943532,3.4775942251943532,0.9935983500555295,0.0,0.0,0.0002343838734002402,1.0000443276754343,0.00023437348416850356,198.89028382824225,0.0,2.071750965995946e-06,5.871342237632511,0.01410049648635132,7.901142532789699e-05,0.0001553724480723432,0.0006257834246175473,0.09564187017388512,0.07177328281140667,0.023868587362478447,0.09564194891883467,0.07177328281145924,0.02386858736249593,0.375725418120052,0.375725418120052,0.12494952281820543,0.0,4.949268530627023,4.816119458071171,5.350112763349387,4.94514488281834,4.814362591170891,5.3388559313729615,24807.928163603086,21086.738939062623,0.85,1.0687257344385426,0.6644536384077911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261111208312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.575944476026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.598261269808,1535.7602658464343,0.375725418120052,0.12494952281820543,6.112874298809886,3.4775942251943532
1374.0,-29.961760542879954,5.031625359623948,35.00801844438193,24.1240223631263,5.009171414798025,-26.464661871264255,-39.98293422684071,1.5120727431824221,-0.06374629947924859,-5.007991854028298,40.01562633924155,42348.33006344644,25766.005246579836,25766.005246579836,68114.33531002628,77382.45827067549,77382.45827067549,25766.005246579836,103148.46351725532,103148.46351725532,103148.46351725532,127956.32684835837,91539.72754201395,56505.71786734039,38926.67741630395,24807.863331103046,0.0,63734.540747406994,21086.68383143759,1535.7587226282697,0.0,0.886821483956631,2.8166562415828165,0.0014959135982669303,354545.52795470617,1555207.1008205132,4.3864806581883995,1555207.1008205132,4.3864806581883995,0.85,0.09564180579563204,4.027634451161993,1.2671180220926184,1.0,0.0,4.0276344511619655,1.2846628780747882,1.2849639846646066,3.1351683931257175,19318.726501672372,1969.9618627841692,4632.441516551485,4632.441516551485,5.562078906882941,5.031625359623948,-2.340632790114146,7.372258149738094,3.4776069482403957,3.4776069482403957,0.9936019852115416,0.0,0.0,0.00023437348416850356,1.000044186634273,0.00023436312845065963,198.89063445012746,0.0,2.066317248854918e-06,5.855943083254838,0.014102562803600173,7.900810269662928e-05,0.0001553653814718743,0.0006257549629340462,0.09564180579553928,0.07177314591704331,0.023868659878495974,0.09564192372044057,0.07177314591711292,0.023868659878519115,0.37572468946201415,0.37572468946201415,0.12494989843094861,0.0,4.948296184577998,4.815730893016678,5.347378970353532,4.94424555454907,4.814017641481257,5.336283874306105,24807.863331103046,21086.68383143759,0.85,1.0687193241099406,0.6644486579307368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451263662720273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56054532165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.591029601534,1535.7587226282697,0.37572468946201415,0.12494989843094861,6.112874298809886,3.4776069482403957
1375.0,-29.962183861034827,5.031492107218335,35.00800322703863,24.123827658500545,5.0090204786426185,-26.465058011694868,-39.98331766398621,1.5118946293024917,-0.06438741341622745,-5.008100203143827,40.015593652133475,42348.088871196844,25765.990288673598,25765.990288673598,68114.07915987044,77382.27955761406,77382.27955761406,25765.990288673598,103148.26984628766,103148.26984628766,103148.26984628766,127956.04544175859,91539.65858095781,56505.58604590481,38926.74726117,24807.77559547092,0.0,63734.52285664092,21086.60925615028,1535.756432458071,0.0,0.886821050956085,2.8166520170794787,0.0014959135982669303,354544.0305542927,1555205.6909857327,4.386495207814754,1555205.6909857327,4.386495207814754,0.85,0.09564174467499037,4.027634451161993,1.267118017147295,1.0,0.0,4.027634451162798,1.28466373254056,1.2849648260263453,3.1351663078375496,19318.711947993674,1969.9603787219564,4632.441516551485,4632.441516551485,5.562075677936351,5.031492107218335,-2.3407348486760484,7.372226955894384,3.4776196440566527,3.4776196440566527,0.993605612587615,0.0,0.0,0.00023436312845065963,1.0000440464725069,0.00023435280603623166,198.89098395972167,0.0,2.0596552921654852e-06,5.837063097996985,0.014104622458892338,7.900467498303888e-05,0.00015535845346762074,0.0006257270594654367,0.09564174467485315,0.07177301253125885,0.02386873214359429,0.09564159095184847,0.07177301253136184,0.023868732143628533,0.3757239603756093,0.3757239603756093,0.12495026647954365,0.0,4.947421054677818,4.8153890745927015,5.344894559214083,4.943712789727613,4.813816373563384,5.334750142502571,24807.77559547092,21086.60925615028,0.85,1.068715605090204,0.6644450601199459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512662061137143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54166533639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.583810917007,1535.756432458071,0.3757239603756093,0.12495026647954365,6.112874298809886,3.4776196440566527
1376.0,-29.96260570420481,5.03136021309936,35.007988036574865,24.123703396786027,5.008955631149497,-26.46544421494777,-39.98368074009193,1.5117941418925198,-0.06574087846513521,-5.008149790055037,40.01556400037424,42347.76955200124,25765.827294276944,25765.827294276944,68113.59684627819,77382.0375352213,77382.0375352213,25765.827294276944,103147.86482949824,103147.86482949824,103147.86482949824,127955.54600692372,91539.56056884499,56505.41032054526,38926.83360922192,24807.681177425475,0.0,63734.51478664739,21086.529000811654,1535.752399562664,0.0,0.8868209059810334,2.816664016117049,0.0014959135982669303,354543.3452576792,1555204.4120700792,4.38650007924918,1555204.4120700792,4.38650007924918,0.85,0.09564165783140535,4.027634451161993,1.2671177968056875,1.0,0.0,4.027634451162011,1.2846642238595043,1.2849653041989157,3.1351651087953627,19318.691263322085,1969.9582694724586,4632.441516551485,4632.441516551485,5.5620404925171565,5.03136021309936,-2.3407935843035137,7.3721537974028735,3.4776321551803324,3.4776321551803324,0.9936091871943807,0.0,0.0,0.00023435280603623166,1.0000438931481126,0.00023434252000529201,198.89133225258254,0.0,2.053035162418662e-06,5.818301650294488,0.014106675494054756,7.900142941247618e-05,0.00015535137662375548,0.0006256985565252795,0.09564165783136742,0.07177285890861262,0.023868798922754796,0.0956417315973461,0.07177285890864109,0.023868798922764264,0.3757232335234297,0.3757232335234297,0.12495064178345745,0.0,4.946437849262111,4.815003594268205,5.342107952614356,4.942408911589894,4.813367661949371,5.330867110782435,24807.681177425475,21086.529000811654,0.85,1.068708172868184,0.6644401341056926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512687414392547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52290388869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.576605091877,1535.752399562664,0.3757232335234297,0.12495064178345745,6.112874298809886,3.4776321551803324
1377.0,-29.963026484908273,5.0312285690312555,35.00797296671371,24.123516131099336,5.008823631797105,-26.46583617766702,-39.984052163176216,1.5116333245559457,-0.06663524796266529,-5.008250663402718,40.01553713224537,42347.48964231007,25765.797288172536,25765.797288172536,68113.2869304826,77381.81239556897,77381.81239556897,25765.797288172536,103147.6096837415,103147.6096837415,103147.6096837415,127955.23557401371,91539.45182326058,56505.24650365299,38926.89479956398,24807.62589027222,0.0,63734.5206898362,21086.482006731385,1535.7517958031947,0.0,0.88682048995225,2.8166639931600894,0.0014959135982669303,354541.9511800322,1555203.2532164007,4.386514058604836,1555203.2532164007,4.386514058604836,0.85,0.09564160071072442,4.027634451161993,1.2671176940528674,1.0,0.0,4.027634451162583,1.2846649972826225,1.2849660645885053,3.135163221292255,19318.668313437265,1969.955929235495,4632.441516551485,4632.441516551485,5.562034015132758,5.0312285690312555,-2.3408897232438806,7.372118292275136,3.477644853966472,3.477644853966472,0.9936128154189919,0.0,0.0,0.00023434252000529201,1.0000437827461996,0.00023433226029541312,198.89167966929423,0.0,2.045802397178469e-06,5.7978039936037815,0.014108721296451935,7.899810935505246e-05,0.00015534441065023956,0.0006256705001303609,0.09564160071059706,0.07177272957249592,0.023868871138101138,0.0956416483498314,0.0717727295725915,0.023868871138132915,0.3757225055819294,0.3757225055819294,0.12495100290216092,0.0,4.945512061453485,4.814620741488625,5.339543967601287,4.941615415440026,4.812898080315449,5.32909557224815,24807.62589027222,21086.482006731385,0.85,1.0687032112778514,0.6644356807575909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512712679392694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.502406232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.569414705004,1535.7517958031947,0.3757225055819294,0.12495100290216092,6.112874298809886,3.477644853966472
1378.0,-29.963445605433662,5.031097766244796,35.007957875811194,24.123365710862004,5.008724512598683,-26.466223357601457,-39.98442292269317,1.5115022647665326,-0.0676504741672943,-5.008323268339736,40.01550637964251,42347.21397331746,25765.696334375036,25765.696334375036,68112.9103076925,77381.60321959447,77381.60321959447,25765.696334375036,103147.29955396951,103147.29955396951,103147.29955396951,127954.83415953742,91539.37168325586,56505.0994025944,38926.96920073495,24807.53460556792,0.0,63734.50380630287,21086.40441473273,1535.7484766361652,0.0,0.8868202318323462,2.8166688593336637,0.0014959135982669303,354540.9477767196,1555201.9268216381,4.386522731927323,1555201.9268216381,4.386522731927323,0.85,0.09564152174709162,4.027634451161993,1.267117603938095,1.0,0.0,4.027634451162648,1.2846656314682425,1.284966685741767,3.1351616735934744,19318.651400530984,1969.9542045990206,4632.441516551485,4632.441516551485,5.562012222348728,5.031097766244796,-2.340965027745325,7.372062793990121,3.4776574083610927,3.4776574083610927,0.9936164023888836,0.0,0.0,0.00023433226029541312,1.0000436101488686,0.00023432204147630115,198.8920257163471,0.0,2.040570930733232e-06,5.78297801769798,0.014110761867382669,7.899479535773559e-05,0.00015533746493767752,0.0006256425253391582,0.09564152174702661,0.07177258375561585,0.02386893799141077,0.09564157903891851,0.07177258375566463,0.023868937991426992,0.37572177667139,0.37572177667139,0.12495136432066797,0.0,4.944572165022464,4.814242303385754,5.336910078980168,4.940672794172428,4.812590898408189,5.326236101972825,24807.53460556792,21086.40441473273,0.85,1.0686975851368694,0.6644315314984791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512737880843345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48758025609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.562231541437,1535.7484766361652,0.37572177667139,0.12495136432066797,6.112874298809886,3.4776574083610927
1379.0,-29.96386349532717,5.030967177619031,35.00794275484475,24.12317442884671,5.008584481648858,-26.466613521250377,-39.98479406638069,1.511334507572089,-0.06843640615988988,-5.008424930099237,40.01547532216461,42346.94537855717,25765.67063509187,25765.67063509187,68112.61601364904,77381.39427077808,77381.39427077808,25765.67063509187,103147.06490586995,103147.06490586995,103147.06490586995,127954.51908277621,91539.27471058146,56504.94243586423,38927.035860796925,24807.45417690626,0.0,63734.49003770319,21086.33605037032,1535.7464506488056,0.0,0.8868198269564951,2.8166673192055525,0.0014959135982669303,354539.5428106313,1555200.5872781368,4.3865363365372465,1555200.5872781368,4.3865363365372465,0.8499999999999999,0.09564145705776073,4.027634451161993,1.2671174786565826,1.0,0.0,4.027634451160287,1.2846664372138492,1.2849674785477383,3.1351597072131976,19318.63093522455,1969.9521177185434,4632.441516551485,4632.441516551485,5.562006674673043,5.030967177619031,-2.34106157729837,7.372028754917401,3.477669997135563,3.477669997135563,0.9936199991815895,0.0,0.0,0.00023432204147630115,1.000043482245958,0.00023431185307067504,198.89237074838522,0.0,2.032441633608178e-06,5.759939589645577,0.014112794309016278,7.899147805527159e-05,0.00015533056342102958,0.0006256147285529416,0.0956414570576335,0.07177244943278145,0.02386900762485204,0.0956413569060826,0.07177244943287693,0.023869007624883795,0.3757210469982079,0.3757210469982079,0.12495172002887567,0.0,4.94369442891076,4.813878551752737,5.3344814711790605,4.939988523939348,4.812230801263297,5.324573062977436,24807.45417690626,21086.33605037032,0.85,1.0686931985076824,0.6644274607595688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451276298294547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46454182804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.555067610749,1535.7464506488056,0.3757210469982079,0.12495172002887567,6.112874298809886,3.477669997135563
1380.0,-29.9642801883994,5.030837498496401,35.00792759762564,24.123033752571814,5.0084899979119175,-26.46699805245692,-39.985160634946055,1.511207861969436,-0.06938549119018944,-5.008493400902916,40.0154440242997,42346.662811734335,25765.561494715595,25765.561494715595,68112.22430644993,77381.20576762524,77381.20576762524,25765.561494715595,103146.76726234084,103146.76726234084,103146.76726234084,127954.12523117482,91539.21614104114,56504.78946401833,38927.140752247564,24807.35796883398,0.0,63734.498721081545,21086.254273508883,1535.7427570734014,0.0,0.8868195918462298,2.8166717989064294,0.0014959135982669303,354538.59654620156,1555199.237367359,4.386544236699752,1555199.237367359,4.386544236699752,0.85,0.0956413748943328,4.027634451161993,1.267117364364676,1.0,0.0,4.027634451162931,1.284667050607237,1.2849680789954747,3.135158210260167,19318.618574592056,1969.9508572848074,4632.441516551485,4632.441516551485,5.561983114661355,5.030837498496401,-2.3411336688364335,7.371971167332834,3.477682432510532,3.477682432510532,0.9936235521458663,0.0,0.0,0.00023431185307067504,1.000043357859876,0.000234301694250647,198.89271479331518,0.0,2.0263961491232718e-06,5.742806686615352,0.0141148207051654,7.89882017719141e-05,0.00015532365129876093,0.0006255868890511617,0.09564137489427291,0.07177230111960099,0.02386907377467191,0.0956412536361527,0.07177230111964594,0.02386907377468686,0.3757203173535988,0.3757203173535988,0.12495208186662121,0.0,4.942803508881411,4.8135383155340605,5.331929090033384,4.939107909712732,4.8120475561671014,5.321589032655254,24807.35796883398,21086.254273508883,0.85,1.0686869069846525,0.6644229367372003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512788011424744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44740892501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.547914363035,1535.7427570734014,0.3757203173535988,0.12495208186662121,6.112874298809886,3.477682432510532
1381.0,-29.9646955055479,5.030708802058284,35.007912604658266,24.122890666499757,5.008410395478982,-26.467379857179495,-39.98552297763524,1.511094747110524,-0.07066892059191332,-5.008557382385999,40.01541849403545,42346.368813854046,25765.443572573975,25765.443572573975,68111.81238642802,77380.9473584734,77380.9473584734,25765.443572573975,103146.39093104737,103146.39093104737,103146.39093104737,127953.68599407704,91539.09313373073,56504.63047940812,38927.180727025116,24807.295063029665,0.0,63734.475790054785,21086.200803575215,1535.7408643901265,0.0,0.8868193586986737,2.8166811974088395,0.0014959135982669303,354537.7123258375,1555198.136220092,4.3865520709142185,1555198.136220092,4.3865520709142185,0.85,0.09564129882217522,4.027634451161993,1.267117166002281,1.0,0.0,4.027634451162005,1.284667600652986,1.2849686161187264,3.1351568679048025,19318.592614884165,1969.9482101313054,4632.441516551485,4632.441516551485,5.561957658939745,5.030708802058284,-2.3412021452650587,7.371910947323343,3.4776949246045703,3.4776949246045703,0.9936271213155915,0.0,0.0,0.000234301694250647,1.0000432148360512,0.00023429156937888814,198.89305770325032,0.0,2.0205152944721893e-06,5.726140344534184,0.014116841220459872,7.898496338167318e-05,0.0001553167308689738,0.0006255590160897343,0.09564129882211661,0.07177215804057752,0.023869140781539087,0.09564142975096802,0.07177215804062151,0.02386914078155371,0.3757195889159487,0.3757195889159487,0.12495243948000893,0.0,4.941845171796274,4.813147472593016,5.329258678941358,4.937888461794103,4.811462800239099,5.318455109714705,24807.295063029665,21086.200803575215,0.85,1.0686808284231042,0.6644185629351615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281296830544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.43074258293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.540771161975,1535.7408643901265,0.3757195889159487,0.12495243948000893,6.112874298809886,3.4776949246045703
1382.0,-29.96510943885811,5.030580271436388,35.00789764394475,24.12270427392798,5.008272363603339,-26.46776625952722,-39.985889790672786,1.5109291842724204,-0.07138488262739884,-5.008659271869783,40.01538944755108,42346.09922937048,25765.42367462764,25765.42367462764,68111.52290399812,77380.75005354431,77380.75005354431,25765.42367462764,103146.17372817195,103146.17372817195,103146.17372817195,127953.4006291836,91539.00701683288,56504.47169222217,38927.26147178968,24807.22690101165,0.0,63734.48837280133,21086.142865859903,1535.739549269582,0.0,0.8868189453801694,2.81667871119267,0.0014959135982669303,354536.30422268825,1555196.883415255,4.386565959232255,1555196.883415255,4.386565959232255,0.85,0.09564123526042154,4.027634451161993,1.267117051710375,1.0,0.0,4.0276344511629745,1.2846683959433738,1.2849693985876818,3.135154927045878,19318.57444060245,1969.946356870333,4632.441516551485,4632.441516551485,5.56195336359219,5.030580271436388,-2.341298332280096,7.371878603716484,3.477707497009899,3.477707497009899,0.9936307134313997,0.0,0.0,0.00023429156937888814,1.000043070987213,0.00023428147864431722,198.89339947164564,0.0,2.0137667029748932e-06,5.707014836230847,0.014118854987162846,7.898168516330372e-05,0.00015530988421558442,0.0006255314402726681,0.09564123526029264,0.07177202599338559,0.02386920926690705,0.09564121885345263,0.07177202599348231,0.023869209266939223,0.3757188581469006,0.3757188581469006,0.12495278485183954,0.0,4.940970081671821,4.812787936482209,5.32682810713834,4.937274389242361,4.8111566185773995,5.3169114293446,24807.22690101165,21086.142865859903,0.85,1.068676075433355,0.6644142019572822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512837842859867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41161707463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.533641635488,1535.739549269582,0.3757188581469006,0.12495278485183954,6.112874298809886,3.477707497009899
1383.0,-29.965522199306537,5.0304525655223875,35.007882627825,24.12255360921847,5.008173832976667,-26.468147655519097,-39.98625202858818,1.5107992891893216,-0.07238212802798216,-5.008729776312276,40.01535791230064,42345.81594318721,25765.32470968005,25765.32470968005,68111.14065286727,77380.53768702602,77380.53768702602,25765.32470968005,103145.86239670607,103145.86239670607,103145.86239670607,127952.99249086881,91538.92135832839,56504.31478223078,38927.34064010845,24807.130094162738,0.0,63734.47073427119,21086.060580038327,1535.7358662975794,0.0,0.8868187007789434,2.8166835867232636,0.0014959135982669303,354535.3298604465,1555195.523268235,4.386574178320667,1555195.523268235,4.386574178320667,0.85,0.09564115100525024,4.027634451161993,1.2671169429132716,1.0,0.0,4.027634451161547,1.284669024335674,1.2849700141632876,3.1351533934935163,19318.556363060976,1969.9445134741197,4632.441516551485,4632.441516551485,5.56193200013898,5.0304525655223875,-2.341371421272115,7.371823986794503,3.477719904942391,3.477719904942391,0.9936342585549688,0.0,0.0,0.00023428147864431722,1.0000429490902463,0.00023427141690009063,198.89374027268644,0.0,2.0069805019763943e-06,5.687782742601101,0.014120861967664823,7.897844795637145e-05,0.00015530303068794576,0.0006255038367686386,0.09564115100518562,0.07177187797982784,0.023869273025357778,0.09564112865925829,0.07177187797987633,0.02386927302537391,0.3757181271514531,0.3757181271514531,0.1249531332004006,0.0,4.9400727375646625,4.812425574908048,5.324316752387347,4.936347648284311,4.8108424607667075,5.314136920948272,24807.130094162738,21086.060580038327,0.85,1.0686703736325633,0.6644099410465033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512862634613195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.392384980994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.526525987987,1535.7358662975794,0.3757181271514531,0.1249531332004006,6.112874298809886,3.477719904942391
1384.0,-29.965933687365347,5.0303253463016935,35.00786764039028,24.12239002240824,5.008057574496148,-26.4685296792535,-39.986614406201966,1.5106535663842995,-0.07318834319903544,-5.008815546843338,40.01532871557561,42345.538500537274,25765.266306483285,25765.266306483285,68110.80480702056,77380.34452684072,77380.34452684072,25765.266306483285,103145.61083332401,103145.61083332401,103145.61083332401,127952.6650948406,91538.84721462805,56504.155996513604,38927.43468679384,24807.054261516594,0.0,63734.488948310434,21085.996122289103,1535.7337414798405,0.0,0.8868183700263031,2.816684168947877,0.0014959135982669303,354534.1445256771,1555194.2639849633,4.386585292273107,1555194.2639849633,4.386585292273107,0.85,0.09564107795435321,4.027634451161993,1.2671167786186563,1.0,0.0,4.027634451161512,1.2846697266996778,1.2849707037651596,3.135151679419584,19318.54071562672,1969.9429178798796,4632.441516551485,4632.441516551485,5.561919392705825,5.0303253463016935,-2.3414555559334183,7.371780902235112,3.4777323474440616,3.4777323474440616,0.9936378135554461,0.0,0.0,0.00023427141690009063,1.0000428168355817,0.00023426138656881874,198.8940800241871,0.0,2.001217942893266e-06,5.671451650159517,0.014122863185607716,7.897520962373206e-05,0.00015529620727635856,0.0006254763545610556,0.09564107795426201,0.07177173893943736,0.02386933901482464,0.09564098043059402,0.07177173893950581,0.023869339014847404,0.3757173955637839,0.3757173955637839,0.12495347740913267,0.0,4.939216569385167,4.812091349355342,5.321885910624019,4.935627203644287,4.81059183513463,5.311998957200217,24807.054261516594,21085.996122289103,0.85,1.0686647987757363,0.6644053980707384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451288735620071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.376053888554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.519420039043,1535.7337414798405,0.3757173955637839,0.12495347740913267,6.112874298809886,3.4777323474440616
1385.0,-29.966343735007534,5.030198804470139,35.007852652382425,24.12222975343468,5.007953073768417,-26.46890923052519,-39.98697636472059,1.510518569286086,-0.07419524375438868,-5.0088918231313775,40.01529872401054,42345.265741946525,25765.1850197865,25765.1850197865,68110.45076173302,77380.11740078797,77380.11740078797,25765.1850197865,103145.30242057447,103145.30242057447,103145.30242057447,127952.2719139471,91538.74328389941,56504.006026859344,38927.485841155634,24806.96949337262,0.0,63734.455334528255,21085.924069366727,1535.73088171273,0.0,0.886818090463737,2.81668849762137,0.0014959135982669303,354533.0904024121,1555192.9704202688,4.386594686140721,1555192.9704202688,4.386594686140721,0.85,0.09564099858807176,4.027634451161993,1.2671166637772697,1.0,0.0,4.0276344511613456,1.2846703788321874,1.284971343164113,3.1351500879340435,19318.518781878658,1969.9406812600287,4632.441516551485,4632.441516551485,5.561901845436963,5.030198804470139,-2.3415326062178825,7.371731410688021,3.477744723921689,3.477744723921689,0.9936413496919112,0.0,0.0,0.00023426138656881874,1.0000426670953235,0.0002342513917423576,198.89441858740355,0.0,1.994973510659529e-06,5.6537549292091045,0.014124858159118375,7.897197515881427e-05,0.00015528941141000448,0.0006254489832956023,0.09564099858799424,0.0717715952216837,0.023869403366310528,0.09564091916320348,0.07177159522174188,0.023869403366329877,0.37571666496768164,0.37571666496768164,0.12495382151621959,0.0,4.938341900732098,4.8117376063698885,5.319439663408218,4.9346965793769755,4.810178024225536,5.309509232443418,24806.96949337262,21085.924069366727,0.85,1.0686598073873248,0.6644014688708872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512912001660645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.358357167606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.512325821623,1535.73088171273,0.37571666496768164,0.12495382151621959,6.112874298809886,3.477744723921689
1386.0,-29.96675246097316,5.030073207306703,35.00783777062812,24.122097354289167,5.00787175028316,-26.46928527429767,-39.987337799370266,1.5104045636076329,-0.07522915930275076,-5.008954669548416,40.01527184284954,42344.996518352214,25765.071659612317,25765.071659612317,68110.06817796454,77379.90920067822,77379.90920067822,25765.071659612317,103144.98086029053,103144.98086029053,103144.98086029053,127951.87872581105,91538.66712888172,56503.86847514256,38927.55405971017,24806.89786552053,0.0,63734.4519252307,21085.863185692448,1535.7284690333472,0.0,0.8868178679799638,2.8166947495819668,0.0014959135982669303,354532.22187916504,1555191.8110109456,4.3866021620483355,1555191.8110109456,4.3866021620483355,0.85,0.09564091613716563,4.027634451161993,1.2671165681676944,1.0,0.0,4.027634451163521,1.2846709327087145,1.2849718843296671,3.13514873623689,19318.502709971977,1969.939042381647,4632.441516551485,4632.441516551485,5.56187737450219,5.030073207306703,-2.341599551901285,7.371672759207988,3.4777570927130066,3.4777570927130066,0.9936448836322876,0.0,0.0,0.0002342513917423576,1.0000425297092799,0.00023424142952245872,198.89475606036527,0.0,1.987915197872704e-06,5.633751670771243,0.014126846074316248,7.896874549739398e-05,0.0001552826462449636,0.0006254217356838159,0.09564091613710954,0.07177144953784866,0.023869466599260876,0.09564095719972728,0.07177144953789075,0.02386946659927488,0.37571593375795825,0.37571593375795825,0.12495416298683179,0.0,4.937442846362956,4.8113895529353385,5.3168784380184775,4.933725510245665,4.809878191593384,5.3065137765074155,24806.89786552053,21085.863185692448,0.85,1.0686538617742731,0.6643972802657616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293656092849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33835390917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.505246744277,1535.7284690333472,0.37571593375795825,0.12495416298683179,6.112874298809886,3.4777570927130066
1387.0,-29.967159811848674,5.029947763047449,35.00782290482983,24.121910577546828,5.0077353829435225,-26.469665585050837,-39.98769609080625,1.5102411561458096,-0.07595148495317972,-5.0090542721036115,40.01524254408631,42344.72010172529,25765.053311110445,25765.053311110445,68109.77341283573,77379.70364074541,77379.70364074541,25765.053311110445,103144.75695185586,103144.75695185586,103144.75695185586,127951.58427228934,91538.57077415635,56503.70087565245,38927.63322055989,24806.82732043348,0.0,63734.46054099337,21085.803222368457,1535.7269653717774,0.0,0.8868174672069816,2.81669261426166,0.0014959135982669303,354530.8453978349,1555190.5473289501,4.386615628842679,1555190.5473289501,4.386615628842679,0.85,0.09564084796714416,4.027634451161993,1.2671164192585276,1.0,0.0,4.027634451163092,1.2846717175859022,1.2849726565918744,3.1351468208006823,19318.48237507874,1969.9369687996148,4632.441516551485,4632.441516551485,5.56187341363149,5.029947763047449,-2.3416933718881503,7.371641134935599,3.477769535576154,3.477769535576154,0.993648438736044,0.0,0.0,0.00023424142952245872,1.0000423867637998,0.00023423150120714258,198.8950923989603,0.0,1.9814332966057724e-06,5.615381962580759,0.014128827507612853,7.89655440432193e-05,0.00015527588547923943,0.000625394505790869,0.09564084796702396,0.07177131608856242,0.023869531878461546,0.09564074782878355,0.07177131608865261,0.023869531878491543,0.3757152021666755,0.3757152021666755,0.12495449374209018,0.0,4.936613014387149,4.8110561683179185,5.314550886923712,4.93310278715046,4.809533795145455,5.305050672627601,24806.82732043348,21085.803222368457,0.85,1.068649092417252,0.6643928534468349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512961041115224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31998420098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.498180476265,1535.7269653717774,0.3757152021666755,0.12495449374209018,6.112874298809886,3.477769535576154
1388.0,-29.967565971397974,5.02982348590787,35.007808061643736,24.12179197361695,5.00766615821997,-26.4700381085705,-39.988049457874126,1.5101382953924725,-0.07701502968598106,-5.009105531944038,40.0152134711157,42344.42837490437,25764.91325674953,25764.91325674953,68109.3416316539,77379.50238160173,77379.50238160173,25764.91325674953,103144.41563835126,103144.41563835126,103144.41563835126,127951.15290962798,91538.50542324393,56503.54472029835,38927.73411438398,24806.737271276725,0.0,63734.471385660705,21085.726680585216,1535.7232296521793,0.0,0.8868173116183907,2.8167006087291715,0.0014959135982669303,354530.13700184715,1555189.2933863588,4.386620856940734,1555189.2933863588,4.386620856940734,0.85,0.09564075435765236,4.027634451161993,1.2671162791410464,1.0,0.0,4.027634451163349,1.2846722191978766,1.2849731455660585,3.1351455966540374,19318.468583291964,1969.9355624287566,4632.441516551485,4632.441516551485,5.561843180252307,5.02982348590787,-2.341751549761952,7.371575035669822,3.47778181523679,3.47778181523679,0.9936519472105114,0.0,0.0,0.00023423150120714258,1.0000422629389185,0.0002342216023138706,198.8954277549081,0.0,1.974693192170483e-06,5.596280506611149,0.014130802200805023,7.896238670745166e-05,0.0001552691144996909,0.0006253672347603712,0.09564075435761134,0.0717711630072183,0.02386959135039304,0.0956407698502415,0.07177116300724909,0.023869591350403275,0.37571447092801774,0.37571447092801774,0.12495482839382249,0.0,4.9357283267368075,4.810725429694628,5.3119952250559095,4.932090502258063,4.809305295206741,5.3016749543961055,24806.737271276725,21085.726680585216,0.85,1.0686421358941005,0.6643881631758732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512985439020916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.300882745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.491128131693,1535.7232296521793,0.37571447092801774,0.12495482839382249,6.112874298809886,3.47778181523679
1389.0,-29.967970943798914,5.029699784797909,35.00779337554113,24.12164151845502,5.007565517673377,-26.470412705549766,-39.9884068412706,1.5100072794242438,-0.07788525527485035,-5.009183638395226,40.01518836012405,42344.15868461248,25764.844133195285,25764.844133195285,68109.00281780776,77379.29938493017,77379.29938493017,25764.844133195285,103144.14351812546,103144.14351812546,103144.14351812546,127950.82649143852,91538.42513568595,56503.39740356088,38927.808591250076,24806.682973313054,0.0,63734.491564563126,21085.680527316097,1535.7221642539528,0.0,0.8868170050697568,2.8167029275283433,0.0014959135982669303,354529.0575956941,1555188.210327992,4.3866311576117205,1555188.210327992,4.3866311576117205,0.8500000000000001,0.0956406795003098,4.027634451161993,1.2671161467162895,1.0,0.0,4.027634451163818,1.2846728524404238,1.2849737662394374,3.1351440512741533,19318.451639245748,1969.9338346168925,4632.441516551485,4632.441516551485,5.561828258627499,5.029699784797909,-2.3418291428292584,7.371528927627168,3.4777942379047624,3.4777942379047624,0.9936554965442178,0.0,0.0,0.0002342216023138706,1.000042139547546,0.00023421173273742305,198.89576213164943,0.0,1.9688446116286986e-06,5.579705629355732,0.014132771045416652,7.895919360448206e-05,0.00015526240870938855,0.0006253402262883272,0.09564067950022762,0.0717710257677487,0.023869653732478915,0.09564074917417222,0.07177102576781037,0.023869653732499423,0.3757137399097273,0.3757137399097273,0.12495515077231298,0.0,4.934872342580491,4.810408941194396,5.309511886501184,4.93129838312035,4.8089949082011,5.299429623205981,24806.682973313054,21085.680527316097,0.85,1.0686364815323466,0.6643837213593802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513009765651204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.28430786775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.484086074994,1535.7221642539528,0.3757137399097273,0.12495515077231298,6.112874298809886,3.4777942379047624
1390.0,-29.968374621705227,5.029576544344575,35.00777868769783,24.12146700024607,5.0074509269999306,-26.470787532229934,-39.988760522659845,1.50986383752452,-0.07885429966768243,-5.009266728945522,40.01515893720794,42343.879006219606,25764.788854400125,25764.788854400125,68108.66786061972,77379.05528926339,77379.05528926339,25764.788854400125,103143.8441436635,103143.8441436635,103143.8441436635,127950.4486113071,91538.29757951386,56503.233899198414,38927.84853368383,24806.604467643607,0.0,63734.453001327434,21085.613797497066,1535.719819858239,0.0,0.8868166887688373,2.8167059633760343,0.0014959135982669303,354527.90931371704,1555186.9412933923,4.386641785984832,1555186.9412933923,4.386641785984832,0.85,0.09564059934783056,4.027634451161993,1.2671159868175166,1.0,0.0,4.027634451161641,1.2846735437431647,1.2849744450242608,3.135142364204558,19318.424719537026,1969.9310895705494,4632.441516551485,4632.441516551485,5.561816325655448,5.029576544344575,-2.341910307360381,7.371486851704956,3.477806627213104,3.477806627213104,0.9936590363466011,0.0,0.0,0.00023421173273742305,1.0000420049847238,0.00023420189509039746,198.89609544054184,0.0,1.9630169294534756e-06,5.56318997807115,0.014134734062346105,7.895603369525314e-05,0.0001552556990421699,0.0006253132022014815,0.09564059934774387,0.07177088561658634,0.023869713731157524,0.09564067214081651,0.0717708856166514,0.02386971373117916,0.3757130097117457,0.3757130097117457,0.12495546601604975,0.0,4.934012251534341,4.810053122112663,5.307130630419977,4.930412429277851,4.808472319174825,5.297447161933519,24806.604467643607,21085.613797497066,0.85,1.068631872610583,0.6643797351698881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513034021255629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.267792216466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.477054262183,1535.719819858239,0.3757130097117457,0.12495546601604975,6.112874298809886,3.477806627213104
1391.0,-29.96877702098788,5.029453996285979,35.00776399360031,24.121316300611966,5.007351786380205,-26.471159662829017,-39.98911375002933,1.5097344282213265,-0.07976157502969272,-5.009338393132011,40.01512937935416,42343.60317492028,25764.705767031497,25764.705767031497,68108.30894195178,77378.84508143245,77378.84508143245,25764.705767031497,103143.55084846394,103143.55084846394,103143.55084846394,127950.07115310359,91538.20965028545,56503.07998550735,38927.92184975345,24806.520304639653,0.0,63734.44215439311,21085.542258943704,1535.7168919928565,0.0,0.8868164311016986,2.8167095215451865,0.0014959135982669303,354526.9189423859,1555185.666439607,4.386650444143961,1555185.666439607,4.386650444143961,0.85,0.09564051209792207,4.027634451161993,1.2671158285671846,1.0,0.0,4.027634451160885,1.2846741693456145,1.2849750581344126,3.135140837472885,19318.40616277745,1969.9291973076893,4632.441516551485,4632.441516551485,5.561798389677555,5.029453996285979,-2.341982966039163,7.371436962325142,3.477818949317678,3.477818949317678,0.993662556947908,0.0,0.0,0.00023420189509039746,1.0000418720720807,0.00023419208898236687,198.89642769468014,0.0,1.956669581711586e-06,5.545201594570635,0.014136690731927817,7.895287795907407e-05,0.0001552490171313234,0.0006252862899071565,0.0956405120978518,0.07177074021461594,0.023869771883235854,0.09564058282892453,0.07177074021466869,0.023869771883253392,0.3757122775729636,0.3757122775729636,0.1249557800894279,0.0,4.9331527138757,4.809701458958216,5.304739100870506,4.929576818102305,4.808158943480635,5.295036367469038,24806.520304639653,21085.542258943704,0.85,1.0686264230094495,0.6643755204186973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513058199404034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.249803832965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.470034883332,1535.7168919928565,0.3757122775729636,0.1249557800894279,6.112874298809886,3.477818949317678
