time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1392.0,-29.969178039276574,5.029332058064565,35.00774933632899,24.121165985148423,5.007249864964723,-26.47153082851503,-39.98947064448146,1.5096026542030607,-0.08058748822821826,-5.009413302589688,40.01510106379926,42343.348370318585,25764.632586569747,25764.632586569747,68107.98095688834,77378.64782495036,77378.64782495036,25764.632586569747,103143.2804115201,103143.2804115201,103143.2804115201,127949.72560066139,91538.13298881354,56502.94538640928,38927.98622489362,24806.445189141297,0.0,63734.431414034916,21085.4784107701,1535.7145600983742,0.0,0.8868161524217052,2.8167116313599716,0.0014959135982669303,354525.88372498285,1555184.445167903,4.3866598083831585,1555184.445167903,4.3866598083831585,0.85,0.09564042770768619,4.027634451161993,1.2671157499914991,1.0,0.0,4.027634451162026,1.2846748059440962,1.2849756822836789,3.1351392839078214,19318.389983987665,1969.9275475302643,4632.441516551485,4632.441516551485,5.561782592292636,5.029332058064565,-2.3420578422914566,7.3713899003560215,3.4778312748939095,3.4778312748939095,0.993666078541117,0.0,0.0,0.00023419208898236687,1.000041728505634,0.00023418231690423654,198.89675880952933,0.0,1.9503998568730944e-06,5.527433194378349,0.014138641131784691,7.894968957957543e-05,0.00015524239940279143,0.0006252596361157328,0.09564042770761425,0.07177059733641893,0.023869830371195323,0.09564047918765974,0.07177059733647291,0.023869830371213274,0.3757115438964546,0.3757115438964546,0.12495609101575804,0.0,4.932316112890021,4.809370587426258,5.302377005849507,4.92882581436146,4.807905085616881,5.292785811667443,24806.445189141297,21085.4784107701,0.85,1.068621456971064,0.6643716344662358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082301046272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.232035432775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.463027663645,1535.7145600983742,0.3757115438964546,0.12495609101575804,6.112874298809886,3.4778312748939095
1393.0,-29.96957785590965,5.029210469593092,35.0077346446444,24.12099775336685,5.007128247713211,-26.471902882159167,-39.98982383692635,1.5094532739626896,-0.08127956634723432,-5.009500053612811,40.015070746896264,42343.08356782327,25764.59061657674,25764.59061657674,68107.6741844,77378.45772215175,77378.45772215175,25764.59061657674,103143.04833872849,103143.04833872849,103143.04833872849,127949.41131249513,91538.05502255216,56502.7923810083,38928.0696017154,24806.362973766634,0.0,63734.43257548203,21085.40852770164,1535.7120943228583,0.0,0.8868158207277077,2.8167105993028185,0.0014959135982669303,354524.68486505834,1555183.137577317,4.3866709540106115,1555183.137577317,4.3866709540106115,0.85,0.09564034618083214,4.027634451161993,1.2671156444912781,1.0,0.0,4.027634451161975,1.2846755248231982,1.2849763887765424,3.1351375295456734,19318.37352983251,1969.925869673386,4632.441516551485,4632.441516551485,5.561773532276907,5.029210469593092,-2.3421413415486882,7.37135181114178,3.4778435801909264,3.4778435801909264,0.9936695943402647,0.0,0.0,0.00023418231690423654,1.0000416035995494,0.0002341725744822223,198.89708893315697,0.0,1.9436346669562126e-06,5.508260646153906,0.014140584766451648,7.894653438979974e-05,0.0001552357825144368,0.0006252329857082362,0.09564034618074041,0.07177045693073698,0.023869889250003433,0.09564025481007025,0.07177045693080582,0.02386988925002632,0.3757108100166805,0.3757108100166805,0.12495639961579146,0.0,4.931530262625699,4.809064836936955,5.300142919659777,4.928220487265548,4.807677368743327,5.291041126968651,24806.362973766634,21085.40852770164,0.85,1.0686166242044857,0.6643674675800316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513106320050129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.212862884546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.456034696565,1535.7120943228583,0.3757108100166805,0.12495639961579146,6.112874298809886,3.4778435801909264
1394.0,-29.969976540241852,5.029089946290836,35.007720002362525,24.120868706982606,5.007057775937658,-26.47226880170325,-39.99016861254347,1.5093500373990634,-0.08243459285716881,-5.009552436494778,40.01504280248568,42342.78852558901,25764.462796270775,25764.462796270775,68107.25132185977,77378.21922479021,77378.21922479021,25764.462796270775,103142.68202106099,103142.68202106099,103142.68202106099,127948.96245736285,91537.94891122656,56502.62940474824,38928.13278497591,24806.280436301873,0.0,63734.413221277784,21085.338370856593,1535.7088136878451,0.0,0.8868156553357576,2.8167196657447895,0.0014959135982669303,354523.9609588484,1555181.9323148327,4.386676511535849,1555181.9323148327,4.386676511535849,0.85,0.0956402505415616,4.027634451161993,1.2671154219517482,1.0,0.0,4.027634451160814,1.2846760278120017,1.2849768793666354,3.1351363020462566,19318.35113588692,1969.9235861264467,4632.441516551485,4632.441516551485,5.561745939849563,5.029089946290836,-2.3421994209993184,7.371289367290155,3.4778557877654728,3.4778557877654728,0.9936730822187065,0.0,0.0,0.0002341725744822223,1.0000414859092701,0.00023416286002305695,198.89741812281994,0.0,1.937739377787845e-06,5.491553396650753,0.014142522505829437,7.894345450288636e-05,0.00015522911997933596,0.0006252061514523319,0.09564025054151759,0.07177030536854649,0.023869945172971106,0.09564034051009426,0.0717703053685795,0.023869945172982087,0.3757100772777231,0.3757100772777231,0.12495671254592657,0.0,4.930667998147726,4.808719797941421,5.297720570551803,4.927117843637632,4.807240335433505,5.287931397692489,24806.280436301873,21085.338370856593,0.85,1.0686103139508016,0.6643630400829176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451313026715635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19615563504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.449052435371,1535.7088136878451,0.3757100772777231,0.12495671254592657,6.112874298809886,3.4778557877654728
1395.0,-29.970373883019576,5.028969829666619,35.0077054637014,24.120709136500977,5.006947670825223,-26.472637477463984,-39.99052128111941,1.5092112652695484,-0.08320523904944821,-5.009635022956825,40.01501653608796,42342.532289500035,25764.41399490605,25764.41399490605,68106.94628440609,77378.01752910926,77378.01752910926,25764.41399490605,103142.43152401531,103142.43152401531,103142.43152401531,127948.65260760779,91537.86301335135,56502.48858808152,38928.193805855364,24806.221083592474,0.0,63734.41488944784,21085.2879210536,1535.7075632114759,0.0,0.886815330167892,2.816720152851319,0.0014959135982669303,354522.81965606014,1555180.7994268874,4.386687437879582,1555180.7994268874,4.386687437879582,0.8499999999999999,0.09564017206089662,4.027634451161993,1.26711532139685,1.0,0.0,4.027634451163608,1.2846766969556316,1.2849775361863796,3.1351346690622615,19318.333007828176,1969.9217375789058,4632.441516551485,4632.441516551485,5.561735405153216,5.028969829666619,-2.342279450148678,7.371249279815297,3.4778681140186136,3.4778681140186136,0.9936766040053182,0.0,0.0,0.00023416286002305695,1.0000413464430036,0.00023415317862200295,198.8977462057309,0.0,1.932180846450768e-06,5.475800518841477,0.014144454686675887,7.894030422295039e-05,0.00015522255580010657,0.000625179713337924,0.09564017206080676,0.07177016795676794,0.023870004104038823,0.0956402441044802,0.07177016795683537,0.02387000410406124,0.37570934286408275,0.37570934286408275,0.12495701602946856,0.0,4.92985204151006,4.808394735768218,5.295423918771235,4.926429783907395,4.80693791814582,5.286079839265938,24806.221083592474,21085.2879210536,0.85,1.0686054999099424,0.66435900232153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513154146518288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.180402757236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.442079530718,1535.7075632114759,0.37570934286408275,0.12495701602946856,6.112874298809886,3.4778681140186136
1396.0,-29.970769998636694,5.028850066895014,35.00769085348336,24.1205460037105,5.006826687183646,-26.47300613625742,-39.99087017783893,1.5090628248044748,-0.0838093174537562,-5.009719843120112,40.01498537451596,42342.265617896854,25764.37153259254,25764.37153259254,68106.63715048939,77377.84549379404,77377.84549379404,25764.37153259254,103142.21702638658,103142.21702638658,103142.21702638658,127948.34976189016,91537.80187749113,56502.33246949526,38928.29934221764,24806.13273550358,0.0,63734.43207772121,21085.21282517804,1535.7047029338285,0.0,0.8868150113554535,2.816718189605185,0.0014959135982669303,354521.647487661,1555179.4554074924,4.386698150672506,1555179.4554074924,4.386698150672506,0.85,0.09564008668955284,4.027634451161993,1.2671152010606601,1.0,0.0,4.0276344511631486,1.284677411253897,1.284978238213791,3.1351329258843736,19318.320105594416,1969.920421917211,4632.441516551485,4632.441516551485,5.561726238860809,5.028850066895014,-2.3423611050603386,7.371211171955353,3.477880362080793,3.477880362080793,0.9936801034516552,0.0,0.0,0.00023415317862200295,1.0000412188791874,0.0002341435274882309,198.8980732763345,0.0,1.925608849753526e-06,5.457175480201493,0.01414638029552564,7.893718775021083e-05,0.0001552159908717921,0.0006251532722064754,0.09564008668946297,0.07177002557876302,0.023870061110699944,0.09563996492944464,0.07177002557883047,0.023870061110722377,0.37570860809259726,0.37570860809259726,0.1249573179664745,0.0,4.929096271429273,4.808111425683478,5.293243025597519,4.9259105256663815,4.806817380903283,5.284357697860514,24806.13273550358,21085.21282517804,0.85,1.068600361378234,0.664354639047578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513177945601925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1617777186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.435120212398,1535.7047029338285,0.37570860809259726,0.1249573179664745,6.112874298809886,3.477880362080793
1397.0,-29.9711648465189,5.028731077536382,35.00767622595102,24.120404349546902,5.006735939794813,-26.473370630112164,-39.9912184808403,1.5089417233881737,-0.08471637847628699,-5.009784413690123,40.01495564976941,42342.00185680518,25764.278723035815,25764.278723035815,68106.280579841,77377.63798109537,77377.63798109537,25764.278723035815,103141.91670413117,103141.91670413117,103141.91670413117,127947.96122418741,91537.71699375316,56502.190979650106,38928.36223789228,24806.044520056235,0.0,63734.40675794851,21085.1378420478,1535.7013806297616,0.0,0.8868147903869197,2.8167225736343084,0.0014959135982669303,354520.75515963713,1555178.1733601568,4.386705575700006,1555178.1733601568,4.386705575700006,0.85,0.09563999364973498,4.027634451161993,1.267115085120313,1.0,0.0,4.027634451161809,1.284677997615928,1.284978812313883,3.13513149492431,19318.30219156121,1969.918595194201,4632.441516551485,4632.441516551485,5.56170620416498,5.028731077536382,-2.342427780542555,7.371158858078937,3.4778925166941366,3.4778925166941366,0.9936835761983247,0.0,0.0,0.0002341435274882309,1.000041087091998,0.0002341339076068292,198.89839930111992,0.0,1.919591912191382e-06,5.440123479150377,0.014148299887437831,7.893407669423172e-05,0.0001552094507939992,0.0006251269311638433,0.0956399936496781,0.07176987693315887,0.023870116716519223,0.09563988305045683,0.07176987693320155,0.02387011671653343,0.3757078753510876,0.3757078753510876,0.12495762415783922,0.0,4.928315465657079,4.807820415599053,5.29098487882186,4.925068035213826,4.806533961978175,5.2818292208094135,24806.044520056235,21085.1378420478,0.85,1.0685951912676626,0.6643507645346457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320167125822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.144725717546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.428172233434,1535.7013806297616,0.3757078753510876,0.12495762415783922,6.112874298809886,3.4778925166941366
1398.0,-29.97155826195664,5.0286129367126335,35.007661720042826,24.12026597829538,5.006657281823021,-26.473732625744685,-39.991558821033664,1.5088316456110782,-0.08581087303360846,-5.009844573012355,40.014929937261165,42341.7113599548,25764.176898849877,25764.176898849877,68105.88825880468,77377.39494699772,77377.39494699772,25764.176898849877,103141.5718458476,103141.5718458476,103141.5718458476,127947.55070563857,91537.60090400671,56502.02702354689,38928.41542273314,24805.978859790972,0.0,63734.39428252411,21085.082030822326,1535.6992476097182,0.0,0.8868145773395026,2.8167299367330765,0.0014959135982669303,354519.9237940982,1555177.064363869,4.386712734562983,1555177.064363869,4.386712734562983,0.85,0.09563990420120778,4.027634451161993,1.2671148845599967,1.0,0.0,4.027634451161476,1.2846785323524033,1.2849793348164713,3.135130189952581,19318.277691749805,1969.9160969087104,4632.441516551485,4632.441516551485,5.561684223491164,5.0286129367126335,-2.34249095733791,7.371103894050544,3.4779047050157748,3.4779047050157748,0.9936870585759356,0.0,0.0,0.0002341339076068292,1.0000409381637487,0.00023412432298695722,198.89872414407728,0.0,1.913379012263685e-06,5.422516120755283,0.014150213266450095,7.893103687185997e-05,0.00015520287073496924,0.0006251004290914036,0.09563990420115379,0.07176973142103234,0.023870172780121452,0.09563997724313925,0.07176973142107286,0.023870172780134927,0.3757071435775518,0.3757071435775518,0.12495792761204368,0.0,4.927482274318322,4.807488105735388,5.288640980616208,4.924033699978736,4.80604481771951,5.279150760471623,24805.978859790972,21085.082030822326,0.85,1.0685892448730658,0.6643463366461277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513225321056245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12711835915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.421236447573,1535.6992476097182,0.3757071435775518,0.12495792761204368,6.112874298809886,3.4779047050157748
1399.0,-29.971950529728666,5.0284954544758165,35.00764733561722,24.120134661812358,5.0065672560636605,-26.47409472516064,-39.991906739864476,1.5087114514957285,-0.08652436282784493,-5.009912868510231,40.01490446386965,42341.457207450374,25764.097868418048,25764.097868418048,68105.55507586843,77377.22645607818,77377.22645607818,25764.097868418048,103141.32432449622,103141.32432449622,103141.32432449622,127947.24225136533,91537.55429213011,56501.89442593589,38928.51096243802,24805.917926869104,0.0,63734.42888930712,21085.03023783874,1535.6975806868074,0.0,0.8868143220220948,2.8167313413871544,0.0014959135982669303,354518.97999337444,1555175.965681422,4.386721313793937,1555175.965681422,4.386721313793937,0.85,0.09563981754229356,4.027634451161993,1.2671148010389883,1.0,0.0,4.027634451162085,1.2846791143343066,1.2849799046208414,3.1351287696842705,19318.26785468649,1969.9150938074156,4632.441516551485,4632.441516551485,5.561667163279708,5.0284954544758165,-2.3425598749757968,7.371055329451613,3.477916950996504,3.477916950996504,0.9936905574275726,0.0,0.0,0.00023412432298695722,1.0000408188684533,0.00023411476668709286,198.89904804033912,0.0,1.9063686639459628e-06,5.402648793622858,0.01415211963511404,7.892792947110993e-05,0.0001551963935158473,0.0006250743412205202,0.09563981754222918,0.071769589185923,0.023870228356306186,0.09563989358966692,0.0717695891859713,0.023870228356322257,0.37570640987886855,0.37570640987886855,0.12495822216883531,0.0,4.926689767093762,4.807205545055865,5.286310503876564,4.9233885056823965,4.805945827796165,5.2768584366941695,24805.917926869104,21085.03023783874,0.85,1.0685834369701972,0.6643419882366609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451324888512981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.107251032015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.414316196751,1535.6975806868074,0.37570640987886855,0.12495822216883531,6.112874298809886,3.477916950996504
1400.0,-29.972341605220375,5.028378356705874,35.00763296006574,24.119964788574748,5.006455031050135,-26.474457971306812,-39.99224721975622,1.5085713971364223,-0.08738974737070748,-5.009993593689782,40.014875953488264,42341.17749808511,25764.051732393116,25764.051732393116,68105.22923047823,77376.99169929682,77376.99169929682,25764.051732393116,103141.04343168993,103141.04343168993,103141.04343168993,127946.88728587718,91537.43194614275,56501.726790809735,38928.56128370335,24805.843854187242,0.0,63734.405137890586,21084.967276059157,1535.6954390466692,0.0,0.8868140144467502,2.8167332914787386,0.0014959135982669303,354517.8644248295,1555174.7360125028,4.386731649011881,1555174.7360125028,4.386731649011881,0.8500000000000001,0.09563973164999988,4.027634451161993,1.2671146328980103,1.0,0.0,4.027634451161819,1.2846797891519492,1.284980567319059,3.135127122861285,19318.242034545532,1969.9124608857799,4632.441516551485,4632.441516551485,5.561657203947299,5.028378356705874,-2.3426378157214542,7.371016172427328,3.4779291987495857,3.4779291987495857,0.993694056785596,0.0,0.0,0.00023411476668709286,1.0000406949293472,0.00023410523979089975,198.89937095305865,0.0,1.9007389458095039e-06,5.386694172424134,0.01415402037405985,7.892488861996306e-05,0.0001551898780671298,0.0006250480993748009,0.09563973164991252,0.07176944871361735,0.02387028293629518,0.09563979325579805,0.0717694487136829,0.023870282936316975,0.37570567743664457,0.37570567743664457,0.12495850885933349,0.0,4.925903544427911,4.80689034146917,5.2841036446887415,4.9226038463190775,4.805476489192415,5.275122296915981,24805.843854187242,21084.967276059157,0.85,1.0685787226401704,0.6643378471404758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451327238053535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09129641082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.407405823655,1535.6954390466692,0.37570567743664457,0.12495850885933349,6.112874298809886,3.4779291987495857
1401.0,-29.97273128413059,5.028261957419659,35.00761857412063,24.119823274109535,5.006362885924307,-26.474817952219187,-39.99259101748464,1.5084495540127627,-0.08822341689517543,-5.010059058585014,40.01484689964864,42340.91748908745,25763.96791434576,25763.96791434576,68104.8854034332,77376.79039273712,77376.79039273712,25763.96791434576,103140.75830708288,103140.75830708288,103140.75830708288,127946.51823511158,91537.35061598539,56501.586364734394,38928.62694583443,24805.759928028692,0.0,63734.38687386313,21084.89593882439,1535.6923844974729,0.0,0.8868137864959982,2.8167366065995982,0.0014959135982669303,354516.9597453352,1555173.4829046763,4.386739308668968,1555173.4829046763,4.386739308668968,0.8500000000000001,0.09563963620871135,4.027634451161993,1.2671145290462302,1.0,0.0,4.027634451162003,1.2846803787287966,1.2849811447942885,3.135125684061101,19318.224870467064,1969.9107106368704,4632.441516551485,4632.441516551485,5.561639110238603,5.028261957419659,-2.3427044467585434,7.370966404178202,3.477941366679779,3.477941366679779,0.9936975333370797,0.0,0.0,0.00023410523979089975,1.0000405497291562,0.00023409574727175123,198.8996927135344,0.0,1.8948936599436117e-06,5.3701286322801955,0.014155915267719794,7.892181824686646e-05,0.00015518342154403328,0.0006250220948599426,0.09563963620865763,0.0717693010699569,0.023870335138700734,0.09563969100329993,0.07176930106999721,0.02387033513871414,0.3757049438308778,0.3757049438308778,0.12495879520261056,0.0,4.9251151274878,4.806581621528039,5.2818684697621165,4.921835641689825,4.805222635170139,5.272803003259753,24805.759928028692,21084.89593882439,0.85,1.0685736341705105,0.664333957944625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513295804599957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07473087068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.400506260312,1535.6923844974729,0.3757049438308778,0.12495879520261056,6.112874298809886,3.477941366679779
1402.0,-29.97311964794526,5.028145848560673,35.00760416660749,24.11965961745011,5.006244089001894,-26.475179414726693,-39.99293876169247,1.508303855783306,-0.0888319158621016,-5.0101432886793065,40.01481749954578,42340.679702147405,25763.933063078344,25763.933063078344,68104.61276522576,77376.60757297534,77376.60757297534,25763.933063078344,103140.54063605369,103140.54063605369,103140.54063605369,127946.22270245673,91537.27645171294,56501.45686256734,38928.688432384,24805.682066403046,0.0,63734.370498787044,21084.82975644259,1535.6901126670896,0.0,0.8868134643043646,2.816734770575868,0.0014959135982669303,354515.79574645584,1555172.214863104,4.386750135035841,1555172.214863104,4.386750135035841,0.85,0.09563954974200638,4.027634451161993,1.2671144521189857,1.0,0.0,4.027634451163542,1.2846810798145547,1.2849818338486885,3.135123973136887,19318.20921869123,1969.9091145999125,4632.441516551485,4632.441516551485,5.561631586934252,5.028145848560673,-2.342784763916401,7.370930612477073,3.4779535501562804,3.4779535501562804,0.9937010143303658,0.0,0.0,0.00023409574727175123,1.0000404130071898,0.00023408628714094594,198.9000133890403,0.0,1.8880591417175837e-06,5.350759607627633,0.014157803326861512,7.89187127410654e-05,0.00015517703453068581,0.0006249963703049444,0.09563954974191394,0.07176916062222173,0.02387038911969221,0.09563945243094474,0.07176916062229109,0.02387038911971528,0.3757042094774823,0.3757042094774823,0.1249590780790498,0.0,4.924386665233214,4.806304294107974,5.279779333536339,4.921311372817229,4.805035301714327,5.271262174022354,24805.682066403046,21084.82975644259,0.85,1.0685696309893244,0.6643303977239912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513319145085988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.055361846025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.393621639303,1535.6901126670896,0.3757042094774823,0.1249590780790498,6.112874298809886,3.4779535501562804
1403.0,-29.97350699982144,5.028030633525317,35.00758976777918,24.119531514029973,5.006166537398662,-26.475535841455162,-39.993270685058064,1.5081953790323173,-0.08975429747124508,-5.010198573142132,40.0147889374843,42340.38044768085,25763.825804242737,25763.825804242737,68104.20625192359,77376.40152089421,77376.40152089421,25763.825804242737,103140.22732513695,103140.22732513695,103140.22732513695,127945.82415147519,91537.19534563129,56501.28226794421,38928.7923085412,24805.596826338246,0.0,63734.38913487944,21084.75730238751,1535.6867483655267,0.0,0.8868132863791695,2.8167404407365924,0.0014959135982669303,354515.0317568635,1555170.9829674389,4.386756113726707,1555170.9829674389,4.386756113726707,0.85,0.09563944975971347,4.027634451161993,1.2671142262825743,1.0,0.0,4.0276344511626,1.2846816067350433,1.2849823487386445,3.1351226872454667,19318.192101902147,1969.9073691731783,4632.441516551485,4632.441516551485,5.561608433088656,5.028030633525317,-2.342843697601612,7.370874331126929,3.4779656272461863,3.4779656272461863,0.9937044649274818,0.0,0.0,0.00023408628714094594,1.000040307831144,0.00023407685201072038,198.90033322988768,0.0,1.8816201438342485e-06,5.3325114876262605,0.014159684947005346,7.89157486275898e-05,0.00015517053851335613,0.000624970206721752,0.0956394497596705,0.07176900942592257,0.02387044033374793,0.09563941624527897,0.07176900942595481,0.02387044033375866,0.37570347622465006,0.37570347622465006,0.12495936555158332,0.0,4.923619482143977,4.806018915583593,5.277559087060467,4.920444275670889,4.804772595337852,5.268572773738185,24805.596826338246,21084.75730238751,0.85,1.068562940295802,0.6643255081346586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451334240687344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03711372602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.386750374746,1535.6867483655267,0.37570347622465006,0.12495936555158332,6.112874298809886,3.4779656272461863
1404.0,-29.97389301630172,5.027915733837406,35.00757541246016,24.11937218802052,5.006053477734441,-26.475894617318435,-39.993614273238904,1.5080550787510683,-0.0904013524480547,-5.010280474818625,40.01476140712556,42340.13541449899,25763.78796254924,25763.78796254924,68103.92337704822,77376.21291786646,77376.21291786646,25763.78796254924,103140.0008804157,103140.0008804157,103140.0008804157,127945.53019922713,91537.1167732134,56501.14688907136,38928.8554268245,24805.52931881143,0.0,63734.38474563593,21084.699920989715,1535.6850166430415,0.0,0.8868129692655953,2.816739383517287,0.0014959135982669303,354513.89993982203,1555169.7955703137,4.386766769467433,1555169.7955703137,4.386766769467433,0.85,0.09563936501852384,4.027634451161993,1.2671141504542907,1.0,0.0,4.027634451162091,1.2846822824553075,1.284983012495318,3.135121038226126,19318.175519822515,1969.9056782716336,4632.441516551485,4632.441516551485,5.561600264244351,5.027915733837406,-2.342922014760165,7.370837748597571,3.4779777804581213,3.4779777804581213,0.993707937273749,0.0,0.0,0.00023407685201072038,1.0000401689942926,0.00023406744975666704,198.9006519689858,0.0,1.8766505459309803e-06,5.318427647168398,0.014161561597551277,7.891268045439721e-05,0.0001551641715563232,0.0006249445629462571,0.09563936501843788,0.07176887048931915,0.02387049452911873,0.09563923830101376,0.07176887048938366,0.023870494529140182,0.37570274317894986,0.37570274317894986,0.12495964735421297,0.0,4.922902810788344,4.8057556826540235,5.27547485094351,4.91987912237056,4.804547483077442,5.26698174563694,24805.52931881143,21084.699920989715,0.85,1.0685585755452278,0.6643217092857892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513365608119833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02302988556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.37988643723,1535.6850166430415,0.37570274317894986,0.12495964735421297,6.112874298809886,3.4779777804581213
1405.0,-29.974277858354043,5.027801838680048,35.00756111188304,24.119252850674116,5.005986676129441,-26.476247709849943,-39.993949444591976,1.507956527625367,-0.09139728441340367,-5.010329295060883,40.0147342909563,42339.86059220657,25763.667418882887,25763.667418882887,68103.52801108945,77375.99884587688,77375.99884587688,25763.667418882887,103139.66626475977,103139.66626475977,103139.66626475977,127945.11621825342,91537.0309860302,56501.00002020094,38928.923295365836,24805.44995349364,0.0,63734.373248859476,21084.632460469595,1535.681839473747,0.0,0.8868128190004774,2.816746775528136,0.0014959135982669303,354513.2252836479,1555168.626038044,4.386771818720573,1555168.626038044,4.386771818720573,0.85,0.09563926340468384,4.027634451161993,1.2671139872586359,1.0,0.0,4.0276344511606785,1.2846827628312085,1.2849834809041274,3.135119865923798,19318.157415124428,1969.9038321062167,4632.441516551485,4632.441516551485,5.561574242617112,5.027801838680048,-2.3429758726228274,7.370777711302876,3.4779898367748103,3.4779898367748103,0.9937113819356601,0.0,0.0,0.00023406744975666704,1.0000400469069277,0.0002340580764546636,198.90096973923934,0.0,1.8701144611877833e-06,5.299904383006178,0.014163431712012465,7.890968754804079e-05,0.00015515776220862624,0.0006249187484366634,0.09563926340464356,0.07176871863383723,0.023870544770806332,0.09563927521502844,0.07176871863386747,0.02387054477081638,0.3757020114522024,0.3757020114522024,0.12495993139205029,0.0,4.9221274852222905,4.805472012602593,5.273216843095383,4.918932010647495,4.8042447817882135,5.264091837631611,24805.44995349364,21084.632460469595,0.85,1.0685525649584726,0.6643175171250977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513388729450376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0045066214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.373036340412,1535.681839473747,0.3757020114522024,0.12495993139205029,6.112874298809886,3.4779898367748103
1406.0,-29.9746613607258,5.027688298240384,35.00754690248182,24.119092476926767,5.005880008535768,-26.476603583486305,-39.994288806896634,1.5078222312962315,-0.0921792968306363,-5.010407975210088,40.014708345485836,42339.60889616619,25763.624852759727,25763.624852759727,68103.23374892591,77375.78008553047,77375.78008553047,25763.624852759727,103139.40493829019,103139.40493829019,103139.40493829019,127944.79553048626,91536.92382912071,56500.85955018154,38928.96030993241,24805.390592196065,0.0,63734.35090212847,21084.582003366653,1535.6804977820202,0.0,0.886812512541438,2.8167478687387772,0.0014959135982669303,354512.1379898852,1555167.5069991464,4.386782116451871,1555167.5069991464,4.386782116451871,0.8499999999999999,0.09563917807390536,4.027634451161993,1.2671138608781622,1.0,0.0,4.027634451163812,1.2846834103421256,1.284984116524261,3.135118285749007,19318.13480051673,1969.9015260580047,4632.441516551485,4632.441516551485,5.561565053915428,5.027688298240384,-2.343051448485941,7.370739746726325,3.478002004625403,3.478002004625403,0.9937148584644009,0.0,0.0,0.0002340580764546636,1.0000399076217206,0.0002340487361262381,198.90128640418786,0.0,1.8643588581424675e-06,5.283593003975753,0.014165296070870607,7.890665732557573e-05,0.00015515141912908787,0.0006248932008309882,0.09563917807382441,0.07176858043415447,0.02387059763966993,0.09563919572532377,0.07176858043421523,0.023870597639690128,0.37570127936527636,0.37570127936527636,0.12496020528641133,0.0,4.921377892809005,4.805178044708782,5.271093169066148,4.918228678379478,4.803853014459435,5.262448478396095,24805.390592196065,21084.582003366653,0.85,1.0685483226071661,0.6643138009075137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513411780505914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98819524237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366196904088,1535.6804977820202,0.37570127936527636,0.12496020528641133,6.112874298809886,3.478002004625403
1407.0,-29.975043800858437,5.0275752224072585,35.00753264498758,24.1189424059354,5.005774677539606,-26.476958367062544,-39.994624187797285,1.5076892437436626,-0.09282942115322612,-5.010481177530881,40.014678525868725,42339.345399255704,25763.569099975033,25763.569099975033,68102.91449923074,77375.5975657643,77375.5975657643,25763.569099975033,103139.16666573934,103139.16666573934,103139.16666573934,127944.47183167233,91536.85302627906,56500.70747016013,38929.05061790992,24805.305165932994,0.0,63734.35578384291,21084.509391043044,1535.6775377468368,0.0,0.8868122479848041,2.81674786778884,0.0014959135982669303,354511.12639747356,1555166.220867451,4.386791006169487,1555166.220867451,4.386791006169487,0.85,0.09563908309832872,4.027634451161993,1.2671137141669169,1.0,0.0,4.027634451161173,1.28468405166392,1.284984745996174,3.1351167206796173,19318.119858143946,1969.9000023600258,4632.441516551485,4632.441516551485,5.561553018623779,5.0275752224072585,-2.343122962948579,7.370698185355837,3.478014089657238,3.478014089657238,0.9937183113306395,0.0,0.0,0.0002340487361262381,1.0000397972067319,0.00023403942201097693,198.9016021929114,0.0,1.8578033392685499e-06,5.2650146634870705,0.014167153874209876,7.890366275942098e-05,0.00015514507336681713,0.0006248676424202476,0.09563908309825506,0.07176843515521647,0.02387064794303858,0.09563898281650982,0.07176843515527175,0.023870647943056975,0.3757005461763584,0.3757005461763584,0.12496047771023779,0.0,4.920660752333163,4.804908105470929,5.269027347778035,4.917651756377666,4.803689574523958,5.260624517998679,24805.305165932994,21084.509391043044,0.85,1.06854323169444,0.6643096157251661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513434751387562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.96961690188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359371477962,1535.6775377468368,0.3757005461763584,0.12496047771023779,6.112874298809886,3.478014089657238
1408.0,-29.97542480610375,5.027463053643661,35.00751844620101,24.11881311507898,5.005703692026176,-26.47730842439938,-39.99495509834958,1.5075873103218187,-0.09387244799671635,-5.010532859547189,40.014651720866134,42339.06951692171,25763.46025163164,25763.46025163164,68102.52976855334,77375.36027862853,77375.36027862853,25763.46025163164,103138.82053026017,103138.82053026017,103138.82053026017,127944.04951665044,91536.74078108977,56500.55622589508,38929.093950216324,24805.228986390262,0.0,63734.322936606586,21084.444638431723,1535.674607768666,0.0,0.8868120820286027,2.816755545007848,0.0014959135982669303,354510.4121983185,1555165.064757941,4.386796582685301,1555165.064757941,4.386796582685301,0.85,0.09563898130257664,4.027634451161993,1.2671135169034824,1.0,0.0,4.027634451164008,1.2846845476794733,1.2849852301615023,3.1351155102138595,19318.096169695542,1969.897586810536,4632.441516551485,4632.441516551485,5.561529521652908,5.027463053643661,-2.343178484583293,7.370641538226954,3.4780261256113123,3.4780261256113123,0.9937217501746607,0.0,0.0,0.00023403942201097693,1.000039648011536,0.00023403014318116027,198.90191679769808,0.0,1.8525924484579354e-06,5.250246998929789,0.014169006466658335,7.890070821131463e-05,0.0001551387137996623,0.0006248420284084804,0.09563898130253833,0.07176828464499554,0.023870696657542777,0.09563904311493908,0.0717682846450243,0.02387069665755234,0.37569981336760677,0.37569981336760677,0.12496075105158684,0.0,4.919880595649886,4.804597039864689,5.266832585900659,4.916660411550481,4.803254803119671,5.257955098275829,24805.228986390262,21084.444638431723,0.85,1.0685377459221086,0.6643056294649009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513457658712747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95484923732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352554548614,1535.674607768666,0.37569981336760677,0.12496075105158684,6.112874298809886,3.4780261256113123
1409.0,-29.9758047382702,5.027351515549127,35.007504378311346,24.11868602447214,5.005618939275879,-26.477658892707673,-39.995289815682895,1.5074730937134477,-0.09455491799695892,-5.010596706229419,40.014627135933566,42338.81415753588,25763.384571344024,25763.384571344024,68102.19872887991,77375.18750543732,77375.18750543732,25763.384571344024,103138.57207678135,103138.57207678135,103138.57207678135,127943.74354558162,91536.68704290316,56500.41959853026,38929.18604930322,24805.171468800276,0.0,63734.3575181035,21084.395748480234,1535.6730358352454,0.0,0.8868118461285339,2.816757061821991,0.0014959135982669303,354509.52989593986,1555164.0044014277,4.3868045094808,1555164.0044014277,4.3868045094808,0.85,0.0956388876496176,4.027634451161993,1.2671134251402694,1.0,0.0,4.027634451161425,1.2846851010760116,1.2849857717665691,3.1351141597178747,19318.08482868156,1969.8964303489531,4632.441516551485,4632.441516551485,5.561513184633357,5.027351515549127,-2.343242684425858,7.370594199974985,3.478038246738306,3.478038246738306,0.9937252133538017,0.0,0.0,0.00023403014318116027,1.0000395364662442,0.00023402089082210986,198.90223051729274,0.0,1.845577036174037e-06,5.230365320517221,0.01417085204369451,7.889771977826194e-05,0.00015513242340289835,0.0006248166929897624,0.09563888764955869,0.07176814134564719,0.023870746303911512,0.09563897127819672,0.07176814134569139,0.02387074630392622,0.375699078188029,0.375699078188029,0.12496101592734404,0.0,4.919137360685852,4.8043295144735225,5.2646548512048525,4.916041788232462,4.803138376104812,5.25582225382243,24805.171468800276,21084.395748480234,0.85,1.0685319720926933,0.6643012624001067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513480480159984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93496755891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345753616837,1535.6730358352454,0.375699078188029,0.12496101592734404,6.112874298809886,3.478038246738306
1410.0,-29.97618345376505,5.027240393018178,35.00749033200873,24.11853022584694,5.005515944105923,-26.478010090107084,-39.99562090085817,1.5073425804480625,-0.09531249615025672,-5.01067018976423,40.014599628913714,42338.54878073628,25763.33470371394,25763.33470371394,68101.88348445023,77374.97248366375,77374.97248366375,25763.33470371394,103138.30718737768,103138.30718737768,103138.30718737768,127943.40742746889,91536.58317981749,56500.265037444224,38929.24238041474,24805.100240091208,0.0,63734.34262050595,21084.335204077524,1535.670894378406,0.0,0.8868115717661028,2.8167584408096,0.0014959135982669303,354508.51442326163,1555162.818014945,4.386813728705469,1555162.818014945,4.386813728705469,0.8499999999999999,0.09563879339749007,4.027634451161993,1.2671132844733077,1.0,0.0,4.02763445116274,1.2846857306445385,1.2849863895954492,3.135112623334963,19318.062909209006,1969.8941951847987,4632.441516551485,4632.441516551485,5.561502419763492,5.027240393018178,-2.343313846698164,7.370554239716341,3.478050371169194,3.478050371169194,0.9937286774769126,0.0,0.0,0.00023402089082210986,1.0000394099770207,0.00023401166842763454,198.90254323311945,0.0,1.8403148526735863e-06,5.215452292476944,0.014172692358547182,7.889476387689386e-05,0.000155126126945216,0.0006247913331598807,0.09563879339741875,0.07176799865479279,0.02387079474262596,0.0956388551447657,0.07176799865484632,0.02387079474264376,0.37569834354585296,0.37569834354585296,0.12496127360043553,0.0,4.918409608583374,4.804049024155972,5.262578341441554,4.915357693613998,4.802787757379178,5.254132235740201,24805.100240091208,21084.335204077524,0.85,1.0685272756314437,0.6642972538813672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513503237400196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92005453087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338961482234,1535.670894378406,0.37569834354585296,0.12496127360043553,6.112874298809886,3.478050371169194
1411.0,-29.97656100636398,5.027129731716873,35.00747624324701,24.118379630986624,5.00541344195986,-26.47836019137968,-39.995955548342295,1.5072126269756188,-0.09599740776354793,-5.010741168113772,40.014570299597786,42338.3034089392,25763.279356156516,25763.279356156516,68101.58276509572,77374.77636125461,77374.77636125461,25763.279356156516,103138.05571741113,103138.05571741113,103138.05571741113,127943.07257960236,91536.49794657732,56500.13022686681,38929.297466345015,24805.016862191223,0.0,63734.31432853624,21084.264332862538,1535.6680003369647,0.0,0.8868113167497548,2.816759157047051,0.0014959135982669303,354507.533572033,1555161.553033005,4.3868222978596,1555161.553033005,4.3868222978596,0.85,0.09563869457203471,4.027634451161993,1.2671131767751649,1.0,0.0,4.027634451162149,1.2846863575334078,1.28498700478253,3.135111093492916,19318.044921416164,1969.8923609403992,4632.441516551485,4632.441516551485,5.561490471947804,5.027129731716873,-2.343383108571751,7.370512840288624,3.47806243506494,3.47806243506494,0.9937321243042686,0.0,0.0,0.00023401166842763454,1.0000392890827854,0.00023400247468503466,198.9028549895739,0.0,1.8343577158399926e-06,5.1985697666905395,0.014174526716263023,7.889177627556256e-05,0.00015511989215207198,0.000624766221692218,0.09563869457196547,0.07176785266040225,0.023870841911563224,0.09563867172535724,0.07176785266045421,0.0238708419115805,0.3756976083687092,0.3756976083687092,0.12496153020055055,0.0,4.917703667237674,4.803777027422768,5.2605637831871945,4.914743760350234,4.8025544844470005,5.252370257860491,24805.016862191223,21084.264332862538,0.85,1.0685230316285697,0.6642936988494871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513525921831831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.903172005084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33218105721,1535.6680003369647,0.3756976083687092,0.12496153020055055,6.112874298809886,3.47806243506494
1412.0,-29.976937316309076,5.02701960764734,35.00746213296345,24.118233227077894,5.005317252854928,-26.47870854271794,-39.99628614457322,1.5070884792637662,-0.0967458193430275,-5.010808125215742,40.014541495208455,42338.04662317194,25763.21488834397,25763.21488834397,68101.26151151591,77374.57182918159,77374.57182918159,25763.21488834397,103137.78671752555,103137.78671752555,103137.78671752555,127942.7217683677,91536.40635803796,56499.98603448991,38929.355915053384,24804.935050842152,0.0,63734.29096589553,21084.19479321583,1535.6651032382244,0.0,0.8868110802963529,2.8167611776953643,0.0014959135982669303,354506.6082924566,1555160.3106920607,4.3868302432577035,1555160.3106920607,4.3868302432577035,0.85,0.0956385946355186,4.027634451161993,1.2671130218217148,1.0,0.0,4.027634451162016,1.2846869572077202,1.2849875927854844,3.1351096300659083,19318.025592388316,1969.8903899280913,4632.441516551485,4632.441516551485,5.561476555352784,5.02701960764734,-2.343449321953577,7.370468929600916,3.478074452894077,3.478074452894077,0.9937355579697362,0.0,0.0,0.00023400247468503466,1.0000391598874443,0.00023399331153329232,198.90316572078962,0.0,1.8286616511548883e-06,5.182427119372954,0.014176355377914177,7.888882494492911e-05,0.00015511364974010554,0.0006247410795387236,0.09563859463545597,0.07176770561026112,0.023870889025194852,0.0956385344066165,0.07176770561030811,0.023870889025210486,0.3756968730918751,0.3756968730918751,0.12496178831633609,0.0,4.917001095622027,4.803503169562134,5.258568368165129,4.914062305872733,4.8022808058944975,5.250459090856907,24804.935050842152,21084.19479321583,0.85,1.068518382795804,0.6642899133502119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513548536675311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88702935777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32541130502,1535.6651032382244,0.3756968730918751,0.12496178831633609,6.112874298809886,3.478074452894077
1413.0,-29.977312413755758,5.026910068318694,35.007448038241904,24.11809122366833,5.005226350715287,-26.479055273948344,-39.996612759400136,1.5069692109078112,-0.09752976140748615,-5.010872310156916,40.01451372791884,42337.778368620304,25763.144719437463,25763.144719437463,68100.92308805777,77374.36370339929,77374.36370339929,25763.144719437463,103137.50842283675,103137.50842283675,103137.50842283675,127942.36680538073,91536.3128267069,56499.832032687955,38929.42310446549,24804.858382543985,0.0,63734.28148700947,21084.129625162386,1535.6624372857727,0.0,0.8868108541949943,2.8167639892077703,0.0014959135982669303,354505.7213231243,1555159.1130822115,4.386837840805163,1555159.1130822115,4.386837840805163,0.85,0.09563849494191815,4.027634451161993,1.2671128349984069,1.0,0.0,4.027634451162045,1.2846875339965862,1.2849881579369278,3.1351082224891393,19318.005853349845,1969.8883771063356,4632.441516551485,4632.441516551485,5.561461408068946,5.026910068318694,-2.343513367311796,7.37042343563049,3.4780864483526286,3.4780864483526286,0.9937389852436082,0.0,0.0,0.00023399331153329232,1.000039033829049,0.00023398417823487894,198.90347545165835,0.0,1.8225798895312685e-06,5.165191406931615,0.014178177957803708,7.888590925770584e-05,0.00015510740227558646,0.0006247159170353941,0.0956384949418634,0.07176755857681844,0.023870936365044965,0.09563843945193648,0.07176755857685951,0.023870936365058625,0.37569613744104924,0.37569613744104924,0.12496204746297532,0.0,4.916294033370036,4.803224508133553,5.256569421979748,4.913342548749426,4.80198818607289,5.2484513147867915,24804.858382543985,21084.129625162386,0.85,1.068513231798782,0.6642858031944665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451357107715263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.869793645325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318653862241,1535.6624372857727,0.37569613744104924,0.12496204746297532,6.112874298809886,3.4780864483526286
1414.0,-29.977686234032575,5.026801491606135,35.00743406457638,24.117981211189203,5.005165809371038,-26.479397819357803,-39.99693493880329,1.5068773946962517,-0.09843162445145026,-5.010917876247246,40.01448906448289,42337.49736830273,25763.029205507046,25763.029205507046,68100.52657380977,77374.16209697736,77374.16209697736,25763.029205507046,103137.19130248441,103137.19130248441,103137.19130248441,127941.98381068085,91536.23759056859,56499.67704296638,38929.51171955801,24804.79250819643,0.0,63734.304227754445,21084.073631966967,1535.659962611457,0.0,0.8868107116067516,2.8167705251923736,0.0014959135982669303,354505.0916480616,1555158.0493428984,4.386842632113157,1555158.0493428984,4.386842632113157,0.85,0.09563838963351393,4.027634451161993,1.2671126976283271,1.0,0.0,4.027634451161911,1.2846879823188493,1.2849885946300512,3.1351071284189582,19317.989975365297,1969.8867580025083,4632.441516551485,4632.441516551485,5.561436472205209,5.026801491606135,-2.3435634930639293,7.370364984670065,3.4780984366678998,3.4780984366678998,0.9937424104765428,0.0,0.0,0.00023398417823487894,1.00003890103943,0.00023397507636120778,198.90378412877024,0.0,1.8166447967590637e-06,5.148371354015186,0.014179994602600467,7.88830332630699e-05,0.00015510114497180904,0.0006246907149031288,0.09563838963347784,0.07176740739634549,0.02387098223713236,0.09563849187384968,0.07176740739637255,0.023870982237141368,0.3756954010170416,0.3756954010170416,0.12496230588979688,0.0,4.91555005102515,4.8029473702681,5.254417771637122,4.9124862517957695,4.801752439715017,5.245724411057324,24804.79250819643,21084.073631966967,0.85,1.0685066291843814,0.6642811572400593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451359354506939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85297359241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31190816618,1535.659962611457,0.3756954010170416,0.12496230588979688,6.112874298809886,3.4780984366678998
1415.0,-29.978058844777316,5.026692914770047,35.007420111619275,24.11781339850279,5.005038589327704,-26.479745944350316,-39.99726927196605,1.5067256889007519,-0.09882422083353504,-5.011008292742029,40.014461720320135,42337.2719951046,25763.0292203306,25763.0292203306,68100.3012154352,77373.99643338648,77373.99643338648,25763.0292203306,103137.02565371708,103137.02565371708,103137.02565371708,127941.75515504288,91536.17081379445,56499.55021578501,38929.578442232705,24804.729501325797,0.0,63734.3079435585,21084.020076126926,1535.6586889153252,0.0,0.8868103504795609,2.81676512874893,0.0014959135982669303,354503.8421905541,1555156.869983904,4.386854766860245,1555156.869983904,4.386854766860245,0.85,0.09563830249209142,4.027634451161993,1.2671125833364205,1.0,0.0,4.027634451162414,1.2846887107060414,1.284989311494,3.1351053508896167,19317.975882661827,1969.885320946687,4632.441516551485,4632.441516551485,5.561436475405153,5.026692914770047,-2.3436464415572664,7.370339356327314,3.478110532806809,3.478110532806809,0.9937458665162311,0.0,0.0,0.00023397507636120778,1.0000387752874034,0.0002339660042621499,198.90409180796792,0.0,1.810397115854412e-06,5.1306654263314035,0.014181804999716321,7.888004887811625e-05,0.00015509502748309155,0.0006246660758948157,0.09563830249198714,0.07176727141598323,0.023871031076003916,0.09563819037764058,0.07176727141606147,0.023871031076029944,0.3756946638811437,0.3756946638811437,0.12496255314408135,0.0,4.914911456604102,4.802719985333283,5.252539150037762,4.912184071908484,4.801639040080545,5.2448522691125845,24804.729501325797,21084.020076126926,0.85,1.0685030309851817,0.6642775823752165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513615936551187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83526766473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305175552845,1535.6586889153252,0.3756946638811437,0.12496255314408135,6.112874298809886,3.478110532806809
