time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1416.0,-29.97843017364337,5.0265853139867955,35.00740613137266,24.117698810901516,5.004973410659091,-26.48008671071288,-39.997591137047834,1.5066299477285794,-0.09970381516978932,-5.011052365100525,40.01443301954084,42337.0006008279,25762.912093990144,25762.912093990144,68099.91269481805,77373.79512207961,77373.79512207961,25762.912093990144,103136.70721606976,103136.70721606976,103136.70721606976,127941.34541090112,91536.09299051434,56499.40194861007,38929.65671322696,24804.63819483137,0.0,63734.294908058335,21083.942465606662,1535.6547198001092,0.0,0.8868102301102241,2.8167715464916228,0.0014959135982669303,354503.23315980105,1555155.632114504,4.3868588115625995,1555155.632114504,4.3868588115625995,0.85,0.09563818930963794,4.027634451161993,1.2671124630002306,1.0,0.0,4.027634451161874,1.2846891772614875,1.28498976650318,3.1351042123259067,19317.959458681722,1969.8836461668075,4632.441516551485,4632.441516551485,5.561411191472258,5.0265853139867955,-2.3436952858550737,7.37028059984187,3.4781224479472654,3.4781224479472654,0.9937492708420759,0.0,0.0,0.0002339660042621499,1.0000386420054046,0.0002339569636958943,198.90439842950352,0.0,1.8044776238989617e-06,5.113889586129657,0.01418360947734022,7.887717588661166e-05,0.00015508882837553825,0.0006246411081556676,0.09563818930961007,0.07176711511492595,0.02387107419468413,0.0956381481090445,0.07176711511494685,0.023871074194691085,0.3756939290093195,0.3756939290093195,0.12496280658964631,0.0,4.914215877172012,4.8024779791510355,5.250475936627083,4.911348549930722,4.801426406671226,5.242139163030856,24804.63819483137,21083.942465606662,0.85,1.0684971535820307,0.6642734600249726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513638255648806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.818491824524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298454709791,1535.6547198001092,0.3756939290093195,0.12496280658964631,6.112874298809886,3.4781224479472654
1417.0,-29.978800308063395,5.026478174584694,35.00739225771908,24.117551638651662,5.004881430912286,-26.48042908240578,-39.997913281526394,1.5065102052546115,-0.10050964440989674,-5.011119868820183,40.01440816379307,42336.73530119504,25762.856728252194,25762.856728252194,68099.59202944723,77373.57042416584,77373.57042416584,25762.856728252194,103136.42715241804,103136.42715241804,103136.42715241804,127941.00766001106,91535.98044715183,56499.248467005345,38929.702200162756,24804.58050759302,0.0,63734.282707755774,21083.893431454064,1535.6532178557331,0.0,0.8868099765759043,2.8167742584311815,0.0014959135982669303,354502.30033540813,1555154.560082557,4.386867330934569,1555154.560082557,4.386867330934569,0.85,0.09563809383066965,4.027634451161993,1.2671122833201665,1.0,0.0,4.027634451162447,1.284689756016825,1.284990333779006,3.1351027999551087,19317.935707306242,1969.8812242005417,4632.441516551485,4632.441516551485,5.56139923973196,5.026478174584694,-2.3437610971819036,7.370239271766598,3.478134476568935,3.478134476568935,0.9937527075911242,0.0,0.0,0.0002339569636958943,1.0000385178210065,0.0002339479525305339,198.90470406556548,0.0,1.7982083925325338e-06,5.096122584437201,0.014185407685732752,7.887430049805563e-05,0.00015508266319783868,0.0006246162770735671,0.0956380938306055,0.07176697321017857,0.02387112062042693,0.09563811930657302,0.07176697321022671,0.02387112062044294,0.375693194910142,0.375693194910142,0.1249630525372514,0.0,4.913520641743844,4.802212151371066,5.248485902081711,4.910610224410277,4.801020873372238,5.2403971209482165,24804.58050759302,21083.893431454064,0.85,1.0684923268330788,0.6642694245940437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513660498028085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80072482283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291747126681,1535.6532178557331,0.375693194910142,0.1249630525372514,6.112874298809886,3.478134476568935
1418.0,-29.979169340495485,5.026371685074866,35.007378420894405,24.117423954326682,5.004799406231206,-26.480769466511084,-39.99823507675899,1.5063995322468873,-0.10121098240574611,-5.01117796956619,40.014381489197646,42336.47351781374,25762.778741179376,25762.778741179376,68099.25225899312,77373.38411378842,77373.38411378842,25762.778741179376,103136.16285496778,103136.16285496778,103136.16285496778,127940.67035037144,91535.90987725287,56499.10211337918,38929.7864043041,24804.50749540365,0.0,63734.29389970774,21083.831371093103,1535.650623428286,0.0,0.8868097774787428,2.816776694641959,0.0014959135982669303,354501.49745092605,1555153.4096040733,4.386874021087469,1555153.4096040733,4.386874021087469,0.8500000000000001,0.09563798954535341,4.027634451161993,1.2671121344109997,1.0,0.0,4.027634451162494,1.2846902922900256,1.2849908586005188,3.135101491257111,19317.92081409415,1969.8797055155583,4632.441516551485,4632.441516551485,5.561382404749254,5.026371685074866,-2.343819872492794,7.37019155756766,3.4781464650392793,3.4781464650392793,0.9937561328683655,0.0,0.0,0.0002339479525305339,1.0000384032573293,0.00023393896851212678,198.9050087924927,0.0,1.7923631792997357e-06,5.0795572501354505,0.014187200048912052,7.887142832353653e-05,0.00015507652420699734,0.0006245915514625593,0.09563798954530209,0.07176682507067686,0.02387116447462523,0.09563801897466942,0.07176682507071537,0.023871164474638044,0.3756924598225675,0.3756924598225675,0.1249632955505308,0.0,4.91283223242101,4.8019622471653065,5.246475316780561,4.909966987160431,4.800852489044246,5.238322282438617,24804.50749540365,21083.831371093103,0.85,1.068486808156282,0.6642652005282179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513682668925532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78415948853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28505109468,1535.650623428286,0.3756924598225675,0.1249632955505308,6.112874298809886,3.4781464650392793
1419.0,-29.979537342292264,5.0262657017923305,35.00736462665728,24.117287014983617,5.00470893777353,-26.481109767320117,-39.99856064384801,1.506281362801455,-0.10186969539779511,-5.011242254937542,40.01435505599703,42336.231786453245,25762.717993904258,25762.717993904258,68098.9497803575,77373.19476384502,77373.19476384502,25762.717993904258,103135.91275774928,103135.91275774928,103135.91275774928,127940.35138133388,91535.83243339614,56498.97199729585,38929.84492900032,24804.438623584603,0.0,63734.28355258492,21083.772830046913,1535.6484089757607,0.0,0.8868095460332475,2.816777848307657,0.0014959135982669303,354500.6091038045,1555152.2695376098,4.38688179822628,1555152.2695376098,4.38688179822628,0.85,0.09563788810595103,4.027634451161993,1.2671120179211721,1.0,0.0,4.027634451162534,1.2846908635718124,1.2849914184736755,3.135100097126871,19317.904470188314,1969.878038900982,4632.441516551485,4632.441516551485,5.561369291302509,5.0262657017923305,-2.3438830367827355,7.370148738575066,3.478158470994789,3.478158470994789,0.9937595631413683,0.0,0.0,0.00023393896851212678,1.0000382961180978,0.00023393000990084098,198.9053126691973,0.0,1.7869662602586278e-06,5.064262381572951,0.014188987015172311,7.88685225818146e-05,0.00015507044593031217,0.0006245670703859784,0.09563788810589155,0.07176667977204572,0.023871208333845824,0.09563789527202188,0.07176667977209036,0.02387120833386067,0.37569172473308693,0.37569172473308693,0.12496353364291411,0.0,4.9121649645645675,4.8017250392258575,5.244511344471164,4.909372559539747,4.800654341747986,5.236532956117401,24804.438623584603,21083.772830046913,0.85,1.0684822356898616,0.664261515570707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513704773878748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76886461997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278364801354,1535.6484089757607,0.37569172473308693,0.12496353364291411,6.112874298809886,3.478158470994789
1420.0,-29.979903852808516,5.026160317684824,35.00735086027444,24.11714909775185,5.004624478383454,-26.481448124843645,-39.99888215968383,1.5061687504185306,-0.10267157914631753,-5.011301632920705,40.0143282788344,42335.97960462895,25762.646092900733,25762.646092900733,68098.62569752969,77372.97712113323,77372.97712113323,25762.646092900733,103135.62321403396,103135.62321403396,103135.62321403396,127939.98874968168,91535.72852727941,56498.83313293784,38929.88377149063,24804.365535647717,0.0,63734.24930713835,21083.71070530056,1535.6458366680702,0.0,0.8868093408067049,2.816781457375435,0.0014959135982669303,354499.78857248387,1555151.1146366755,4.386888694345996,1555151.1146366755,4.386888694345996,0.85,0.09563778306781248,4.027634451161993,1.2671118580223992,1.0,0.0,4.027634451161609,1.2846914088087293,1.2849919523285012,3.1350987665565104,19317.882541634393,1969.875802810786,4632.441516551485,4632.441516551485,5.561353770112817,5.026160317684824,-2.343942463855068,7.370102781539892,3.478170452179682,3.478170452179682,0.9937629863370521,0.0,0.0,0.00023393000990084098,1.0000381410397154,0.00023392108790733684,198.9056153152939,0.0,1.781915378883863e-06,5.049948183756867,0.014190768930551195,7.886565309534636e-05,0.0001550643568054946,0.0006245425456170858,0.0956377830677595,0.07176653215274327,0.023871250915016233,0.09563783547816579,0.07176653215278303,0.02387125091502946,0.37569099024571895,0.37569099024571895,0.12496376928604518,0.0,4.911480782649846,4.801465156841289,5.242547835995367,4.908630053774402,4.800313065530133,5.234580669986997,24804.365535647717,21083.71070530056,0.85,1.0684777248941806,0.66425791571828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513726817161186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75455042215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271686854008,1535.6458366680702,0.37569099024571895,0.12496376928604518,6.112874298809886,3.478170452179682
1421.0,-29.980269271450453,5.0260551951814545,35.0073370684853,24.116999201383464,5.004516057916356,-26.48178789572167,-39.999203850142635,1.5060346821875834,-0.10314508451892834,-5.011376525977709,40.01430000605536,42335.73294861486,25762.614700404312,25762.614700404312,68098.34764901917,77372.80794045884,77372.80794045884,25762.614700404312,103135.42264086315,103135.42264086315,103135.42264086315,127939.71263257656,91535.6629422711,56498.68976478797,38929.970197203475,24804.289991713402,0.0,63734.26018891687,21083.64649295639,1535.6434859543301,0.0,0.8868090620374656,2.8167789374348473,0.0014959135982669303,354498.753643888,1555149.8952304025,4.3868980616857955,1555149.8952304025,4.3868980616857955,0.85,0.09563768337898232,4.027634451161993,1.2671117288945246,1.0,0.0,4.027634451160379,1.2846920543293032,1.2849925865374787,3.1350971912601207,19317.86870044356,1969.874391402116,4632.441516551485,4632.441516551485,5.561346993449514,5.0260551951814545,-2.344013209441931,7.370068404623385,3.478182437476905,3.478182437476905,0.9937664107076871,0.0,0.0,0.00023392108790733684,1.0000380275252743,0.00023391219280551295,198.90591706058373,0.0,1.7746346077781924e-06,5.029314478443397,0.014192543565158974,7.886278214698678e-05,0.00015505830576035005,0.000624518174219196,0.09563768337891093,0.07176638896191001,0.02387129441700092,0.0956375734562007,0.07176638896196358,0.02387129441701874,0.3756902547063194,0.3756902547063194,0.12496400168859881,0.0,4.910859604707468,4.801243249581773,5.240722747193047,4.908231441458781,4.80021364583888,5.233279636917814,24804.289991713402,21083.64649295639,0.85,1.0684731798434084,0.6642539322355996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513748771179564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73391671684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265026515255,1535.6434859543301,0.3756902547063194,0.12496400168859881,6.112874298809886,3.478182437476905
1422.0,-29.980633461060606,5.025950760820924,35.00732325281129,24.116871097963326,5.004435919552721,-26.48212373188298,-39.99952117502687,1.5059261903750902,-0.10387918045728384,-5.01143093419278,40.014271726782255,42335.47349567062,25762.532123263572,25762.532123263572,68098.0056189342,77372.61245211722,77372.61245211722,25762.532123263572,103135.1445753808,103135.1445753808,103135.1445753808,127939.35017038381,91535.58200368512,56498.5445156159,38930.04165341025,24804.205595003026,0.0,63734.247248413274,21083.574755752572,1535.640152704072,0.0,0.8868088875403319,2.8167822356689802,0.0014959135982669303,354498.00179173326,1555148.6755447628,4.386903925225533,1555148.6755447628,4.386903925225533,0.85,0.09563757351072175,4.027634451161993,1.2671115909749644,1.0,0.0,4.027634451163548,1.2846925801622522,1.2849931010653712,3.135095908044644,19317.851619003097,1969.8726495799378,4632.441516551485,4632.441516551485,5.561329167613949,5.025950760820924,-2.3440688294180294,7.370019590238954,3.4781943260511965,3.4781943260511965,0.993769807443199,0.0,0.0,0.00023391219280551295,1.0000378997361232,0.000233903327931106,198.90621779180097,0.0,1.769288385629342e-06,5.014163284873555,0.014194312853544604,7.885995025415588e-05,0.00015505224255135707,0.0006244937538297712,0.0956375735106775,0.07176623754947156,0.023871335961205935,0.09563745903190689,0.07176623754950477,0.02387133596121698,0.3756895204558639,0.3756895204558639,0.12496423858714503,0.0,4.910218946302791,4.80101717187415,5.238832070005799,4.907551753735504,4.800009720343212,5.231165705184424,24804.205595003026,21083.574755752572,0.85,1.0684680302806835,0.6642499962486748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513770659857694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71876552327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25837583337,1535.640152704072,0.3756895204558639,0.12496423858714503,6.112874298809886,3.4781943260511965
1423.0,-29.980996560022017,5.025847112608318,35.00730954988482,24.11674610283228,5.004369137237215,-26.482457250724313,-39.999834378808714,1.5058298279395663,-0.10483334982575343,-5.0114799258176355,40.01424737944247,42335.201623734334,25762.43778551281,25762.43778551281,68097.63940924715,77372.37552461585,77372.37552461585,25762.43778551281,103134.81331012867,103134.81331012867,103134.81331012867,127938.95615554227,91535.46459264375,56498.39185274595,38930.08082210867,24804.1428454136,0.0,63734.22366752227,21083.52141860156,1535.6379329294273,0.0,0.8868087263720518,2.8167890599119456,0.0014959135982669303,354497.3247910193,1555147.6254440695,4.38690934088388,1555147.6254440695,4.38690934088388,0.8499999999999999,0.0956374667060887,4.027634451161993,1.267111392063089,1.0,0.0,4.027634451161334,1.284693049198463,1.2849935588220656,3.1350947634338704,19317.826840342972,1969.8701228597913,4632.441516551485,4632.441516551485,5.561308803028575,5.025847112608318,-2.3441202305516455,7.3699673431599635,3.478206247011072,3.478206247011072,0.9937732134317349,0.0,0.0,0.000233903327931106,1.0000377863471261,0.00023389448991271926,198.90651762320846,0.0,1.7632786394848493e-06,4.997131664300063,0.014196076132184089,7.885715523134318e-05,0.00015504617269976282,0.0006244693066863768,0.09563746670605042,0.0717660886952277,0.023871378010822723,0.09563753510778067,0.07176608869525643,0.023871378010832278,0.3756887868356183,0.3756887868356183,0.12496447388673078,0.0,4.909523324310101,4.800746441091746,5.236855397302008,4.906646575991886,4.7995706469075685,5.2288554021410505,24804.1428454136,21083.52141860156,0.85,1.068462679713292,0.6642459762996618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137924749792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70173390269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251737592464,1535.6379329294273,0.3756887868356183,0.12496447388673078,6.112874298809886,3.478206247011072
1424.0,-29.981358419522078,5.025744044854104,35.007295961616734,24.116617789864563,5.00429003555146,-26.48279088595055,-40.000151354446984,1.5057225019798819,-0.10555753421846248,-5.01153785915236,40.0142233132463,42334.950828934896,25762.368130505634,25762.368130505634,68097.31895944053,77372.17501480284,77372.17501480284,25762.368130505634,103134.54314530847,103134.54314530847,103134.54314530847,127938.62864111576,91535.37811113738,56498.254737433046,38930.13708189371,24804.085495807292,0.0,63734.222577701,21083.472671436197,1535.6362325561931,0.0,0.8868085186802612,2.8167918163197463,0.0014959135982669303,354496.5242287812,1555146.5874696267,4.386916319850805,1555146.5874696267,4.386916319850805,0.85,0.09563736333639879,4.027634451161993,1.267111235461198,1.0,0.0,4.027634451164483,1.2846935694610906,1.284994067851654,3.1350934938138786,19317.808589113545,1969.8682617523361,4632.441516551485,4632.441516551485,5.561293766679616,5.025744044854104,-2.3441779789599133,7.369922023814017,3.478218231068304,3.478218231068304,0.9937766374480869,0.0,0.0,0.00023389448991271926,1.0000376574704106,0.00023388568236955593,198.90681643191544,0.0,1.757939459997072e-06,4.982000429631702,0.014197834071644086,7.885432664182053e-05,0.00015504016327089873,0.000624445102903652,0.09563736333634881,0.071765943418124,0.023871419918224814,0.09563750039963519,0.07176594341816149,0.023871419918237293,0.3756880508598689,0.3756880508598689,0.12496470142963535,0.0,4.908836967437708,4.800481773274839,5.2348976718608355,4.905980324933921,4.799313280194042,5.226956405513874,24804.085495807292,21083.472671436197,0.85,1.0684576700754496,0.664242052647973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513814224832693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68660266803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.245109061234,1535.6362325561931,0.3756880508598689,0.12496470142963535,6.112874298809886,3.478218231068304
1425.0,-29.981719135849843,5.025641492252317,35.00728241847065,24.116485251020663,5.004204298255273,-26.483124155693343,-40.00046826023606,1.505609318098651,-0.10620156011611925,-5.01159832729061,40.014197450975466,42334.704711626706,25762.30631221441,25762.30631221441,68097.01102384111,77371.98426624722,77371.98426624722,25762.30631221441,103134.29057846163,103134.29057846163,103134.29057846163,127938.30879694677,91535.29824337657,56498.119178959685,38930.1989604632,24804.018218485136,0.0,63734.21717894834,21083.415485712365,1535.6340218299963,0.0,0.8868083045912628,2.816793222868087,0.0014959135982669303,354495.6886404176,1555145.4720311111,4.386923513782341,1555145.4720311111,4.386923513782341,0.85,0.09563725697432565,4.027634451161993,1.2671111266640946,1.0,0.0,4.027634451162601,1.2846941170614665,1.2849946042645295,3.135092157481476,19317.79173366216,1969.8665429746306,4632.441516551485,4632.441516551485,5.561280422033816,5.025641492252317,-2.344237449398289,7.369878941650606,3.4782302174834636,3.4782302174834636,0.9937800621381324,0.0,0.0,0.00023388568236955593,1.0000375386132623,0.00023387690295494494,198.90711429742566,0.0,1.7518803712035873e-06,4.964828971990967,0.01419958595201529,7.885149876937829e-05,0.00015503418360017764,0.0006244210189758491,0.095637256974274,0.07176579672827682,0.023871460245997178,0.09563738738601099,0.07176579672831558,0.023871460246010074,0.37568731318704923,0.37568731318704923,0.12496492259888045,0.0,4.908172129050854,4.800231338002391,5.232983443682997,4.905396767174466,4.799114969831919,5.2252113261710065,24804.018218485136,21083.415485712365,0.85,1.0684529290230904,0.6642382472944223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513835900503604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66943121039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23849325725,1535.6340218299963,0.37568731318704923,0.12496492259888045,6.112874298809886,3.4782302174834636
1426.0,-29.98207868317557,5.025539236625646,35.00726884253439,24.116339650377654,5.004101240676729,-26.48345810525024,-40.00078527079893,1.505480662751309,-0.1066827415526177,-5.011668723726729,40.014169409598196,42334.46402211637,25762.27067520054,25762.27067520054,68096.73469731692,77371.81081940848,77371.81081940848,25762.27067520054,103134.08149460901,103134.08149460901,103134.08149460901,127938.0234580064,91535.22819352879,56497.98155731841,38930.27404023376,24803.941963397392,0.0,63734.216003631154,21083.350668887782,1535.6315266266502,0.0,0.8868080478654337,2.8167913290377142,0.0014959135982669303,354494.71585827286,1555144.2626085207,4.386932140422279,1555144.2626085207,4.386932140422279,0.85,0.09563715177642854,4.027634451161993,1.2671110447915273,1.0,0.0,4.027634451159886,1.2846947369716388,1.2849952130402424,3.135090644689788,19317.776950202704,1969.8650354813014,4632.441516551485,4632.441516551485,5.561272729111253,5.025539236625646,-2.3443041475641806,7.369843384189827,3.478242187523348,3.478242187523348,0.9937834821495279,0.0,0.0,0.00023387690295494494,1.0000374170669848,0.00023386815229462494,198.90741119840243,0.0,1.7462880254935521e-06,4.948980264248727,0.014201332240040783,7.884867005580061e-05,0.00015502823289914434,0.0006243970517273589,0.0956371517763565,0.07176565141976744,0.023871500356589057,0.09563714000111495,0.0717656514198215,0.023871500356607036,0.37568657484356915,0.37568657484356915,0.12496514000288164,0.0,4.907561869218512,4.8000123774289705,5.231193408438287,4.904985982174139,4.799003086540836,5.2238991047510694,24803.941963397392,21083.350668887782,0.85,1.0684486131191637,0.664234483086831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513857507759116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.653582502644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231888292832,1535.6315266266502,0.37568657484356915,0.12496514000288164,6.112874298809886,3.478242187523348
1427.0,-29.982436972466523,5.02543750517421,35.007255217309186,24.11620229193943,5.00401254053511,-26.483789486505717,-40.001098125334806,1.5053650545743362,-0.10734505257181581,-5.0117280960275385,40.014140822084926,42334.21148777252,25762.207774172308,25762.207774172308,68096.41926194483,77371.61251449925,77371.61251449925,25762.207774172308,103133.82028867156,103133.82028867156,103133.82028867156,127937.67799038987,91535.13859069475,56497.83737116113,38930.3346883707,24803.85770171831,0.0,63734.19239008901,21083.27904646056,1535.6283157103253,0.0,0.8868078492197742,2.8167931040162384,0.0014959135982669303,354493.89541617973,1555143.0296318561,4.386938815423327,1555143.0296318561,4.386938815423327,0.8499999999999999,0.09563704049640462,4.027634451161993,1.2671108870906758,1.0,0.0,4.027634451161435,1.2846952957951232,1.2849957607519122,3.1350892809716493,19317.758040242068,1969.8631072019568,4632.441516551485,4632.441516551485,5.561259150736219,5.02543750517421,-2.344362694708626,7.369800199882836,3.4782540762297227,3.4782540762297227,0.993786878922778,0.0,0.0,0.00023386815229462494,1.0000372862540718,0.00023385943255240568,198.90770706131778,0.0,1.7405711905277263e-06,4.932778753955576,0.01420307281123131,7.884587851880128e-05,0.00015502227377582367,0.0006243730505569738,0.09563704049635652,0.07176550113950851,0.023871539356848,0.09563697887150414,0.07176550113954462,0.023871539356860004,0.375685837706069,0.375685837706069,0.12496536065290688,0.0,4.906948887646649,4.799788207694007,5.229408152753024,4.904383043455709,4.798778978997973,5.222154000968658,24803.85770171831,21083.27904646056,0.85,1.068444059746714,0.6642307668804116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513879045051414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.63738099235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225294723545,1535.6283157103253,0.375685837706069,0.12496536065290688,6.112874298809886,3.4782540762297227
1428.0,-29.98279424029912,5.025336324559284,35.00724160884898,24.116069299075775,5.003929045422776,-26.484119427836966,-40.00141070047391,1.5052542329605894,-0.10803926022936139,-5.011785689694836,40.01411405995272,42333.9624510326,25762.141673791157,25762.141673791157,68096.10412482376,77371.41101391955,77371.41101391955,25762.141673791157,103133.5526877107,103133.5526877107,103133.5526877107,127937.33650734142,91535.04748706742,56497.69844341897,38930.387826276055,24803.783819630717,0.0,63734.17164590677,21083.21624668611,1535.6256593803353,0.0,0.8868076530162291,2.8167955061055867,0.0014959135982669303,354493.0995537355,1555141.8753843678,4.386945408365087,1555141.8753843678,4.386945408365087,0.85,0.09563693154915544,4.027634451161993,1.2671106986189264,1.0,0.0,4.0276344511597015,1.2846958321661595,1.2849962860455955,3.1350879720461866,19317.738813551023,1969.8611466250986,4632.441516551485,4632.441516551485,5.561244881720428,5.025336324559284,-2.344419802136277,7.369756126695561,3.478265952636249,3.478265952636249,0.9937902721817854,0.0,0.0,0.00023385943255240568,1.0000371800604824,0.0002338507379678242,198.908002081521,0.0,1.7344239309997503e-06,4.915357420453292,0.01420480723516231,7.884308956604759e-05,0.00015501634298635807,0.0006243491635049995,0.095636931549103,0.07176535239097682,0.023871579158126162,0.09563687383591363,0.07176535239101618,0.02387157915813926,0.37568510107135655,0.37568510107135655,0.12496558299635445,0.0,4.9063305038473,4.799558643064813,5.227617485439509,4.903746429465457,4.798531206921382,5.220345083909024,24803.783819630717,21083.21624668611,0.85,1.0684394629485567,0.6642270756452427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513900507046713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61995965885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218714371978,1535.6256593803353,0.37568510107135655,0.12496558299635445,6.112874298809886,3.478265952636249
1429.0,-29.983150239983022,5.025236055392661,35.00722811866032,24.115968541614734,5.003874550872283,-26.484445327505487,-40.001718944963045,1.5051696383947588,-0.10881990043628775,-5.0118255176090765,40.01409028793646,42333.70072437294,25762.032299994768,25762.032299994768,68095.73302436771,77371.2224138526,77371.2224138526,25762.032299994768,103133.25471384737,103133.25471384737,103133.25471384737,127936.97506724474,91534.98051258628,56497.55798570658,38930.46947431077,24803.72035339737,0.0,63734.189827708135,21083.162300387765,1535.6231926970468,0.0,0.8868075363984957,2.816801119222492,0.0014959135982669303,354492.54918951273,1555140.85010076,4.386949327020629,1555140.85010076,4.386949327020629,0.85,0.0956368175164097,4.027634451161993,1.2671105332253503,1.0,0.0,4.027634451160803,1.2846962458089708,1.2849966886146644,3.1350869626195563,19317.72467912307,1969.859705314564,4632.441516551485,4632.441516551485,5.561221271320599,5.025236055392661,-2.3444636264348153,7.369699681827476,3.4782778256593696,3.4782778256593696,0.9937936644741056,0.0,0.0,0.0002338507379678242,1.0000370481928718,0.00023384207454154506,198.90829605529578,0.0,1.7294224480279367e-06,4.901183217711172,0.014206536657610338,7.884033934284958e-05,0.00015501039862497463,0.0006243252217903014,0.09563681751638235,0.07176519984627942,0.023871617670102933,0.09563689821568881,0.07176519984629995,0.02387161767010976,0.37568436436213754,0.37568436436213754,0.12496580517606398,0.0,4.905680886591597,4.799336636944645,5.2256787663664,4.9030056171727665,4.798373113288164,5.217848075048664,24803.72035339737,21083.162300387765,0.85,1.0684333355213282,0.6642227796228857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513921907915677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60578545611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21214254065,1535.6231926970468,0.37568436436213754,0.12496580517606398,6.112874298809886,3.4782778256593696
1430.0,-29.983505217011558,5.025136194073617,35.0072147445596,24.115830764081352,5.0037880781333515,-26.48477350467654,-40.00202750377355,1.5050563657983458,-0.10949726558646944,-5.011888323026039,40.0140666888547,42333.444757442114,25761.9833582853,25761.9833582853,68095.42811572741,77371.01343574247,77371.01343574247,25761.9833582853,103132.99679402777,103132.99679402777,103132.99679402777,127936.6645054535,91534.87980089203,56497.40999696722,38930.5220043609,24803.667711425736,0.0,63734.18971578663,21083.117554711876,1535.6218739263322,0.0,0.8868073022183143,2.8168026913668918,0.0014959135982669303,354491.6813107674,1555139.8322762952,4.386957196078662,1555139.8322762952,4.386957196078662,0.85,0.09563671448160757,4.027634451161993,1.2671103843161835,1.0,0.0,4.027634451163327,1.2846967935289413,1.2849972253322708,3.1350856260008713,19317.70342472644,1969.85753796928,4632.441516551485,4632.441516551485,5.561210706328189,5.025136194073617,-2.3445241056490196,7.369660299722636,3.4782898050017037,3.4782898050017037,0.9937970871433439,0.0,0.0,0.00023384207454154506,1.0000369418727244,0.0002338334362965027,198.90858918535568,0.0,1.7232273591871542e-06,4.883626335936395,0.014208259884969526,7.883758640403425e-05,0.0001550044881375108,0.000624301416507369,0.09563671448155237,0.07176505704344566,0.023871657438106708,0.09563684420707853,0.07176505704348708,0.02387165743812049,0.37568362789881976,0.37568362789881976,0.12496601704919814,0.0,4.9050469998983885,4.799104809167261,5.223832781807687,4.902391057439559,4.79805844121347,5.216329184121832,24803.667711425736,21083.117554711876,0.85,1.0684285533304665,0.6642187646257365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513943232880604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58822857433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205584205638,1535.6218739263322,0.37568362789881976,0.12496601704919814,6.112874298809886,3.4782898050017037
1431.0,-29.98385891979919,5.02503673241317,35.0072013513745,24.11569389458748,5.003695525130344,-26.485101142837095,-40.002339764591284,1.5049377481682868,-0.11003233693600123,-5.0119511780398005,40.01403938477394,42333.20962258907,25761.93539925353,25761.93539925353,68095.1450218426,77370.83289440161,77370.83289440161,25761.93539925353,103132.76829365514,103132.76829365514,103132.76829365514,127936.36067419872,91534.80455020054,56497.27979449594,38930.583061894,24803.592380543574,0.0,63734.175442437576,21083.053523462037,1535.6192568119156,0.0,0.8868070812001441,2.816802386838046,0.0014959135982669303,354490.8127483366,1555138.6546564682,4.386964622861768,1555138.6546564682,4.386964622861768,0.85,0.09563660475212962,4.027634451161993,1.2671102749696002,1.0,0.0,4.027634451160169,1.2846973661987418,1.2849977870378841,3.1350842284975315,19317.687543670563,1969.8559185522645,4632.441516551485,4632.441516551485,5.561200353465318,5.02503673241317,-2.3445845599836277,7.369621292396798,3.47830174026278,3.47830174026278,0.9938004972179372,0.0,0.0,0.0002338334362965027,1.0000368093689644,0.00023382482935208605,198.90888126394108,0.0,1.7182211344142424e-06,4.869438694929963,0.01420997810610394,7.883480052665892e-05,0.00015499863576984378,0.0006242778453097324,0.09563660475207132,0.07176490975165599,0.023871695000415333,0.09563664704119866,0.07176490975169973,0.023871695000429887,0.3756828908883717,0.3756828908883717,0.12496622501048649,0.0,4.904445463493573,4.798891171594221,5.222061821104717,4.901918841103793,4.797917470323455,5.214858215498396,24803.592380543574,21083.053523462037,0.85,1.0684243508154223,0.6642152240727255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513964496646379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.57404093332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199034491166,1535.6192568119156,0.3756828908883717,0.12496622501048649,6.112874298809886,3.47830174026278
1432.0,-29.98421155571539,5.024937609204331,35.007187901860526,24.115552624594443,5.003597568139446,-26.48542836100631,-40.0026481487788,1.504814373430355,-0.11052373998620624,-5.012016625269719,40.01401095770905,42332.96311606761,25761.894785060722,25761.894785060722,68094.85790112833,77370.65634204951,77370.65634204951,25761.894785060722,103132.55112711023,103132.55112711023,103132.55112711023,127936.06252617738,91534.73067055982,56497.13566020924,38930.661122611746,24803.51139906716,0.0,63734.172521678905,21082.984689207085,1535.616375919602,0.0,0.8868068510553294,2.816801205463054,0.0014959135982669303,354489.9083671241,1555137.4286032664,4.3869723563264404,1555137.4286032664,4.3869723563264404,0.85,0.09563649480423297,4.027634451161993,1.2671101079275835,1.0,0.0,4.02763445116222,1.2846979610557798,1.2849983709761272,3.135082776851328,19317.671951963974,1969.8543286406648,4632.441516551485,4632.441516551485,5.561191586124669,5.024937609204331,-2.3446468744277222,7.369584483632053,3.478313629652001,3.478313629652001,0.993803894186286,0.0,0.0,0.00023382482935208605,1.000036698445233,0.00023381624865929004,198.90917246228474,0.0,1.7119976850158493e-06,4.851801439334917,0.014211690103788956,7.883204932449067e-05,0.00015499278002759537,0.0006242542605205156,0.09563649480417682,0.07176476229293774,0.023871732511239085,0.09563640269260935,0.07176476229297987,0.023871732511253105,0.3756821543892066,0.3756821543892066,0.12496643316308904,0.0,4.9038800268995715,4.798697393722932,5.2203758873395145,4.901492885283517,4.797798217107186,5.2135074350102855,24803.51139906716,21082.984689207085,0.85,1.0684198948055088,0.6642113867826279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513985684141992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55640367773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192498471422,1535.616375919602,0.3756821543892066,0.12496643316308904,6.112874298809886,3.478313629652001
1433.0,-29.98456287573922,5.024839464180578,35.007174521164416,24.115445790253602,5.0035476328741035,-26.48574959229522,-40.002951853070385,1.504734349430215,-0.11148464478526421,-5.012051280986533,40.01398606314827,42332.70294312262,25761.777402850435,25761.777402850435,68094.48034597305,77370.42474491727,77370.42474491727,25761.777402850435,103132.2021477677,103132.2021477677,103132.2021477677,127935.64087186771,91534.6206563167,56496.99670035448,38930.69328440247,24803.438724100015,0.0,63734.132008502485,21082.92291548501,1535.6132570995526,0.0,0.8868067648234343,2.816809792938366,0.0014959135982669303,354489.4294785408,1555136.354906807,4.386975253943215,1555136.354906807,4.386975253943215,0.85,0.09563637457720484,4.027634451161993,1.2671099150599914,1.0,0.0,4.027634451161459,1.2846983530859077,1.2849987520737507,3.1350818201700186,19317.64873433889,1969.8519611017923,4632.441516551485,4632.441516551485,5.561166246957435,5.024839464180578,-2.344686385243815,7.3695258494243925,3.4783254553713565,3.4783254553713565,0.9938072729632447,0.0,0.0,0.00023381624865929004,1.000036561604614,0.00023380770027459687,198.90946257474357,0.0,1.7067785032061466e-06,4.837010278086219,0.014213396882292163,7.882933996004743e-05,0.0001549869086992426,0.000624230612956168,0.0956363745771821,0.07176460659894449,0.02387176797823761,0.09563649071905093,0.07176460659896154,0.02387176797824329,0.3756814193614647,0.3756814193614647,0.12496664544640342,0.0,4.903230735497857,4.798455117374715,5.218499622171635,4.90056663620129,4.797420318719048,5.210928609546443,24803.438724100015,21082.92291548501,0.85,1.0684146500479346,0.6642077268342683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45140068077887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.54161251648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185972034573,1535.6132570995526,0.3756814193614647,0.12496664544640342,6.112874298809886,3.4783254553713565
1434.0,-29.984913174634194,5.024741435628106,35.007161204651304,24.115300469007366,5.003441986600442,-26.486075475978687,-40.00326379956675,1.5046042879449915,-0.11184786438229821,-5.012125912696592,40.01396117121541,42332.481332136944,25761.763426296624,25761.763426296624,68094.24475843358,77370.26281553059,77370.26281553059,25761.763426296624,103132.0262418272,103132.0262418272,103132.0262418272,127935.40940122085,91534.55734261937,56496.87341738586,38930.75991692612,24803.383159393656,0.0,63734.14307631978,21082.875685484607,1535.6120480517998,0.0,0.8868064751364,2.816805853691408,0.0014959135982669303,354488.3981850799,1555135.281324252,4.386984988186579,1555135.281324252,4.386984988186579,0.85,0.09563627420407546,4.027634451161993,1.2671098557161167,1.0,0.0,4.0276344511629185,1.2846989791002246,1.2849993672517745,3.1350802924922236,19317.63537249005,1969.8505985724025,4632.441516551485,4632.441516551485,5.561163229854304,5.024741435628106,-2.344755085381949,7.3694965210100545,3.4783374109711986,3.4783374109711986,0.9938106888489139,0.0,0.0,0.00023380770027459687,1.0000364554393362,0.00023379917702288206,198.90975184471938,0.0,1.7003546052003593e-06,4.818804951137818,0.014215097236897362,7.88265571560169e-05,0.00015498114311857997,0.0006242073913048601,0.09563627420399981,0.07176446705532605,0.023871807148673756,0.09563625043445965,0.07176446705538282,0.02387180714869264,0.3756806824394352,0.3756806824394352,0.12496684836355962,0.0,4.902668760006748,4.798261452468921,5.2168272774441675,4.900278048314306,4.797345317588906,5.209995667223325,24803.383159393656,21082.875685484607,0.85,1.0684107681010586,0.6642041343749618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514027852669018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52340718953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179460204907,1535.6120480517998,0.3756806824394352,0.12496684836355962,6.112874298809886,3.4783374109711986
1435.0,-29.985262194956782,5.024643975571297,35.007147828567454,24.115172260813438,5.003360665166793,-26.486397775936194,-40.00356764355672,1.5044962461462135,-0.11247402868156087,-5.012179035737691,40.01393280306319,42332.23166997564,25761.695206817112,25761.695206817112,68093.92687679276,77370.0718484247,77370.0718484247,25761.695206817112,103131.76705524181,103131.76705524181,103131.76705524181,127935.064104218,91534.4743237784,56496.73134415161,38930.82553291866,24803.2970489762,0.0,63734.12258189486,21082.80249162977,1535.6085870867648,0.0,0.8868063074973194,2.816807883433944,0.0014959135982669303,354487.66410920525,1555134.0578139445,4.3869906213008925,1555134.0578139445,4.3869906213008925,0.85,0.09563615742192881,4.027634451161993,1.2671097106533127,1.0,0.0,4.027634451163084,1.2846995020658987,1.2849998793893411,3.1350790162876514,19317.617852028427,1969.848811982525,4632.441516551485,4632.441516551485,5.561148503391105,5.024643975571297,-2.3448079724861217,7.369451948057419,3.4783492381315035,3.4783492381315035,0.9938140680375724,0.0,0.0,0.00023379917702288206,1.0000363224805207,0.00023379068516527426,198.91004005961304,0.0,1.695357883503948e-06,4.8046442418501885,0.014216792594780866,7.882384671992258e-05,0.00015497533030295948,0.0006241839794084088,0.09563615742188733,0.0717643147393208,0.023871842682566535,0.09563608572427613,0.07176431473935192,0.02387184268257689,0.37567994678955224,0.37567994678955224,0.12496705490811923,0.0,4.902096404658437,4.7980633951078175,5.215126527964628,4.899705007056127,4.7971704639535915,5.208222330669287,24803.2970489762,21082.80249162977,0.85,1.0684061240396898,0.6642004307124655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514048836439382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.509246480244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172957121184,1535.6085870867648,0.37567994678955224,0.12496705490811923,6.112874298809886,3.4783492381315035
1436.0,-29.985610213824334,5.024547046569993,35.007134484725896,24.115043703373544,5.003281473234691,-26.486718961545186,-40.0038713478483,1.504390220955414,-0.11313990825135534,-5.012233366179734,40.01390699002328,42331.98561558158,25761.63148015638,25761.63148015638,68093.61709573795,77369.87082431796,77369.87082431796,25761.63148015638,103131.50230447433,103131.50230447433,103131.50230447433,127934.72940808539,91534.38170578149,56496.59341373554,38930.87588005105,24803.227103611065,0.0,63734.10298366212,21082.743038069406,1535.6060810439,0.0,0.8868061244617383,2.816810294418365,0.0014959135982669303,354486.9133502052,1555132.9445055337,4.386996771779794,1555132.9445055337,4.386996771779794,0.85,0.09563604548358166,4.027634451161993,1.2671095331711695,1.0,0.0,4.02763445116215,1.284700015534447,1.2850003820678866,3.1350777632601337,19317.598305741813,1969.8468188159884,4632.441516551485,4632.441516551485,5.561134746787703,5.024547046569993,-2.344861596866617,7.369408643436611,3.47836107340708,3.47836107340708,0.99381744954488,0.0,0.0,0.00023379068516527426,1.0000362183607998,0.00023378221795655575,198.91032744825603,0.0,1.689115736948351e-06,4.786953998511627,0.014218481710517815,7.882113761610677e-05,0.0001549695475491675,0.0006241606885900136,0.09563604548353387,0.07176416607855532,0.02387187940497855,0.09563599176888579,0.07176416607859118,0.023871879404990484,0.37567921176180097,0.37567921176180097,0.12496726151648345,0.0,4.901516667907117,4.797856322752068,5.213423332669265,4.899093457928359,4.796925043185979,5.206507052047925,24803.227103611065,21082.743038069406,0.85,1.0684015920517995,0.6641967743145792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514069743677713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.491556236906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166467974901,1535.6060810439,0.37567921176180097,0.12496726151648345,6.112874298809886,3.47836107340708
1437.0,-29.985957040939265,5.0244507687888085,35.00712120746802,24.11493456400933,5.003212408862117,-26.48703806166429,-40.00417470289392,1.504293429587064,-0.11369706761166753,-5.012281431023834,40.01388224172653,42331.7434135836,25761.553333742177,25761.553333742177,68093.29674732577,77369.70737133308,77369.70737133308,25761.553333742177,103131.26070507526,103131.26070507526,103131.26070507526,127934.42149311418,91534.33027765223,56496.46290149815,38930.96375128232,24803.160788038913,0.0,63734.12453932123,21082.686669833074,1535.6036425828906,0.0,0.8868059694576389,2.8168120075755096,0.0014959135982669303,354486.2491726936,1555131.8771197337,4.387001980328232,1555131.8771197337,4.387001980328232,0.85,0.09563593151413043,4.027634451161993,1.2671094298688694,1.0,0.0,4.027634451160384,1.2847004857611215,1.285000841526108,3.1350766157575,19317.58745224694,1969.8457120675193,4632.441516551485,4632.441516551485,5.561117877408148,5.0244507687888085,-2.344910450128796,7.3693612189176045,3.4783729064509723,3.4783729064509723,0.9938208304145635,0.0,0.0,0.00023378221795655575,1.0000360944354434,0.0002337737800239443,198.91061385349664,0.0,1.684215258771162e-06,4.773066043357473,0.014220165925776585,7.881843171356594e-05,0.0001549637862429898,0.0006241374841547687,0.095635931514094,0.07176401606153983,0.023871915452554168,0.09563588135269015,0.07176401606156717,0.023871915452563255,0.37567847655280706,0.37567847655280706,0.1249674668936789,0.0,4.900948679057592,4.797681441799284,5.2116703356968515,4.898584363412169,4.796890804887369,5.204566808436198,24803.160788038913,21082.686669833074,0.85,1.068396204380514,0.6641927494817431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514090590983513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.477668281754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15998725709,1535.6036425828906,0.37567847655280706,0.1249674668936789,6.112874298809886,3.4783729064509723
1438.0,-29.98630271495359,5.024354907724116,35.00710798210511,24.114796297531598,5.003128077953106,-26.487357650573987,-40.0044743559323,1.504183013573528,-0.11439522546595526,-5.012339990518813,40.013857198755936,42331.49076807281,25761.503327763112,25761.503327763112,68092.99409583592,77369.48771406703,77369.48771406703,25761.503327763112,103130.99104183014,103130.99104183014,103130.99104183014,127934.08819995898,91534.2159991609,56496.315310463804,38931.00076521899,24803.097158128832,0.0,63734.09792334782,21082.632584409508,1535.6015938766236,0.0,0.886805762110598,2.816814349205942,0.0014959135982669303,354485.4399775963,1555130.79702531,4.387008947740125,1555130.79702531,4.387008947740125,0.85,0.09563582219027054,4.027634451161993,1.2671092348033564,1.0,0.0,4.0276344511625295,1.2847010196572533,1.2850013647062768,3.13507531288216,19317.563334686412,1969.8432527607708,4632.441516551485,4632.441516551485,5.561107082673042,5.024354907724116,-2.3449668628891565,7.369321770613272,3.4783847743979313,3.4783847743979313,0.9938242212565518,0.0,0.0,0.0002337737800239443,1.0000359745316805,0.0002337653704242202,198.91089930724573,0.0,1.6783943553966004e-06,4.756569603193966,0.014221844320131983,7.881575891694378e-05,0.00015495802110700052,0.0006241142642944426,0.09563582219021882,0.07176387034716253,0.0238719518430563,0.09563581090285027,0.07176387034720133,0.02387195184306921,0.375677743013716,0.375677743013716,0.12496766712917402,0.0,4.900370349287925,4.797473426741192,5.20997567180774,4.897944765052841,4.796530359984899,5.203085454972779,24803.097158128832,21082.632584409508,0.85,1.0683919018941868,0.6641890627993879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514111366956883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46117184159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153518813428,1535.6015938766236,0.375677743013716,0.12496766712917402,6.112874298809886,3.4783847743979313
1439.0,-29.986647230636386,5.02425971540382,35.007094801696645,24.114686843846016,5.003060546376277,-26.48767451674157,-40.00477736173195,1.5040878324814009,-0.11497829570407703,-5.012386150852925,40.0138320574186,42331.25712162237,25761.42307843544,25761.42307843544,68092.68020005782,77369.31691375998,77369.31691375998,25761.42307843544,103130.73999219542,103130.73999219542,103130.73999219542,127933.76744348618,91534.1569115495,56496.19305098502,38931.070956182746,24803.027451290767,0.0,63734.09840747352,21082.573333597153,1535.5989157686972,0.0,0.8868056182215849,2.8168166255203326,0.0014959135982669303,354484.8021193588,1555129.7126889345,4.387013782794857,1555129.7126889345,4.387013782794857,0.85,0.09563570540271875,4.027634451161993,1.2671091056754817,1.0,0.0,4.027634451161743,1.2847014822335756,1.2850018165863553,3.1350741840505765,19317.550864719167,1969.8419811779934,4632.441516551485,4632.441516551485,5.561089759339896,5.02425971540382,-2.3450140294359834,7.369273744839804,3.4783966075913972,3.4783966075913972,0.9938276021689706,0.0,0.0,0.0002337653704242202,1.0000358540825023,0.00023375698928184102,198.91118380517653,0.0,1.6727610439367328e-06,4.740604798516701,0.01422351708117592,7.88130563001088e-05,0.0001549523141241114,0.0006240912786535462,0.0956357054026862,0.07176371924432952,0.02387198615835669,0.09563570588016752,0.07176371924435393,0.023871986158364816,0.37567700868382414,0.37567700868382414,0.12496786562151799,0.0,4.899795593809699,4.797288421408666,5.208226070292824,4.897407855148856,4.7964608978004435,5.201139761028628,24803.027451290767,21082.573333597153,0.85,1.0683869686948173,0.6641853917974083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514132073912613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44520703691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147061909309,1535.5989157686972,0.37567700868382414,0.12496786562151799,6.112874298809886,3.4783966075913972
