time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1440.0,-29.986990366327266,5.024164993746115,35.00708168699837,24.114558181632333,5.002981717701054,-26.48799127058353,-40.00507659567518,1.5039826219574295,-0.11562081994657092,-5.012441038458294,40.01380761054531,42331.01364962302,25761.366598924753,25761.366598924753,68092.38024854776,77369.11385296064,77369.11385296064,25761.366598924753,103130.48045188539,103130.48045188539,103130.48045188539,127933.44619716183,91534.06043231215,56496.05577313805,38931.11628797123,24802.965745276444,0.0,63734.08203324767,21082.520883484976,1535.596894627041,0.0,0.8868054274026567,2.8168186644937743,0.0014959135982669303,354484.04366607295,1555128.6583050794,4.387020194821587,1555128.6583050794,4.387020194821587,0.85,0.09563559351888579,4.027634451161993,1.2671089611621578,1.0,0.0,4.027634451162241,1.2847019916644167,1.2850023153684589,3.1350729408801845,19317.530503548674,1969.8399049164266,4632.441516551485,4632.441516551485,5.561077567170717,5.024164993746115,-2.345067436266775,7.3692324300128895,3.478408482754315,3.478408482754315,0.9938309950726615,0.0,0.0,0.00023375698928184102,1.000035710563408,0.00023374864198613985,198.9114671642359,0.0,1.6671029522818384e-06,4.72456976676673,0.014225184184128202,7.881038740989099e-05,0.00015494660187195003,0.0006240682717899473,0.09563559351883985,0.07176357269053617,0.02387202082830368,0.0956356286533611,0.07176357269057064,0.02387202082831515,0.37567627497853834,0.37567627497853834,0.12496805825668246,0.0,4.89922157192035,4.797090538280486,5.206518224263505,4.896820218511721,4.796194960095022,5.1995822889886085,24802.965745276444,21082.520883484976,0.85,1.0683825368823314,0.6641817423139557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152711536799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42917200516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140616687964,1535.596894627041,0.37567627497853834,0.12496805825668246,6.112874298809886,3.478408482754315
1441.0,-29.98733259786547,5.02407054638156,35.00706854564489,24.114421556610637,5.002886407856571,-26.488308858676646,-40.005375899467595,1.5038626686677445,-0.11603605007326223,-5.0125048576429405,40.01378060475635,42330.774543526466,25761.333683746616,25761.333683746616,68092.10822727309,77368.94546801425,77368.94546801425,25761.333683746616,103130.27915176087,103130.27915176087,103130.27915176087,127933.17136709313,91533.99159225838,56495.91595704938,38931.19515023222,24802.892215332264,0.0,63734.08736556448,21082.458383032423,1535.5944040839656,0.0,0.8868052003936708,2.8168166718365613,0.0014959135982669303,354483.161795164,1555127.493556843,4.387027822933559,1555127.493556843,4.387027822933559,0.85,0.09563548178481868,4.027634451161993,1.2671088270889594,1.0,0.0,4.027634451161283,1.2847025699855328,1.285002883100418,3.135071529597196,19317.515975406553,1969.8384234582202,4632.441516551485,4632.441516551485,5.561070461807805,5.02407054638156,-2.3451273451353987,7.369197891516958,3.47842034124658,3.47842034124658,0.9938343832133086,0.0,0.0,0.00023374864198613985,1.0000356165653939,0.0002337403169588557,198.91174977736148,0.0,1.6603728347728087e-06,4.705496613746139,0.014226844556962975,7.880771798026502e-05,0.00015494092400587483,0.0006240454034209337,0.09563548178476114,0.07176342670558027,0.02387205507918087,0.09563538140939983,0.07176342670562344,0.02387205507919523,0.3756755408683475,0.3756755408683475,0.12496824757286845,0.0,4.8986954615096465,4.796919309221437,5.204922328637849,4.896468807569704,4.796113415960974,5.198417148214219,24802.892215332264,21082.458383032423,0.85,1.068378179430294,0.6641779351248353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417326655062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41009885214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134187628602,1535.5944040839656,0.3756755408683475,0.12496824757286845,6.112874298809886,3.47842034124658
1442.0,-29.98767372133319,5.023976693762144,35.00705538516347,24.11429729489612,5.002812654876324,-26.488623293457263,-40.00567471431566,1.5037622270003912,-0.11671920406854497,-5.012553213371276,40.01375376490979,42330.53828307108,25761.262314329917,25761.262314329917,68091.800597401,77368.73975139007,77368.73975139007,25761.262314329917,103130.00206571998,103130.00206571998,103130.00206571998,127932.81516409529,91533.89370082988,56495.78721015512,38931.22943408307,24802.813098375314,0.0,63734.042532458385,21082.391133619018,1535.5912331141544,0.0,0.8868050514809346,2.816820007865974,0.0014959135982669303,354482.4936036611,1555126.3359662862,4.3870328268031145,1555126.3359662862,4.3870328268031145,0.85,0.09563536259801392,4.027634451161993,1.2671086941147225,1.0,0.0,4.0276344511618385,1.2847030569948377,1.2850033595278219,3.1350703411443486,19317.49531620443,1969.8363168058847,4632.441516551485,4632.441516551485,5.5610550553711695,5.023976693762144,-2.345175818598497,7.369152512360641,3.478432124614516,3.478432124614516,0.9938377498898616,0.0,0.0,0.0002337403169588557,1.0000355013441018,0.00023373201915801594,198.9120314761527,0.0,1.6559457440360148e-06,4.692950238598066,0.014228500502707011,7.880505299481987e-05,0.00015493526396403583,0.0006240226068414279,0.09563536259797577,0.07176327475388107,0.023872087844094697,0.0956352811284879,0.0717632747539097,0.02387208784410422,0.37567480791932406,0.37567480791932406,0.12496843988696547,0.0,4.898141742197822,4.796725172474396,5.20328467448752,4.895834009302746,4.795856962189362,5.196641957792622,24802.813098375314,21082.391133619018,0.85,1.0683741041959374,0.6641746953602236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514193767457948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39755247699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127765244575,1535.5912331141544,0.37567480791932406,0.12496843988696547,6.112874298809886,3.478432124614516
1443.0,-29.988013749020798,5.023883351400599,35.007042273798106,24.114173277653776,5.002737063664084,-26.488936925839724,-40.005969687458105,1.5036602404831234,-0.11734450219250903,-5.012604975960392,40.01372887455569,42330.29055028292,25761.20108338543,25761.20108338543,68091.49163366835,77368.54258400318,77368.54258400318,25761.20108338543,103129.74366738861,103129.74366738861,103129.74366738861,127932.49100094757,91533.80317165478,56495.64580739697,38931.28596028646,24802.747333558968,0.0,63734.03329384543,21082.335233525122,1535.5889080293614,0.0,0.8868048781708051,2.816822185350441,0.0014959135982669303,354481.778336402,1555125.2624570476,4.387038650492322,1555125.2624570476,4.387038650492322,0.85,0.09563524803598067,4.027634451161993,1.2671084979502485,1.0,0.0,4.027634451162583,1.2847035511743785,1.2850038431621094,3.1350691351948354,19317.47621074693,1969.8343685914078,4632.441516551485,4632.441516551485,5.5610418375152575,5.023883351400599,-2.345226635655286,7.369109987055885,3.4784439299849614,3.4784439299849614,0.9938411228528461,0.0,0.0,0.00023373201915801594,1.000035387400959,0.00023372374828202185,198.91231227075212,0.0,1.650532421819409e-06,4.677608883436205,0.01423015103512883,7.880242235340878e-05,0.00015492959680460716,0.0006239997815948729,0.09563524803593956,0.07176312641698358,0.023872121618955976,0.0956351915628168,0.07176312641701443,0.023872121618966242,0.37567407439534883,0.37567407439534883,0.12496863100211039,0.0,4.897585351799194,4.796525993631349,5.201651506074768,4.895260473767905,4.795631157091236,5.1950202370238685,24802.747333558968,21082.335233525122,0.85,1.0683694113588087,0.6641709046581021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214202042877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38221112183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121353651179,1535.5889080293614,0.37567407439534883,0.12496863100211039,6.112874298809886,3.4784439299849614
1444.0,-29.98835266256259,5.023790644460255,35.007029230225605,24.114063509646826,5.002671186425482,-26.489248583889882,-40.006264311354585,1.503567107752786,-0.11793860930333722,-5.012650255510275,40.013704626430545,42330.046397710925,25761.124832841273,25761.124832841273,68091.1712305522,77368.36364299626,77368.36364299626,25761.124832841273,103129.48847583754,103129.48847583754,103129.48847583754,127932.17104319941,91533.73435184301,56495.51146275412,38931.358765654324,24802.682567361873,0.0,63734.0413330162,21082.280182257593,1535.5864926172417,0.0,0.8868047355289619,2.8168247097952372,0.0014959135982669303,354481.15265418665,1555124.2166473793,4.387043443645303,1555124.2166473793,4.387043443645303,0.85,0.09563513041281067,4.027634451161993,1.2671083358535542,1.0,0.0,4.027634451162254,1.2847040038847162,1.2850042853520847,3.1350680304437004,19317.461686876723,1969.8328875688155,4632.441516551485,4632.441516551485,5.561025377395061,5.023790644460255,-2.345272526450476,7.3690631709107315,3.4784557328621655,3.4784557328621655,0.9938444951034758,0.0,0.0,0.00023372374828202185,1.0000352715454779,0.00023371550477496627,198.9125921459865,0.0,1.645179068490539e-06,4.662437480102188,0.014231796214197321,7.879979490769766e-05,0.00015492395337432418,0.0006239770519206423,0.09563513041277594,0.07176297599536896,0.023872154417406984,0.09563511145856095,0.07176297599539502,0.02387215441741565,0.3756733399761005,0.3756733399761005,0.12496882033845895,0.0,4.897028010792667,4.7963409152145005,5.1999720801694025,4.894711646206929,4.795514769766328,5.193168152851797,24802.682567361873,21082.280182257593,0.85,1.068364249409034,0.6641669900788585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514234571041116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3670397185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114952639125,1535.5864926172417,0.3756733399761005,0.12496882033845895,6.112874298809886,3.4784557328621655
1445.0,-29.988690291670967,5.02369843561255,35.0070162595327,24.113944416772597,5.002597346151714,-26.48955988215213,-40.00655886540187,1.503466936632915,-0.11850142228661298,-5.012701403301687,40.01368066205141,42329.8075418001,25761.065061724596,25761.065061724596,68090.8726035247,77368.17938904602,77368.17938904602,25761.065061724596,103129.24445077062,103129.24445077062,103129.24445077062,127931.86642462629,91533.65647657315,56495.37862488131,38931.41983521315,24802.621973855665,0.0,63734.04180906882,21082.228677777315,1535.584451124681,0.0,0.8868045619943988,2.8168261375101955,0.0014959135982669303,354480.4458844344,1555123.1830760594,4.3870492748789065,1555123.1830760594,4.3870492748789065,0.85,0.0956350154540295,4.027634451161993,1.267108198483475,1.0,0.0,4.027634451163242,1.2847044894612454,1.2850047604510886,3.135066845489911,19317.445251924597,1969.8312116701013,4632.441516551485,4632.441516551485,5.561012474670557,5.02369843561255,-2.3453225569467056,7.369020992559255,3.478467571854163,3.478467571854163,0.993847877672618,0.0,0.0,0.00023371550477496627,1.0000351379664143,0.0002337072927759619,198.91287096122485,0.0,1.6397373567980335e-06,4.647015669165627,0.01423343595155412,7.879716816585998e-05,0.0001549183366091063,0.0006239544296435467,0.09563501545398864,0.07176282833568502,0.023872187118303616,0.09563501407450081,0.07176282833571568,0.02387218711831382,0.3756726055632736,0.3756726055632736,0.12496900435670358,0.0,4.896482029688173,4.796163455167857,5.198315308978977,4.894199981015049,4.795356659242657,5.191590809211959,24802.621973855665,21082.228677777315,0.85,1.068359555910605,0.6641632374204287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451425487335195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35161790756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10856261287,1535.584451124681,0.3756726055632736,0.12496900435670358,6.112874298809886,3.478467571854163
1446.0,-29.98902704334439,5.023606812052996,35.007003346254784,24.113824450783454,5.002529196424721,-26.489869821450437,-40.00684947296975,1.5033719745308263,-0.11919773080728646,-5.012747895898105,40.01365639299268,42329.555923847416,25760.99482714643,25760.99482714643,68090.55075099385,77367.9683813187,77367.9683813187,25760.99482714643,103128.96320846514,103128.96320846514,103128.96320846514,127931.52067122259,91533.55379771533,56495.235088493,38931.46523246926,24802.55746275745,0.0,63734.02269522671,21082.173843343833,1535.582074701764,0.0,0.8868044132543753,2.816829864240274,0.0014959135982669303,354479.80344199674,1555122.136364595,4.3870542729497375,1555122.136364595,4.3870542729497375,0.8500000000000001,0.09563489675227727,4.027634451161993,1.267108023748733,1.0,0.0,4.027634451163263,1.284704950607627,1.285005211154708,3.13506572015391,19317.423582373845,1969.8290019908784,4632.441516551485,4632.441516551485,5.560997313210253,5.023606812052996,-2.345369018362237,7.368975830415233,3.4784794065925393,3.4784794065925393,0.9938512590264398,0.0,0.0,0.0002337072927759619,1.0000350467446082,0.00023369910238320554,198.91314905256107,0.0,1.6334722982881125e-06,4.629260493348511,0.014235069423852408,7.879457669683401e-05,0.0001549127160791279,0.000623931792203372,0.09563489675224057,0.07176267845708947,0.023872218295151106,0.09563497655953235,0.07176267845711701,0.023872218295160265,0.3756718714943794,0.3756718714943794,0.12496918437523384,0.0,4.8959135109979,4.7959610655329925,5.196643228078017,4.893550165090801,4.795063376387134,5.189866370717311,24802.55746275745,21082.173843343833,0.85,1.0683548263789948,0.6641594886653474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514275098773888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33386273174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102187020979,1535.582074701764,0.3756718714943794,0.12496918437523384,6.112874298809886,3.4784794065925393
1447.0,-29.98936253165038,5.023515731475017,35.006990500764246,24.113709933031373,5.0024595040736335,-26.49017877786159,-40.00714367777107,1.5032757502849894,-0.11975800606109033,-5.012795789284017,40.01363254088213,42329.3248266114,25760.929669357534,25760.929669357534,68090.25449596894,77367.78581422742,77367.78581422742,25760.929669357534,103128.71548358495,103128.71548358495,103128.71548358495,127931.21152132211,91533.47842459193,56495.11083050979,38931.519548980155,24802.49603773716,0.0,63734.015586717316,21082.121632076585,1535.5799107563344,0.0,0.8868042558754088,2.816831638685284,0.0014959135982669303,354479.1416441716,1555121.1076363982,4.387059561313874,1555121.1076363982,4.387059561313874,0.85,0.09563477822343111,4.027634451161993,1.2671079111052679,1.0,0.0,4.02763445116161,1.284705417613459,1.2850056677468984,3.135064580519909,19317.407675479695,1969.827379939092,4632.441516551485,4632.441516551485,5.560983247670804,5.023515731475017,-2.3454163408519446,7.368932072326961,3.4784912642114283,3.4784912642114283,0.993854646917551,0.0,0.0,0.00023369910238320554,1.0000349153560526,0.00023369094298072507,198.91342610128368,0.0,1.629176815147684e-06,4.617087094128537,0.014236698600667555,7.879195323003714e-05,0.0001549071491531684,0.0006239093706605904,0.09563477822339363,0.07176252939373078,0.023872248829662848,0.09563488506303121,0.0717625293937589,0.023872248829672205,0.3756711360699297,0.3756711360699297,0.12496935916068938,0.0,4.895356748469112,4.795771275267612,5.194980389978468,4.893037783222951,4.794921328196779,5.1882378335692465,24802.49603773716,21082.121632076585,0.85,1.0683502972337349,0.6641559367778668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514295271687339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32168933252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095817752734,1535.5799107563344,0.3756711360699297,0.12496935916068938,6.112874298809886,3.4784912642114283
1448.0,-29.989696997998763,5.023424710311793,35.00697760513154,24.113564437162154,5.002353265335873,-26.49049046914981,-40.00743826674295,1.503146736486802,-0.1200358085238804,-5.01286621417325,40.01360538940149,42329.09976360272,25760.92253958691,25760.92253958691,68090.02230318963,77367.62559059956,77367.62559059956,25760.92253958691,103128.54813018648,103128.54813018648,103128.54813018648,127930.97231591919,91533.41018700633,56494.97746606073,38931.59191216178,24802.424185732718,0.0,63734.01609789449,21082.06055787281,1535.5776696187515,0.0,0.8868039957730217,2.8168270676596934,0.0014959135982669303,354478.1685044942,1555119.936608843,4.387068301468971,1555119.936608843,4.387068301468971,0.85,0.0956346658745181,4.027634451161993,1.2671077468106522,1.0,0.0,4.027634451163054,1.2847060379306448,1.28500627772608,3.1350630667616013,19317.393274483664,1969.8259114461785,4632.441516551485,4632.441516551485,5.560981708575145,5.023424710311793,-2.345480179623502,7.368904889935295,3.478503132923826,3.478503132923826,0.993858037978236,0.0,0.0,0.00023369094298072507,1.0000348090912623,0.00023368280869451077,198.91370230674372,0.0,1.6230147023282955e-06,4.599623666398389,0.014238321615369883,7.878932641844611e-05,0.00015490161656227897,0.00062388708740692,0.09563466587445446,0.07176238562547434,0.023872280248980127,0.09563456224487969,0.07176238562552209,0.023872280248996007,0.3756704001904708,0.3756704001904708,0.1249695292056945,0.0,4.8948784153758425,4.795618518227627,5.193520661499804,4.892830405649363,4.794873992520991,5.187547555821482,24802.424185732718,21082.06055787281,0.85,1.068346645511941,0.6641524001654918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315368972748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.304225904794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089462568892,1535.5776696187515,0.3756704001904708,0.1249695292056945,6.112874298809886,3.478503132923826
1449.0,-29.990030098565985,5.023334719148441,35.00696473397548,24.11347656687724,5.002314238523211,-26.49079420940698,-40.007724159490294,1.503078349364243,-0.12082829701137143,-5.012890434226532,40.01358031107271,42328.84437464701,25760.798939602122,25760.798939602122,68089.64331424913,77367.42674703589,77367.42674703589,25760.798939602122,103128.225686638,103128.225686638,103128.225686638,127930.57074810655,91533.32998910527,56494.84033960837,38931.655166107674,24802.345061468535,0.0,63734.00022757621,21081.993302248255,1535.5739430170934,0.0,0.8868039633143194,2.8168346601080665,0.0014959135982669303,354477.8338293393,1555118.85499571,4.387069392170824,1555118.85499571,4.387069392170824,0.85,0.09563453313543899,4.027634451161993,1.2671075896592812,1.0,0.0,4.0276344511595,1.2847063746115506,1.285006604034956,3.1350622451607326,19317.37634935882,1969.8241855637573,4632.441516551485,4632.441516551485,5.560955027183843,5.023334719148441,-2.345509956025776,7.368844675174218,3.4785148677587117,3.4785148677587117,0.9938613907882033,0.0,0.0,0.00023368280869451077,1.0000346670419242,0.00023367470788361594,198.91397738500117,0.0,1.6180209865091645e-06,4.585471475766973,0.014239939636356393,7.878677722737166e-05,0.00015489603146713913,0.0006238645926853217,0.09563453313542171,0.07176222557690362,0.023872307558518085,0.09563458442651689,0.07176222557691658,0.023872307558522397,0.3756696660671601,0.3756696660671601,0.1249697066717642,0.0,4.894324553992362,4.795442851183907,5.1918269543381825,4.8920621372151345,4.794694272516267,5.185006068478458,24802.345061468535,21081.993302248255,0.85,1.0683409651225428,0.664148558438237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433540509112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29007371416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083116675325,1535.5739430170934,0.3756696660671601,0.1249697066717642,6.112874298809886,3.4785148677587117
1450.0,-29.99036227470978,5.02324492838736,35.006951969048075,24.113338719494664,5.002225527353309,-26.49110208647598,-40.00801438288761,1.5029653391194435,-0.12133689922137592,-5.012953000032792,40.01355766289036,42328.61112934743,25760.774891329816,25760.774891329816,68089.38602067725,77367.22672398074,77367.22672398074,25760.774891329816,103128.00161531055,103128.00161531055,103128.00161531055,127930.2988584051,91533.22812326653,56494.70499125296,38931.69236890396,24802.29724309455,0.0,63733.989611998506,21081.952656630365,1535.5728962198145,0.0,0.8868037269028454,2.8168340417564313,0.0014959135982669303,354476.969289824,1555117.8781938117,4.387077336249542,1555117.8781938117,4.387077336249542,0.85,0.09563442356935437,4.027634451161993,1.2671074363542725,1.0,0.0,4.0276344511606395,1.2847069199509944,1.285007139094133,3.1350609143723056,19317.35485138924,1969.8219933809446,4632.441516551485,4632.441516551485,5.5609498359100344,5.02324492838736,-2.345567672127982,7.3688126005153425,3.4785267616082867,3.4785267616082867,0.993864789030939,0.0,0.0,0.00023367470788361594,1.0000345709261949,0.00023366662981180253,198.91425170052736,0.0,1.6113645151349566e-06,4.566607035892467,0.014241551000871528,7.87841894996186e-05,0.00015489051838399732,0.0006238423880017276,0.0956344235692928,0.07176208423587473,0.023872339333418077,0.09563447274391564,0.07176208423592093,0.023872339333433443,0.3756689318570564,0.3756689318570564,0.12496987490682648,0.0,4.89380681166881,4.795262280787313,5.190292930291093,4.8916161008114045,4.79442140033791,5.184037642851763,24802.29724309455,21081.952656630365,0.85,1.0683371060746965,0.6641450093903848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514355359445232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27120927429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.076786994028,1535.5728962198145,0.3756689318570564,0.12496987490682648,6.112874298809886,3.4785267616082867
1451.0,-29.990693213731348,5.023155701444334,35.0069391887309,24.113224201742582,5.002155588756547,-26.49140697242846,-40.008304187189765,1.5028693474536625,-0.12188120471626007,-5.012998146554336,40.013531684769795,42328.381385537905,25760.707233163183,25760.707233163183,68089.08861870109,77367.04500370893,77367.04500370893,25760.707233163183,103127.75223687211,103127.75223687211,103127.75223687211,127929.9736594941,91533.15166147171,56494.580158636796,38931.74611426102,24802.221422621988,0.0,63733.96753688301,21081.888209228688,1535.5698423346523,0.0,0.886803591200501,2.8168359270760286,0.0014959135982669303,354476.34545246203,1555116.7577743365,4.387081896224552,1555116.7577743365,4.387081896224552,0.85,0.09563429927290337,4.027634451161993,1.2671073198644445,1.0,0.0,4.027634451164341,1.2847073856383746,1.2850075945118395,3.1350597779592047,19317.3387147397,1969.8203479006288,4632.441516551485,4632.441516551485,5.560935230616824,5.023155701444334,-2.345612539817714,7.368768241262048,3.4785385659272747,3.4785385659272747,0.9938681616935071,0.0,0.0,0.00023366662981180253,1.0000344422651597,0.00023365858208096164,198.91452499508497,0.0,1.6068436099473449e-06,4.553794790590775,0.014243157844481475,7.87816055870616e-05,0.00015488502422474093,0.0006238202595366264,0.09563429927287297,0.0717619316502625,0.023872367622610465,0.09563433192404301,0.07176193165028531,0.023872367622618053,0.3756681971629368,0.3756681971629368,0.12497004431538701,0.0,4.893286172166427,4.795086778111113,5.188732034741008,4.89111694183805,4.794299188753598,5.182402479666337,24802.221422621988,21081.888209228688,0.85,1.0683328098050346,0.6641416346949115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514375258474028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.258397028985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070464728662,1535.5698423346523,0.3756681971629368,0.12497004431538701,6.112874298809886,3.4785385659272747
1452.0,-29.99102323834871,5.023066704737667,35.00692639400551,24.11309197722005,5.002064297536361,-26.491713170668902,-40.00859035933388,1.5027542298564527,-0.12224481052368219,-5.013058627638194,40.0135057044671,42328.140663548606,25760.679604800025,25760.679604800025,68088.82026834863,77366.87822941483,77366.87822941483,25760.679604800025,103127.55783421485,103127.55783421485,103127.55783421485,127929.71006401989,91533.08113216421,56494.43542420515,38931.82856439896,24802.152229805044,0.0,63733.980794204006,21081.829395334287,1535.5675238105055,0.0,0.8868033774631978,2.8168336455597176,0.0014959135982669303,354475.5097225412,1555115.6372613565,4.387089078392448,1555115.6372613565,4.387089078392448,0.85,0.09563418304633783,4.027634451161993,1.2671071544708687,1.0,0.0,4.027634451162656,1.2847079407263398,1.285008139389995,3.1350584233836645,19317.32383009411,1969.8188300891854,4632.441516551485,4632.441516551485,5.560929266512785,5.023066704737667,-2.345668584645329,7.368735289382997,3.4785503906801076,3.4785503906801076,0.9938715401943164,0.0,0.0,0.00023365858208096164,1.0000343471904767,0.00023365055684078086,198.91479753517302,0.0,1.6008105575039603e-06,4.536697119966224,0.01424475865503898,7.877905413592302e-05,0.00015487952794503862,0.0006237981225311441,0.09563418304628522,0.07176178535624952,0.0238723976900357,0.09563408701849183,0.071761785356289,0.023872397690048827,0.375667462268666,0.375667462268666,0.12497021200985893,0.0,4.892814856560335,4.7949380712593666,5.187288315379135,4.89081381711452,4.794228596679602,5.1813982148094055,24802.152229805044,21081.829395334287,0.85,1.0683283771055558,0.6641377195663564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514395083444764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.241299358364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06415617444,1535.5675238105055,0.375667462268666,0.12497021200985893,6.112874298809886,3.4785503906801076
1453.0,-29.99135203914826,5.022978635772465,35.00691365746158,24.113004526030295,5.0020223711093905,-26.49201333056332,-40.00887565836308,1.502683662524477,-0.12294350814653399,-5.013085691201354,40.01348180967379,42327.90153544239,25760.56827582432,25760.56827582432,68088.46981126671,77366.69269749806,77366.69269749806,25760.56827582432,103127.26097332238,103127.26097332238,103127.26097332238,127929.34222410669,91533.01133639953,56494.31168873054,38931.88849740999,24802.0812507843,0.0,63733.96974819429,21081.769063166656,1535.564330894484,0.0,0.886803326247247,2.8168396728068776,0.0014959135982669303,354475.13575769553,1555114.606695534,4.387090799391204,1555114.606695534,4.387090799391204,0.85,0.09563405288829797,4.027634451161993,1.2671069907257335,1.0,0.0,4.027634451159534,1.2847082873811289,1.2850084758151579,3.1350575774460867,19317.309100256854,1969.817328063799,4632.441516551485,4632.441516551485,5.56090523405057,5.022978635772465,-2.3456999277155828,7.368678563488048,3.478562136176004,3.478562136176004,0.9938748960502869,0.0,0.0,0.00023365055684078086,1.000034219912247,0.00023364256161282533,198.91506906526604,0.0,1.5963390257320756e-06,4.524024798924702,0.014246354994064712,7.877651054533902e-05,0.00015487404629544184,0.000623776044450379,0.09563405288828168,0.07176162799948374,0.023872424888797938,0.09563408727283051,0.07176162799949597,0.023872424888802007,0.37566672872288576,0.37566672872288576,0.12497038440115167,0.0,4.89229079044884,4.7947825307225,5.185653585897398,4.89014218305482,4.794109067933675,5.179063185063455,24802.0812507843,21081.769063166656,0.85,1.068323063513485,0.6641340826983655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514414853689424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22862703732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05785490748,1535.564330894484,0.37566672872288576,0.12497038440115167,6.112874298809886,3.478562136176004
1454.0,-29.991679707809702,5.022890813808074,35.006901021511766,24.112871044222288,5.001938793697651,-26.492316636856046,-40.00916137648744,1.5025757227439087,-0.1234730891000595,-5.0131441357093,40.01345926659601,42327.6691696227,25760.538635727025,25760.538635727025,68088.20780534972,77366.48957518548,77366.48957518548,25760.538635727025,103127.02821091251,103127.02821091251,103127.02821091251,127929.06016800833,91532.90663029102,56494.17742114131,38931.921343499685,24802.03195709582,0.0,63733.9533005955,21081.727163531446,1535.5631032532071,0.0,0.8868031104285266,2.8168398116749365,0.0014959135982669303,354474.3281713964,1555113.634428733,4.387098051503465,1555113.634428733,4.387098051503465,0.85,0.09563394056974356,4.027634451161993,1.2671068440144886,1.0,0.0,4.027634451161958,1.2847088087866403,1.2850089870704278,3.13505630506725,19317.287002871082,1969.8150747575455,4632.441516551485,4632.441516551485,5.560898835675721,5.022890813808074,-2.3457541121320595,7.368644925940133,3.47857401321273,3.47857401321273,0.9938782894893514,0.0,0.0,0.00023364256161282533,1.000034102174762,0.00023363459416506468,198.9153396610678,0.0,1.5903713209653944e-06,4.507112323615927,0.014247945365385678,7.877396329439422e-05,0.0001548685983184311,0.0006237541019904814,0.09563394056969132,0.07176148531636084,0.02387245525333048,0.0956339922565335,0.07176148531640003,0.02387245525334352,0.3756659957421832,0.3756659957421832,0.12497054799947423,0.0,4.891789219704947,4.794613274499852,5.184150422421169,4.889671046609237,4.793825463653263,5.178026440885731,24802.03195709582,21081.727163531446,0.85,1.0683192282803762,0.6641306082173818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443455067198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.211714562014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05156715685,1535.5631032532071,0.3756659957421832,0.12497054799947423,6.112874298809886,3.47857401321273
1455.0,-29.99200625937609,5.022803517615613,35.006888377782474,24.1127616603859,5.0018689972606,-26.492617559265643,-40.00944678029043,1.5024802971501707,-0.12391385640512453,-5.013189130382282,40.013433768096654,42327.440146393135,25760.475543095243,25760.475543095243,68087.91568948838,77366.32818173883,77366.32818173883,25760.475543095243,103126.80372483408,103126.80372483408,103126.80372483408,127928.76236878523,91532.8487820914,56494.05162940228,38931.99683632125,24801.958643951144,0.0,63733.95548027239,21081.664847358472,1535.5601909997815,0.0,0.8868029737615308,2.816840353317122,0.0014959135982669303,354473.7064359209,1555112.5346972733,4.387102643897777,1555112.5346972733,4.387102643897777,0.85,0.09563381604744936,4.027634451161993,1.2671067187329759,1.0,0.0,4.027634451162294,1.2847092715990722,1.2850094397546112,3.1350551756731804,19317.274794471763,1969.8138298472734,4632.441516551485,4632.441516551485,5.560885215939442,5.022803517615613,-2.3457983552326582,7.368601872848272,3.4785858179797597,3.4785858179797597,0.9938816622799314,0.0,0.0,0.00023363459416506468,1.0000339860019685,0.00023362665412913754,198.91560933499454,0.0,1.5848475775430095e-06,4.491458034756889,0.014249530212963222,7.877141892172639e-05,0.00015486317524333827,0.0006237322598264063,0.09563381604741303,0.07176133347324992,0.0238724825741631,0.0956338145338907,0.07176133347327719,0.023872482574172172,0.3756652622777641,0.3756652622777641,0.12497071145527198,0.0,4.891303701541517,4.794469719458391,5.182634270917617,4.889275273977148,4.793810208539526,5.176483983022024,24801.958643951144,21081.664847358472,0.85,1.0683146083811428,0.6641269920787323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454179883998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19606027315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.045291126695,1535.5601909997815,0.3756652622777641,0.12497071145527198,6.112874298809886,3.4785858179797597
1456.0,-29.992331822426486,5.022716697605158,35.00687577091204,24.11264186901974,5.001798558230038,-26.492917656180875,-40.00972827253861,1.5023843919845334,-0.124503166246825,-5.0132359490822935,40.01340955422989,42327.19917220688,25760.41840125465,25760.41840125465,68087.61757346152,77366.12715448621,77366.12715448621,25760.41840125465,103126.54555574086,103126.54555574086,103126.54555574086,127928.43955643458,91532.75064084338,56493.91326327671,38932.04153062964,24801.894000693723,0.0,63733.93553132337,21081.609900589665,1535.5578144750243,0.0,0.8868028231597376,2.8168426352864873,0.0014959135982669303,354473.0594969854,1555111.4903716117,4.387107704541471,1555111.4903716117,4.387107704541471,0.85,0.09563369440290286,4.027634451161993,1.2671065126778558,1.0,0.0,4.027634451161724,1.284709736598463,1.285009894661475,3.1350540409431282,19317.254082547228,1969.8117178187483,4632.441516551485,4632.441516551485,5.560872880793842,5.022716697605158,-2.3458437986963645,7.368560496301522,3.4785976349847143,3.4785976349847143,0.9938850385670612,0.0,0.0,0.00023362665412913754,1.0000338832104743,0.00023361873837625442,198.91587819322362,0.0,1.5793970845886859e-06,4.476011337724335,0.01425110961004781,7.876890949496147e-05,0.00015485774463417607,0.0006237103873178538,0.09563369440286809,0.07176118411298502,0.023872510289883072,0.09563372775865833,0.0717611841130111,0.023872510289891753,0.3756645298727393,0.3756645298727393,0.12497087300700058,0.0,4.8908074793674245,4.7943072004937335,5.1811323045650965,4.888732782835461,4.793568376680696,5.175035279880717,24801.894000693723,21081.609900589665,0.85,1.0683102652588972,0.6641234190128474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514473742226124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18061357612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.039026553388,1535.5578144750243,0.3756645298727393,0.12497087300700058,6.112874298809886,3.4785976349847143
1457.0,-29.992656390976137,5.022630108806793,35.00686314182222,24.11251439424234,5.0017098412757015,-26.493218685770913,-40.010013641417004,1.502272136070494,-0.12481978240697345,-5.013293992019084,40.01338369330078,42326.978713941964,25760.39065580374,25760.39065580374,68087.3693697457,77365.96922422935,77365.96922422935,25760.39065580374,103126.3598800331,103126.3598800331,103126.3598800331,127928.18393862672,91532.68779547117,56493.787610312094,38932.11131684342,24801.824058593626,0.0,63733.93537543704,21081.55044980458,1535.5553965934082,0.0,0.8868026213972814,2.81684002063949,0.0014959135982669303,354472.2574632785,1555110.3750099896,4.3871144843291185,1555110.3750099896,4.3871144843291185,0.85,0.09563357592994386,4.027634451161993,1.2671064357506112,1.0,0.0,4.027634451161552,1.284710278030104,1.2850104260496371,3.1350527196977986,19317.24081953465,1969.8103653678527,4632.441516551485,4632.441516551485,5.560866891414201,5.022630108806793,-2.3458974237104027,7.368527532517196,3.4786094501442526,3.4786094501442526,0.9938884143269293,0.0,0.0,0.00023361873837625442,1.0000337797952876,0.00023361084704966411,198.91614623080687,0.0,1.574568936304813e-06,4.46232836548784,0.014252684178984116,7.876636558453439e-05,0.00015485237279172005,0.0006236887515001118,0.09563357592989637,0.07176103735346766,0.023872538576428712,0.09563346664714693,0.0717610373535033,0.02387253857644056,0.37566379706904857,0.37566379706904857,0.12497103288527202,0.0,4.8903630473188855,4.794177294024337,5.179739888200459,4.888474209612127,4.793547643309864,5.174059653723759,24801.824058593626,21081.55044980458,0.85,1.0683063734988891,0.6641199615967025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514493245400502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16693060388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032770898299,1535.5553965934082,0.37566379706904857,0.12497103288527202,6.112874298809886,3.4786094501442526
1458.0,-29.992979656834102,5.0225443209357445,35.00685054699117,24.112412065174453,5.00166136077782,-26.493514518867904,-40.01029069824142,1.5021962228116417,-0.12559702731476818,-5.013324712296598,40.01335943298051,42326.72933048987,25760.29454452587,25760.29454452587,68087.02387501574,77365.750190786,77365.750190786,25760.29454452587,103126.04473531187,103126.04473531187,103126.04473531187,127927.79684457206,91532.57961076385,56493.6487102747,38932.14544498794,24801.75210926019,0.0,63733.89755424813,21081.48929287116,1535.5522278799629,0.0,0.8868025528940479,2.816846653939572,0.0014959135982669303,354471.8329729626,1555109.3286819216,4.387116786231469,1555109.3286819216,4.387116786231469,0.85,0.09563344607563584,4.027634451161993,1.2671062231017278,1.0,0.0,4.027634451162605,1.2847106494156506,1.2850107873833516,3.135051813413362,19317.21798801845,1969.8080372011289,4632.441516551485,4632.441516551485,5.5608461439795,5.0225443209357445,-2.345930851421512,7.368475172357257,3.478621190352755,3.478621190352755,0.9938917686722156,0.0,0.0,0.00023361084704966411,1.0000336443033435,0.000233602987639886,198.9164131932249,0.0,1.5697122739930766e-06,4.4485645844963795,0.014254253891258109,7.876389584427535e-05,0.00015484695120538875,0.0006236669153322238,0.09563344607561203,0.0717608815104702,0.023872564565141818,0.09563348711832564,0.07176088151048808,0.023872564565147764,0.3756630658165705,0.3756630658165705,0.12497119706949943,0.0,4.889847823951243,4.794001126436797,5.178202823106801,4.887727684981826,4.793238224533582,5.17199610095355,24801.75210926019,21081.48929287116,0.85,1.0683015865625098,0.6641164428154233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451268904816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15316682289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026524314275,1535.5522278799629,0.3756630658165705,0.12497119706949943,6.112874298809886,3.478621190352755
1459.0,-29.993302061256344,5.022458614280582,35.006837984173046,24.11227509090679,5.001566342697546,-26.493814230662206,-40.010575857572235,1.5020785121033882,-0.12591825817719382,-5.013388852310191,40.01333517575986,42326.51734778786,25760.284798619476,25760.284798619476,68086.80214640734,77365.57909253343,77365.57909253343,25760.284798619476,103125.8638911529,103125.8638911529,103125.8638911529,127927.5584083207,91532.50017267591,56493.528145238175,38932.19114159748,24801.694517167805,0.0,63733.885658765284,21081.440339592635,1535.5506578513316,0.0,0.8868023142938909,2.816843387990485,0.0014959135982669303,354470.9466927156,1555108.2824880697,4.38712480387332,1555108.2824880697,4.38712480387332,0.85,0.09563333310644599,4.027634451161993,1.267106099468656,1.0,0.0,4.0276344511621325,1.284711216247014,1.2850113442495423,3.1350504301875666,19317.201223246084,1969.80632767011,4632.441516551485,4632.441516551485,5.560844040141522,5.022458614280582,-2.345988696041702,7.368447310322284,3.4786330278596664,3.4786330278596664,0.9938951508170476,0.0,0.0,0.000233602987639886,1.0000335547355423,0.00023359514941642337,198.91667944487364,0.0,1.5633656028805762e-06,4.430578118563553,0.01425581725686099,7.876135395140822e-05,0.00015484163368847777,0.0006236454983179185,0.09563333310638737,0.07176073915596676,0.023872593950420618,0.0956332527262435,0.07176073915601074,0.023872593950435252,0.3756623329119504,0.3756623329119504,0.1249713549948578,0.0,4.889396912178711,4.793850439023458,5.176847015277019,4.887470594132992,4.793126107662886,5.171301592184591,24801.694517167805,21081.440339592635,0.85,1.0682983069782974,0.6641132407085041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514532054706033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.135180356956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020293008554,1535.5506578513316,0.3756623329119504,0.1249713549948578,6.112874298809886,3.4786330278596664
1460.0,-29.993623165022278,5.022373763157366,35.006825440040615,24.11218264549973,5.001521780870648,-26.494107725654505,-40.01085253022609,1.502006341502923,-0.1266099300382848,-5.013416115330367,40.01331059438147,42326.27581677978,25760.182134785962,25760.182134785962,68086.45795156574,77365.38411078598,77365.38411078598,25760.182134785962,103125.56624557194,103125.56624557194,103125.56624557194,127927.18521495438,91532.41675359939,56493.397812206225,38932.243268214625,24801.618969382438,0.0,63733.86223759706,21081.37612397507,1535.5472052042755,0.0,0.886802264548256,2.8168492998119774,0.0014959135982669303,354470.56997557567,1555107.2223141084,4.387126475468079,1555107.2223141084,4.387126475468079,0.85,0.09563320029846703,4.027634451161993,1.2671059148432686,1.0,0.0,4.027634451161387,1.2847115700167822,1.2850116880315758,3.1350495668917966,19317.183618317955,1969.8045324670459,4632.441516551485,4632.441516551485,5.56082187821392,5.022373763157366,-2.346019358215853,7.368393121373218,3.4786447468869186,3.4786447468869186,0.9938984991105482,0.0,0.0,0.00023359514941642337,1.0000334194535683,0.00023358734305505802,198.9169446230245,0.0,1.5591533839313062e-06,4.418640690061322,0.01425737641024492,7.875888778074842e-05,0.00015483626163567495,0.0006236238616529764,0.09563320029845007,0.07176058120851049,0.023872619089939574,0.09563323304155055,0.07176058120852322,0.023872619089943807,0.3756616001139689,0.3756616001139689,0.1249715178846849,0.0,4.888889301661948,4.793682178282438,5.175316703695501,4.886806185292073,4.7929574573370815,5.169143587560427,24801.618969382438,21081.37612397507,0.85,1.0682932990588645,0.664109695078407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451455136880764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12324292846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014068184733,1535.5472052042755,0.3756616001139689,0.1249715178846849,6.112874298809886,3.4786447468869186
1461.0,-29.993943373554835,5.022288989337412,35.00681294073486,24.1120453569107,5.001428181626885,-26.494405318964358,-40.01113356845451,1.501890127036367,-0.12695423992130372,-5.013479510649205,40.01328681178603,42326.05628202662,25760.172858394497,25760.172858394497,68086.22914042111,77365.2062073657,77365.2062073657,25760.172858394497,103125.3790657602,103125.3790657602,103125.3790657602,127926.94294502173,91532.33019837056,56493.26937379296,38932.28980508622,24801.563879261543,0.0,63733.85368434776,21081.32929737231,1535.5457609047266,0.0,0.8868020280189354,2.816846424336401,0.0014959135982669303,354469.69398788543,1555106.1965914937,4.387134423527451,1555106.1965914937,4.387134423527451,0.85,0.09563308699727402,4.027634451161993,1.2671057670330632,1.0,0.0,4.027634451163757,1.2847121297405728,1.2850122378566728,3.135048201012401,19317.165351529995,1969.8026697730618,4632.441516551485,4632.441516551485,5.560819875729607,5.022288989337412,-2.3460764116273287,7.36836540096474,3.478656581155216,3.478656581155216,0.9939018803300617,0.0,0.0,0.00023358734305505802,1.0000333263665127,0.000233579558697075,198.91720906248298,0.0,1.5528175514185865e-06,4.400684940720274,0.014258929227796339,7.875638276985543e-05,0.0001548309602852026,0.0006236025097511763,0.09563308699722115,0.07176043892457024,0.02387264807265091,0.09563301996025575,0.07176043892460991,0.023872648072664107,0.3756608662347247,0.3756608662347247,0.12497167325565416,0.0,4.888440744399418,4.793531478190118,5.173970404883676,4.886525270727873,4.792808508133874,5.168464441300955,24801.563879261543,21081.32929737231,0.85,1.0682898523228987,0.6641063396488351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451457060504034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10528717912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00785867058,1535.5457609047266,0.3756608662347247,0.12497167325565416,6.112874298809886,3.478656581155216
1462.0,-29.994262271679407,5.022205164637899,35.0068004841666,24.11196733536201,5.001392007926172,-26.494695989735362,-40.01140605015678,1.50182572598217,-0.12757689366310387,-5.013501376752563,40.01326305799061,42325.80681126596,25760.058963941527,25760.058963941527,68085.8657752075,77365.03559784654,77365.03559784654,25760.058963941527,103125.09456178806,103125.09456178806,103125.09456178806,127926.58547130716,91532.27365711592,56493.133603948394,38932.37783685281,24801.4909095191,0.0,63733.86874637191,21081.267273091235,1535.542334308671,0.0,0.8868020027435942,2.8168520588692645,0.0014959135982669303,354469.39184550673,1555105.172111511,4.387135272851129,1555105.172111511,4.387135272851129,0.85,0.09563295169313238,4.027634451161993,1.2671055922983219,1.0,0.0,4.027634451161678,1.2847124470567386,1.2850125452457812,3.1350474266745505,19317.153418950948,1969.80145298863,4632.441516551485,4632.441516551485,5.560795289460667,5.022205164637899,-2.3461028417104606,7.36830800634836,3.478668297324792,3.478668297324792,0.9939052278070835,0.0,0.0,0.000233579558697075,1.0000331900677069,0.00023357180643300505,198.9174724203768,0.0,1.5484427643265917e-06,4.388286794101561,0.014260477670560665,7.875395409717614e-05,0.00015482560459989886,0.0006235809390085374,0.09563295169311375,0.0717602795427695,0.02387267215034425,0.0956329951220032,0.07176027954278348,0.023872672150348898,0.37566013244364266,0.37566013244364266,0.12497183275477076,0.0,4.887945975423975,4.793389419558935,5.172412738473497,4.885924483089468,4.792779737095316,5.166140496370417,24801.4909095191,21081.267273091235,0.85,1.0682838985681897,0.6641022684453842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514589787691146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.092889032494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001656387478,1535.542334308671,0.37566013244364266,0.12497183275477076,6.112874298809886,3.478668297324792
1463.0,-29.9945802279186,5.022121254422279,35.00678806588144,24.111815797537588,5.001288646550871,-26.49499253194844,-40.011686948686815,1.501700950580822,-0.1279307529439393,-5.013571480218311,40.013239259926834,42325.59629895349,25760.0692258744,25760.0692258744,68085.66552482788,77364.83946540984,77364.83946540984,25760.0692258744,103124.90869128423,103124.90869128423,103124.90869128423,127926.347199106,91532.16401149755,56493.00931367624,38932.39410869034,24801.438507821775,0.0,63733.83261651212,21081.222731648508,1535.541196695737,0.0,0.8868017321292175,2.81684852562093,0.0014959135982669303,354468.4231682018,1555104.145722783,4.387144366269425,1555104.145722783,4.387144366269425,0.85,0.09563284096872059,4.027634451161993,1.2671054472355174,1.0,0.0,4.02763445116079,1.2847130467142631,1.2850131350834275,3.135045963347947,19317.13027912117,1969.7990933826711,4632.441516551485,4632.441516551485,5.560797504692708,5.022121254422279,-2.346164563602557,7.368285818024836,3.4786801585226685,3.4786801585226685,0.9939086167207625,0.0,0.0,0.00023357180643300505,1.0000330921234732,0.00023356407730172008,198.9177350010391,0.0,1.5420607743277984e-06,4.37020023444498,0.014262019731334993,7.875145047645555e-05,0.0001548203559565495,0.0006235597993917616,0.09563284096865025,0.071760140121736,0.02387270084691426,0.0956327751340423,0.07176014012178877,0.023872700846931813,0.3756593991468722,0.3756593991468722,0.12497198183590509,0.0,4.887511717044845,4.793241733874879,5.171114751333732,4.885640727274392,4.792518105987597,5.16578924700292,24801.438507821775,21081.222731648508,0.85,1.0682813621848357,0.6640993419245245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514608891887795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07480247284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995469682597,1535.541196695737,0.3756593991468722,0.12497198183590509,6.112874298809886,3.4786801585226685
