time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1464.0,-29.99489697966605,5.022038091159293,35.00677560252815,24.111724539566808,5.001236190134014,-26.49528289898192,-40.011959325615294,1.5016221094499056,-0.12841489214184776,-5.013602167446681,40.013213110650774,42325.35584434642,25759.9795915584,25759.9795915584,68085.33543590482,77364.68122429027,77364.68122429027,25759.9795915584,103124.66081584866,103124.66081584866,103124.66081584866,127926.01545182301,91532.11238055667,56492.87513142829,38932.485832364866,24801.354635974345,0.0,63733.840468339215,21081.151440578193,1535.537348606625,0.0,0.886801670633252,2.816851308578831,0.0014959135982669303,354467.99913815595,1555103.017929012,4.387146432710564,1555103.017929012,4.387146432710564,0.85,0.09563270603930726,4.027634451161993,1.2671053241519261,1.0,0.0,4.027634451160127,1.2847134314618853,1.2850135099906848,3.1350450244603705,19317.11938282453,1969.7979822696366,4632.441516551485,4632.441516551485,5.560778155432564,5.022038091159293,-2.346197315507475,7.368235406666768,3.478691854215353,3.478691854215353,0.9939119583472438,0.0,0.0,0.00023356407730172008,1.0000329668464902,0.00023355637768447012,198.9179965875931,0.0,1.537461288732513e-06,4.3571652922679425,0.014263557192623726,7.874902287819011e-05,0.00015481505442352996,0.0006235384467547281,0.09563270603928921,0.0717599816214642,0.023872724417825005,0.09563262332710555,0.07175998162147774,0.023872724417829512,0.37565866580947066,0.37565866580947066,0.12497213729808505,0.0,4.88705865796112,4.79311521009879,5.169677637649386,4.885187275304816,4.792550945919459,5.16387077837544,24801.354635974345,21081.151440578193,0.85,1.0682760513973308,0.6640954873160704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514627939706821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.061767530664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.989291216882,1535.537348606625,0.37565866580947066,0.12497213729808505,6.112874298809886,3.478691854215353
1465.0,-29.995212824960042,5.021955603234166,35.00676328403046,24.111627239640825,5.001188426033289,-26.495571980994203,-40.01223152792079,1.5015475820674955,-0.12907323915516145,-5.013635399261804,40.013192403169136,42325.11848520352,25759.89855101524,25759.89855101524,68085.01703621876,77364.47961894916,77364.47961894916,25759.89855101524,103124.3781699644,103124.3781699644,103124.3781699644,127925.68325871846,91532.01891871414,56492.7456609158,38932.52584199815,24801.305088754067,0.0,63733.830930752214,21081.109325440957,1535.5355250588696,0.0,0.8868015764825835,2.816856085309636,0.0014959135982669303,354467.5399479618,1555102.1248351715,4.387149596443925,1555102.1248351715,4.387149596443925,0.85,0.09563258054951215,4.027634451161993,1.26710508952383,1.0,0.0,4.027634451160146,1.2847137959707373,1.285013864692358,3.1350441349613503,19317.09965845105,1969.7959709432937,4632.441516551485,4632.441516551485,5.560760661300611,5.021955603234166,-2.346231669463681,7.368187272697847,3.478703635388389,3.478703635388389,0.9939153243966825,0.0,0.0,0.00023355637768447012,1.0000328725883638,0.00023354870033418114,198.91825742616496,0.0,1.531592437852977e-06,4.340532968875337,0.014265088785061579,7.874659690539404e-05,0.00015480978077907608,0.0006235172064426426,0.09563258054949311,0.07175983086150671,0.02387274968798641,0.0956326617748111,0.07175983086152099,0.023872749687991163,0.3756579336249296,0.3756579336249296,0.12497228855943307,0.0,4.886572150628524,4.7929676633603435,5.168169687783461,4.884562160106668,4.79231448425719,5.1620746438894685,24801.305088754067,21081.109325440957,0.85,1.0682712154898422,0.6640918624708189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514646915415779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04513520727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983126282612,1535.5355250588696,0.3756579336249296,0.12497228855943307,6.112874298809886,3.478703635388389
1466.0,-29.995527545961917,5.0218731026555625,35.00675096824704,24.111485375929647,5.001089949602976,-26.4958651224899,-40.01250813072545,1.5014275261310892,-0.12936065200574376,-5.013700709650168,40.01316784522364,42324.90410525477,25759.900069432424,25759.900069432424,68084.80417468719,77364.30293174792,77364.30293174792,25759.900069432424,103124.20300118034,103124.20300118034,103124.20300118034,127925.44872141436,91531.92939019769,56492.61812420165,38932.56807332894,24801.245720234016,0.0,63733.81379356296,21081.05886219891,1535.5338785895144,0.0,0.8868013330126103,2.8168522380206573,0.0014959135982669303,354466.637504188,1555101.0656750184,4.387157777737672,1555101.0656750184,4.387157777737672,0.85,0.09563246488298675,4.027634451161993,1.2671050032554199,1.0,0.0,4.027634451162511,1.2847143733989432,1.2850144323917172,3.1350427258832334,19317.080764174545,1969.7940442632853,4632.441516551485,4632.441516551485,5.560760989079642,5.0218731026555625,-2.3462895129945647,7.368162615650127,3.478715481682908,3.478715481682908,0.9939187090522594,0.0,0.0,0.00023354870033418114,1.0000327556568218,0.00023354105054367575,198.9185173368484,0.0,1.5271651411337976e-06,4.327986009973182,0.014266615950202713,7.874413178441475e-05,0.00015480456854976638,0.0006234962134883074,0.09563246488292411,0.07175968868678348,0.02387277619614063,0.09563240236162958,0.07175968868683048,0.02387277619615627,0.3756572010029347,0.3756572010029347,0.12497243120464471,0.0,4.886150698478332,4.792833073655515,5.166883680757394,4.884340057644408,4.792170915617248,5.16161523937933,24801.245720234016,21081.05886219891,0.85,1.0682681628815955,0.6640886773596708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466583686882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03258824837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976968949231,1535.5338785895144,0.3756572010029347,0.12497243120464471,6.112874298809886,3.478715481682908
1467.0,-29.995841278420922,5.021791378253565,35.00673862947535,24.111398588307225,5.001042099359189,-26.496152311079065,-40.012780053634174,1.5013531320174187,-0.12985199199721364,-5.013728578542908,40.0131425440751,42324.67466047967,25759.806928239694,25759.806928239694,68084.48158871937,77364.14416881237,77364.14416881237,25759.806928239694,103123.95109705206,103123.95109705206,103123.95109705206,127925.11671755527,91531.8778838198,56492.49565832788,38932.64691721324,24801.16562050321,0.0,63733.812537716454,21080.990777427727,1535.530181743325,0.0,0.8868012827890925,2.816855444859527,0.0014959135982669303,354466.2524188511,1555099.9744618158,4.387159465393195,1555099.9744618158,4.387159465393195,0.85,0.09563232856256818,4.027634451161993,1.2671048548957335,1.0,0.0,4.027634451162885,1.284714737182044,1.2850147864314732,3.1350418381565412,19317.069894165925,1969.7929358308827,4632.441516551485,4632.441516551485,5.560740882793917,5.021791378253565,-2.3463198041799878,7.368111182433553,3.4787271866804197,3.4787271866804197,0.9939220533372628,0.0,0.0,0.00023354105054367575,1.0000326528532337,0.00023353342501102368,198.91877643174516,0.0,1.5216849852705138e-06,4.312455248256636,0.014268137635187984,7.874170844083236e-05,0.0001547993421028434,0.0006234751632706233,0.09563232856255349,0.07175953023232748,0.023872798330226017,0.0956322755797487,0.0717595302323385,0.023872798330229685,0.37565646871867225,0.37565646871867225,0.12497257941617963,0.0,4.8857066300443535,4.7927172142105405,5.165450570208975,4.883876586545682,4.792200949792402,5.159665098259893,24801.16562050321,21080.990777427727,0.85,1.0682631224740913,0.6640850903973889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514684691015367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01705748665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970823610996,1535.530181743325,0.37565646871867225,0.12497257941617963,6.112874298809886,3.4787271866804197
1468.0,-29.996153837096276,5.02171010309366,35.006726398246485,24.111282533872895,5.000979521989591,-26.49643991611302,-40.01304820468647,1.5012656010064116,-0.13048174133342627,-5.013771137442012,40.01312099894298,42324.43482544856,25759.753019188556,25759.753019188556,68084.18784463711,77363.92666876562,77363.92666876562,25759.753019188556,103123.67968795418,103123.67968795418,103123.67968795418,127924.79451196633,91531.76120326757,56492.356313627,38932.672099600626,24801.11482401215,0.0,63733.78692361277,21080.947600410327,1535.5284993112089,0.0,0.886801144201551,2.816858756393573,0.0014959135982669303,354465.6643513416,1555099.0452422982,4.387164122336275,1555099.0452422982,4.387164122336275,0.85,0.09563220551048457,4.027634451161993,1.2671046482911335,1.0,0.0,4.027634451163243,1.284715162364707,1.2850152019162915,3.1350408005993637,19317.045269669685,1969.7904248310774,4632.441516551485,4632.441516551485,5.560729245506982,5.02171010309366,-2.3463606633540177,7.368070766447678,3.478738988323576,3.478738988323576,0.9939254252353075,0.0,0.0,0.00023353342501102368,1.0000325307688571,0.00023352582823628313,198.91903455786863,0.0,1.516861624790614e-06,4.2987858446566,0.014269654496812775,7.873931877909116e-05,0.00015479410623193252,0.0006234540750965608,0.09563220551045118,0.0717593825605682,0.023872822949882983,0.09563226827974633,0.07175938256059325,0.02387282294989132,0.3756557377511717,0.3756557377511717,0.1249727222991548,0.0,4.885239510562826,4.792562470997893,5.164042101616303,4.88328939610858,4.791862826307465,5.158327196885011,24801.11482401215,21080.947600410327,0.85,1.068258942878107,0.664081594212751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514703485987341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00338808305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.964687585869,1535.5284993112089,0.3756557377511717,0.1249727222991548,6.112874298809886,3.478738988323576
1469.0,-29.996465412661248,5.021629036262902,35.00671415670758,24.111164488736563,5.000896403777731,-26.4967286902892,-40.0133241089992,1.5011596814055932,-0.13069965855737564,-5.0138247518119545,40.013096236177205,42324.231276985556,25759.728019691007,25759.728019691007,68083.95929667656,77363.7841739912,77363.7841739912,25759.728019691007,103123.5121936822,103123.5121936822,103123.5121936822,127924.56115365415,91531.71081581115,56492.24459638886,38932.740243802546,24801.04895997196,0.0,63733.789203774504,21080.891615976165,1535.5262138879782,0.0,0.8868009609984497,2.8168553610699303,0.0014959135982669303,354464.92352337623,1555097.977250046,4.387170278492988,1555097.977250046,4.387170278492988,0.85,0.09563208246916383,4.027634451161993,1.267104557626881,1.0,0.0,4.027634451162549,1.2847156735032188,1.2850157034139738,3.135039553288288,19317.03463580048,1969.789340478194,4632.441516551485,4632.441516551485,5.5607238488932405,5.021629036262902,-2.346409584907243,7.368038621170145,3.478750789280761,3.478750789280761,0.9939287969373602,0.0,0.0,0.00023352582823628313,1.0000324285290294,0.00023351825558275306,198.91929187267988,0.0,1.5111430971433008e-06,4.282579537304114,0.014271165639909917,7.873686009317806e-05,0.00015478896814310507,0.0006234333807529862,0.09563208246911797,0.07175923536465659,0.023872847104461387,0.09563199091679711,0.07175923536469099,0.023872847104472836,0.3756550054008926,0.3756550054008926,0.12497286145882046,0.0,4.884837149779855,4.792456010967214,5.16274801251069,4.883125093254591,4.791928542213782,5.157469542846172,24801.04895997196,21080.891615976165,0.85,1.0682553186817962,0.6640783767251515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514722210686921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9871817757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958564617793,1535.5262138879782,0.3756550054008926,0.12497286145882046,6.112874298809886,3.478750789280761
1470.0,-29.99677603754112,5.021548773846925,35.00670195753661,24.11107134483757,5.000855092594729,-26.497012427738543,-40.013587929401524,1.5010914827921897,-0.13141603851346417,-5.013849804269496,40.01307298715481,42323.98169379818,25759.631489917214,25759.631489917214,68083.6131837154,77363.57323318931,77363.57323318931,25759.631489917214,103123.20472310652,103123.20472310652,103123.20472310652,127924.18476541084,91531.60852441099,56492.10339555587,38932.78347650568,24800.980042304313,0.0,63733.763518809996,21080.833035958665,1535.5230883603433,0.0,0.8868009176782201,2.8168618562961982,0.0014959135982669303,354464.57735612977,1555096.9745444735,4.387171734178874,1555096.9745444735,4.387171734178874,0.85,0.09563194701411354,4.027634451161993,1.2671043554181236,1.0,0.0,4.027634451162629,1.2847160081474953,1.2850160284071868,3.135038736669645,19317.013048019566,1969.7871391371739,4632.441516551485,4632.441516551485,5.56070301111829,5.021548773846925,-2.346437396366652,7.367986170213577,3.478762517625305,3.478762517625305,0.9939321478929443,0.0,0.0,0.00023351825558275306,1.0000323296632891,0.00023351070626024525,198.919548402952,0.0,1.5063468777978707e-06,4.268987051679166,0.014272671986787715,7.8734509157866e-05,0.00015478374642488707,0.0006234123495807971,0.09563194701409766,0.07175907850286044,0.023872868511237225,0.09563201210040542,0.07175907850287234,0.02387286851124119,0.3756542747704081,0.3756542747704081,0.12497300363988165,0.0,4.884366152641235,4.792307970777188,5.161303834281171,4.882433765756048,4.791668322682256,5.155479463943379,24800.980042304313,21080.833035958665,0.85,1.0682503185869703,0.6640747283236607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514740876536447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97358929007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95245092607,1535.5230883603433,0.3756542747704081,0.12497300363988165,6.112874298809886,3.478762517625305
1471.0,-29.997085563142228,5.021468678346604,35.006689822864864,24.110952985379868,5.000773801478632,-26.497299174062988,-40.01385971261186,1.5009874123995313,-0.13165983149832527,-5.013904331305988,40.01305046748506,42323.770025727696,25759.611460038544,25759.611460038544,68083.38148576624,77363.42202753593,77363.42202753593,25759.611460038544,103123.03348757447,103123.03348757447,103123.03348757447,127923.96165477872,91531.54933779669,56491.983438166695,38932.85099958888,24800.92816720425,0.0,63733.77916679313,21080.78894212361,1535.5216259335998,0.0,0.8868007217076607,2.816858694682509,0.0014959135982669303,354463.82391902443,1555096.003295568,4.387178319361646,1555096.003295568,4.387178319361646,0.85,0.0956318272594367,4.027634451161993,1.2671042350819337,1.0,0.0,4.02763445116227,1.284716510538758,1.2850165212165288,3.135037510705741,19317.00055715855,1969.7858654238248,4632.441516551485,4632.441516551485,5.560698687290648,5.021468678346604,-2.3464866945367855,7.36795537288339,3.4787743535235904,3.4787743535235904,0.9939355295781687,0.0,0.0,0.00023351070626024525,1.0000322153309542,0.00023350318387789775,198.91980402596266,0.0,1.50170782400217e-06,4.25583997322215,0.014274173694611716,7.873208733287631e-05,0.00015477861892736894,0.0006233916978951448,0.09563182725939154,0.07175893444636626,0.023872892813025275,0.09563179255134754,0.07175893444640015,0.023872892813036548,0.3756535429222562,0.3756535429222562,0.12497313826992636,0.0,4.883962687763642,4.792201661103036,5.160004895413408,4.882244499807655,4.791673064018653,5.154705291823348,24800.92816720425,21080.78894212361,0.85,1.0682464209064093,0.6640712441508477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514759485478024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96044221162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94634589389,1535.5216259335998,0.3756535429222562,0.12497313826992636,6.112874298809886,3.4787743535235904
1472.0,-29.99739402300957,5.02138918074681,35.00667768722668,24.110851529426895,5.000718206635255,-26.49758239113612,-40.01412723502142,1.5009065747618697,-0.1321922579890611,-5.01393823759023,40.01302616998804,42323.54509948402,25759.539711975314,25759.539711975314,68083.08481145934,77363.23536586908,77363.23536586908,25759.539711975314,103122.7750778444,103122.7750778444,103122.7750778444,127923.63153936548,91531.46466889056,56491.86020568335,38932.89384800802,24800.856461521074,0.0,63733.75030952909,21080.727992292912,1535.51854624484,0.0,0.8868006371226,2.8168617369003943,0.0014959135982669303,354463.35541349446,1555094.9553714176,4.38718116166717,1555094.9553714176,4.38718116166717,0.85,0.09563169396455055,4.027634451161993,1.2671040554018695,1.0,0.0,4.027634451162377,1.2847169042003987,1.2850169053054636,3.1350365500707507,19316.98268846389,1969.7840433240597,4632.441516551485,4632.441516551485,5.560683199116007,5.02138918074681,-2.3465207789221467,7.367909959668957,3.4787861060040717,3.4787861060040717,0.9939388874297348,0.0,0.0,0.00023350318387789775,1.0000321044891858,0.0002334956876181197,198.92005876940917,0.0,1.4963508223738917e-06,4.240658230607609,0.014275670045434091,7.872970354258911e-05,0.00015477348033530864,0.0006233710015247323,0.09563169396452814,0.07175878004027299,0.023872913924255147,0.09563169491023965,0.07175878004028981,0.023872913924260743,0.37565281253292837,0.37565281253292837,0.12497327470756033,0.0,4.88353238342188,4.79208069670301,5.158642440523238,4.881745979601192,4.79153256866033,5.153128081633838,24800.856461521074,21080.727992292912,0.85,1.0682422496841515,0.6640680156735741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514778028609236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.945260469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940252529761,1535.51854624484,0.37565281253292837,0.12497327470756033,6.112874298809886,3.4787861060040717
1473.0,-29.997701519038277,5.021310141411441,35.00666562232143,24.11074567297476,5.000657293750305,-26.497865272556634,-40.01439088080076,1.500821047268664,-0.13266729642577957,-5.0139781433606245,40.01300395895673,42323.308414846506,25759.48472024422,25759.48472024422,68082.79313509073,77363.05229646609,77363.05229646609,25759.48472024422,103122.53701671031,103122.53701671031,103122.53701671031,127923.3370501468,91531.38104985518,56491.72270078225,38932.953721192134,24800.800033436484,0.0,63733.75375462862,21080.68002842101,1535.5164820525795,0.0,0.8868005144483637,2.8168633238267704,0.0014959135982669303,354462.80400972377,1555093.9974346906,4.3871852838811,1555093.9974346906,4.3871852838811,0.85,0.09563156669108326,4.027634451161993,1.267103863633238,1.0,0.0,4.027634451161119,1.2847173197457815,1.2850173113168066,3.135035536034477,19316.965041336043,1969.782243817822,4632.441516551485,4632.441516551485,5.560671328112153,5.021310141411441,-2.346559098811658,7.367869240223099,3.4787979053587113,3.4787979053587113,0.9939422586739175,0.0,0.0,0.0002334956876181197,1.0000320042520374,0.00023348821500243901,198.92031271743653,0.0,1.4911564355979719e-06,4.225937338484652,0.01427716120186969,7.872735436075871e-05,0.000154768333257361,0.0006233502709762676,0.09563156669105581,0.0717586306314966,0.02387293605955922,0.0956316069994761,0.07175863063151719,0.02387293605956607,0.3756520823507332,0.3756520823507332,0.1249734078720011,0.0,4.883103388852703,4.791957521800384,5.157291911531843,4.881310846934866,4.791389179536452,5.151813822360111,24800.800033436484,21080.68002842101,0.85,1.0682376154589242,0.6640642661310814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796507939238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93053957688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.934170198314,1535.5164820525795,0.3756520823507332,0.1249734078720011,6.112874298809886,3.4787979053587113
1474.0,-29.998007827970618,5.021231263336766,35.006653537279654,24.11061715045946,5.000573327808842,-26.498149390841743,-40.014662279840536,1.5007148906798369,-0.1330157539179595,-5.014031764110134,40.01297924262328,42323.108948580266,25759.465368961035,25759.465368961035,68082.5743175413,77362.87083891005,77362.87083891005,25759.465368961035,103122.33620787109,103122.33620787109,103122.33620787109,127923.0703704701,91531.289230404,56491.61253991423,38932.97410054418,24800.734162599005,0.0,63733.708263143184,21080.624038209153,1535.5141916024593,0.0,0.8868003310435558,2.816861644487874,0.0014959135982669303,354462.06309829984,1555092.9314476307,4.387191446821689,1555092.9314476307,4.387191446821689,0.85,0.09563144245092949,4.027634451161993,1.2671037762658677,1.0,0.0,4.0276344511612185,1.2847178317381274,1.2850178138280042,3.1350342866440206,19316.94566357611,1969.7802678362243,4632.441516551485,4632.441516551485,5.560667150772166,5.021231263336766,-2.3466074395868,7.3678387029235655,3.478809710460453,3.478809710460453,0.9939456315601295,0.0,0.0,0.00023348821500243901,1.0000318807769717,0.0002334807714540371,198.92056568565954,0.0,1.4864550480213976e-06,4.212613606092641,0.014278647656917711,7.87249361621876e-05,0.0001547632788402514,0.0006233299136317865,0.09563144245088598,0.07175848389830693,0.023872958552579055,0.09563138755971208,0.07175848389833957,0.023872958552589914,0.37565135211949746,0.37565135211949746,0.12497353823308861,0.0,4.88270643070706,4.791834454665093,5.1560695594155845,4.881016010192184,4.791240546175175,5.151078027413689,24800.734162599005,21080.624038209153,0.85,1.068234944629968,0.6640616104406946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451481492957195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.917215844485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928096893771,1535.5141916024593,0.37565135211949746,0.12497353823308861,6.112874298809886,3.478809710460453
1475.0,-29.998313206786484,5.021153195216023,35.00664148676316,24.11053399499508,5.000534643448471,-26.498428143370614,-40.01492529697714,1.5006495800326922,-0.13360029807824958,-5.0140543740057915,40.012956078162084,42322.87883471379,25759.368174489184,25759.368174489184,68082.24700920297,77362.68980105723,77362.68980105723,25759.368174489184,103122.05797554641,103122.05797554641,103122.05797554641,127922.72231862682,91531.2157881399,56491.48976043685,38933.028919670054,24800.664343080403,0.0,63733.69326275046,21080.564691618343,1535.5109603709807,0.0,0.8868002998481642,2.816866691363028,0.0014959135982669303,354461.7506835981,1555091.9323915406,4.387192495078705,1555091.9323915406,4.387192495078705,0.85,0.09563130446737826,4.027634451161993,1.2671036158176143,1.0,0.0,4.027634451159877,1.2847181526080178,1.2850181252094584,3.135033503641067,19316.93016417435,1969.778687337098,4632.441516551485,4632.441516551485,5.5606461695095835,5.021153195216023,-2.3466328815961988,7.367786076812221,3.4788214324769453,3.4788214324769453,0.9939489807076987,0.0,0.0,0.0002334807714540371,1.0000317840480981,0.00023347335072582798,198.9208178863017,0.0,1.4806748588186433e-06,4.196232549892035,0.01428012833177653,7.872259271291772e-05,0.00015475817874111936,0.0006233093722968179,0.09563130446736207,0.071758326183042,0.023872978284320077,0.09563135429460684,0.07175832618305414,0.023872978284324126,0.37565062177345054,0.37565062177345054,0.12497367322720458,0.0,4.882264706175192,4.791705500668968,5.154685390401369,4.88045407592756,4.791146827361672,5.149105708913737,24800.664343080403,21080.564691618343,0.85,1.068230060488179,0.6640581561817265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833280131867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.900834788285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92203712086,1535.5109603709807,0.37565062177345054,0.12497367322720458,6.112874298809886,3.4788214324769453
1476.0,-29.998617481312227,5.021075388183158,35.006629527326815,24.110419197846227,5.000463392350583,-26.498709158951428,-40.01518866335971,1.5005550699897436,-0.13397792589944402,-5.014102212570174,40.01293463002729,42322.6548374581,25759.336843943755,25759.336843943755,68081.99168140185,77362.51242992369,77362.51242992369,25759.336843943755,103121.84927386744,103121.84927386744,103121.84927386744,127922.4650761469,91531.13238123787,56491.359417791165,38933.08107049634,24800.615802279455,0.0,63733.69687277579,21080.523431937538,1535.5095318062208,0.0,0.8868001340373299,2.8168660709092204,0.0014959135982669303,354461.08966972504,1555091.0073590325,4.38719806681183,1555091.0073590325,4.38719806681183,0.85,0.09563118166183997,4.027634451161993,1.2671034339396288,1.0,0.0,4.027634451161445,1.2847186100154209,1.2850185731896189,3.135032387453038,19316.912561815552,1969.7768923960327,4632.441516551485,4632.441516551485,5.5606394062195745,5.021075388183158,-2.3466766623925714,7.36775205057573,3.478833267366082,3.478833267366082,0.9939523621045948,0.0,0.0,0.00023347335072582798,1.0000316691900468,0.00023346595704806477,198.9210691755141,0.0,1.476137324668013e-06,4.183373178109148,0.014281604469101197,7.872024621653007e-05,0.0001547531045092979,0.0006232889351459206,0.09563118166180459,0.07175818082414413,0.023873000837660467,0.09563122637893849,0.07175818082417067,0.023873000837669297,0.3756498908963737,0.3756498908963737,0.12497380129595011,0.0,4.8818549425749325,4.791585717373266,5.153401818460736,4.880124286670707,4.791015904830147,5.148176436695962,24800.615802279455,21080.523431937538,0.85,1.0682259938146388,0.6640546039866779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514851575013852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8879754165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915985770982,1535.5095318062208,0.3756498908963737,0.12497380129595011,6.112874298809886,3.478833267366082
1477.0,-29.99892078086384,5.020997963885314,35.006617552261204,24.110309045668714,5.000395726969599,-26.498988938150774,-40.0154518201947,1.5004638842566167,-0.13436446758726106,-5.014144058789085,40.01291025591375,42322.434265406344,25759.29091574127,25759.29091574127,68081.72518114762,77362.33946263937,77362.33946263937,25759.29091574127,103121.63037838064,103121.63037838064,103121.63037838064,127922.17707380606,91531.05443714157,56491.23359529955,38933.13426871336,24800.54669542542,0.0,63733.68096413878,21080.464691111607,1535.5067847383832,0.0,0.8868000093190009,2.8168662674809015,0.0014959135982669303,354460.5114564426,1555089.9561330497,4.387202257716498,1555089.9561330497,4.387202257716498,0.8500000000000001,0.09563105086308932,4.027634451161993,1.2671032866789034,1.0,0.0,4.027634451162075,1.2847190518173213,1.2850190055953803,3.135031309347078,19316.89611233816,1969.7752150161534,4632.441516551485,4632.441516551485,5.560629491749567,5.020997963885314,-2.3467159941965705,7.367713958081884,3.4788450509031947,3.4788450509031947,0.9939557288294842,0.0,0.0,0.00023346595704806477,1.00003156779074,0.00023345858727623516,198.92131966008827,0.0,1.4707582857979041e-06,4.16812898195126,0.014283075227386996,7.871790165171866e-05,0.0001547480553963461,0.0006232685991646482,0.0956310508630594,0.07175802952126112,0.02387302134179827,0.09563104851618517,0.07175802952128357,0.02387302134180574,0.3756491600648594,0.3756491600648594,0.12497392900450906,0.0,4.881455917129131,4.791471490000333,5.152144596215123,4.879779591201839,4.790935259905382,5.1470360312395655,24800.54669542542,21080.464691111607,0.85,1.0682220789892138,0.6640513089024316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486980378293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87273122035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909946364423,1535.5067847383832,0.3756491600648594,0.12497392900450906,6.112874298809886,3.4788450509031947
1478.0,-29.999223023603083,5.020921002532711,35.00660559488752,24.11020832313227,5.000335216811823,-26.499267050553776,-40.01571473255751,1.500379243762601,-0.13474681021017432,-5.014181713875118,40.01288682109783,42322.21721636349,25759.23536231237,25759.23536231237,68081.45257867586,77362.17543820606,77362.17543820606,25759.23536231237,103121.41080051844,103121.41080051844,103121.41080051844,127921.89229037618,91530.98790590861,56491.11374309217,38933.19351424048,24800.481489857746,0.0,63733.67500409823,21080.409266379083,1535.5041660624706,0.0,0.8867999025300994,2.816866898285219,0.0014959135982669303,354459.9911550876,1555088.9454183402,4.38720584614002,1555088.9454183402,4.38720584614002,0.85,0.09563091938908472,4.027634451161993,1.2671031223842872,1.0,0.0,4.027634451162052,1.2847194629537877,1.285019407359256,3.135030306073031,19316.88207145418,1969.7737832444495,4632.441516551485,4632.441516551485,5.560617499492631,5.020921002532711,-2.3467521404156226,7.367673142948334,3.478856820220317,3.478856820220317,0.9939590914915192,0.0,0.0,0.00023345858727623516,1.000031457872686,0.00023345124339674197,198.9215692724313,0.0,1.466004737940305e-06,4.1546574273228245,0.014284541232124935,7.871555932946958e-05,0.00015474302794676558,0.0006232483504355162,0.09563091938905696,0.07175787766053776,0.0238730417285192,0.0956308953250836,0.07175787766055859,0.02387304172852613,0.3756484295269989,0.3756484295269989,0.1249740571677523,0.0,4.881066167893209,4.791372728048032,5.150878026057285,4.879434903664958,4.790906304001169,5.1457400585633195,24800.481489857746,21080.409266379083,0.85,1.0682179016712603,0.6640479654380839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514887974185835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85925966572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903916347363,1535.5041660624706,0.3756484295269989,0.1249740571677523,6.112874298809886,3.478856820220317
1479.0,-29.999524249466393,5.02084450811656,35.00659368450869,24.110107181500666,5.000276822521651,-26.499544036024204,-40.01597369844092,1.5002966090794536,-0.13517443457362788,-5.0142186997213365,40.01286427517311,42321.98815818306,25759.17932993815,25759.17932993815,68081.16748812121,77362.0014188961,77362.0014188961,25759.17932993815,103121.18074883426,103121.18074883426,103121.18074883426,127921.60207713873,91530.91182601615,56490.9823390961,38933.254985466716,24800.421328304463,0.0,63733.67631377118,21080.358129058794,1535.5018201487844,0.0,0.8867997959285434,2.816868202758979,0.0014959135982669303,354459.48010157695,1555087.9730408823,4.387209428268763,1555087.9730408823,4.387209428268763,0.85,0.09563078896568211,4.027634451161993,1.26710297182668,1.0,0.0,4.027634451162411,1.2847198646545483,1.285019799718483,3.135029325825046,19316.866015402084,1969.7721459827856,4632.441516551485,4632.441516551485,5.560605403846304,5.02084450811656,-2.3467876605066342,7.367632168623194,3.4788686001520905,3.4788686001520905,0.9939624571863116,0.0,0.0,0.00023345124339674197,1.000031352110565,0.00023344392443701227,198.92181804551973,0.0,1.4608560333325537e-06,4.140065998464458,0.014286002088158268,7.871325222993753e-05,0.00015473799116680445,0.0006232280641270218,0.09563078896565165,0.07175772678976047,0.02387306217589118,0.09563078201235002,0.07175772678978333,0.023873062175898786,0.3756477000861454,0.3756477000861454,0.12497418428948812,0.0,4.880675985548805,4.791275929822007,5.14960381981831,4.879044265147684,4.790818629289163,5.14443658543064,24800.421328304463,21080.358129058794,0.85,1.0682134065662026,0.6640443578026957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490608131928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84466823686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897897391791,1535.5018201487844,0.3756477000861454,0.12497418428948812,6.112874298809886,3.4788686001520905
1480.0,-29.999824395471315,5.020768497728664,35.006581831846724,24.110000451933615,5.000220656362922,-26.49981982669649,-40.01623245477674,1.5002160875880652,-0.13573741104102055,-5.014254383838081,40.01284213553712,42321.76300764689,25759.121246547544,25759.121246547544,68080.88425419443,77361.79558251682,77361.79558251682,25759.121246547544,103120.91682906436,103120.91682906436,103120.91682906436,127921.27982973905,91530.80439501337,56490.85529121278,38933.27678200066,24800.3630006747,0.0,63733.63978267537,21080.308550573496,1535.4995458932935,0.0,0.8867996944808708,2.816871439299972,0.0014959135982669303,354458.9870353162,1555087.0181865948,4.387212837212265,1555087.0181865948,4.387212837212265,0.85,0.0956306582385199,4.027634451161993,1.267102787201293,1.0,0.0,4.027634451163392,1.284720256419303,1.285020182171395,3.1350283698239334,19316.843342949185,1969.7698340360048,4632.441516551485,4632.441516551485,5.560592865449347,5.020768497728664,-2.346822083554139,7.367590581282803,3.4788803926741063,3.4788803926741063,0.9939658264783161,0.0,0.0,0.00023344392443701227,1.0000312397922237,0.0002334366319251335,198.92206592733248,0.0,1.4559007756331974e-06,4.126022798144482,0.014287457988933902,7.871094705968063e-05,0.00015473297737733164,0.0006232078704158101,0.09563065823850253,0.07175757604233597,0.023873082196166562,0.09563073931043035,0.071757576042349,0.023873082196170903,0.3756469715761889,0.3756469715761889,0.12497430927038232,0.0,4.880257885205992,4.791145770997275,5.148318095387481,4.878516972797058,4.790557495983137,5.143107271301176,24800.3630006747,21080.308550573496,0.85,1.0682095748233222,0.6640412057425154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514924127575384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83062503654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.891888732876,1535.4995458932935,0.3756469715761889,0.12497430927038232,6.112874298809886,3.4788803926741063
1481.0,-30.000123450073552,5.020692858401915,35.006570017833326,24.10989487487825,5.000156829290786,-26.50009540107836,-40.01649117618797,1.5001287802956043,-0.13610708561446927,-5.014294950351762,40.012819555930285,42321.54240637192,25759.07671920985,25759.07671920985,68080.61912558177,77361.62561126945,77361.62561126945,25759.07671920985,103120.70233047931,103120.70233047931,103120.70233047931,127921.0063178158,91530.72928713124,56490.72924739512,38933.33337748458,24800.303987336498,0.0,63733.63736482108,21080.258389236024,1535.4973482816915,0.0,0.8867995697772268,2.8168715635486437,0.0014959135982669303,354458.42650705593,1555086.0443573792,4.387217027626294,1555086.0443573792,4.387217027626294,0.85,0.09563052862149532,4.027634451161993,1.2671026240056382,1.0,0.0,4.027634451161841,1.284720679871364,1.2850205963529848,3.135027336498756,19316.827492032087,1969.7682176922892,4632.441516551485,4632.441516551485,5.560583253382464,5.020692858401915,-2.3468599738630997,7.367552832265015,3.4788922037206182,3.4788922037206182,0.9939692010630338,0.0,0.0,0.0002334366319251335,1.0000311262714816,0.00023342936613931126,198.92231290832962,0.0,1.4506415287228482e-06,4.1111180924005515,0.014288908630462624,7.87086422629537e-05,0.0001547279896621798,0.0006231877817224321,0.09563052862146112,0.07175742653124283,0.0238731020902183,0.09563059321379498,0.07175742653126849,0.023873102090226837,0.3756462417225416,0.3756462417225416,0.12497443099036208,0.0,4.879859435060837,4.791029092613883,5.147070610023263,4.878187864737299,4.790485484550516,5.142003435764707,24800.303987336498,21080.258389236024,0.85,1.0682054553999154,0.6640377696335915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514942109180453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81572033079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885891666263,1535.4973482816915,0.3756462417225416,0.12497443099036208,6.112874298809886,3.4788922037206182
1482.0,-30.00042146687963,5.020617666532418,35.006558227394144,24.109793768171244,5.000097823759231,-26.500369559074358,-40.01674968805162,1.5000459159540314,-0.13650501127312964,-5.014331520340172,40.0127966145494,42321.32539320774,25759.023024339593,25759.023024339593,68080.34841754733,77361.45424170031,77361.45424170031,25759.023024339593,103120.4772660399,103120.4772660399,103120.4772660399,127920.71826140712,91530.6543142634,56490.608339957915,38933.38441589499,24800.24099536722,0.0,63733.62541126221,21080.204846062137,1535.4948300497597,0.0,0.8867994667237542,2.8168725260631415,0.0014959135982669303,354457.9212014248,1555085.0549257929,4.38722049053066,1555085.0549257929,4.38722049053066,0.85,0.09563039594748217,4.027634451161993,1.2671024772943928,1.0,0.0,4.027634451160858,1.2847210824858697,1.2850209897264862,3.1350263540228718,19316.81166960867,1969.7666042541205,4632.441516551485,4632.441516551485,5.560571662330518,5.020617666532418,-2.3468948261342613,7.3675124926666795,3.4789040000199303,3.4789040000199303,0.9939725714342658,0.0,0.0,0.00023342936613931126,1.0000310183295182,0.00023342212577489715,198.92255903277757,0.0,1.4453269208592412e-06,4.096056493715089,0.014290353957383484,7.870633939527951e-05,0.00015472302674403174,0.0006231677929023206,0.0956303959474572,0.0717572748742105,0.023873121073246694,0.0956304579421168,0.07175727487422924,0.023873121073252932,0.37564551152498243,0.37564551152498243,0.12497455156429739,0.0,4.879466885743284,4.790920309022056,5.145823034101852,4.877826509067063,4.7904158556525545,5.140763114276012,24800.24099536722,21080.204846062137,0.85,1.0682014082556335,0.6640344891745205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514960025442416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80065873211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879906459215,1535.4948300497597,0.37564551152498243,0.12497455156429739,6.112874298809886,3.4789040000199303
1483.0,-30.000718523003524,5.0205429615674255,35.006546487890326,24.10970254512506,5.000043176452426,-26.500642416493417,-40.01700799036769,1.49996706994231,-0.1368281950731216,-5.0143657461567575,40.01277451726892,42321.11170695962,25758.96459579912,25758.96459579912,68080.07630275874,77361.30494347024,77361.30494347024,25758.96459579912,103120.26953926936,103120.26953926936,103120.26953926936,127920.45157834026,91530.60278938942,56490.4921575589,38933.45625758946,24800.1820390709,0.0,63733.638296660356,21080.154733210264,1535.4924915671106,0.0,0.8867993725444139,2.8168727793962485,0.0014959135982669303,354457.44828688836,1555084.1018995934,4.387223655238159,1555084.1018995934,4.387223655238159,0.85,0.09563026300984662,4.027634451161993,1.2671023542108015,1.0,0.0,4.027634451161687,1.2847214662517117,1.2850213642795791,3.1350254175428174,19316.800795696596,1969.7654954236764,4632.441516551485,4632.441516551485,5.560559049426444,5.0205429615674255,-2.346927818985224,7.367470780552649,3.4789158052366354,3.4789158052366354,0.9939759443533244,0.0,0.0,0.00023342212577489715,1.0000309184131406,0.00023341490895630883,198.92280436435732,0.0,1.4402718175848216e-06,4.081730331035384,0.014291794229201068,7.870403845650558e-05,0.00015471808731839156,0.0006231478987014433,0.09563026300982146,0.07175712327679787,0.023873139733023584,0.09563031074602098,0.07175712327681676,0.023873139733029868,0.375644781453459,0.375644781453459,0.12497467038424642,0.0,4.879094163646812,4.790842489253009,5.144561772862232,4.8775375510836625,4.790466334395319,5.139451581184915,24800.1820390709,21080.154733210264,0.85,1.0681969227281056,0.664031002121171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514977879572375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78633256943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.873932074197,1535.4924915671106,0.375644781453459,0.12497467038424642,6.112874298809886,3.4789158052366354
1484.0,-30.001014479552204,5.020468526428239,35.00653476637919,24.109587363805645,4.999973381545158,-26.500915799003778,-40.01726259067652,1.4998747009967166,-0.13721351108239332,-5.014409818055332,40.012751562332824,42320.88737630173,25758.932216702346,25758.932216702346,68079.81959300408,77361.12017688873,77361.12017688873,25758.932216702346,103120.05239359108,103120.05239359108,103120.05239359108,127920.17442207725,91530.50921966901,56490.35871565688,38933.500560013475,24800.122028486177,0.0,63733.62258849965,21080.10372421325,1535.4903152696056,0.0,0.8867992313586954,2.8168727000166496,0.0014959135982669303,354456.83932504023,1555083.1118843227,4.387228399501405,1555083.1118843227,4.387228399501405,0.85,0.09563013391034682,4.027634451161993,1.2671021377155558,1.0,0.0,4.027634451162201,1.2847219132249958,1.2850218020851145,3.1350243268222555,19316.781048556353,1969.7634817757698,4632.441516551485,4632.441516551485,5.560552059786822,5.020468526428239,-2.34696794715576,7.367436473583998,3.4789276320164166,3.4789276320164166,0.9939793234332619,0.0,0.0,0.00023341490895630883,1.0000308040394024,0.0002334077190557342,198.92304878835495,0.0,1.4355897921760468e-06,4.068461471026916,0.014293229818993244,7.870177055580752e-05,0.0001547131384005013,0.0006231279662692526,0.09563013391031253,0.07175697508965435,0.023873158820658165,0.09563015728647273,0.07175697508968008,0.02387315882066673,0.37564405328871353,0.37564405328871353,0.12497478613904651,0.0,4.878731472640652,4.790752119630554,5.143378536768694,4.877196306972962,4.790307101980375,5.138561677688529,24800.122028486177,21080.10372421325,0.85,1.0681931581477164,0.664027645965605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514995676189786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77306370942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.867967000953,1535.4903152696056,0.37564405328871353,0.12497478613904651,6.112874298809886,3.4789276320164166
1485.0,-30.001309435062016,5.0203945744002745,35.00652304981028,24.10948573322969,4.9999173025151675,-26.501186908710913,-40.01752061359582,1.4997947761640957,-0.1376749000665427,-5.014443501016941,40.0127282632621,42320.68163818366,25758.874243355684,25758.874243355684,68079.55588153935,77360.93487089766,77360.93487089766,25758.874243355684,103119.80911425335,103119.80911425335,103119.80911425335,127919.86447937846,91530.4202597038,56490.249042884716,38933.52357424342,24800.05536512511,0.0,63733.57893936853,21080.047060356344,1535.4875175581026,0.0,0.8867991442936461,2.816874834346146,0.0014959135982669303,354456.37391250266,1555082.1070274778,4.38723132514849,1555082.1070274778,4.38723132514849,0.85,0.0956299989600406,4.027634451161993,1.2671020316658543,1.0,0.0,4.0276344511615685,1.284722301933488,1.2850221816468352,3.1350233782821886,19316.762274268032,1969.7615673311511,4632.441516551485,4632.441516551485,5.56053954514493,5.0203945744002745,-2.347000363434675,7.36739493783495,3.4789394156853746,3.4789394156853746,0.9939826901958213,0.0,0.0,0.0002334077190557342,1.0000306999209927,0.00023340055367717665,198.92329238614371,0.0,1.4302369427892846e-06,4.0532914958648325,0.014294660055936033,7.869947222919593e-05,0.00015470824682653828,0.0006231082647974387,0.09562999896001917,0.07175682233981236,0.023873176620206816,0.09563004611479625,0.07175682233982843,0.023873176620212166,0.37564332583615295,0.37564332583615295,0.12497490333441215,0.0,4.878351834858677,4.790647681638234,5.142169695087659,4.876768600950413,4.790166083211091,5.137270212597912,24800.05536512511,21080.047060356344,0.85,1.0681897520034966,0.6640248726412252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515013406973147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75789373426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.862014053993,1535.4875175581026,0.37564332583615295,0.12497490333441215,6.112874298809886,3.4789394156853746
1486.0,-30.001603560657603,5.020321057411752,35.006511382324426,24.109389481041603,4.999860631517118,-26.501457330591045,-40.0177747598849,1.4997144014504993,-0.13802529376010853,-5.014478963882651,40.012706259770795,42320.46335085039,25758.822038622708,25758.822038622708,68079.2853894731,77360.77357713522,77360.77357713522,25758.822038622708,103119.59561575792,103119.59561575792,103119.59561575792,127919.59290342982,91530.35473739904,56490.126293933296,38933.58715940639,24799.997287671893,0.0,63733.584447078276,21079.99769452111,1535.4852560196841,0.0,0.8867990434783879,2.816875301091988,0.0014959135982669303,354455.8839067528,1555081.15804764,4.38723471284437,1555081.15804764,4.38723471284437,0.85,0.09562986674877434,4.027634451161993,1.267101844842546,1.0,0.0,4.027634451162664,1.2847226926959692,1.2850225632945245,3.1350224247304834,19316.74844631028,1969.76015727188,4632.441516551485,4632.441516551485,5.56052827576726,5.020321057411752,-2.347033948941794,7.367355006353546,3.4789512210343188,3.4789512210343188,0.9939860631526625,0.0,0.0,0.00023340055367717665,1.0000306136133812,0.00023339340866159817,198.92353529904716,0.0,1.4253606938623149e-06,4.0394722064058,0.014296085416629896,7.869720849413805e-05,0.0001547033451830386,0.0006230885227692121,0.09562986674875135,0.07175667179937559,0.023873194949375752,0.09562991024024672,0.07175667179939284,0.0238731949493815,0.3756425980396127,0.3756425980396127,0.12497501934000052,0.0,4.877985813211296,4.7905607791994385,5.1409626817426215,4.876453670122544,4.7901459490291245,5.13606712217927,24799.997287671893,21079.99769452111,0.85,1.0681854155873394,0.6640213902607588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515031077825336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7440744448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856071295962,1535.4852560196841,0.3756425980396127,0.12497501934000052,6.112874298809886,3.4789512210343188
1487.0,-30.001896608275764,5.0202479062411465,35.00649974434887,24.109283449966483,4.999799050019777,-26.501727273275847,-40.01802880140019,1.4996297150198816,-0.13842709758506544,-5.01451728512625,40.01268378434565,42320.24940484544,25758.778140472634,25758.778140472634,68079.02754531807,77360.59266395803,77360.59266395803,25758.778140472634,103119.37080443065,103119.37080443065,103119.37080443065,127919.30827784438,91530.26717217115,56490.00539385007,38933.62419813453,24799.93747341372,0.0,63733.56167154825,21079.946852401663,1535.4829582089883,0.0,0.886798929824073,2.8168761101576916,0.0014959135982669303,354455.354406157,1555080.188714409,4.387238531971791,1555080.188714409,4.387238531971791,0.8500000000000001,0.09562973518555083,4.027634451161993,1.267101727253758,1.0,0.0,4.027634451159411,1.2847231035854654,1.285022965100083,3.1350214220647876,19316.7299663701,1969.7582728424184,4632.441516551485,4632.441516551485,5.56051879952241,5.0202479062411465,-2.3470695277771707,7.367317434018317,3.4789630343667817,3.4789630343667817,0.993989438390509,0.0,0.0,0.00023339340866159817,1.0000305014853925,0.00023338629003308192,198.92377732218932,0.0,1.421311758639212e-06,4.027997523983527,0.014297506728388535,7.869494575248375e-05,0.0001546984629091144,0.0006230688587545549,0.09562973518552242,0.07175652201555,0.023873213169972433,0.09562978234349326,0.07175652201557131,0.023873213169979524,0.37564187096208695,0.37564187096208695,0.12497513369879168,0.0,4.877621383074143,4.790466192893689,5.139785194254102,4.876090187541195,4.7900152092514645,5.135002290093723,24799.93747341372,21079.946852401663,0.85,1.0681817516517316,0.6640182706710069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515048698998083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73259976238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850135332028,1535.4829582089883,0.37564187096208695,0.12497513369879168,6.112874298809886,3.4789630343667817
