time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1488.0,-30.002188515909474,5.020175140583649,35.00648811968158,24.109177279192977,4.999738486909488,-26.50199608792563,-40.01827893136067,1.4995460589256397,-0.13885223714379435,-5.014554318612403,40.012660896023576,42320.02398072138,25758.73187889977,25758.73187889977,68078.75585962115,77360.40689576925,77360.40689576925,25758.73187889977,103119.13877466902,103119.13877466902,103119.13877466902,127919.0133019076,91530.17470424678,56489.87295074763,38933.66861499905,24799.87452723859,0.0,63733.54314223764,21079.8933481528,1535.4804502935435,0.0,0.8867988242188112,2.8168773765227884,0.0014959135982669303,354454.84269963263,1555079.2015739868,4.38724208062738,1555079.2015739868,4.38724208062738,0.85,0.09562960220614995,4.027634451161993,1.267101505263709,1.0,0.0,4.0276344511619,1.2847235096011416,1.2850233620645801,3.1350204312929733,19316.710451755094,1969.756282905487,4632.441516551485,4632.441516551485,5.560508813088106,5.020175140583649,-2.3471040711685878,7.367279211752237,3.4789748355260017,3.4789748355260017,0.9939928101502862,0.0,0.0,0.00023338629003308192,1.0000303829025639,0.00023337919929560932,198.92401840435386,0.0,1.4160644738050985e-06,4.013126718763649,0.01429892279286234,7.869271790971876e-05,0.00015469357212336316,0.00062304916045737,0.09562960220612768,0.07175637121897414,0.023873230987153528,0.09562965775413348,0.07175637121899087,0.02387323098715909,0.37564114393568326,0.37564114393568326,0.12497524772670479,0.0,4.877251728214674,4.790359516386559,5.13862315812986,4.875702081468603,4.789862613093021,5.1339045126046585,24799.87452723859,21079.8933481528,0.85,1.0681777993683177,0.6640149267438884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515066255629436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.717728957155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84421115939,1535.4804502935435,0.37564114393568326,0.12497524772670479,6.112874298809886,3.4789748355260017
1489.0,-30.002479488894206,5.020102587563579,35.006476473152546,24.109073064196878,4.999665358505362,-26.502265317846728,-40.0185366399586,1.499451187457869,-0.13897000112137903,-5.014599229664643,40.01263700991931,42319.83417637156,25758.706362408415,25758.706362408415,68078.54053877997,77360.28001173121,77360.28001173121,25758.706362408415,103118.98637413963,103118.98637413963,103118.98637413963,127918.79516663459,91530.13565634337,56489.77072040504,38933.73881770925,24799.80879249497,0.0,63733.547610204216,21079.837473620722,1535.4779696551118,0.0,0.8867986821331575,2.816873680494861,0.0014959135982669303,354454.22214639676,1555078.171401158,4.387246855135158,1555078.171401158,4.387246855135158,0.85,0.09562947181509529,4.027634451161993,1.2671014178963378,1.0,0.0,4.027634451163475,1.284723968021471,1.2850238114817896,3.135019312642481,19316.70221100775,1969.7554425831197,4632.441516551485,4632.441516551485,5.560503304871487,5.020102587563579,-2.347144347387826,7.367246934951405,3.4789866310630586,3.4789866310630586,0.993996180303731,0.0,0.0,0.00023337919929560932,1.0000302856914196,0.00023337213145924998,198.9242587151187,0.0,1.4105179915008483e-06,3.997407987913404,0.014300333310853841,7.869042262697825e-05,0.00015468877666863107,0.000623029846118682,0.09562947181505774,0.07175622234464614,0.023873249470411598,0.09562936246246424,0.07175622234467433,0.02387324947042097,0.3756404161536475,0.3756404161536475,0.12497536164230659,0.0,4.876944423922225,4.790308751308601,5.13754286335012,4.875629228543289,4.7900205612291415,5.133136167572957,24799.80879249497,21079.837473620722,0.85,1.0681743460312272,0.6640119021021801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515083744004067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.702010226305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838300056186,1535.4779696551118,0.3756404161536475,0.12497536164230659,6.112874298809886,3.4789866310630586
1490.0,-30.002769422366477,5.020030669409505,35.00646485126246,24.108985054213576,4.999622286514605,-26.502530606214766,-40.01878621112553,1.499383470362939,-0.13947507840435946,-5.014623853512192,40.01261443452334,42319.61507254416,25758.63017848888,25758.63017848888,68078.24525103305,77360.09721841352,77360.09721841352,25758.63017848888,103118.7273969024,103118.7273969024,103118.7273969024,127918.46966141497,91530.05244803792,56489.65091033077,38933.779486341286,24799.742264512577,0.0,63733.52175085386,21079.78092483569,1535.47497015417,0.0,0.886798638553999,2.816877447401717,0.0014959135982669303,354453.8819096122,1555077.1977577398,4.387248319526921,1555077.1977577398,4.387248319526921,0.85,0.09562933363798935,4.027634451161993,1.2671012497553602,1.0,0.0,4.027634451162475,1.2847242993751153,1.285024133832075,3.1350185040642713,19316.684650561172,1969.7536519159114,4632.441516551485,4632.441516551485,5.5604868591334755,5.020030669409505,-2.3471696185999464,7.367200288009451,3.4789983694696436,3.4789983694696436,0.9939995341341838,0.0,0.0,0.00023337213145924998,1.0000301775647675,0.00023336508906916014,198.92449816787322,0.0,1.4059641085003508e-06,3.984502283489994,0.014301739274962342,7.868819987929366e-05,0.00015468393157995632,0.0006230103318726166,0.09562933363797238,0.07175606717070421,0.023873266467268166,0.0956292988360801,0.07175606717071695,0.023873266467272405,0.3756396910879484,0.3756396910879484,0.12497547965234347,0.0,4.876594789561693,4.790237235877726,5.136355280311534,4.875148775107846,4.789904499364923,5.131558095096864,24799.742264512577,21079.78092483569,0.85,1.0681701462719024,0.664008733708132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515101176423324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68910452189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83239794686,1535.47497015417,0.3756396910879484,0.12497547965234347,6.112874298809886,3.4789983694696436
1491.0,-30.00305840089761,5.019959251367925,35.006453343453586,24.10889243418353,4.9995751934324435,-26.502795437277115,-40.019031905662246,1.499312229811927,-0.13995193024516084,-5.014654170959302,40.01259451359654,42319.38409884162,25758.570164989647,25758.570164989647,68077.95426383127,77359.91193356167,77359.91193356167,25758.570164989647,103118.48209855132,103118.48209855132,103118.48209855132,127918.17634119549,91529.96473429493,56489.51724001311,38933.83054920202,24799.69424264417,0.0,63733.5247918462,21079.740106247544,1535.4731633382098,0.0,0.8867985563851615,2.816880178216538,0.0014959135982669303,354453.46300261415,1555076.3385980297,4.387251080649086,1555076.3385980297,4.387251080649086,0.85,0.09562920221228782,4.027634451161993,1.2671010502940043,1.0,0.0,4.027634451162401,1.284724647158019,1.2850244726481426,3.135017655395383,19316.66613927807,1969.7517642903613,4632.441516551485,4632.441516551485,5.560473904086117,5.019959251367925,-2.347198865389975,7.367158116757899,3.4790101784724374,3.4790101784724374,0.9940029081349822,0.0,0.0,0.00023336508906916014,1.000030078240066,0.00023335807006910728,198.92473683245876,0.0,1.4009039145237512e-06,3.970161693760311,0.014303140178876865,7.868601171461673e-05,0.0001546790773545434,0.0006229907808271099,0.09562920221226769,0.07175591767137932,0.023873284540888367,0.09562927015435378,0.07175591767139443,0.023873284540893394,0.37563896690262055,0.37563896690262055,0.12497559370891087,0.0,4.876227934015105,4.790151174748701,5.135142440055347,4.874702240714157,4.78974946326332,5.130233382037261,24799.69424264417,21079.740106247544,0.85,1.068165529619992,0.6640050779720218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515118546604344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.674763932155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826506963336,1535.4731633382098,0.37563896690262055,0.12497559370891087,6.112874298809886,3.4790101784724374
1492.0,-30.003346452212224,5.019888016591004,35.006441857568305,24.1087773925625,4.999503851206212,-26.503061858698196,-40.01928542330859,1.4992192576922077,-0.14026992207567446,-5.014699070712238,40.01257213654236,42319.18943356455,25758.548173230483,25758.548173230483,68077.73760679504,77359.73389022995,77359.73389022995,25758.548173230483,103118.28206346044,103118.28206346044,103118.28206346044,127917.91944473832,91529.87407082689,56489.409694606016,38933.84930691208,24799.637381277877,0.0,63733.48668818996,21079.691774086194,1535.471185213464,0.0,0.8867984088923795,2.816879116826957,0.0014959135982669303,354452.84260740055,1555075.3735096576,4.387256036854787,1555075.3735096576,4.387256036854787,0.85,0.09562907382853583,4.027634451161993,1.2671009316062554,1.0,0.0,4.02763445116173,1.2847250965464332,1.2850249131234788,3.1350165587867647,19316.64700547912,1969.7498131858608,4632.441516551485,4632.441516551485,5.560469156749516,5.019888016591004,-2.347238738035056,7.36712675462606,3.47902201847891,3.47902201847891,0.9940062909939743,0.0,0.0,0.00023335807006910728,1.0000299818004446,0.0002333510737837796,198.92497473176786,0.0,1.3962527383425968e-06,3.9569802604629194,0.014304536431615208,7.86837539360037e-05,0.00015467431613310357,0.0006229716043676092,0.09562907382850484,0.07175577123028701,0.02387330259821784,0.09562909501896727,0.07175577123031027,0.02387330259822557,0.37563824249147365,0.37563824249147365,0.12497570227870945,0.0,4.87588536377956,4.790061569436489,5.134037676622995,4.87442914863658,4.789618040273069,5.129533134354517,24799.637381277877,21079.691774086194,0.85,1.0681627688103574,0.6640024205894646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515135859613468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.661582498855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820625446018,1535.471185213464,0.37563824249147365,0.12497570227870945,6.112874298809886,3.47902201847891
1493.0,-30.003633611998076,5.019817207560031,35.0064303500651,24.108681070525222,4.999446643272403,-26.50332606401245,-40.01953104799611,1.4991390952867814,-0.140590160861791,-5.014732305145454,40.0125485351032,42318.96587665477,25758.49708371679,25758.49708371679,68077.46296037156,77359.57464269862,77359.57464269862,25758.49708371679,103118.07172641541,103118.07172641541,103118.07172641541,127917.6397174368,91529.80756601873,56489.27863036799,38933.92103961194,24799.567991021395,0.0,63733.48903063333,21079.632792368186,1535.4682212691273,0.0,0.8867983252042642,2.8168794472987972,0.0014959135982669303,354452.3833964407,1555074.3556159094,4.387258849030284,1555074.3556159094,4.387258849030284,0.85,0.09562893725896258,4.027634451161993,1.267100741486065,1.0,0.0,4.02763445116204,1.2847254859682826,1.2850252936474338,3.1350156085106478,19316.63297017189,1969.7483819828271,4632.441516551485,4632.441516551485,5.560458128112995,5.019817207560031,-2.34726999799741,7.367087205557441,3.479033794740152,3.479033794740152,0.9940096556400435,0.0,0.0,0.0002333510737837796,1.0000298890747503,0.00023334409934455173,198.92521189527,0.0,1.391735882026469e-06,3.9441794896630133,0.014305928167497236,7.868156650766387e-05,0.00015466950727611572,0.0006229522360495343,0.09562893725893834,0.07175561843059755,0.023873318828340786,0.09562891261904133,0.07175561843061574,0.02387331882834684,0.3756375176272837,0.3756375176272837,0.12497581220719346,0.0,4.875549478915957,4.789985480220253,5.13291904151265,4.874142144283667,4.789618127184951,5.1283812391565675,24799.567991021395,21079.632792368186,0.85,1.0681584202561123,0.6639988885013697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515153117111321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64878172806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814752871318,1535.4682212691273,0.3756375176272837,0.12497581220719346,6.112874298809886,3.479033794740152
1494.0,-30.003919625925686,5.019746900450652,35.006418895829654,24.10858335150408,4.9993983034802385,-26.503588351135008,-40.019776358362265,1.4990670286894539,-0.14111640314683882,-5.0147614622767875,40.012527071633194,42318.746078369986,25758.436853125495,25758.436853125495,68077.18293149548,77359.37371389124,77359.37371389124,25758.436853125495,103117.81056701674,103117.81056701674,103117.81056701674,127917.32050299091,91529.70250712924,56489.15438126884,38933.942362067115,24799.509935974176,0.0,63733.45229804129,21079.58344557805,1535.465809983613,0.0,0.8867982545262008,2.8168829632355856,0.0014959135982669303,354451.98052326974,1555073.4299299198,4.387261224028707,1555073.4299299198,4.387261224028707,0.85,0.09562880181503894,4.027634451161993,1.2671005552122372,1.0,0.0,4.027634451160827,1.2847258374754906,1.2850256362759618,3.1350147507552015,19316.610798334514,1969.7461210846227,4632.441516551485,4632.441516551485,5.560445126202214,5.019746900450652,-2.347298121352132,7.3670450218027845,3.479045580710127,3.479045580710127,0.9940130230600362,0.0,0.0,0.00023334409934455173,1.0000297698760283,0.0002333371529264363,198.92544811291066,0.0,1.3873918012530156e-06,3.931868364751046,0.014307315559298489,7.867938193464696e-05,0.00015466471740990475,0.0006229329442193665,0.09562880181502442,0.07175546656493015,0.02387333525009427,0.09562887418330111,0.07175546656494104,0.02387333525009789,0.37563679316089893,0.37563679316089893,0.12497592164456839,0.0,4.875179805356424,4.789877120979327,5.13176205569647,4.873645059129956,4.789388416771487,5.127078622997146,24799.509935974176,21079.58344557805,0.85,1.068154642135833,0.6639958224838004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515170321235629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.636470603145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8088885552,1535.465809983613,0.37563679316089893,0.12497592164456839,6.112874298809886,3.479045580710127
1495.0,-30.00420471700262,5.019676693780398,35.00640743773627,24.108469078224175,4.999321555516208,-26.50385264851962,-40.02002571998162,1.4989694870331973,-0.1412928007379719,-5.014809237314776,40.01250405078857,42318.54713313878,25758.424800430563,25758.424800430563,68076.97193356935,77359.22082940499,77359.22082940499,25758.424800430563,103117.64562983555,103117.64562983555,103117.64562983555,127917.09594943948,91529.63361922436,56489.03917390588,38933.99382813164,24799.450319603922,0.0,63733.444147735565,21079.532771663333,1535.4637426815889,0.0,0.8867980947301679,2.8168797038766664,0.0014959135982669303,354451.32040145725,1555072.4370772515,4.387266593663557,1555072.4370772515,4.387266593663557,0.85,0.0956286731639849,4.027634451161993,1.2671004222379998,1.0,0.0,4.027634451162711,1.284726308089771,1.2850260980753523,3.135013602352852,19316.5962600938,1969.7446385966464,4632.441516551485,4632.441516551485,5.560442524400359,5.019676693780398,-2.347339852910997,7.367016546691395,3.479057400078064,3.479057400078064,0.9940164000223041,0.0,0.0,0.0002333371529264363,1.0000296738887229,0.00023333022911118198,198.92568356886554,0.0,1.3818193363935263e-06,3.9160759993392538,0.014308697378634883,7.867716134130019e-05,0.0001546599915851361,0.0006229139103247181,0.09562867316394821,0.07175532021240182,0.023873352951546398,0.09562861754979797,0.07175532021242935,0.023873352951555554,0.3756360670043173,0.3756360670043173,0.12497602761668983,0.0,4.874865407653317,4.78979847217056,5.130737313988163,4.873516436576779,4.789393318976693,5.126547377603117,24799.450319603922,21079.532771663333,0.85,1.0681514681015103,0.6639927858761788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187456748755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.620678237734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803037622452,1535.4637426815889,0.3756360670043173,0.12497602761668983,6.112874298809886,3.479057400078064
1496.0,-30.00448877879359,5.019607051138959,35.00639596679668,24.108381557185226,4.999274964014459,-26.50411300349526,-40.020274522807426,1.4988991887160914,-0.14169000751354588,-5.014834907292729,40.01248076042927,42318.35021172043,25758.357116972664,25758.357116972664,68076.7073286931,77359.05414873787,77359.05414873787,25758.357116972664,103117.41126571053,103117.41126571053,103117.41126571053,127916.79077023041,91529.56272887332,56488.93775452498,38934.027749275934,24799.379504519875,0.0,63733.40725379581,21079.472578841895,1535.4605219975867,0.0,0.886798048415226,2.8168819300362746,0.0014959135982669303,354450.9657121871,1555071.4326013322,4.387268149987337,1555071.4326013322,4.387268149987337,0.8500000000000001,0.09562853285007906,4.027634451161993,1.2671002958575266,1.0,0.0,4.027634451162578,1.2847266512213855,1.2850264323913632,3.1350127650367754,19316.58129925286,1969.7431130154396,4632.441516551485,4632.441516551485,5.560427913647549,5.019607051138959,-2.347365294027326,7.366972345166285,3.479069132566622,3.479069132566622,0.994019752161892,0.0,0.0,0.00023333022911118198,1.0000295668221622,0.00023332333048176336,198.9259181752249,0.0,1.3773246823692038e-06,3.9033381498343234,0.014310074703317252,7.867494578182032e-05,0.00015465528332936167,0.0006228949471915561,0.09562853285005848,0.07175516448464586,0.023873368365412616,0.09562848754577377,0.07175516448466131,0.023873368365417754,0.3756353412257716,0.3756353412257716,0.12497613806809381,0.0,4.874531192708787,4.78972194540728,5.12962671396474,4.873144899779163,4.78936718084384,5.12513546472735,24799.379504519875,21079.472578841895,0.85,1.0681479346867746,0.6639900804801245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515204537010995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60794038823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79719564368,1535.4605219975867,0.3756353412257716,0.12497613806809381,6.112874298809886,3.479069132566622
1497.0,-30.004771851137576,5.019537891011393,35.006384586298246,24.108288797456794,4.999228318574616,-26.504372473361506,-40.0205156072974,1.4988289407984825,-0.1421563896719249,-5.014863825841226,40.012460452839406,42318.12562648604,25758.299215307972,25758.299215307972,68076.42484179401,77358.8663631713,77358.8663631713,25758.299215307972,103117.16557847927,103117.16557847927,103117.16557847927,127916.49383727444,91529.47031189315,56488.80826069528,38934.06894577541,24799.328258795165,0.0,63733.397204570574,21079.42901997589,1535.4584972184089,0.0,0.8867979747657954,2.816884686618092,0.0014959135982669303,354450.56613684184,1555070.5567678802,4.387270624833811,1555070.5567678802,4.387270624833811,0.85,0.09562839868058971,4.027634451161993,1.2671000804612413,1.0,0.0,4.0276344511619,1.284726994065416,1.285026766452077,3.1350119284229137,19316.561795389218,1969.7411241748425,4632.441516551485,4632.441516551485,5.560415414479566,5.019537891011393,-2.347392938024081,7.366930829035475,3.4790809181927553,3.4790809181927553,0.9940231194836444,0.0,0.0,0.00023332333048176336,1.0000294639016367,0.00023331645606865153,198.92615196488657,0.0,1.3723161912480178e-06,3.8891440859968824,0.0143114470195085,7.867279900822259e-05,0.0001546505314735408,0.000622875808453345,0.09562839868057259,0.07175501371632899,0.023873384964243596,0.09562844708175816,0.07175501371634184,0.023873384964247873,0.3756346158259595,0.3756346158259595,0.12497624621102489,0.0,4.874177559522593,4.78962943523419,5.128486369498205,4.872707436169321,4.7892045794995965,5.123869957631769,24799.328258795165,21079.42901997589,0.85,1.068143670786656,0.6639866613520367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515221555645248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59374632439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791364781899,1535.4584972184089,0.3756346158259595,0.12497624621102489,6.112874298809886,3.4790809181927553
1498.0,-30.005053882588676,5.0194688761879265,35.006373216383516,24.108178924676054,4.999156555966221,-26.504633518111202,-40.020760673191376,1.4987361914887596,-0.14235551279853098,-5.0149083186357455,40.01243800010963,42317.92214673745,25758.281778815977,25758.281778815977,68076.20392555343,77358.71117407405,77358.71117407405,25758.281778815977,103116.99295289002,103116.99295289002,103116.99295289002,127916.26344813305,91529.39990261392,56488.68926930628,38934.12292589738,24799.270495243014,0.0,63733.3934211404,21079.379920956562,1535.456459916054,0.0,0.8867978296174308,2.816882109457721,0.0014959135982669303,354449.9513686514,1555069.5884184567,4.387275502264299,1555069.5884184567,4.387275502264299,0.85,0.09562826870673295,4.027634451161993,1.267099958476611,1.0,0.0,4.027634451161303,1.284727442114621,1.2850272057736207,3.13501083508626,19316.546936074632,1969.7396089464428,4632.441516551485,4632.441516551485,5.560411650483425,5.0194688761879265,-2.3474319476494836,7.36690082383741,3.479092733306171,3.479092733306171,0.9940264952303346,0.0,0.0,0.00023331645606865153,1.000029355625475,0.00023330960711920524,198.92638489535608,0.0,1.3675005473545835e-06,3.8754965512028896,0.014312814520055854,7.867061683711054e-05,0.000154645839231541,0.0006228569098178134,0.09562826870669693,0.07175486669146777,0.02387340201522915,0.09562821705621267,0.0717548666914948,0.023873402015238143,0.37563388970845624,0.37563388970845624,0.12497634996228144,0.0,4.873869636609356,4.789560502593645,5.1274583719065845,4.872552805837188,4.789200435702185,5.123261669135275,24799.270495243014,21079.379920956562,0.85,1.0681402679395464,0.6639835080976652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515238515037927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5800987896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785544273314,1535.456459916054,0.37563388970845624,0.12497634996228144,6.112874298809886,3.479092733306171
1499.0,-30.005335040058267,5.019400386553549,35.006361841722786,24.108091473486297,4.999109205407248,-26.504891334702798,-40.02100151320917,1.4986655000518052,-0.1427208570069638,-5.014934635096749,40.01241512204225,42317.704764156384,25758.218756125287,25758.218756125287,68075.92352028168,77358.5478578606,77358.5478578606,25758.218756125287,103116.76661398588,103116.76661398588,103116.76661398588,127915.96887383275,91529.33089725499,56488.56595253777,38934.18327190802,24799.202259846876,0.0,63733.385531754895,21079.321920869843,1535.4534019797106,0.0,0.8867977785190995,2.816883841104162,0.0014959135982669303,354449.58774784993,1555068.601725387,4.387277219325303,1555068.601725387,4.387277219325303,0.85,0.09562812869461558,4.027634451161993,1.2670997969293971,1.0,0.0,4.0276344511633875,1.284727786931131,1.2850275418710926,3.135009993660157,19316.532373046182,1969.7381239308208,4632.441516551485,4632.441516551485,5.560398045845251,5.019400386553549,-2.347457545881381,7.366857932434931,3.479104476986111,3.479104476986111,0.9940298505674603,0.0,0.0,0.00023330960711920524,1.0000292647221147,0.00023330277957819227,198.92661710448107,0.0,1.3624367536816674e-06,3.8611457599338457,0.014314176956809536,7.866847234951797e-05,0.00015464113476968728,0.0006228379619651772,0.09562812869459948,0.07175471180793692,0.02387341688666256,0.09562807988400578,0.071754711807949,0.02387341688666658,0.37563316438549693,0.37563316438549693,0.12497645625567912,0.0,4.873548593846635,4.789496125824485,5.126364052587178,4.872213778089758,4.789188735827793,5.121936695363843,24799.202259846876,21079.321920869843,0.85,1.0681360005010738,0.6639801794786464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515255412106405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56574799833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.77973518154,1535.4534019797106,0.37563316438549693,0.12497645625567912,6.112874298809886,3.479104476986111
1500.0,-30.005615164990683,5.019332388975318,35.0063505531012,24.108003603201382,4.999064405116388,-26.505147966941003,-40.021242178603984,1.4985972070667493,-0.14313375931095607,-5.0149619434518735,40.01239487879198,42317.491096151425,25758.159709387688,25758.159709387688,68075.65080553912,77358.37250705127,77358.37250705127,25758.159709387688,103116.53221643897,103116.53221643897,103116.53221643897,127915.68269418771,91529.25047245399,56488.44692144924,38934.226167783054,24799.15047774874,0.0,63733.3766455318,21079.277906086427,1535.4513100029978,0.0,0.8867977128317088,2.816886082408326,0.0014959135982669303,354449.2104221209,1555067.728668,4.387279426623741,1555067.728668,4.387279426623741,0.85,0.09562799305693409,4.027634451161993,1.2670996381295847,1.0,0.0,4.027634451160752,1.2847281204843357,1.2850278667301318,3.1350091797193604,19316.51540003593,1969.736393165447,4632.441516551485,4632.441516551485,5.560385299491651,5.019332388975318,-2.3474836975541917,7.36681608652951,3.479116264073387,3.479116264073387,0.994033218306682,0.0,0.0,0.00023330277957819227,1.0000291573142925,0.00023329597729405914,198.92684846130487,0.0,1.358179636852081e-06,3.849081090838798,0.014315535136446388,7.86663294707879e-05,0.00015463645010740435,0.0006228190938579745,0.09562799305691572,0.07175456063151567,0.023873432425400045,0.09562801860031891,0.07175456063152945,0.02387343242540464,0.37563243992860723,0.37563243992860723,0.12497655987393981,0.0,4.873215015600522,4.789426345555228,5.125235744261261,4.871828184140895,4.7890954614775865,5.120670545615212,24799.15047774874,21079.277906086427,0.85,1.0681318704351395,0.6639769195269557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515272256850296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.553683329235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773934197481,1535.4513100029978,0.37563243992860723,0.12497655987393981,6.112874298809886,3.479116264073387
1501.0,-30.005894350664377,5.019264651178105,35.00633930496926,24.107902601268165,4.999002965201646,-26.50540541778319,-40.02148668570442,1.498514032320475,-0.14339672290299177,-5.014999798927209,40.012373480889515,42317.297632906186,25758.128535665594,25758.128535665594,68075.42616857178,77358.21128074215,77358.21128074215,25758.128535665594,103116.33981640774,103116.33981640774,103116.33981640774,127915.43586703097,91529.17705648963,56488.3410054055,38934.262278982365,24799.096050623233,0.0,63733.3583296056,21079.231643029747,1535.4493100813893,0.0,0.8867975976447008,2.8168851200112095,0.0014959135982669303,354448.687364964,1555066.805812807,4.38728329726217,1555066.805812807,4.38728329726217,0.85,0.09562786051323324,4.027634451161993,1.2670994963636621,1.0,0.0,4.027634451163311,1.2847285235982446,1.28502826119855,3.1350081960362073,19316.499906184523,1969.7348132322988,4632.441516551485,4632.441516551485,5.560378570054921,5.019264651178105,-2.3475174887647134,7.366782139942819,3.47912808544821,3.47912808544821,0.9940365958423457,0.0,0.0,0.00023329597729405914,1.0000290596149963,0.00023328919799978244,198.92707904286178,0.0,1.3531569449418432e-06,3.8348467819651835,0.01431688829339133,7.866415244086835e-05,0.0001546318248531908,0.0006228004650247585,0.09562786051320805,0.07175441249891615,0.023873448014291903,0.0956278489523205,0.07175441249893505,0.023873448014298186,0.375631715793843,0.375631715793843,0.12497665856054499,0.0,4.8729071323973585,4.789368204668563,5.1241754561925745,4.871603076024201,4.789063885926396,5.119862241782926,24799.096050623233,21079.231643029747,0.85,1.0681286527615663,0.6639740748330978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451528903976981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53944902036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768144526666,1535.4493100813893,0.375631715793843,0.12497665856054499,6.112874298809886,3.47912808544821
1502.0,-30.006172640131343,5.019197407656755,35.006328081888576,24.10782017922031,4.998956598058984,-26.505660554463233,-40.021727106627054,1.4984445123908239,-0.1436806001498212,-5.015026250887567,40.01235171429355,42317.0909219938,25758.069222562004,25758.069222562004,68075.1601445558,77358.06444729671,77358.06444729671,25758.069222562004,103116.13366985871,103116.13366985871,103116.13366985871,127915.16801455453,91529.12377427283,56488.22759456443,38934.32908856488,24799.03434469581,0.0,63733.36343326069,21079.17919299144,1535.446630921511,0.0,0.8867975418319414,2.8168857644141805,0.0014959135982669303,354448.32187295926,1555065.8670569153,4.387285172743121,1555065.8670569153,4.387285172743121,0.8500000000000001,0.09562772117669219,4.027634451161993,1.2670993161341175,1.0,0.0,4.027634451161778,1.2847288627914981,1.2850285917609314,3.135007368333444,19316.48866139932,1969.7336665833204,4632.441516551485,4632.441516551485,5.560365766201191,5.019197407656755,-2.3475428121695425,7.366740219826298,3.479139871861009,3.479139871861009,0.9940399633888598,0.0,0.0,0.00023328919799978244,1.0000289663962545,0.0002332824406481674,198.92730888470405,0.0,1.3485852084343166e-06,3.8218904807028533,0.014318236878599764,7.866201184756183e-05,0.0001546271861522206,0.0006227817820329223,0.0956277211766772,0.0717542593949196,0.023873461781757598,0.09562769795177377,0.07175425939493085,0.023873461781761342,0.37563099257638155,0.37563099257638155,0.12497675667618248,0.0,4.872605011568282,4.789331299861885,5.123074364365323,4.871345650737737,4.789133540794239,5.118619662002857,24799.03434469581,21079.17919299144,0.85,1.068124393212696,0.663970778292703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515305766453082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.526492719095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762364334836,1535.446630921511,0.37563099257638155,0.12497675667618248,6.112874298809886,3.479139871861009
1503.0,-30.006449852486906,5.019130516962293,35.00631691177709,24.1077231586911,4.998902794793678,-26.50591546532516,-40.02196368584407,1.4983684076319348,-0.14403502822636938,-5.015058908177378,40.01233081097001,42316.87301588717,25758.026883335417,25758.026883335417,68074.89989922258,77357.88855216024,77357.88855216024,25758.026883335417,103115.91543549566,103115.91543549566,103115.91543549566,127914.89596489996,91529.0379846625,56488.09949256999,38934.376102325004,24798.980529404307,0.0,63733.356631729315,21079.13344999366,1535.4445443687064,0.0,0.8867974513105603,2.816886612031326,0.0014959135982669303,354447.8706410896,1555064.965532881,4.387288214541213,1555064.965532881,4.387288214541213,0.85,0.09562758630610049,4.027634451161993,1.2670991485426204,1.0,0.0,4.027634451162556,1.2847292327416262,1.2850289531155503,3.135006465577947,19316.47055618901,1969.7318203656714,4632.441516551485,4632.441516551485,5.560356626479419,5.019130516962293,-2.3475725608283735,7.366703077790667,3.4791516944840324,3.4791516944840324,0.9940433412811521,0.0,0.0,0.0002332824406481674,1.0000288543466813,0.00023327570962996942,198.9275378374158,0.0,1.3442217719707346e-06,3.8095245017650616,0.014319581100371735,7.865990551153795e-05,0.00015462253513662944,0.0006227630494422945,0.09562758630607737,0.07175411025814064,0.02387347604793673,0.09562758701468871,0.07175411025815799,0.0238734760479425,0.3756302713423239,0.3756302713423239,0.12497685115275907,0.0,4.872301313890716,4.789282744457751,5.122002033608169,4.871023879950997,4.7890266208106596,5.117650553471094,24798.980529404307,21079.13344999366,0.85,1.0681204238555961,0.6639674301230816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515322439479097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51412674016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756592790825,1535.4445443687064,0.3756302713423239,0.12497685115275907,6.112874298809886,3.4791516944840324
1504.0,-30.006726115335386,5.019064050397531,35.0063057789064,24.107630678359442,4.998853453203905,-26.506169075272997,-40.022200090438105,1.4982964131415462,-0.14440945522699167,-5.015087816824357,40.012309555460114,42316.658386261624,25757.975987771446,25757.975987771446,68074.63437403308,77357.71295314957,77357.71295314957,25757.975987771446,103115.68894092101,103115.68894092101,103115.68894092101,127914.61177479179,91528.95391446099,56487.97612582655,38934.419765149374,24798.922833870773,0.0,63733.34259902015,21079.084408790157,1535.4421484147151,0.0,0.8867973811434873,2.816888160465946,0.0014959135982669303,354447.4712052939,1555064.0488200658,4.387290572371954,1555064.0488200658,4.387290572371954,0.85,0.09562744861521681,4.027634451161993,1.2670989611698316,1.0,0.0,4.027634451162913,1.2847295834108727,1.2850292952186175,3.1350056098723034,19316.452813846165,1969.7300111502059,4632.441516551485,4632.441516551485,5.560345639710607,5.019064050397531,-2.347599450470896,7.366663500868427,3.479163511470631,3.479163511470631,0.9940467175630374,0.0,0.0,0.00023327570962996942,1.0000287555786178,0.00023326900184484777,198.92776600638186,0.0,1.3389848772617206e-06,3.794683142159716,0.014320920085248996,7.865780078232095e-05,0.00015461790884764847,0.0006227444164414137,0.0956274486151989,0.07175395931837523,0.023873489296823668,0.09562748279420792,0.07175395931838867,0.02387348929682814,0.3756295509635832,0.3756295509635832,0.12497694372886399,0.0,4.871987827833891,4.78922303853426,5.120924026310661,4.870678361597356,4.788929418470673,5.1165569819290795,24798.922833870773,21079.084408790157,0.85,1.0681164928430988,0.6639642086952491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515339048009004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49928538055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75083354863,1535.4421484147151,0.3756295509635832,0.12497694372886399,6.112874298809886,3.479163511470631
1505.0,-30.007001392501806,5.018997914146711,35.00629467858652,24.10753386737781,4.998798258636935,-26.506422383294026,-40.02244019703937,1.498219249429118,-0.1447224497769639,-5.01512075622553,40.012288237827164,42316.46348499915,25757.936350098422,25757.936350098422,68074.39983509757,77357.54345401708,77357.54345401708,25757.936350098422,103115.4798041155,103115.4798041155,103115.4798041155,127914.34623485676,91528.87317671136,56487.86970998694,38934.448296360475,24798.86643074125,0.0,63733.31472710172,21079.036466130063,1535.4399199629474,0.0,0.8867972906863375,2.8168884302205406,0.0014959135982669303,354447.0160762978,1555063.1294284055,4.387293612012422,1555063.1294284055,4.387293612012422,0.85,0.0956273125464549,4.027634451161993,1.2670988573180515,1.0,0.0,4.027634451163114,1.284729958212549,1.2850296614895895,3.1350046952790454,19316.43577479061,1969.7282736500856,4632.441516551485,4632.441516551485,5.5603370831702,5.018997914146711,-2.3476291949084676,7.3666271090551785,3.4791753449185316,3.4791753449185316,0.9940500985481519,0.0,0.0,0.00023326900184484777,1.0000286530444458,0.00023326231816927774,198.92799336171993,0.0,1.3343647091005272e-06,3.7815895855908943,0.014322254449958096,7.865566314712766e-05,0.0001546133386977201,0.0006227260095481152,0.09562731254643192,0.07175380996435422,0.0238735025820777,0.09562734340921168,0.07175380996437146,0.023873502582083442,0.37562883056026086,0.37562883056026086,0.12497703372532762,0.0,4.871682556463497,4.789162491214313,5.119881504024704,4.870398306448578,4.788857865272291,5.115648719561989,24798.86643074125,21079.036466130063,0.85,1.0681132799476043,0.6639614409856616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355599687527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.486191823984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.745084087817,1535.4399199629474,0.37562883056026086,0.12497703372532762,6.112874298809886,3.4791753449185316
1506.0,-30.00727573561392,5.018931926479649,35.00628354538686,24.10742357550191,4.9987285105688954,-26.506676305937475,-40.02268040841443,1.4981290808925163,-0.14494352773925812,-5.015162059179753,40.01226507949249,42316.272960131355,25757.9185200474,25757.9185200474,68074.19148017875,77357.37829311873,77357.37829311873,25757.9185200474,103115.29681316613,103115.29681316613,103115.29681316613,127914.09918708005,91528.79050834537,56487.76141606155,38934.476769204244,24798.80237391392,0.0,63733.27914311817,21078.98201782683,1535.4374451266324,0.0,0.8867971643270489,2.8168865143573156,0.0014959135982669303,354446.44538739434,1555062.1306510093,4.387297858076683,1555062.1306510093,4.387297858076683,0.85,0.09562717802239337,4.027634451161993,1.2670986935729163,1.0,0.0,4.027634451160427,1.2847303937977343,1.2850300885892203,3.1350036323621815,19316.418328293923,1969.7264946025323,4632.441516551485,4632.441516551485,5.560333234216908,5.018931926479649,-2.347665051419767,7.366596977899416,3.47918716723353,3.47918716723353,0.9940534763524372,0.0,0.0,0.00023326231816927774,1.0000285558835051,0.00023325565734789959,198.92821994606533,0.0,1.3295701694262975e-06,3.7680018601541274,0.014323584020127523,7.865352463289055e-05,0.0001546087935363872,0.0006227077032997447,0.09562717802236095,0.07175366185438475,0.023873516167976207,0.09562711061095426,0.07175366185440907,0.0238735161679843,0.3756281100464246,0.3756281100464246,0.12497712309216405,0.0,4.871405558344463,4.78910625416097,5.118939388583556,4.870218531440514,4.788803016118209,5.115092293194493,24798.80237391392,21078.98201782683,0.85,1.0681106071337192,0.6639588222835167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515372092346939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47260409855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.739345164739,1535.4374451266324,0.3756281100464246,0.12497712309216405,6.112874298809886,3.47918716723353
1507.0,-30.00754907353704,5.018866590263211,35.00627243593178,24.107349605206423,4.998694501993302,-26.506925749595382,-40.022908605728276,1.4980711780516445,-0.14534149862231516,-5.015179301779778,40.01224350470628,42316.036977266696,25757.84034597252,25757.84034597252,68073.87732323921,77357.21572812907,77357.21572812907,25757.84034597252,103115.0560741016,103115.0560741016,103115.0560741016,127913.79362923218,91528.7244993929,56487.62170789587,38934.55865721893,24798.737555130596,0.0,63733.29621234952,21078.926921861006,1535.4343726507038,0.0,0.8867971546916033,2.816889734876829,0.0014959135982669303,354446.20714410505,1555061.2001696532,4.387298181857597,1555061.2001696532,4.387298181857597,0.85,0.09562703372759822,4.027634451161993,1.2670984605932611,1.0,0.0,4.027634451161173,1.2847306784056483,1.285030364705719,3.1350029378611013,19316.404397633065,1969.725074070459,4632.441516551485,4632.441516551485,5.5603163588662765,5.018866590263211,-2.3476831372273024,7.366549727490513,3.4791989241442107,3.4791989241442107,0.9940568354697745,0.0,0.0,0.00023325565734789959,1.0000284513175184,0.00023324902110593925,198.92844570066197,0.0,1.3250253401348708e-06,3.7551218139422238,0.014324909045467658,7.865149312524449e-05,0.00015460416422265509,0.000622689058116272,0.09562703372758773,0.07175350571805714,0.023873528009530593,0.09562702754733576,0.071753505718065,0.02387352800953321,0.37562738966530185,0.37562738966530185,0.12497721735163245,0.0,4.871098683148773,4.789051729976222,5.117872311578537,4.869837803157452,4.788800949937581,5.113571210314603,24798.737555130596,21078.926921861006,0.85,1.0681053918257664,0.6639549417980232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388529080036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.459724052336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733615777977,1535.4343726507038,0.37562738966530185,0.12497721735163245,6.112874298809886,3.4791989241442107
1508.0,-30.00782138299419,5.018801577564876,35.00626141899124,24.107257439196133,4.998642839014091,-26.507176033166484,-40.023144451528765,1.497997489186409,-0.14563948379316116,-5.015211420882141,40.0122239804751,42315.83728266919,25757.801523800237,25757.801523800237,68073.63880646943,77357.05075080639,77357.05075080639,25757.801523800237,103114.85227460663,103114.85227460663,103114.85227460663,127913.54382608124,91528.64851502431,56487.51071846854,38934.597551728635,24798.691551474614,0.0,63733.28910320325,21078.88781875342,1535.4327221970118,0.0,0.8867970619152911,2.8168899030451993,0.0014959135982669303,354445.76335054555,1555060.358125376,4.387301299430195,1555060.358125376,4.387301299430195,0.85,0.09562690007979524,4.027634451161993,1.2670983006944883,1.0,0.0,4.027634451162383,1.284731036805791,1.285030714663235,3.135002063292442,19316.388361740515,1969.7234388644968,4632.441516551485,4632.441516551485,5.560307978367107,5.018801577564876,-2.3477119709140903,7.3665135484789666,3.479210767596385,3.479210767596385,0.9940602193132528,0.0,0.0,0.00023324902110593925,1.000028344327938,0.00023324241000658095,198.92867060627995,0.0,1.3201372984628227e-06,3.7412691038436394,0.014326229182766121,7.864939357855629e-05,0.00015459962752738298,0.0006226707859660997,0.09562690007977351,0.07175335819451258,0.023873541885260936,0.09562692046137547,0.07175335819452888,0.023873541885266362,0.3756266694567726,0.3756266694567726,0.12497730731612791,0.0,4.870805654237017,4.789002822775103,5.116843865499675,4.869571937089006,4.788746312184287,5.112668949734029,24798.691551474614,21078.88781875342,0.85,1.0681017685473264,0.6639518825734413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515404905624545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.445871342235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72789738373,1535.4327221970118,0.3756266694567726,0.12497730731612791,6.112874298809886,3.479210767596385
1509.0,-30.00809282294915,5.0187369328031055,35.00625043026497,24.107159894797974,4.998591706036182,-26.507425480965747,-40.023380192555464,1.4979243640528268,-0.14603964081459253,-5.015241112797126,40.01220276838827,42315.64080272882,25757.757371412445,25757.757371412445,68073.39817414127,77356.86193790441,77356.86193790441,25757.757371412445,103114.61930931685,103114.61930931685,103114.61930931685,127913.25338126316,91528.54855918336,56487.40285200031,38934.606341314495,24798.6340719463,0.0,63733.24041326079,21078.838961154353,1535.4303540865133,0.0,0.8867969876041409,2.8168916984664065,0.0014959135982669303,354445.35309411923,1555059.4432873703,4.387303796516245,1555059.4432873703,4.387303796516245,0.8499999999999999,0.09562676216250149,4.027634451161993,1.2670981314545502,1.0,0.0,4.027634451161919,1.2847313925172197,1.2850310619637084,3.13500119528527,19316.367266860667,1969.7212877853974,4632.441516551485,4632.441516551485,5.560298447240241,5.0187369328031055,-2.3477389364424726,7.366475869245578,3.4792225997494923,3.4792225997494923,0.9940635999284264,0.0,0.0,0.00023324241000658095,1.0000282538842598,0.00023323582018871213,198.92889479420586,0.0,1.3151372065934524e-06,3.727098843485844,0.014327544319972714,7.8647295016365e-05,0.00015459511499021596,0.0006226526111159437,0.0956267621624821,0.07175320774703407,0.02387355441544803,0.09562682591224372,0.07175320774704862,0.023873554415452865,0.37562594969073226,0.37562594969073226,0.12497739547686988,0.0,4.870496215535184,4.788928487951125,5.115826162531789,4.869201471982535,4.788574867794068,5.111698842126145,24798.6340719463,21078.838961154353,0.85,1.0680988089219678,0.663949306960459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515421220585478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43170108188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72219048182,1535.4303540865133,0.37562594969073226,0.12497739547686988,6.112874298809886,3.4792225997494923
1510.0,-30.008363252278833,5.01867242556528,35.00623941883409,24.107054527290188,4.998523517249307,-26.50767572472437,-40.023616038355954,1.4978359896947375,-0.1461964562060416,-5.015281434321123,40.0121801296145,42315.44914510202,25757.740868538993,25757.740868538993,68073.19001364101,77356.7104871399,77356.7104871399,25757.740868538993,103114.4513556789,103114.4513556789,103114.4513556789,127913.0237873221,91528.47865247374,56487.29245564349,38934.65132981139,24798.572431643206,0.0,63733.2237614546,21078.786566896724,1535.4279958131826,0.0,0.8867968643582257,2.8168890520361654,0.0014959135982669303,354444.79596782225,1555058.466919449,4.3873079379634135,1555058.466919449,4.3873079379634135,0.85,0.09562662731867362,4.027634451161993,1.2670980270532897,1.0,0.0,4.027634451162392,1.2847318195168338,1.2850314805963325,3.1350001533212737,19316.352513609374,1969.7197833724438,4632.441516551485,4632.441516551485,5.5602948847832945,5.01867242556528,-2.3477736665878983,7.366446092153179,3.4792344345423,3.4792344345423,0.9940669812977999,0.0,0.0,0.00023323582018871213,1.0000281487503797,0.0002332292550766297,198.9291181478785,0.0,1.3109051855396804e-06,3.715105295819454,0.014328855225158255,7.864519557328119e-05,0.00015459062461543093,0.0006226345255277609,0.09562662731864609,0.07175305975917466,0.023873567559471426,0.0956265759086523,0.07175305975919533,0.023873567559478295,0.3756252287034692,0.3756252287034692,0.12497748216072707,0.0,4.870229399738093,4.78887694567436,5.1149107761958135,4.869084978115097,4.788594347130697,5.1111724688582285,24798.572431643206,21078.786566896724,0.85,1.0680958218656937,0.6639464732473505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543748348651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.419707534216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716491921956,1535.4279958131826,0.3756252287034692,0.12497748216072707,6.112874298809886,3.4792344345423
1511.0,-30.0086328597345,5.018608421284121,35.006228399973594,24.106971511524193,4.998480133700324,-26.507922747959917,-40.02384758843107,1.4977700219257322,-0.14652727003664268,-5.015304269923861,40.01215789035089,42315.243364965354,25757.680513739113,25757.680513739113,68072.92387870446,77356.5490682901,77356.5490682901,25757.680513739113,103114.22958202922,103114.22958202922,103114.22958202922,127912.73525788706,91528.40848872995,56487.177700297965,38934.700876035546,24798.505675857843,0.0,63733.20655189339,21078.729824479167,1535.4249401544296,0.0,0.8867968286624821,2.8168907361595084,0.0014959135982669303,354444.480446452,1555057.5077821035,4.387309137451881,1555057.5077821035,4.387309137451881,0.85,0.09562648438455917,4.027634451161993,1.2670978775946429,1.0,0.0,4.0276344511623865,1.2847321416533972,1.2850317943731842,3.134999367244439,19316.337706113078,1969.718273428039,4632.441516551485,4632.441516551485,5.560281856059745,5.018608421284121,-2.3477954931044196,7.36640391438854,3.4792462030802276,3.4792462030802276,0.9940703437372079,0.0,0.0,0.0002332292550766297,1.0000280632631162,0.00023322271008635186,198.9293408231873,0.0,1.3059919570964976e-06,3.701181206411474,0.014330161217115351,7.864313442012508e-05,0.00015458612065650463,0.0006226163852276227,0.0956264843845448,0.07175290509471922,0.02387357928982557,0.09562643892459118,0.07175290509473001,0.02387357928982916,0.37562450807241926,0.37562450807241926,0.1249775731918168,0.0,4.869947715752403,4.7888284647451655,5.113926555457738,4.868776999887245,4.788591256196867,5.109946221232121,24798.505675857843,21078.729824479167,0.85,1.068091934512624,0.6639434237552614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515453685872117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4057834448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.710804560285,1535.4249401544296,0.37562450807241926,0.1249775731918168,6.112874298809886,3.4792462030802276
