time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1512.0,-30.00890156008151,5.018544816576937,35.00621745054925,24.106888914853357,4.998433988286041,-26.508169230972246,-40.02407906865699,1.4977016591767205,-0.14677822096115278,-5.015331472556993,40.01213787510436,42315.041149794546,25757.632564862044,25757.632564862044,68072.67371465659,77356.40054411213,77356.40054411213,25757.632564862044,103114.03310897417,103114.03310897417,103114.03310897417,127912.48737616572,91528.34973492892,56487.06500152321,38934.760814895235,24798.45426719156,0.0,63733.2150820868,21078.686127112825,1535.4228670644038,0.0,0.8867967626868831,2.8168908599101763,0.0014959135982669303,354444.10458575806,1555056.6445627895,4.387311354438235,1555056.6445627895,4.387311354438235,0.85,0.09562634721016318,4.027634451161993,1.2670976786827675,1.0,0.0,4.027634451160439,1.2847324749516764,1.285032119340203,3.134998553931228,19316.325306593837,1969.7170090289587,4632.441516551485,4632.441516551485,5.560271505388961,5.018544816576937,-2.3478203746640354,7.366365191240972,3.4792580158313533,3.4792580158313533,0.9940737188089581,0.0,0.0,0.00023322271008635186,1.000027968903121,0.0002332161872854034,198.92956274973074,0.0,1.3019906016677744e-06,3.6898413651264725,0.014331463207717018,7.864107393865294e-05,0.0001545816361476989,0.0006225983232654602,0.09562634721014644,0.0717527549603999,0.023873592249746542,0.0956263068989589,0.07175275496041246,0.023873592249750723,0.37562378787770007,0.37562378787770007,0.12497766291448126,0.0,4.869679275529165,4.788800695282987,5.1129331118170285,4.868553251595813,4.788638054807507,5.108907569990549,24798.45426719156,21078.686127112825,0.85,1.068087866381457,0.6639401620535512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515469839050699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39444360352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705124649183,1535.4228670644038,0.37562378787770007,0.12497766291448126,6.112874298809886,3.4792580158313533
1513.0,-30.009169117637413,5.018481668925035,35.0062065700361,24.106800311151915,4.99839223084421,-26.50841424653231,-40.0243065674789,1.4976373597391042,-0.14721917236897752,-5.015355510521676,40.01211798343495,42314.827269080524,25757.577718228316,25757.577718228316,68072.40498730884,77356.21006567158,77356.21006567158,25757.577718228316,103113.7877838999,103113.7877838999,103113.7877838999,127912.18989531297,91528.25034176416,56486.941886639994,38934.78717236018,24798.402111413066,0.0,63733.189283773245,21078.641794701107,1535.4206732452294,0.0,0.8867967123707804,2.8168938522051574,0.0014959135982669303,354443.77245177014,1555055.7866734772,4.387313045216718,1555055.7866734772,4.387313045216718,0.85,0.09562620835856618,4.027634451161993,1.2670975017501043,1.0,0.0,4.027634451161926,1.2847327891971514,1.2850324252784784,3.134997787110985,19316.304330462295,1969.7148700588168,4632.441516551485,4632.441516551485,5.560259665707113,5.018481668925035,-2.347842797411037,7.3663244663360725,3.4792698424468265,3.4792698424468265,0.9940770978419504,0.0,0.0,0.0002332161872854034,1.0000278500099984,0.00023320969239313855,198.92978373284754,0.0,1.2975779405807678e-06,3.677335883605896,0.0143327607856576,7.86390489455934e-05,0.00015457713833981,0.0006225802077394521,0.0956262083585487,0.07175260396692525,0.02387360439162345,0.09562626642258973,0.07175260396693836,0.02387360439162782,0.3756230692562205,0.3756230692562205,0.1249777503747356,0.0,4.869379937842041,4.788741793273459,5.111909490658718,4.868136338152681,4.788460621395984,5.1077692694624375,24798.402111413066,21078.641794701107,0.85,1.0680840822858424,0.6639370749308173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485937915213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.381938122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.699453923571,1535.4206732452294,0.3756230692562205,0.1249777503747356,6.112874298809886,3.4792698424468265
1514.0,-30.009435903478263,5.018418614085075,35.00619569115946,24.106700147409015,4.998324031255468,-26.508661211743664,-40.02454188941044,1.4975493395209347,-0.14727297126023586,-5.015396434912516,40.01209627007118,42314.64923412612,25757.56658079519,25757.56658079519,68072.2158149213,77356.07971009662,77356.07971009662,25757.56658079519,103113.6462908918,103113.6462908918,103113.6462908918,127911.99226577979,91528.2000553383,56486.84370451485,38934.84038980382,24798.345974887987,0.0,63733.18636469181,21078.594078654787,1535.4186456655216,0.0,0.886796582705183,2.816889780464548,0.0014959135982669303,354443.2069975891,1555054.8502184118,4.3873174023870884,1555054.8502184118,4.3873174023870884,0.85,0.0956260749669773,4.027634451161993,1.2670973918540405,1.0,0.0,4.027634451160357,1.2847332143450718,1.2850328421809172,3.134996749667744,19316.29371791478,1969.7137878801407,4632.441516551485,4632.441516551485,5.560257261481807,5.018418614085075,-2.3478775603543305,7.366296174439405,3.479281700932798,3.479281700932798,0.9940804859807993,0.0,0.0,0.00023320969239313855,1.000027769741999,0.0002332032163999858,198.930004079015,0.0,1.2920275136147145e-06,3.661605973584101,0.014334052813171214,7.863695436886102e-05,0.00015457273802427752,0.0006225624848770176,0.09562607496694887,0.07175245765617258,0.023873617310776297,0.09562598793744677,0.07175245765619391,0.02387361731078339,0.3756223499861118,0.3756223499861118,0.1249778335319967,0.0,4.869144300386722,4.788726346601777,5.111010515400949,4.868123463652296,4.788586987648046,5.107336707165018,24798.345974887987,21078.594078654787,0.85,1.068081163012953,0.6639343118982741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550196834463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36620821198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.693797135198,1535.4186456655216,0.3756223499861118,0.1249778335319967,6.112874298809886,3.479281700932798
1515.0,-30.009701603358494,5.0183562347694375,35.00618483954942,24.106630507763498,4.998295439445546,-26.5089032383675,-40.02476512743158,1.4974970744545133,-0.14768884734803578,-5.0154095605262095,40.012075306514774,42314.42581799427,25757.485517876474,25757.485517876474,68071.91133587074,77355.91250622128,77355.91250622128,25757.485517876474,103113.39802409775,103113.39802409775,103113.39802409775,127911.68039595283,91528.12851762348,56486.71565093092,38934.90318521395,24798.28237185507,0.0,63733.185557069024,21078.54001607681,1535.4155452444732,0.0,0.8867965918103342,2.816893717367054,0.0014959135982669303,354443.0256405341,1555053.9461014797,4.38731709642545,1555053.9461014797,4.38731709642545,0.85,0.09562592852052496,4.027634451161993,1.2670972028328107,1.0,0.0,4.027634451161943,1.2847334722004091,1.2850330917760335,3.1349961204511305,19316.2786204529,1969.7122483674752,4632.441516551485,4632.441516551485,5.560239762519667,5.0183562347694375,-2.347891813890694,7.366248048660132,3.4792934821709514,3.4792934821709514,0.9940838520488432,0.0,0.0,0.0002332032163999858,1.0000276567630983,0.00023319676693224744,198.93022352868405,0.0,1.288269344293582e-06,3.6509553217280115,0.014335341082515508,7.863496739746702e-05,0.00015456824900251877,0.00062254440473833,0.09562592852051564,0.071752301156286,0.02387362736422964,0.0956259294720278,0.071752301156293,0.023873627364231962,0.37562163279412225,0.37562163279412225,0.12497792012630037,0.0,4.868864689740917,4.788698266841891,5.10997324376018,4.867720713178187,4.788561068207912,5.105799205777146,24798.28237185507,21078.54001607681,0.85,1.0680763991455702,0.6639308148202381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515517952571217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35555756012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.688146888268,1535.4155452444732,0.37562163279412225,0.12497792012630037,6.112874298809886,3.4792934821709514
1516.0,-30.00996644449589,5.018294181046264,35.006174094250916,24.106542707327776,4.998248264182185,-26.509146350612387,-40.02499611871315,1.4974281702987116,-0.14797961691147066,-5.015438570509111,40.01205669984039,42314.238101642484,25757.446446780767,25757.446446780767,68071.68454842325,77355.74726077795,77355.74726077795,25757.446446780767,103113.19370755872,103113.19370755872,103113.19370755872,127911.43359490564,91528.0510677016,56486.615489639335,38934.92842006918,24798.239887346925,0.0,63733.16830741611,21078.503904244884,1535.4140227808418,0.0,0.8867965115352832,2.816894153783186,0.0014959135982669303,354442.6248088631,1555053.1436325656,4.387319793919098,1555053.1436325656,4.387319793919098,0.85,0.09562579352551655,4.027634451161993,1.2670970539236444,1.0,0.0,4.027634451162211,1.2847338078346768,1.2850334192022959,3.1349953014393472,19316.26227526706,1969.7105816223748,4632.441516551485,4632.441516551485,5.560231328285676,5.018294181046264,-2.347917542195538,7.366211723241802,3.479305362100876,3.479305362100876,0.994087246314536,0.0,0.0,0.00023319676693224744,1.0000275674350392,0.00023319033847273983,198.9304422695162,0.0,1.2829940588311226e-06,3.6360051627274013,0.01433662407657434,7.863291146560236e-05,0.0001545638554666451,0.0006225267091818827,0.09562579352549673,0.07175215418550493,0.023873639339991797,0.09562584081158763,0.0717521541855198,0.023873639339996745,0.37562091648792295,0.37562091648792295,0.1249780004809407,0.0,4.868594675329575,4.788670016874676,5.10897498186074,4.867458953597634,4.788502028558298,5.104926728282464,24798.239887346925,21078.503904244884,0.85,1.0680731298353214,0.6639280491680613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533871766892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34060740112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682509503884,1535.4140227808418,0.37562091648792295,0.1249780004809407,6.112874298809886,3.479305362100876
1517.0,-30.010230337417074,5.0182324641487375,35.00616337906517,24.106444778759055,4.998198925914834,-26.50938882555821,-40.02521939165888,1.4973574140559598,-0.14839361225722314,-5.015466727376337,40.01203608633437,42314.02270034246,25757.406027703182,25757.406027703182,68071.42872804563,77355.54951621983,77355.54951621983,25757.406027703182,103112.95554392302,103112.95554392302,103112.95554392302,127911.14022377432,91527.93986053434,56486.48636042909,38934.94833345029,24798.184679851303,0.0,63733.13301330159,21078.456977873608,1535.4117464956812,0.0,0.8867964428690535,2.8168963105640628,0.0014959135982669303,354442.2357650528,1555052.254613353,4.387322101320177,1555052.254613353,4.387322101320177,0.85,0.09562565437817563,4.027634451161993,1.2670968462200838,1.0,0.0,4.027634451161859,1.28473415208935,1.285033755277961,3.1349944613925707,19316.238805884896,1969.7081884114245,4632.441516551485,4632.441516551485,5.560222603064333,5.0182324641487375,-2.3479425605863784,7.366175024735115,3.479317236285668,3.479317236285668,0.9940906389387623,0.0,0.0,0.00023319033847273983,1.0000274687929032,0.00023318393319157066,198.93066022760803,0.0,1.2788162929595998e-06,3.624165374247506,0.014337902892867299,7.863092427781497e-05,0.00015455941419492485,0.0006225088213628954,0.09562565437815612,0.0717520046068667,0.023873649771289418,0.09562576485639021,0.07175200460688134,0.023873649771294293,0.37562020086131004,0.37562020086131004,0.1249780775189269,0.0,4.868301170416771,4.7886021630471305,5.108001738762198,4.867073115119126,4.788277376581391,5.104055183736307,24798.184679851303,21078.456977873608,0.85,1.0680697073818513,0.6639250370997956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515549739544862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32876761264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676880466319,1535.4117464956812,0.37562020086131004,0.1249780775189269,6.112874298809886,3.479317236285668
1518.0,-30.01049338015575,5.018170766681559,35.00615261245534,24.106340144667797,4.99812534739859,-26.509632959326765,-40.02545048771424,1.4972649265696354,-0.1483911963558171,-5.015509704516795,40.01201315812608,42313.8433152555,25757.40369606148,25757.40369606148,68071.24701131698,77355.4228494699,77355.4228494699,25757.40369606148,103112.82654553138,103112.82654553138,103112.82654553138,127910.9482440017,91527.88957462239,56486.383118134465,38935.00717387547,24798.121698470324,0.0,63733.1288723458,21078.403443699775,1535.4093727263016,0.0,0.886796307154307,2.8168912597229094,0.0014959135982669303,354441.6419499762,1555051.2657661205,4.387326661762816,1555051.2657661205,4.387326661762816,0.85,0.09562551901601647,4.027634451161993,1.2670967203890906,1.0,0.0,4.027634451162833,1.284734597949922,1.2850341930129938,3.1349933734087756,19316.228193445833,1969.7071062438074,4632.441516551485,4632.441516551485,5.56022209973543,5.018170766681559,-2.347978455951668,7.366149222633227,3.479329108656658,3.479329108656658,0.9940940310447594,0.0,0.0,0.00023318393319157066,1.0000273803547028,0.00023317754870757828,198.93087748392472,0.0,1.2742068119282855e-06,3.611102105004761,0.014339177099679227,7.86288675111963e-05,0.00015455506568037435,0.0006224913071358803,0.095625519015987,0.07175185803701062,0.023873660978976374,0.09562543092139109,0.07175185803703274,0.023873660978983736,0.37561948335689876,0.37561948335689876,0.12497815275588912,0.0,4.86808106959802,4.788582811408901,5.107176853329975,4.8671185081609565,4.788423941632402,5.1037954937734185,24798.121698470324,21078.403443699775,0.85,1.068066925564885,0.663922265608644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515565550544047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3157043434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671261596648,1535.4093727263016,0.37561948335689876,0.12497815275588912,6.112874298809886,3.479329108656658
1519.0,-30.010755310471744,5.018109775018892,35.006141854543664,24.106269946228736,4.998099578186462,-26.509871310537314,-40.02567316694183,1.4972155782519883,-0.1488643064312214,-5.015520036701448,40.01199187826182,42313.63383150874,25757.31899952002,25757.31899952002,68070.95283102876,77355.24214830788,77355.24214830788,25757.31899952002,103112.5611478279,103112.5611478279,103112.5611478279,127910.61588183526,91527.80416086239,56486.26861090963,38935.03949994751,24798.05473400736,0.0,63733.09423395487,21078.346523906257,1535.4060129961847,0.0,0.8867963316224183,2.8168962756728,0.0014959135982669303,354441.4991903145,1555050.3480090564,4.387325839557192,1555050.3480090564,4.387325839557192,0.85,0.09562536988902334,4.027634451161993,1.2670965720294047,1.0,0.0,4.027634451163301,1.284734841972971,1.2850344288901518,3.1349927779468825,19316.210167555728,1969.705268114568,4632.441516551485,4632.441516551485,5.5602038163871885,5.018109775018892,-2.347990296263221,7.366100071282112,3.47934088402764,3.47934088402764,0.9940973954364686,0.0,0.0,0.00023317754870757828,1.0000272646186903,0.00023317119138395565,198.93109382186807,0.0,1.2700710028848303e-06,3.599381222175609,0.014340447170682112,7.86268857018251e-05,0.00015455066300575318,0.0006224735747718988,0.09562536988901486,0.07175170021486017,0.023873669674154687,0.09562539459239142,0.07175170021486654,0.023873669674156803,0.37561876724747906,0.37561876724747906,0.12497823490356852,0.0,4.867800044945739,4.788536262642822,5.106189532816188,4.8666557302702245,4.78833048300902,5.102220616159457,24798.05473400736,21078.346523906257,0.85,1.0680628902332945,0.663919339553507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558131063775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30398346057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665650962535,1535.4060129961847,0.37561876724747906,0.12497823490356852,6.112874298809886,3.47934088402764
1520.0,-30.01101654302112,5.018048988017078,35.006131184037386,24.106172751076542,4.998045222055538,-26.51011189264259,-40.02589616049079,1.4971405716769226,-0.1491413441323175,-5.015553425423183,40.011972908304124,42313.42867822178,25757.29444021767,25757.29444021767,68070.72311843945,77355.06776411488,77355.06776411488,25757.29444021767,103112.36220433254,103112.36220433254,103112.36220433254,127910.37393123137,91527.71320873774,56486.14669402526,38935.07390523609,24798.01172689883,0.0,63733.08563213491,21078.309967864003,1535.4045599117412,0.0,0.8867962303763051,2.816896020136718,0.0014959135982669303,354441.03785908717,1555049.5298738875,4.387329241745755,1555049.5298738875,4.387329241745755,0.85,0.0956252360722837,4.027634451161993,1.267096345094033,1.0,0.0,4.027634451161229,1.2847352059633512,1.2850347847975083,3.1349918897426763,19316.190972838114,1969.7033107980926,4632.441516551485,4632.441516551485,5.560198514797894,5.018048988017078,-2.348018897221039,7.366067885238117,3.4793527694872046,3.4793527694872046,0.9941007912820584,0.0,0.0,0.00023317119138395565,1.0000271920446588,0.00023316485115491015,198.93130958391356,0.0,1.2646693420304253e-06,3.5840729153142252,0.014341711840024142,7.862490114132157e-05,0.00015454629024263408,0.0006224559628805136,0.09562523607226302,0.07175155455339613,0.023873681518866884,0.09562528450170378,0.07175155455341165,0.02387368151887205,0.3756180505911924,0.3756180505911924,0.12497831217550309,0.0,4.8675352443181055,4.788484763812335,5.105282177076788,4.866412081290889,4.7882154802813375,5.101589204662162,24798.01172689883,21078.309967864003,0.85,1.068059430094774,0.663916210215419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515597004113598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28867515371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660053845868,1535.4045599117412,0.3756180505911924,0.12497831217550309,6.112874298809886,3.4793527694872046
1521.0,-30.011276761950526,5.017988391712088,35.00612047985428,24.10607646396386,4.997984812493817,-26.510352167642093,-40.02612285604698,1.4970602181853707,-0.14928022937556307,-5.015587336251273,40.01195058637779,42313.2433806245,25757.271556598753,25757.271556598753,68070.51493722326,77354.92170821181,77354.92170821181,25757.271556598753,103112.19326481057,103112.19326481057,103112.19326481057,127910.14160312408,91527.64772518087,56486.0416853819,38935.11782199886,24797.94833831351,0.0,63733.066160312366,21078.256087566482,1535.4019512714056,0.0,0.886796138610399,2.816893886568434,0.0014959135982669303,354440.56931441114,1555048.5671756377,4.387332325369931,1555048.5671756377,4.387332325369931,0.85,0.09562509714172833,4.027634451161993,1.2670962461875757,1.0,0.0,4.027634451161812,1.2847355949302737,1.2850351657091894,3.13499094059162,19316.17715305779,1969.701901572687,4632.441516551485,4632.441516551485,5.56019357493652,5.017988391712088,-2.348047871411268,7.366036263123356,3.4793646150333557,3.4793646150333557,0.9941041757238159,0.0,0.0,0.00023316485115491015,1.0000270865920222,0.00023315853568477756,198.9315245091817,0.0,1.2612700670828682e-06,3.5744393701128487,0.014342973110091225,7.86228836817841e-05,0.00015454196747312604,0.0006224385523451185,0.09562509714170858,0.07175140497627447,0.02387369216543412,0.0956250397115815,0.07175140497628928,0.023873692165439053,0.3756173331660758,0.3756173331660758,0.12497838973982443,0.0,4.8673026070837295,4.788454899484236,5.104438676658958,4.866307106875695,4.788271164221044,5.101000127213354,24797.94833831351,21078.256087566482,0.85,1.068056489954533,0.6639135056548348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515612655815242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.279041608504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.65446197678,1535.4019512714056,0.3756173331660758,0.12497838973982443,6.112874298809886,3.4793646150333557
1522.0,-30.011536058854063,5.01792826403002,35.0061097821589,24.105998023320012,4.997944619438225,-26.510589590877128,-40.026345395576186,1.4969981514613033,-0.14956449122269078,-5.015607852621227,40.01192936698214,42313.044617521584,25757.215321848216,25757.215321848216,68070.2599393698,77354.76591306413,77354.76591306413,25757.215321848216,103111.98123491234,103111.98123491234,103111.98123491234,127909.8671241152,91527.58031515073,56485.931049468854,38935.165850757636,24797.885889202873,0.0,63733.05173996051,21078.20300582244,1535.3990870694906,0.0,0.8867961110254539,2.8168952293512057,0.0014959135982669303,354440.28584071086,1555047.652027661,4.387333252311267,1555047.652027661,4.387333252311267,0.85,0.09562495338342536,4.027634451161993,1.267096080244519,1.0,0.0,4.027634451161858,1.2847358983049737,1.2850354610404957,3.134990200301777,19316.162926710706,1969.7004508890097,4632.441516551485,4632.441516551485,5.560181435603441,5.01792826403002,-2.3480669322006924,7.3659951962307115,3.479376416794712,3.479376416794712,0.9941075476556319,0.0,0.0,0.00023315853568477756,1.0000269906730568,0.00023315224274882105,198.9317386733192,0.0,1.2563461014678555e-06,3.5604848515599024,0.014344229456192693,7.862090325503697e-05,0.00015453763242974058,0.0006224210923750321,0.0956249533834115,0.07175125130626593,0.02387370207714556,0.09562490393749926,0.07175125130627634,0.023873702077149023,0.3756166164040558,0.3756166164040558,0.12497847080704087,0.0,4.867058665289619,4.78843043261287,5.103533605038194,4.866043361398511,4.788293676358933,5.099874283909344,24797.885889202873,21078.20300582244,0.85,1.0680527305848415,0.6639105371913547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628246818075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26508708995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648881706125,1535.3990870694906,0.3756166164040558,0.12497847080704087,6.112874298809886,3.479376416794712
1523.0,-30.011794434974735,5.017868520605818,35.006099153183186,24.105914623383455,4.997902255176445,-26.510826402510933,-40.026567795407004,1.4969342227126254,-0.1498719703836855,-5.015631868024938,40.011909973196076,42312.84943107305,25757.169210904172,25757.169210904172,68070.01864197722,77354.59895017969,77354.59895017969,25757.169210904172,103111.76816108386,103111.76816108386,103111.76816108386,127909.60415533654,91527.50048631887,56485.82273950948,38935.19749645487,24797.83599425267,0.0,63733.033490707545,21078.16059511477,1535.3970225960313,0.0,0.886796059020933,2.8168964688765916,0.0014959135982669303,354439.95402125485,1555046.8156147467,4.387334999827628,1555046.8156147467,4.387334999827628,0.85,0.09562481431700355,4.027634451161993,1.267095897817053,1.0,0.0,4.02763445116087,1.2847362103434106,1.2850357650665072,3.134989438871194,19316.146079474966,1969.6987329490669,4632.441516551485,4632.441516551485,5.560171481685216,5.017868520605818,-2.3480884187132927,7.36595693931911,3.4793882589301415,3.4793882589301415,0.9941109311228976,0.0,0.0,0.00023315224274882105,1.0000268948828883,0.00023314597231519977,198.93195207734829,0.0,1.2518646911885474e-06,3.5477845348283434,0.014345481320883882,7.861892411757084e-05,0.00015453331863125023,0.0006224037179716169,0.09562481431698698,0.07175110141107217,0.02387371290591481,0.09562481183202358,0.07175110141108461,0.023873712905918946,0.3756159004800493,0.3756159004800493,0.12497855037892014,0.0,4.866808146066774,4.7884011610253765,5.102616630204864,4.865759897641226,4.7882385535043,5.09890303437021,24797.83599425267,21078.16059511477,0.85,1.0680492503452237,0.6639076647315459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643782609593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25238677322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64331123276,1535.3970225960313,0.3756159004800493,0.12497855037892014,6.112874298809886,3.4793882589301415
1524.0,-30.012051844975623,5.017809072473393,35.00608856161463,24.10583230610939,4.9978531819026975,-26.511063015430185,-40.02679019523782,1.496864352357162,-0.15001337284206784,-5.015659723493178,40.01188980480277,42312.65826816386,25757.133775890983,25757.133775890983,68069.79204405485,77354.46339518248,77354.46339518248,25757.133775890983,103111.59717107346,103111.59717107346,103111.59717107346,127909.38000728708,91527.44895929117,56485.71533443132,38935.25958317761,24797.782836213617,0.0,63733.04241939123,21078.115410781575,1535.3948618600436,0.0,0.8867959902765985,2.8168950755954976,0.0014959135982669303,354439.5691441524,1555045.9457950254,4.387337309854872,1555045.9457950254,4.387337309854872,0.85,0.09562467572401957,4.027634451161993,1.267095764842816,1.0,0.0,4.027634451161605,1.2847365501290333,1.2850360968750814,3.1349886097328477,19316.13520510837,1969.6976240722745,4632.441516551485,4632.441516551485,5.560163832368311,5.017809072473393,-2.3481126300067854,7.365921702480179,3.4794001167705577,3.4794001167705577,0.9941143190773022,0.0,0.0,0.00023314597231519977,1.0000267943728116,0.000233139725482478,198.93216468381888,0.0,1.247389600653357e-06,3.535102128251614,0.014346728710484535,7.861694502616417e-05,0.0001545290272890356,0.0006223864340138716,0.09562467572399978,0.07175095224987779,0.02387372347412199,0.09562462255071141,0.07175095224989264,0.023873723474126928,0.37561518491865614,0.37561518491865614,0.12497862742902036,0.0,4.866586477507781,4.788401518928424,5.101726172898793,4.8656463506511045,4.788350150452061,5.098111333092447,24797.782836213617,21078.115410781575,0.85,1.068045545293851,0.6639045722896469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515659263263931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23970436665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637750562513,1535.3948618600436,0.37561518491865614,0.12497862742902036,6.112874298809886,3.4794001167705577
1525.0,-30.012308321327836,5.017750114508246,35.006078023316995,24.10574775366115,4.997818064560379,-26.511297392241175,-40.02700463226063,1.4968071354738157,-0.15049285374192323,-5.015677995289366,40.01187017329106,42312.4383821805,25757.07495581764,25757.07495581764,68069.51333799814,77354.2623063678,77354.2623063678,25757.07495581764,103111.33726218544,103111.33726218544,103111.33726218544,127909.06604331156,91527.33717178335,56485.58448865746,38935.28075902876,24797.728781126127,0.0,63733.00954015489,21078.069463957207,1535.3924218584054,0.0,0.8867959683659296,2.816899248189507,0.0014959135982669303,354439.31668417045,1555045.099130214,4.387338046122759,1555045.099130214,4.387338046122759,0.85,0.09562453290848694,4.027634451161993,1.267095520324074,1.0,0.0,4.027634451162964,1.2847368306759577,1.2850363694614635,3.134987925147965,19316.11161324997,1969.6952183722242,4632.441516551485,4632.441516551485,5.560151134944473,5.017750114508246,-2.34812968604327,7.365879800551516,3.4794119641182855,3.4794119641182855,0.9941177040337958,0.0,0.0,0.000233139725482478,1.0000266972421703,0.00023313350146093151,198.93237651954587,0.0,1.2426959557565533e-06,3.521800338614072,0.014347971406440292,7.861503683779966e-05,0.00015452468864467835,0.0006223689595403869,0.09562453290847929,0.07175080016519747,0.023873732743281816,0.09562460987044247,0.07175080016520322,0.023873732743283728,0.3756144714253618,0.3756144714253618,0.12497870345911076,0.0,4.866313262229426,4.788351984188353,5.100779200341378,4.8651851415474425,4.788119211140042,5.09695655457341,24797.728781126127,21078.069463957207,0.85,1.0680417232629043,0.6639014646801139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567468606438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.226402577006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632200634329,1535.3924218584054,0.3756144714253618,0.12497870345911076,6.112874298809886,3.4794119641182855
1526.0,-30.01256395515001,5.017691165384948,35.00606748351385,24.105652688909345,4.997749393737113,-26.511534366207727,-40.02723083887247,1.4967198047947106,-0.150408715747119,-5.015718684732299,40.011849052841384,42312.27073302347,25757.073894795798,25757.073894795798,68069.34462781927,77354.15469554183,77354.15469554183,25757.073894795798,103111.22859033763,103111.22859033763,103111.22859033763,127908.90374777994,91527.30493804993,56485.491980821454,38935.34773025386,24797.67515744231,0.0,63733.02288769617,21078.023883825965,1535.3905322901705,0.0,0.8867958377481412,2.816893389627248,0.0014959135982669303,354438.7544818204,1555044.1882511033,4.387342435294737,1555044.1882511033,4.387342435294737,0.85,0.0956243988830112,4.027634451161993,1.2670954461442308,1.0,0.0,4.027634451161285,1.2847372520416274,1.2850367829287268,3.1349868969406143,19316.104810578643,1969.6945246927996,4632.441516551485,4632.441516551485,5.560150905902869,5.017691165384948,-2.3481631478317375,7.365854313216685,3.479423860252922,3.479423860252922,0.9941211029294063,0.0,0.0,0.00023313350146093151,1.0000266095958308,0.0002331272980377536,198.93258765978422,0.0,1.238159397753679e-06,3.5089437332339264,0.014349209565838046,7.861302396303077e-05,0.00015452047749790076,0.0006223519985805466,0.09562439888298166,0.07175065530406288,0.023873743578918777,0.09562427922402479,0.07175065530408505,0.023873743578926156,0.3756137565599647,0.3756137565599647,0.1249787746509632,0.0,4.866128162192183,4.788369358847319,5.099984175367297,4.865309968985173,4.788361730553959,5.096726620266111,24797.67515744231,21078.023883825965,0.85,1.0680388524448954,0.663898695148696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690052956098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21354597163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626660829907,1535.3905322901705,0.3756137565599647,0.1249787746509632,6.112874298809886,3.479423860252922
1527.0,-30.012818638774277,5.017632983517204,35.00605697918396,24.10558626232671,4.997732297199429,-26.511765327056487,-40.02744482187552,1.496678985481658,-0.1509806683106376,-5.015723298636958,40.0118290064684,42312.056460146654,25756.981824129198,25756.981824129198,68069.03828427586,77353.95410862038,77353.95410862038,25756.981824129198,103110.93593274958,103110.93593274958,103110.93593274958,127908.54846375846,91527.20022487828,56485.37331603693,38935.363232045944,24797.612531008876,0.0,63732.97576305482,21077.970651357544,1535.387285322515,0.0,0.886795886853991,2.816900373533704,0.0014959135982669303,354438.69073196163,1555043.3236949602,4.387340785182326,1555043.3236949602,4.387340785182326,0.85,0.09562424816929127,4.027634451161993,1.2670952483313163,1.0,0.0,4.0276344511627515,1.2847374557949363,1.285036978759355,3.134986399746459,19316.082711702245,1969.6922712345445,4632.441516551485,4632.441516551485,5.560131030710431,5.017632983517204,-2.348170018604948,7.365803002122153,3.479435660791574,3.479435660791574,0.9941244745118782,0.0,0.0,0.0002331272980377536,1.000026510741342,0.00023312111782409763,198.93279801560172,0.0,1.2340630251322189e-06,3.4973346132247083,0.01435044362886318,7.861111990255938e-05,0.0001545161781351942,0.0006223346823191916,0.0956242481692879,0.07175049738482808,0.023873750784459812,0.09562431937787921,0.07175049738483062,0.023873750784460655,0.37561304462303247,0.37561304462303247,0.12497885055906363,0.0,4.865852923141858,4.788329322708762,5.099000515627893,4.864742630326305,4.788160432561085,5.095057132595741,24797.612531008876,21077.970651357544,0.85,1.068034835488328,0.6638958239993935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515705369398186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20193685162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62112935496,1535.387285322515,0.37561304462303247,0.12497885055906363,6.112874298809886,3.479435660791574
1528.0,-30.013072548597762,5.017574789288782,35.00604653997813,24.105485539790266,4.997666202947911,-26.51200049158794,-40.02766317045314,1.4965941459381484,-0.15103202751703293,-5.015764168208382,40.011809894681925,42311.86373449806,25756.983307410712,25756.983307410712,68068.84704190877,77353.81300286074,77353.81300286074,25756.983307410712,103110.79631027146,103110.79631027146,103110.79631027146,127908.36743770333,91527.13484322581,56485.256097850426,38935.42082819487,24797.57112743188,0.0,63732.99195562674,21077.935458317097,1535.3860975270518,0.0,0.8867957480457827,2.8168962760862746,0.0014959135982669303,354438.1260415766,1555042.4994458219,4.387345449579008,1555042.4994458219,4.387345449579008,0.85,0.09562411710322352,4.027634451161993,1.2670950455730785,1.0,0.0,4.027634451161809,1.2847378654175448,1.2850373805370947,3.1349854001952346,19316.068913428033,1969.690864202152,4632.441516551485,4632.441516551485,5.560131350904764,5.017574789288782,-2.3482033739144423,7.365778163203224,3.4794475945371133,3.4794475945371133,0.994127884153461,0.0,0.0,0.00023312111782409763,1.0000264302482167,0.00023311495653793328,198.93300773268953,0.0,1.2294471949160906e-06,3.484253350392201,0.014351673076058096,7.860917704034512e-05,0.00015451194078375252,0.0006223176158165434,0.09562411710318669,0.07175035532956127,0.023873761773625417,0.0956240913393488,0.07175035532958891,0.023873761773634615,0.3756123315575335,0.3756123315575335,0.12497891826630336,0.0,4.865644391276362,4.7883206380709,5.0981899846681245,4.864732140691331,4.7882084311576705,5.094870065697023,24797.57112743188,21077.935458317097,0.85,1.0680315634530513,0.6638926313699055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515720628939335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.188855588785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.615608394515,1535.3860975270518,0.3756123315575335,0.12497891826630336,6.112874298809886,3.4794475945371133
1529.0,-30.013325498810833,5.017517123210436,35.00603608886134,24.105411255173408,4.997632241374601,-26.512231578711503,-40.02788089038802,1.4965383212752585,-0.15135943601359259,-5.015779394897152,40.0117886693345,42311.67265467552,25756.919929401494,25756.919929401494,68068.59258407702,77353.64883452888,77353.64883452888,25756.919929401494,103110.56876393038,103110.56876393038,103110.56876393038,127908.0744262728,91527.05902121519,56485.153096112714,38935.451027891635,24797.505662342417,0.0,63732.95669023405,21077.879812991054,1535.3829351354238,0.0,0.8867957474050683,2.8168988041683596,0.0014959135982669303,354437.9156562685,1555041.5840438588,4.387345471109044,1555041.5840438588,4.387345471109044,0.85,0.09562396939292195,4.027634451161993,1.2670948669919748,1.0,0.0,4.027634451162504,1.2847381392758632,1.2850376465432072,3.1349847319331166,19316.052911799823,1969.68923249018,4632.441516551485,4632.441516551485,5.560117669564372,5.017517123210436,-2.348217865960232,7.365734989170669,3.4794594275840676,3.4794594275840676,0.9941312650240193,0.0,0.0,0.00023311495653793328,1.0000263304127868,0.00023310881868651305,198.933216657574,0.0,1.2256831881743122e-06,3.4735861552860006,0.014352898759246271,7.860723981598513e-05,0.00015450771672194814,0.0006223006028396962,0.09562396939291669,0.07175020036085937,0.023873769032057318,0.09562398013565505,0.07175020036086331,0.02387376903205863,0.3756116194644814,0.3756116194644814,0.12497898926022734,0.0,4.865405397722611,4.788300388752418,5.097292122550073,4.864419958883559,4.788190529268377,5.09367171473815,24797.505662342417,21077.879812991054,0.85,1.0680281618647598,0.6638900005898994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573584214819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17818839368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610094446425,1535.3829351354238,0.3756116194644814,0.12497898926022734,6.112874298809886,3.4794594275840676
1530.0,-30.013577483377194,5.0174597289042655,35.00602569755675,24.10532321026551,4.997585259961918,-26.51246309881779,-40.02809868017209,1.496470875402538,-0.15161501004297406,-5.015806240775845,40.01176950925804,42311.485978317876,25756.887316740467,25756.887316740467,68068.37329505835,77353.48180718231,77353.48180718231,25756.887316740467,103110.36912392278,103110.36912392278,103110.36912392278,127907.8269230905,91526.97467875738,56485.04883475113,38935.47316000695,24797.457799167714,0.0,63732.930959174664,21077.839129292555,1535.381050503908,0.0,0.8867956801478026,2.816899030482804,0.0014959135982669303,354437.5447302641,1555040.7577127803,4.387347731167152,1555040.7577127803,4.387347731167152,0.85,0.09562383074815944,4.027634451161993,1.2670947411609816,1.0,0.0,4.027634451160049,1.2847384674474776,1.2850379669053829,3.1349839311374477,19316.03511199947,1969.6874174156792,4632.441516551485,4632.441516551485,5.560110629505495,5.0174597289042655,-2.3482407525414883,7.365700481445754,3.4794713229659147,3.4794713229659147,0.9941346637045471,0.0,0.0,0.00023310881868651305,1.000026229948402,0.00023310270441460388,198.93342478526498,0.0,1.221022526393287e-06,3.4603778397985754,0.014354119781772664,7.860530201427886e-05,0.0001545035166722342,0.0006222836865747718,0.09562383074814196,0.07175005265768175,0.0238737780904602,0.09562386319057904,0.07175005265769488,0.023873778090464568,0.3756109074420065,0.3756109074420065,0.12497905704505446,0.0,4.865172865598197,4.788275289046567,5.0964347754072605,4.864191230732899,4.788124003825374,5.092954300155043,24797.457799167714,21077.839129292555,0.85,1.0680251523135007,0.6638873395830689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515750997891503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.164980078196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60459125887,1535.381050503908,0.3756109074420065,0.12497905704505446,6.112874298809886,3.4794713229659147
1531.0,-30.013828483185517,5.017402579311326,35.00601530554251,24.105235828924947,4.997534119292289,-26.512694148380074,-40.028316400106974,1.4963997844867907,-0.15177199539715502,-5.015834128167914,40.01174870597512,42311.30323918547,25756.85795115278,25756.85795115278,68068.16119033826,77353.33422508047,77353.33422508047,25756.85795115278,103110.19217623325,103110.19217623325,103110.19217623325,127907.59241209948,91526.9077004792,56484.94642426062,38935.51252913176,24797.400235866226,0.0,63732.912764997986,21077.79020048629,1535.3786346385036,0.0,0.8867956135396678,2.8168978384460037,0.0014959135982669303,354437.1594141287,1555039.860514274,4.387349969412622,1555039.860514274,4.387349969412622,0.85,0.09562368989017389,4.027634451161993,1.267094627418556,1.0,0.0,4.027634451163405,1.2847388126213182,1.2850383043040394,3.1349830888538386,19316.020976770185,1969.6859760234317,4632.441516551485,4632.441516551485,5.560104290388729,5.017402579311326,-2.3482643531103915,7.365666932421718,3.479483204222237,3.479483204222237,0.9941380583492105,0.0,0.0,0.00023310270441460388,1.0000261274939999,0.00023309661418421541,198.93363209997293,0.0,1.2163330509592e-06,3.447087866418373,0.014355336114823623,7.860336487820365e-05,0.00015449933953640024,0.0006222668625985798,0.09562368989015513,0.0717499033833511,0.023873786506804027,0.0956236650821543,0.07174990338336519,0.023873786506808707,0.3756101951682369,0.3756101951682369,0.12497912412193787,0.0,4.864961415114578,4.788264741923285,5.09561816475366,4.864062132770755,4.788169692799386,5.092298649847635,24797.400235866226,21077.79020048629,0.85,1.068022129183482,0.6638846618418289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576609580726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.151690104816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.599098984763,1535.3786346385036,0.3756101951682369,0.12497912412193787,6.112874298809886,3.479483204222237
1532.0,-30.01407864681357,5.017345869682046,35.006004940510884,24.10515668978917,4.997497346984966,-26.512923008327327,-40.028526227083034,1.496341708498727,-0.15210370357431202,-5.015852481685218,40.0117287078721,42311.09138282585,25756.805155513517,25756.805155513517,68067.89653833937,77353.16176307117,77353.16176307117,25756.805155513517,103109.96691858469,103109.96691858469,103109.96691858469,127907.31036642188,91526.82132200495,56484.82041753751,38935.556560519384,24797.343447837196,0.0,63732.90000835658,21077.741930661618,1535.3760410382276,0.0,0.8867955925403976,2.8169000579360044,0.0014959135982669303,354436.90582636587,1555038.998041722,4.387350675055029,1555038.998041722,4.387350675055029,0.85,0.09562354544367929,4.027634451161993,1.2670943971863022,1.0,0.0,4.0276344511613935,1.2847390968645365,1.2850385807887545,3.13498239525178,19316.00274728486,1969.6841171332576,4632.441516551485,4632.441516551485,5.5600928934527785,5.017345869682046,-2.348280859918081,7.365626729600127,3.4794950636432076,3.4794950636432076,0.9941414467552022,0.0,0.0,0.00023309661418421541,1.0000260405052535,0.00023309054438866973,198.93383872441242,0.0,1.211551651503591e-06,3.4335373803611766,0.014356547666475126,7.860149801051198e-05,0.00015449511617370343,0.0006222498524374824,0.0956235454436688,0.07174975125705543,0.02387379418661337,0.09562357663155488,0.0717497512570633,0.023873794186615987,0.3756094835595551,0.3756094835595551,0.12497919253224855,0.0,4.864725965389141,4.788237533001848,5.094755476861849,4.863748778110903,4.788093908205099,5.091269810508948,24797.343447837196,21077.741930661618,0.85,1.0680181904387591,0.6638814705949058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781134750037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13813961876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593618039158,1535.3760410382276,0.3756094835595551,0.12497919253224855,6.112874298809886,3.4794950636432076
1533.0,-30.014327959483726,5.0172892829354705,35.0059945878017,24.105070356186502,4.997439564676258,-26.51315320345765,-40.02874380731953,1.4962648086501862,-0.15209100670750786,-5.01588547801817,40.01170833672442,42310.91535353301,25756.790409589077,25756.790409589077,68067.7057631221,77353.04522447503,77353.04522447503,25756.790409589077,103109.8356340641,103109.8356340641,103109.8356340641,127907.12619482649,91526.78201736664,56484.72138421659,38935.62292572228,24797.290560762387,0.0,63732.91348648467,21077.69697664803,1535.3740140008204,0.0,0.8867954983644271,2.8168960374430743,0.0014959135982669303,354436.44992140005,1555038.1194809768,4.387353839668077,1555038.1194809768,4.387353839668077,0.85,0.09562340793622123,4.027634451161993,1.2670942894881598,1.0,0.0,4.027634451162804,1.2847394691198706,1.2850389453323527,3.1349814868855725,19315.994452355673,1969.68327128588,4632.441516551485,4632.441516551485,5.560089710266462,5.0172892829354705,-2.348308045762926,7.365597328698397,3.479506960537227,3.479506960537227,0.9941448458677791,0.0,0.0,0.00023309054438866973,1.000025951977668,0.00023308449538505076,198.93404464637388,0.0,1.2074877281755277e-06,3.4220202216494457,0.014357755154203301,7.859956220398325e-05,0.00015449098218468647,0.0006222332022408969,0.09562340793619808,0.07174960463999243,0.023873803296205653,0.09562330375115916,0.0717496046400098,0.023873803296211436,0.37560877146509636,0.37560877146509636,0.12497925866954149,0.0,4.864552300758874,4.788261734872719,5.093985802906786,4.863794471310655,4.788295997671412,5.0908443050505525,24797.290560762387,21077.69697664803,0.85,1.0680149712213716,0.6638785682142956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515796123621725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12662246005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.588145478368,1535.3740140008204,0.37560877146509636,0.12497925866954149,6.112874298809886,3.479506960537227
1534.0,-30.014576326001908,5.017233366462712,35.005984286691586,24.104998970311158,4.9974197708968715,-26.513378747792515,-40.02895314535124,1.4962221926874733,-0.15265990900365978,-5.015892303086156,40.011689134237045,42310.70919351248,25756.70997673104,25756.70997673104,68067.41917024352,77352.83557155654,77352.83557155654,25756.70997673104,103109.54554828758,103109.54554828758,103109.54554828758,127906.77903176885,91526.664596385,56484.607191727846,38935.61933850795,24797.233483481272,0.0,63732.852821989225,21077.64846095908,1535.3711337228444,0.0,0.8867955331604892,2.8169027230964634,0.0014959135982669303,354436.355620603,1555037.2913222048,4.387352670409333,1555037.2913222048,4.387352670409333,0.85,0.09562325901868551,4.027634451161993,1.2670940323313697,1.0,0.0,4.027634451161505,1.2847396809593514,1.2850391494494144,3.1349809699615134,19315.969671597737,1969.6807443518162,4632.441516551485,4632.441516551485,5.5600723473148195,5.017233366462712,-2.3483158988948336,7.365549265357545,3.479518799984813,3.479518799984813,0.9941482285670895,0.0,0.0,0.00023308449538505076,1.0000258535402633,0.0002330784694814555,198.93424978722683,0.0,1.2033527560013658e-06,3.410301710507871,0.014358958506959302,7.859769976977047e-05,0.0001544867956152803,0.0006222163402697245,0.0956232590186798,0.07174944912521027,0.02387380989346953,0.09562335507214048,0.07174944912521455,0.023873809893470953,0.37560806208279823,0.37560806208279823,0.12497932805614048,0.0,4.86429102106672,4.788218777368627,5.0930669569102065,4.863232394082502,4.788034010491231,5.089378614088787,24797.233483481272,21077.64846095908,0.85,1.0680114910336915,0.6638759653783199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515811061536597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1149039489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.582681626316,1535.3711337228444,0.37560806208279823,0.12497932805614048,6.112874298809886,3.479518799984813
1535.0,-30.014823829860582,5.017177621953723,35.00597407486666,24.104916618112497,4.997369778241177,-26.513606535818116,-40.02916656956074,1.4961524841987808,-0.1527340127139496,-5.015922087630507,40.0116711326329,42310.5237749533,25756.689341078556,25756.689341078556,68067.21311603185,77352.70365787703,77352.70365787703,25756.689341078556,103109.39299895559,103109.39299895559,103109.39299895559,127906.58645434825,91526.61233986936,56484.50118913236,38935.67905637444,24797.193455392655,0.0,63732.8725117671,21077.614437083757,1535.3697685874238,0.0,0.8867954467512033,2.816900219369687,0.0014959135982669303,354435.9440928793,1555036.5149550475,4.387355574037246,1555036.5149550475,4.387355574037246,0.85,0.09562312294565184,4.027634451161993,1.267093896609731,1.0,0.0,4.0276344511601385,1.2847400194846286,1.2850394803114782,3.1349801439031006,19315.958643278547,1969.6796197762283,4632.441516551485,4632.441516551485,5.560067892719462,5.017177621953723,-2.348340451934497,7.36551807388822,3.479530747320424,3.479530747320424,0.9941516420915496,0.0,0.0,0.0002330784694814555,1.0000257637934815,0.00023307246465061003,198.9344542159287,0.0,1.1987586110120418e-06,3.3972819036081265,0.014360157265570314,7.859580102373806e-05,0.00015448266845771746,0.0006221997175877389,0.09562312294563248,0.07174930415610721,0.02387381878952527,0.09562317574147636,0.07174930415612174,0.023873818789530103,0.37560735081202773,0.37560735081202773,0.12497939047929782,0.0,4.864081844797511,4.788215498635736,5.092237621022548,4.863188074916536,4.788145926968127,5.088863596577482,24797.193455392655,21077.614437083757,0.85,1.0680079279882528,0.6638728509709246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515825942790652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.101884142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577228418419,1535.3697685874238,0.37560735081202773,0.12497939047929782,6.112874298809886,3.479530747320424
