time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1536.0,-30.0150704287805,5.01712227494032,35.00596387861255,24.104837618675106,4.997331597407997,-26.51383232788181,-40.02937967944888,1.4960934965093633,-0.15301608852473692,-5.015940994574748,40.01165116251048,42310.34102603647,25756.641641608396,25756.641641608396,68066.98266764486,77352.53756153562,77352.53756153562,25756.641641608396,103109.17920314401,103109.17920314401,103109.17920314401,127906.31582720495,91526.5303180103,56484.4022617743,38935.69784026221,24797.13662406093,0.0,63732.83446432314,21077.566130451793,1535.367184387472,0.0,0.8867954228337812,2.8169017214431196,0.0014959135982669303,354435.68285920535,1555035.653690635,4.3873563777390645,1555035.653690635,4.3873563777390645,0.8500000000000001,0.0956229777909855,4.027634451161993,1.2670937691302973,1.0,0.0,4.0276344511611955,1.2847403078167758,1.285039760995783,3.13497944032468,19315.941333221977,1969.677854641695,4632.441516551485,4632.441516551485,5.560057595887867,5.01712227494032,-2.348356955870547,7.365479230810867,3.47954265333765,3.47954265333765,0.9941550438107571,0.0,0.0,0.00023307246465061003,1.00002566964508,0.0002330664819167392,198.9346578975545,0.0,1.194567746904683e-06,3.3854049947278715,0.014361351833317219,7.859390511640371e-05,0.00015447855953420632,0.0006221831683458483,0.09562297779097455,0.07174915252209378,0.02387382526888077,0.09562306320756882,0.071749152522102,0.023873825268883507,0.37560664040901975,0.37560664040901975,0.12497945214941777,0.0,4.86385774090968,4.788200000632969,5.091385214479828,4.8629249060500115,4.7881021704332625,5.08793962066909,24797.13662406093,21077.566130451793,0.85,1.068004949720978,0.6638703798702266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515840772386148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09000723312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.571784213584,1535.367184387472,0.37560664040901975,0.12497945214941777,6.112874298809886,3.47954265333765
1537.0,-30.015316125183084,5.017066935335098,35.00595365702896,24.10474185543137,4.997266359948665,-26.514060013414625,-40.029593103658385,1.4960102481801367,-0.1529826250251176,-5.015978088009125,40.011630032226954,42310.16329642391,25756.64075262667,25756.64075262667,68066.80404905058,77352.4131696219,77352.4131696219,25756.64075262667,103109.05392224857,103109.05392224857,103109.05392224857,127906.13442815845,91526.47868222094,56484.297036052005,38935.757384632154,24797.08050590988,0.0,63732.83789054203,21077.518430023396,1535.365064175791,0.0,0.8867953105534623,2.8168969493153275,0.0014959135982669303,354435.170346675,1555034.7423915954,4.387360150717005,1555034.7423915954,4.387360150717005,0.85,0.09562284030775475,4.027634451161993,1.2670936290128156,1.0,0.0,4.027634451163447,1.2847407095899717,1.285040155175964,3.13497845993175,19315.930435902104,1969.6767434243197,4632.441516551485,4632.441516551485,5.56005740398437,5.017066935335098,-2.3483867815847885,7.365453716919887,3.4795545863585295,3.4795545863585295,0.9941584532452942,0.0,0.0,0.0002330664819167392,1.0000255757481589,0.0002330605212195427,198.9348608341002,0.0,1.1901731158876764e-06,3.372950610425675,0.014362542006433106,7.859200645511979e-05,0.0001544744754616194,0.0006221667191943962,0.09562284030772865,0.07174900700806548,0.023873833299663166,0.09562275705779859,0.07174900700808506,0.023873833299669685,0.37560592995673364,0.37560592995673364,0.1249795112645975,0.0,4.863699470410211,4.788225181901339,5.090674346731987,4.862995462984031,4.788255596149952,5.087760272056528,24797.08050590988,21077.518430023396,0.85,1.0680020896912188,0.6638675555149373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515855547789551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07755284882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56634988756,1535.365064175791,0.37560592995673364,0.1249795112645975,6.112874298809886,3.4795545863585295
1538.0,-30.01556088493605,5.017012229476825,35.00594344454149,24.104676127340667,4.997243798318297,-26.51428258791014,-40.029798180889316,1.4959655012923225,-0.1533888825010763,-5.015985405398756,40.011609854004796,42309.955113463846,25756.56470299269,25756.56470299269,68066.51981645654,77352.23754758344,77352.23754758344,25756.56470299269,103108.80225057613,103108.80225057613,103108.80225057613,127905.81957460643,91526.39271597334,56484.178247188946,38935.79385420489,24797.017324030294,0.0,63732.81117823518,21077.46472542575,1535.3618472018509,0.0,0.8867953463770132,2.8169014382493796,0.0014959135982669303,354435.0692438419,1555033.872153083,4.3873589469310135,1555033.872153083,4.3873589469310135,0.8500000000000001,0.09562268955236185,4.027634451161993,1.2670934064732866,1.0,0.0,4.02763445116013,1.2847409312155542,1.2850403691948524,3.134977919129001,19315.912293413912,1969.6748934053844,4632.441516551485,4632.441516551485,5.560040987234433,5.017012229476825,-2.3483946711434514,7.365406900620277,3.4795664293691884,3.4795664293691884,0.9941618369626253,0.0,0.0,0.0002330605212195427,1.0000254782976226,0.00023305458338550492,198.93506299736956,0.0,1.185790467257636e-06,3.3605301842081405,0.014363727796900365,7.85901820900525e-05,0.0001544703391294902,0.0006221500595606112,0.09562268955235678,0.07174885079454048,0.023873838757816308,0.09562271294866578,0.07174885079454428,0.023873838757817567,0.3756052219225688,0.3756052219225688,0.1249795763542409,0.0,4.863481766636369,4.788219121307918,5.089819205526908,4.862596522897661,4.788181008774075,5.086384740305903,24797.017324030294,21077.46472542575,0.85,1.0679980775695224,0.6638645672656714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515870269145625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.065132422606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.560925422002,1535.3618472018509,0.3756052219225688,0.1249795763542409,6.112874298809886,3.4795664293691884
1539.0,-30.01580483982674,5.016957823782751,35.00593333701382,24.104602506291144,4.9972044353517004,-26.514506118313896,-40.030010941531486,1.4959057138388223,-0.1535393358082615,-5.016007867342915,40.01159248620531,42309.7823237152,25756.52868328896,25756.52868328896,68066.31100700416,77352.0981086526,77352.0981086526,25756.52868328896,103108.62679194155,103108.62679194155,103108.62679194155,127905.60445076134,91526.33580533881,56484.08776065483,38935.831160759975,24796.977658819786,0.0,63732.80881957976,21077.431009996817,1535.3603322473732,0.0,0.8867952949424136,2.816900793928241,0.0014959135982669303,354434.75889202434,1555033.1231216798,4.387360675298237,1555033.1231216798,4.387360675298237,0.85,0.0956225507432757,4.027634451161993,1.2670932921813804,1.0,0.0,4.0276344511617435,1.2847412231508966,1.2850406535692596,3.134977206759198,19315.9002828802,1969.6736686717893,4632.441516551485,4632.441516551485,5.560033211701034,5.016957823782751,-2.348413498422507,7.365371322205258,3.4795783713275013,3.4795783713275013,0.9941652489507147,0.0,0.0,0.00023305458338550492,1.0000253945651605,0.00023304866521599052,198.9352644962106,0.0,1.1812433883727289e-06,3.3476437626483135,0.014364909040288738,7.858828941481179e-05,0.00015446629397069313,0.0006221337671396797,0.09562255074326342,0.07174870418476753,0.02387384655849589,0.09562259117862337,0.07174870418477675,0.023873846558498956,0.37560451394434885,0.37560451394434885,0.12497963699695365,0.0,4.863287751214045,4.788235690888655,5.088990950338314,4.86246853153466,4.788259392428984,5.085635192905897,24796.977658819786,21077.431009996817,0.85,1.0679948407686226,0.6638618806757649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515884934408951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05224600104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.555511530778,1535.3603322473732,0.37560451394434885,0.12497963699695365,6.112874298809886,3.4795783713275013
1540.0,-30.016047972910282,5.016903700740105,35.00592325930913,24.104519036505394,4.997161047562816,-26.51472931140377,-40.03021608861161,1.4958423860563825,-0.1537688234992629,-5.016030866375619,40.011573139800504,42309.581486484174,25756.494765117546,25756.494765117546,68066.07625160171,77351.93491366794,77351.93491366794,25756.494765117546,103108.42967878548,103108.42967878548,103108.42967878548,127905.35565383239,91526.25317779952,56483.96726109884,38935.87324077853,24796.92597504691,0.0,63732.799215825435,21077.387078789874,1535.358136492121,0.0,0.8867952479388489,2.8169011264274855,0.0014959135982669303,354434.4411195921,1555032.2887581105,4.3873622547686235,1555032.2887581105,4.3873622547686235,0.85,0.09562240888850596,4.027634451161993,1.2670930998632688,1.0,0.0,4.027634451163877,1.284741531606752,1.285040954493292,3.1349764540770026,19315.882844999665,1969.671890502839,4632.441516551485,4632.441516551485,5.56002588982308,5.016903700740105,-2.348432645576237,7.365336346316342,3.4795903126589165,3.4795903126589165,0.9941686607596905,0.0,0.0,0.00023304866521599052,1.000025309068283,0.0002330427671206846,198.93546531662395,0.0,1.177332617680933e-06,3.336560638507764,0.01436608637290642,7.85864645081702e-05,0.00015446220070782033,0.0006221172809731156,0.09562240888848823,0.0717485557149841,0.023873853173504128,0.09562246064513964,0.0717485557149974,0.023873853173508562,0.37560380737974164,0.37560380737974164,0.12497969514311277,0.0,4.863091443582562,4.788240472735822,5.088188987824083,4.8622620428763526,4.7882160052568,5.084937377208405,24796.92597504691,21077.387078789874,0.85,1.0679913182708642,0.6638588294734482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589955147552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0411628769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55010560497,1535.358136492121,0.37560380737974164,0.12497969514311277,6.112874298809886,3.4795903126589165
1541.0,-30.016290073018002,5.016849809884122,35.005913182966516,24.1044309566729,4.997113382463001,-26.514952002416162,-40.03042493769897,1.49577531186115,-0.15398086243317266,-5.016056000424452,40.011553024062714,42309.400464952945,25756.466902717977,25756.466902717977,68065.86736767093,77351.7704229095,77351.7704229095,25756.466902717977,103108.23732562747,103108.23732562747,103108.23732562747,127905.1077932062,91526.16710578691,56483.86436992523,38935.891928735204,24796.870467578723,0.0,63732.76239631393,21077.339897441914,1535.3557701022462,0.0,0.8867951928544493,2.816900980085991,0.0014959135982669303,354434.09384838055,1555031.4212154346,4.3873641057811,1555031.4212154346,4.3873641057811,0.85,0.09562226688902267,4.027634451161993,1.2670929679879923,1.0,0.0,4.0276344511607585,1.2847418575463208,1.2850412729309,3.1349756587321114,19315.864680190618,1969.67003820781,4632.441516551485,4632.441516551485,5.5600198751978605,5.016849809884122,-2.3484533039387134,7.3653031138228355,3.4796022485806897,3.4796022485806897,0.9941720710230542,0.0,0.0,0.0002330427671206846,1.0000252015888338,0.00023303689422069337,198.9356652841866,0.0,1.173340334163331e-06,3.32524650701888,0.014367259713240583,7.85846067101913e-05,0.00015445816041049332,0.0006221010081324084,0.09562226688900927,0.07174840729377935,0.023873859595229918,0.09562230235843269,0.07174840729378941,0.023873859595233266,0.37560310124194857,0.37560310124194857,0.12497975233494776,0.0,4.862897826094411,4.788234870645681,5.087429065045569,4.862075137991269,4.788164820468694,5.084341546217843,24796.870467578723,21077.339897441914,0.85,1.067988657770899,0.6638563726746601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914119329776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02984874541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54470801087,1535.3557701022462,0.37560310124194857,0.12497975233494776,6.112874298809886,3.4796022485806897
1542.0,-30.016531525052294,5.016796154895462,35.00590309191229,24.104342876840406,4.9970654832665655,-26.515174133422864,-40.03062987523151,1.4957080916370598,-0.1541877517094008,-5.016080756979035,40.01153244287046,42309.20618358457,25756.438598639223,25756.438598639223,68065.6447822238,77351.60698777308,77351.60698777308,25756.438598639223,103108.0455864123,103108.0455864123,103108.0455864123,127904.85753138519,91526.0817335326,56483.74796993998,38935.9264039918,24796.811944972887,0.0,63732.73834896469,21077.290153226953,1535.3532220276898,0.0,0.8867951413768043,2.8169008100997632,0.0014959135982669303,354433.7517931789,1555030.5335992211,4.387365835595197,1555030.5335992211,4.387365835595197,0.85,0.09562212412926122,4.027634451161993,1.267092750393786,1.0,0.0,4.0276344511621796,1.2847421841171192,1.285041592032252,3.1349748618473225,19315.846663059958,1969.6682009717854,4632.441516551485,4632.441516551485,5.560013765227847,5.016796154895462,-2.3484736430369244,7.3652697979323865,3.479614164340368,3.479614164340368,0.9941754755258195,0.0,0.0,0.00023303689422069337,1.000025134176109,0.0002330310371775661,198.93586471681292,0.0,1.1683292669059517e-06,3.311045142411467,0.01436842804250749,7.858278374656068e-05,0.00015445411047413269,0.0006220846964691973,0.09562212412924898,0.07174825810902707,0.023873866020221905,0.09562213234266989,0.07174825810903626,0.02387386602022496,0.3756023948188358,0.3756023948188358,0.12497981077909241,0.0,4.862706362497022,4.78822183598561,5.086700145807015,4.861893005269621,4.788122771070107,5.083737358195037,24796.811944972887,21077.290153226953,0.85,1.0679855682574715,0.6638535747816626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515928625318755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01564738081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539323006282,1535.3532220276898,0.3756023948188358,0.12497981077909241,6.112874298809886,3.479614164340368
1543.0,-30.01677199841737,5.0167427403678095,35.005892987218324,24.1042599658482,4.997018100161383,-26.515395331919894,-40.03083851477129,1.4956414336639008,-0.15432036412749994,-5.016105086522044,40.011511863476784,42309.031228445245,25756.409743318294,25756.409743318294,68065.44097176354,77351.46235480331,77351.46235480331,25756.409743318294,103107.8720981216,103107.8720981216,103107.8720981216,127904.62531067035,91526.01497699205,56483.650617954976,38935.96039893009,24796.75321254874,0.0,63732.71361147883,21077.24023066643,1535.350653945003,0.0,0.8867950920659846,2.81689971301387,0.0014959135982669303,354433.415638143,1555029.6460609587,4.3873674925971375,1555029.6460609587,4.3873674925971375,0.85,0.0956219814608878,4.027634451161993,1.2670926119247454,1.0,0.0,4.02763445116197,1.2847425080252268,1.2850419084906621,3.1349740714603236,19315.832574626624,1969.6667643513968,4632.441516551485,4632.441516551485,5.560007536261799,5.0167427403678095,-2.348493623777792,7.365236364145602,3.4796260614352628,3.4796260614352628,0.9941788746957894,0.0,0.0,0.0002330310371775661,1.0000250323487372,0.00023302520400939479,198.9360633414364,0.0,1.1651759392078879e-06,3.302108611715154,0.014369593218446698,7.858092789293619e-05,0.0001544501092846299,0.0006220685811405101,0.09562198146086812,0.07174810861972007,0.023873872841148048,0.0956219298433358,0.07174810861973484,0.023873872841152957,0.37560168771282326,0.37560168771282326,0.12497987159935102,0.0,4.862531373697379,4.7882235913755835,5.0859927705169525,4.861784722394532,4.788184496031818,5.083116970863216,24796.75321254874,21077.24023066643,0.85,1.0679827848959558,0.6638510873138942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594309250449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00671085011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533942914759,1535.350653945003,0.37560168771282326,0.12497987159935102,6.112874298809886,3.4796260614352628
1544.0,-30.017011508389373,5.016689699322743,35.00588290203424,24.10418592570352,4.996981215382576,-26.51561461333727,-40.031043033208675,1.4955843203305228,-0.15453352493398143,-5.016122850220473,40.011492222356104,42308.843555582105,25756.364925407895,25756.364925407895,68065.20848099,77351.310988075,77351.310988075,25756.364925407895,103107.67591348289,103107.67591348289,103107.67591348289,127904.37322068031,91525.94534810747,56483.5444139211,38936.00103798485,24796.697307197428,0.0,63732.69834518228,21077.192711117812,1535.348095976387,0.0,0.8867950727759016,2.8169004421905717,0.0014959135982669303,354433.1702018501,1555028.7989884408,4.387368140805924,1555028.7989884408,4.387368140805924,0.85,0.09562183725156395,4.027634451161993,1.267092454223894,1.0,0.0,4.027634451162726,1.284742787236077,1.2850421802720697,3.1349733901420205,19315.81788000808,1969.6652659173194,4632.441516551485,4632.441516551485,5.559997861469308,5.016689699322743,-2.3485087024011486,7.365198401723892,3.4796379416442464,3.4796379416442464,0.9941822690412133,0.0,0.0,0.00023302520400939479,1.0000249321110153,0.0002330193943439863,198.9362611706707,0.0,1.1604275128082875e-06,3.288651571298687,0.014370753645959506,7.85791087359421e-05,0.00015444609527345268,0.0006220524141708055,0.09562183725155679,0.07174795760041168,0.023873879651145118,0.0956217932049937,0.07174795760041705,0.023873879651146908,0.37560098094906424,0.37560098094906424,0.12497993514155417,0.0,4.862349812011814,4.788229064361246,5.085247856120645,4.861589325286502,4.788217285014582,5.082234403225982,24796.697307197428,21077.192711117812,0.85,1.0679793928125,0.6638483016431131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515957501078247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99325380969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528574380845,1535.348095976387,0.37560098094906424,0.12497993514155417,6.112874298809886,3.4796379416442464
1545.0,-30.01725028400987,5.016636950292423,35.00587285977867,24.10411244435238,4.996940498926021,-26.515833616943326,-40.03124755164606,1.4955238318594628,-0.15464750861764287,-5.016144094710328,40.011473302370476,42308.6588536541,25756.32988363844,25756.32988363844,68064.98873729254,77351.1775476238,77351.1775476238,25756.32988363844,103107.50743126223,103107.50743126223,103107.50743126223,127904.15458615091,91525.89179791276,56483.43939684269,38936.058223411186,24796.647154888673,0.0,63732.705378299856,21077.15008165537,1535.3459497442084,0.0,0.886795033158247,2.816899460372348,0.0014959135982669303,354432.87667256396,1555027.98301701,4.38736947208651,1555027.98301701,4.38736947208651,0.85,0.09562169608632651,4.027634451161993,1.2670923047652471,1.0,0.0,4.027634451162544,1.2847430821868084,1.2850424678272196,3.134972670416258,19315.806578668282,1969.6641135013774,4632.441516551485,4632.441516551485,5.559990297041494,5.016636950292423,-2.348526234766116,7.365163185058538,3.4796498454962648,3.4796498454962648,0.9941856701417899,0.0,0.0,0.0002330193943439863,1.0000248557154465,0.00023301360262418432,198.93645839369447,0.0,1.1557531150143611e-06,3.2754043279506995,0.01437190939907452,7.85772896178825e-05,0.00015444210472610382,0.0006220363417048242,0.09562169608631076,0.07174780897094409,0.023873887115366667,0.09562162193680206,0.07174780897095591,0.023873887115370605,0.3756002746858124,0.3756002746858124,0.12497999811235701,0.0,4.862187335360943,4.788258613087692,5.084507014717076,4.861496586092699,4.788336538825604,5.081503227085193,24796.647154888673,21077.15008165537,0.85,1.0679758270620625,0.6638453303138712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971851955014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.980006566344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523217131125,1535.3459497442084,0.3756002746858124,0.12497999811235701,6.112874298809886,3.4796498454962648
1546.0,-30.017488145230168,5.016584670177686,35.00586288366149,24.104042106214933,4.9969128782280405,-26.516050487826668,-40.03145172083748,1.4954752208244715,-0.15499118234089337,-5.016156602037654,40.01145514427709,42308.476784207414,25756.273613768386,25756.273613768386,68064.7503979758,77351.00390003023,77351.00390003023,25756.273613768386,103107.27751379862,103107.27751379862,103107.27751379862,127903.8752760893,91525.8029731554,56483.34189485263,38936.06786478085,24796.597762290676,0.0,63732.66562707153,21077.108097947075,1535.343641196819,0.0,0.8867950352514613,2.8169025200846707,0.0014959135982669303,354432.7038623442,1555027.1999043806,4.387369401747779,1555027.1999043806,4.387369401747779,0.8500000000000001,0.09562155154191511,4.027634451161993,1.2670921443169938,1.0,0.0,4.027634451161538,1.2847433215400508,1.285042699794978,3.1349720863572785,19315.7878329145,1969.6622019664717,4632.441516551485,4632.441516551485,5.559978150127205,5.016584670177686,-2.3485372288434054,7.365121899021091,3.4796617490376556,3.4796617490376556,0.9941890711536159,0.0,0.0,0.00023301360262418432,1.0000247605767227,0.00023300783321585298,198.9366548617884,0.0,1.15218422541711e-06,3.2652900948320895,0.014373061583299937,7.857547364507303e-05,0.0001544381289791113,0.000622020328849268,0.09562155154190762,0.07174765799622321,0.023873893545684404,0.09562158224968123,0.07174765799622883,0.023873893545686278,0.3755995702872099,0.3755995702872099,0.12498006037652487,0.0,4.86198780397234,4.788261299517956,5.083698455412787,4.861165419696761,4.788248337433231,5.0804404349783,24796.597762290676,21077.108097947075,0.85,1.0679727535052943,0.6638428875982267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515986158858127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.969892333225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517866609249,1535.343641196819,0.3755995702872099,0.12498006037652487,6.112874298809886,3.4796617490376556
1547.0,-30.017725114520918,5.016532694838502,35.005852986405095,24.10396806607025,4.996875756548812,-26.516267506050532,-40.031652118172474,1.4954181480784727,-0.15517934632771357,-5.016176396905919,40.011437489025305,42308.28294402771,25756.23704070205,25756.23704070205,68064.51998472976,77350.85347248157,77350.85347248157,25756.23704070205,103107.09051318362,103107.09051318362,103107.09051318362,127903.64494287272,91525.7331617694,56483.22842171272,38936.11637784075,24796.5544296891,0.0,63732.67080752985,21077.071265235732,1535.341850341839,0.0,0.8867949984322476,2.8169026832732076,0.0014959135982669303,354432.43036235834,1555026.4384783236,4.387370638991819,1555026.4384783236,4.387370638991819,0.85,0.0956214107941848,4.027634451161993,1.2670918981498112,1.0,0.0,4.0276344511629745,1.2847436004297208,1.2850429713370402,3.134971405823567,19315.77309978049,1969.6606996049102,4632.441516551485,4632.441516551485,5.559970255140035,5.016532694838502,-2.3485534374723245,7.365086132310827,3.4796737061201974,3.4796737061201974,0.9941924874629136,0.0,0.0,0.00023300783321585298,1.0000246677765907,0.0002330020855724609,198.9368505935087,0.0,1.1477467939689795e-06,3.252714414108088,0.014374209330093906,7.857369125858628e-05,0.0001544341419572667,0.0006220042705827292,0.09562141079417509,0.07174751060527645,0.023873900188898636,0.09562147228417571,0.07174751060528374,0.023873900188901065,0.3755988657703801,0.3755988657703801,0.12498011747327117,0.0,4.861797268691646,4.788270495888071,5.0829063874060125,4.860997050578192,4.788269759919103,5.079700457453555,24796.5544296891,21077.071265235732,0.85,1.0679690513878184,0.6638397921812669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516000410999201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9573166525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.512526446668,1535.341850341839,0.3755988657703801,0.12498011747327117,6.112874298809886,3.4796737061201974
1548.0,-30.017961309191627,5.016481016340295,35.00584312482245,24.103888996783667,4.996836598858057,-26.516484030559617,-40.031852445658274,1.495359320226014,-0.15540354803158607,-5.016196258799171,40.01141873358093,42308.092120676636,25756.201419784895,25756.201419784895,68064.29354046153,77350.69125340042,77350.69125340042,25756.201419784895,103106.89267318531,103106.89267318531,103106.89267318531,127903.39700503042,91525.65042223813,56483.116861371374,38936.148400963066,24796.504331845113,0.0,63732.65273280818,21077.028682068347,1535.3396711983476,0.0,0.8867949652557758,2.81690331264904,0.0014959135982669303,354432.1559364733,1555025.6296040693,4.387371753828072,1555025.6296040693,4.387371753828072,0.85,0.09562126769673528,4.027634451161993,1.2670917679229752,1.0,0.0,4.027634451162654,1.2847438874846515,1.2850432510742265,3.1349707053656717,19315.755638264945,1969.6589190258596,4632.441516551485,4632.441516551485,5.559962565692251,5.016481016340295,-2.3485696116008934,7.365050627941189,3.47968566800984,3.47968566800984,0.9941959051456685,0.0,0.0,0.0002330020855724609,1.000024587187692,0.00023299635684730354,198.93704568574705,0.0,1.1434180747533946e-06,3.24044682385112,0.01437535274816866,7.857190953071553e-05,0.00015443017604174536,0.0006219882973247451,0.0956212676967221,0.07174736199206863,0.023873905704653482,0.09562135435373802,0.07174736199207851,0.023873905704656768,0.3755981615556957,0.3755981615556957,0.12498017089751275,0.0,4.861603996300403,4.788270360281103,5.082131438412773,4.860792710767612,4.78823216934461,5.078993856248758,24796.504331845113,21077.028682068347,0.85,1.0679658012324271,0.6638369863254939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516014609724317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94504906225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507196223702,1535.3396711983476,0.3755981615556957,0.12498017089751275,6.112874298809886,3.47968566800984
1549.0,-30.01819663264483,5.016429345996917,35.00583322432372,24.10379243027421,4.996775434639993,-26.516701971601158,-40.03206052640451,1.4952807735963758,-0.15543975909309893,-5.016229602367878,40.011397876900574,42307.93726344665,25756.2004412054,25756.2004412054,68064.13770465205,77350.54704935706,77350.54704935706,25756.2004412054,103106.74749056247,103106.74749056247,103106.74749056247,127903.19471261537,91525.57643678653,56483.031979392494,38936.1605082156,24796.4472220529,0.0,63732.6077302685,21076.980138744962,1535.3374019126857,0.0,0.8867948710699357,2.81689989486895,0.0014959135982669303,354431.6952386551,1555024.7301092658,4.387374918775807,1555024.7301092658,4.387374918775807,0.85,0.0956211281640626,4.027634451161993,1.267091639894061,1.0,0.0,4.027634451163296,1.2847442667417455,1.2850436230593627,3.1349697799208887,19315.740024227824,1969.6573268371794,4632.441516551485,4632.441516551485,5.559962354447381,5.016429345996917,-2.348595677664853,7.3650250236617705,3.4796976328209452,3.4796976328209452,0.9941993236631272,0.0,0.0,0.00023299635684730354,1.0000244965426466,0.0002329906493819247,198.9372400587123,0.0,1.1396556583514468e-06,3.2297841357680004,0.014376492403827011,7.857005888430551e-05,0.000154426297962998,0.0006219726778411779,0.09562112816403869,0.07174721638637346,0.02387391177766522,0.09562108684790975,0.07174721638639141,0.023873911777671192,0.37559745702271863,0.37559745702271863,0.12498022189425868,0.0,4.861453920412941,4.788284370605766,5.081487109919522,4.860789843274802,4.788277208645127,5.078846336308459,24796.4472220529,21076.980138744962,0.85,1.067964110188549,0.6638350252747207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602876206215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93438637416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501873619982,1535.3374019126857,0.37559745702271863,0.12498022189425868,6.112874298809886,3.4796976328209452
1550.0,-30.018431071043768,5.016378108851662,35.00582329443857,24.103722895402484,4.996742537086657,-26.51691628907212,-40.032256732787914,1.495227755114901,-0.1556507840937229,-5.016242770658928,40.01137721996379,42307.73695076253,25756.148457430576,25756.148457430576,68063.8854081931,77350.39792471296,77350.39792471296,25756.148457430576,103106.54638214354,103106.54638214354,103106.54638214354,127902.92902457493,91525.50861757151,56482.91272497044,38936.21765844563,24796.382642431396,0.0,63732.60030087703,21076.925246066687,1535.3342387738833,0.0,0.8867948788475593,2.8169011326525513,0.0014959135982669303,354431.5132965633,1555023.8392292743,4.387374657422575,1555023.8392292743,4.387374657422575,0.85,0.09562097900643894,4.027634451161993,1.2670914629613983,1.0,0.0,4.027634451162819,1.28474452653873,1.2850438755838656,3.1349691459771907,19315.725711525545,1969.655867347723,4632.441516551485,4632.441516551485,5.559951132767706,5.016378108851662,-2.3486069028366243,7.364985011688287,3.4797095139612595,3.4797095139612595,0.9942027182746456,0.0,0.0,0.0002329906493819247,1.0000244044566888,0.00023298496351047355,198.9374337009718,0.0,1.135427410196875e-06,3.217801280497944,0.014377627831237208,7.856831388403839e-05,0.00015442233549788631,0.0006219567184801825,0.09562097900643411,0.07174706280423837,0.023873916202195738,0.09562093270280568,0.07174706280424199,0.023873916202196945,0.3755967530932035,0.3755967530932035,0.12498027835668579,0.0,4.861286633118652,4.788299102010569,5.080771604531321,4.860591986565225,4.7883330669200745,5.0778845363443,24796.382642431396,21076.925246066687,0.85,1.0679602760105251,0.6638319596412314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516042862224485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92240351889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496560596495,1535.3342387738833,0.3755967530932035,0.12498027835668579,6.112874298809886,3.4797095139612595
1551.0,-30.018664670885826,5.016327145163098,35.00581341423904,24.103649134654574,4.9967031567853075,-26.517130500144553,-40.03245671102775,1.4951689860440187,-0.1557790781859012,-5.016263065612757,40.01135880739394,42307.55585032233,25756.115642627676,25756.115642627676,68063.67149295,77350.25786452653,77350.25786452653,25756.115642627676,103106.3735071542,103106.3735071542,103106.3735071542,127902.70826763679,91525.44689939602,56482.8097322994,38936.26351899624,24796.334760482583,0.0,63732.59827947882,21076.884546410194,1535.3321989911024,0.0,0.8867948422252891,2.816900449962706,0.0014959135982669303,354431.23288778093,1555023.0451433214,4.387375888048976,1555023.0451433214,4.387375888048976,0.85,0.09562083735611293,4.027634451161993,1.267091285479255,1.0,0.0,4.02763445116191,1.2847448131915344,1.2850441549981866,3.1349684465015533,19315.71268639881,1969.6545391544319,4632.441516551485,4632.441516551485,5.559944049072686,5.016327145163098,-2.3486232418627737,7.364950387025871,3.4797214396657696,3.4797214396657696,0.9942061256187913,0.0,0.0,0.00023298496351047355,1.0000243172105474,0.00023297929810382837,198.93762665092783,0.0,1.1311326748467433e-06,3.2056300005156704,0.014378758963912055,7.85665353748895e-05,0.00015441842813558403,0.0006219409810531607,0.09562083735609722,0.07174691493434766,0.023873922421749565,0.09562077854165726,0.07174691493435945,0.023873922421753478,0.3755960496995437,0.3755960496995437,0.12498033444404054,0.0,4.861133907698786,4.788329459810427,5.080067462991167,4.860483987426846,4.788412421584042,5.077212282710946,24796.334760482583,21076.884546410194,0.85,1.0679569534334479,0.6638291391290237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605690938196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91023223891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.491257459482,1535.3321989911024,0.3755960496995437,0.12498033444404054,6.112874298809886,3.4797214396657696
1552.0,-30.018897388959108,5.016276608180088,35.005803590758255,24.1035841399804,4.996674589707593,-26.517342836123298,-40.03265640987081,1.4951200368718738,-0.1559961446522493,-5.016275775143,40.011340699044986,42307.37739345,25756.06443796124,25756.06443796124,68063.44183141124,77350.10959865605,77350.10959865605,25756.06443796124,103106.17403661729,103106.17403661729,103106.17403661729,127902.45931620798,91525.38099732838,56482.713393009,38936.297338132645,24796.285279590695,0.0,63732.58261772334,21076.84248765209,1535.329891147223,0.0,0.886794843109204,2.8169018207947856,0.0014959135982669303,354431.0572844195,1555022.2641779168,4.387375858346583,1555022.2641779168,4.387375858346583,0.85,0.09562069226225339,4.027634451161993,1.267091131075286,1.0,0.0,4.0276344511633,1.2847450538663179,1.2850443884500644,3.134967859219392,19315.69877829514,1969.6531209225516,4632.441516551485,4632.441516551485,5.5599329955782695,5.016276608180088,-2.348633902008144,7.364910510188232,3.4797333624678055,3.4797333624678055,0.9942095321336587,0.0,0.0,0.00023297929810382837,1.0000242254656015,0.00023297365420858225,198.93781887288458,0.0,1.1270625520031144e-06,3.1940952723768263,0.014379886026464058,7.856475938770048e-05,0.00015441453871612788,0.000621925315893364,0.09562069226224718,0.07174676455940251,0.023873927702844657,0.09562068143737264,0.07174676455940718,0.023873927702846208,0.3755953476923904,0.3755953476923904,0.1249803904437406,0.0,4.86096797671496,4.788360155755015,5.079309367795133,4.860279630490766,4.788458848404673,5.076252816953456,24796.285279590695,21076.84248765209,0.85,1.067953612356571,0.6638265021710382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516070906320324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89869751077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.485963306945,1535.329891147223,0.3755953476923904,0.1249803904437406,6.112874298809886,3.4797333624678055
1553.0,-30.01912918635803,5.0162263379004814,35.0057938293002,24.10350489607083,4.996636377890518,-26.51755530791901,-40.032856073789276,1.4950624994515347,-0.1562312940336028,-5.0162956314217295,40.01132285862319,42307.20296783134,25756.032433552828,25756.032433552828,68063.23540138417,77349.94264339283,77349.94264339283,25756.032433552828,103105.97507694566,103105.97507694566,103105.97507694566,127902.21547488545,91525.29212945912,56482.61679777949,38936.305924088476,24796.240397939793,0.0,63732.54632202827,21076.804338248825,1535.3280094840495,0.0,0.8867948066478514,2.816902594838161,0.0014959135982669303,354430.78293694375,1555021.4947677965,4.387377083565702,1555021.4947677965,4.387377083565702,0.85,0.09562055101646066,4.027634451161993,1.2670909799681982,1.0,0.0,4.027634451161767,1.2847453346712077,1.285044662069034,3.1349671740140983,19315.680023442932,1969.6512084598648,4632.441516551485,4632.441516551485,5.559926086822206,5.0162263379004814,-2.3486496933240004,7.364876031224481,3.4797453290532028,3.4797453290532028,0.994212951158058,0.0,0.0,0.00023297365420858225,1.0000241296700703,0.0002329680327668147,198.9380103347026,0.0,1.1227842102101374e-06,3.1819704517355296,0.014381008810674268,7.856298374821333e-05,0.00015441067046036893,0.0006219097359732034,0.0956205510164442,0.07174661767308593,0.023873933343358272,0.09562058659058466,0.07174661767309828,0.023873933343362387,0.37559464683519495,0.37559464683519495,0.12498044263070074,0.0,4.860794883808808,4.788373083868521,5.07857603607539,4.86006433738811,4.788387158341209,5.075604932816134,24796.240397939793,21076.804338248825,0.85,1.067950981551463,0.663824143382899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084850450117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88657269013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480679032515,1535.3280094840495,0.37559464683519495,0.12498044263070074,6.112874298809886,3.4797453290532028
1554.0,-30.019360285313127,5.01617629408047,35.00578407963273,24.103426350653194,4.996593585237211,-26.517767609049713,-40.033051965851314,1.4950009089737561,-0.15635556999740174,-5.0163171481782936,40.01130367912901,42307.01574109301,25756.005258401343,25756.005258401343,68063.02099949436,77349.79713136518,77349.79713136518,25756.005258401343,103105.80238976653,103105.80238976653,103105.80238976653,127901.99033862818,91525.22256881694,56482.50532712468,38936.35249076918,24796.187948861654,0.0,63732.54043963084,21076.759756532407,1535.3257335397866,0.0,0.8867947665839931,2.8169017166112718,0.0014959135982669303,354430.48564739554,1555020.667607352,4.387378429840714,1555020.667607352,4.387378429840714,0.85,0.09562040814461159,4.027634451161993,1.2670908063324173,1.0,0.0,4.027634451164457,1.2847456343894086,1.2850449546345661,3.1349664426578703,19315.6653432264,1969.649711494384,4632.441516551485,4632.441516551485,5.559920220552468,5.01617629408047,-2.348666647312168,7.364842941392638,3.479757291865821,3.479757291865821,0.9942163691045203,0.0,0.0,0.0002329680327668147,1.0000240570081373,0.0002329624283877793,198.93820121993824,0.0,1.1183184404514187e-06,3.169314460239321,0.014382127129114719,7.856124168843547e-05,0.00015440679107837923,0.0006218941112406524,0.09562040814459931,0.07174646985445746,0.023873938290141852,0.09562041071265406,0.07174646985446667,0.023873938290144912,0.3755939458405146,0.3755939458405146,0.12498049276438972,0.0,4.8606364868854826,4.788393760953568,5.077878311661323,4.859961578180901,4.788435683825639,5.075046474832845,24796.187948861654,21076.759756532407,0.85,1.0679477160331536,0.6638212669580832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098739439867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.873916698634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475405444991,1535.3257335397866,0.3755939458405146,0.12498049276438972,6.112874298809886,3.479757291865821
1555.0,-30.019590399039895,5.016126685986751,35.00577437014711,24.10335587281736,4.996566169764209,-26.517977485569403,-40.03324370188636,1.4949532562937826,-0.1566777264791881,-5.016328470961162,40.01128535017443,42306.81559393269,25755.95297124634,25755.95297124634,68062.76856517902,77349.62199515924,77349.62199515924,25755.95297124634,103105.57496640558,103105.57496640558,103105.57496640558,127901.71125142564,91525.12921146452,56482.386683926765,38936.380586153056,24796.13628502006,0.0,63732.51687117312,21076.71584226705,1535.323264852596,0.0,0.8867947753249241,2.8169046316941286,0.0014959135982669303,354430.329204518,1555019.8771287238,4.3873781361172,1555019.8771287238,4.3873781361172,0.85,0.09562026108723924,4.027634451161993,1.2670905843423679,1.0,0.0,4.027634451163645,1.2847458688736828,1.2850451819728927,3.134965870482198,19315.645640904724,1969.6477024166993,4632.441516551485,4632.441516551485,5.55990893338245,5.016126685986751,-2.34867601787191,7.364802703858661,3.479769239209952,3.479769239209952,0.9942197826314149,0.0,0.0,0.0002329624283877793,1.0000239544915654,0.00023295684802492818,198.93839129170706,0.0,1.1149250842562703e-06,3.15969768878227,0.014383242054198974,7.855953662261213e-05,0.00015440289176516718,0.0006218784062324238,0.09562026108723116,0.07174631890881664,0.023873942178414525,0.09562035685783675,0.0717463189088227,0.02387394217841654,0.3755932452145694,0.3755932452145694,0.1249805429267505,0.0,4.860443733494833,4.788386967334645,5.077125516092565,4.859650744481996,4.7883383302781795,5.074092804012196,24796.13628502006,21076.71584226705,0.85,1.0679441501229103,0.663818372016444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516112586605066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.864299927176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.470138123046,1535.323264852596,0.3755932452145694,0.1249805429267505,6.112874298809886,3.479769239209952
1556.0,-30.019819742980662,5.016077144321094,35.00576467760832,24.103273555543296,4.9965139210297,-26.518189152663137,-40.033447032887466,1.494883330712201,-0.1566477495333629,-5.016356917331155,40.011266424813115,42306.66687611439,25755.944999878815,25755.944999878815,68062.6118759932,77349.49943364682,77349.49943364682,25755.944999878815,103105.44443352564,103105.44443352564,103105.44443352564,127901.53270238524,91525.07806438234,56482.30916546433,38936.40988768668,24796.088268859603,0.0,63732.49815654628,21076.675028530663,1535.32140516029,0.0,0.8867946990708455,2.8169009152419626,0.0014959135982669303,354429.9361713464,1555019.0609289922,4.387380698500677,1555019.0609289922,4.387380698500677,0.85,0.09562012152468456,4.027634451161993,1.2670904986234381,1.0,0.0,4.027634451161643,1.2847462074976217,1.2850455135059993,3.1349650441909938,19315.634846722583,1969.646601716446,4632.441516551485,4632.441516551485,5.559907212612204,5.016077144321094,-2.348697892473673,7.364775036794767,3.4797812345918144,3.4797812345918144,0.9942232098833755,0.0,0.0,0.00023295684802492818,1.000023874401974,0.00023295128645227503,198.93858072795877,0.0,1.110148408425312e-06,3.146160589477334,0.0143843522026074,7.855772848271882e-05,0.00015439911954220935,0.0006218632130972813,0.0956201215246688,0.07174617406421668,0.023873947460452117,0.09562010665795008,0.07174617406422851,0.023873947460456055,0.375592543230841,0.375592543230841,0.12498058930591573,0.0,4.8603077127484084,4.7884199463110235,5.076480495183091,4.859709167797803,4.788497941484934,5.073846278882797,24796.088268859603,21076.675028530663,0.85,1.0679420051731041,0.6638162334731713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612637476166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.850762827875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46488283521,1535.32140516029,0.375592543230841,0.12498058930591573,6.112874298809886,3.4797812345918144
1557.0,-30.020048248173183,5.0160280099761625,35.005754979053506,24.103203566651814,4.9964831548884625,-26.518397916283238,-40.033638559374936,1.4948328229985153,-0.15688801716555645,-5.0163691163993125,40.0112468645051,42306.472943867055,25755.89612139177,25755.89612139177,68062.36906525883,77349.3399076579,77349.3399076579,25755.89612139177,103105.23602904966,103105.23602904966,103105.23602904966,127901.26536423885,91524.99831189975,56482.1947725219,38936.4483770865,24796.029335189196,0.0,63732.47771227569,21076.624934910815,1535.318540526694,0.0,0.8867947078105654,2.816902650878826,0.0014959135982669303,354429.7676213536,1555018.2173460633,4.387380404817828,1555018.2173460633,4.387380404817828,0.85,0.09561997284445493,4.027634451161993,1.267090281029232,1.0,0.0,4.027634451161473,1.2847464552491148,1.2850457541696279,3.134964439641927,19315.618015599746,1969.644885419562,4632.441516551485,4632.441516551485,5.559896661267547,5.0160280099761625,-2.348707795388525,7.364735805364687,3.4797931673326525,3.4797931673326525,0.9942266192379007,0.0,0.0,0.00023295128645227503,1.0000237871329591,0.00023294574534085834,198.93876947172777,0.0,1.1064113702330904e-06,3.135569823240578,0.014385458613977633,7.855602535075228e-05,0.00015439526110152274,0.0006218476727086441,0.09561997284444851,0.07174602201007732,0.023873950834371185,0.0956199881067361,0.07174602201008215,0.023873950834372788,0.37559184256922773,0.37559184256922773,0.12498063869499013,0.0,4.86014711703092,4.788438575678242,5.075780131177453,4.859481099233733,4.788489969524619,5.072955474380535,24796.029335189196,21076.624934910815,0.85,1.067938537907324,0.6638134035030351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140116818432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84017206164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459635298294,1535.318540526694,0.37559184256922773,0.12498063869499013,6.112874298809886,3.4797931673326525
1558.0,-30.02027585025201,5.015978995291217,35.005745296488385,24.103120585810416,4.9964348755285055,-26.518607618500067,-40.033834032341815,1.4947666437766192,-0.15695438979992105,-5.016394581442818,40.011227933129476,42306.299139396106,25755.88176219344,25755.88176219344,68062.18090158954,77349.19860622486,77349.19860622486,25755.88176219344,103105.0803684183,103105.0803684183,103105.0803684183,127901.06026863055,91524.92932874979,56482.09303428374,38936.484771628944,24795.97990021225,0.0,63732.4646718412,21076.58291518041,1535.3165283599085,0.0,0.8867946467524038,2.8169005499259656,0.0014959135982669303,354429.4157805095,1555017.4008876095,4.387382456569571,1555017.4008876095,4.387382456569571,0.85,0.09561983223604274,4.027634451161993,1.2670901348674675,1.0,0.0,4.0276344511627755,1.2847467762673952,1.2850460681433982,3.13496365631177,19315.603457258323,1969.6434008818837,4632.441516551485,4632.441516551485,5.559893561563366,5.015978995291217,-2.3487273641477606,7.364706359438978,3.479805140379133,3.479805140379133,0.9942300401083237,0.0,0.0,0.00023294574534085834,1.000023693162996,0.00023294022625010947,198.93895746984487,0.0,1.1023418867410737e-06,3.1240369070242027,0.014386560955864373,7.855428716027362e-05,0.0001543914581805847,0.0006218323559332591,0.09561983223602764,0.07174587622012991,0.023873956015897733,0.095619784887934,0.07174587622014124,0.023873956015901504,0.3755911421167496,0.3755911421167496,0.12498068670449676,0.0,4.8600154927989365,4.788470883069465,5.075154762122509,4.859440191642875,4.788551843010055,5.0726048283374325,24795.97990021225,21076.58291518041,0.85,1.067935804021421,0.6638108122325328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516153808642973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82863914542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454396919504,1535.3165283599085,0.3755911421167496,0.12498068670449676,6.112874298809886,3.479805140379133
1559.0,-30.020502605849856,5.015930348203243,35.005735615481214,24.103056115005188,4.9964024057885625,-26.518814977623503,-40.03402915606273,1.4947147775621754,-0.15706388188192477,-5.016408158643465,40.01120861337673,42306.12753901763,25755.837650556823,25755.837650556823,68061.96518957446,77349.06824432682,77349.06824432682,25755.837650556823,103104.90589488365,103104.90589488365,103104.90589488365,127900.82872833844,91524.87734441654,56481.999575153655,38936.53085473654,24795.922833454795,0.0,63732.45368819134,21076.534408436575,1535.3138049356278,0.0,0.8867946476067017,2.816900404480391,0.0014959135982669303,354429.2281895915,1555016.5676798455,4.387382427862397,1555016.5676798455,4.387382427862397,0.85,0.09561968523359086,4.027634451161993,1.2670899810129779,1.0,0.0,4.027634451161125,1.2847470302862407,1.2850463151304148,3.1349630364700194,19315.59248638105,1969.6422821637411,4632.441516551485,4632.441516551485,5.559884039233412,5.015930348203243,-2.3487381549658024,7.364668503169046,3.4798170676324682,3.4798170676324682,0.9942334478949909,0.0,0.0,0.00023294022625010947,1.0000236050880138,0.00023293472780535818,198.93914476908498,0.0,1.0979621597618479e-06,3.1116247607650767,0.014387658918024135,7.855255211083111e-05,0.00015438767413927836,0.000621817115198129,0.09561968523357804,0.07174572525376004,0.023873959979818008,0.09561961042755761,0.07174572525376965,0.02387395997982121,0.37559044267379926,0.37559044267379926,0.12498073769313352,0.0,4.8598864995979625,4.788521278664575,5.074485513829643,4.859344276761533,4.788697125178317,5.071782695124398,24795.922833454795,21076.534408436575,0.85,1.0679326034199954,0.663808234121956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516167446378272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81622699916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449169016252,1535.3138049356278,0.37559044267379926,0.12498073769313352,6.112874298809886,3.4798170676324682
