time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-30.020728569778797,5.015881993999857,35.00572598321812,24.102976207528286,4.996367609309839,-26.519021856886276,-40.03422040315343,1.4946608964172527,-0.15737032614379132,-5.016424891570811,40.0111906711367,42305.943355949945,25755.802504406325,25755.802504406325,68061.74586035627,77348.8848716113,77348.8848716113,25755.802504406325,103104.68737601762,103104.68737601762,103104.68737601762,127900.5628685435,91524.77108751892,56481.892286815346,38936.53200078175,24795.875492525865,0.0,63732.40749330762,21076.494168646987,1535.3117066806499,0.0,0.8867946274110239,2.816902481078986,0.0014959135982669303,354428.99699732836,1555015.7938807185,4.387383106502542,1555015.7938807185,4.387383106502542,0.8500000000000001,0.09561954238472424,4.027634451161993,1.2670897711114963,1.0,0.0,4.027634451161364,1.2847472936880986,1.285046571529153,3.134962393732656,19315.57006171365,1969.6399954840492,4632.441516551485,4632.441516551485,5.559876452272979,5.015881993999857,-2.348751154956967,7.364633148956823,3.4798290240864147,3.4798290240864147,0.9942368640246899,0.0,0.0,0.00023293472780535818,1.0000235227185117,0.00023292924867620844,198.9393314147192,0.0,1.093855896381932e-06,3.0999876103463953,0.014388752773920517,7.85508515669503e-05,0.00015438387623840788,0.000621801818641741,0.09561954238471976,0.07174557759552949,0.02387396478919027,0.09561954806024187,0.07174557759553285,0.023873964789191387,0.3755897451573605,0.3755897451573605,0.12498078798615457,0.0,4.859726559594208,4.78853117662203,5.073814062794213,4.859054565427016,4.788539050704571,5.071096426469012,24795.875492525865,21076.494168646987,0.85,1.0679299360769208,0.6638058253235198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181033417443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80458984874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.443950484101,1535.3117066806499,0.3755897451573605,0.12498078798615457,6.112874298809886,3.4798290240864147
1561.0,-30.020953710086058,5.015833939888288,35.00571639003276,24.102906742505752,4.996333244574307,-26.519227951602772,-40.034411545470334,1.494607486091037,-0.15751055140952985,-5.016440976804863,40.011172544829016,42305.762228900494,25755.766493388313,25755.766493388313,68061.52872228881,77348.74199918244,77348.74199918244,25755.766493388313,103104.50849257075,103104.50849257075,103104.50849257075,127900.33508262497,91524.70517322441,56481.78788795866,38936.574761406395,24795.826590054214,0.0,63732.401351460605,21076.45260154608,1535.3095076235697,0.0,0.886794611178466,2.816902446978402,0.0014959135982669303,354428.7747540999,1555015.0121435574,4.387383651969047,1555015.0121435574,4.387383651969047,0.8499999999999999,0.09561939850242876,4.027634451161993,1.267089600223117,1.0,0.0,4.027634451163319,1.2847475548477534,1.2850468257099799,3.1349617564668417,19315.5561510296,1969.6385769890433,4632.441516551485,4632.441516551485,5.559868678614556,5.015833939888288,-2.3487635924026558,7.364597532290944,3.4798409878153986,3.4798409878153986,0.994240282232971,0.0,0.0,0.00023292924867620844,1.0000234370222663,0.00023292378963616438,198.93951738035125,0.0,1.0900142897835747e-06,3.0891004972466507,0.0143898427882103,7.854915198871017e-05,0.00015438009668749825,0.0006217865959922875,0.09561939850241705,0.07174542928269173,0.02387396921972531,0.09561940819465715,0.07174542928270053,0.023873969219728234,0.37558904675887134,0.37558904675887134,0.12498083714288448,0.0,4.8595735332697245,4.78855189447637,5.0731377773005875,4.858930425395329,4.788604275862667,5.070402036627911,24795.826590054214,21076.45260154608,0.85,1.0679266319647156,0.663803047300852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516194573044525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79370273564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438740253194,1535.3095076235697,0.37558904675887134,0.12498083714288448,6.112874298809886,3.4798409878153986
1562.0,-30.021177954436045,5.015786216983117,35.0057068431359,24.10284209707754,4.996301674068903,-26.51943296040287,-40.03460247823966,1.494556680035808,-0.15762760535818643,-5.016455261767874,40.01115470670647,42305.5842864977,25755.72674862049,25755.72674862049,68061.3110351182,77348.60724815601,77348.60724815601,25755.72674862049,103104.3339967765,103104.3339967765,103104.3339967765,127900.11256477475,91524.64814986504,56481.68742322124,38936.62302960422,24795.778567998255,0.0,63732.401597602475,21076.411782798517,1535.3073181996092,0.0,0.886794603065288,2.8169023183446327,0.0014959135982669303,354428.5773845861,1555014.242835307,4.387383924598101,1555014.242835307,4.387383924598101,0.85,0.09561925376285003,4.027634451161993,1.267089429334738,1.0,0.0,4.0276344511613775,1.2847478037836213,1.2850470676899803,3.1349611490290057,19315.54411670621,1969.637349829576,4632.441516551485,4632.441516551485,5.559860098955712,5.015786216983117,-2.348774610232158,7.364560827215275,3.479852961481742,3.479852961481742,0.9942437032804977,0.0,0.0,0.00023292378963616438,1.0000233437953217,0.0002329183524378184,198.93970260622862,0.0,1.0860187917263114e-06,3.0777772557523666,0.014390928807002027,7.854745430764435e-05,0.00015437633532852,0.0006217714466132835,0.09561925376284316,0.0717452805610915,0.023873973201751657,0.09561926659559879,0.07174528056109666,0.02387397320175337,0.3755883483177476,0.3755883483177476,0.124980884649657,0.0,4.859429874422517,4.788590079122002,5.0724464961848525,4.858827656409687,4.788715740160626,5.069654201024491,24795.778567998255,21076.411782798517,0.85,1.0679232121966447,0.6638002527130435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620806334466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78237949415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433538990046,1535.3073181996092,0.3755883483177476,0.124980884649657,6.112874298809886,3.479852961481742
1563.0,-30.021401582215706,5.015738840484447,35.005697355456704,24.102771828789287,4.99627216081218,-26.51963720843964,-40.0347933411598,1.494507787036051,-0.15787627677002547,-5.0164684603117635,40.011137337749716,42305.40851473999,25755.685179840417,25755.685179840417,68061.0936945804,77348.44151440679,77348.44151440679,25755.685179840417,103104.12669424721,103104.12669424721,103104.12669424721,127899.85956188967,91524.56072808891,56481.5897909862,38936.63437455856,24795.732867642455,0.0,63732.36724220101,21076.372937496086,1535.3052335291861,0.0,0.8867945987828139,2.8169040478161933,0.0014959135982669303,354428.39502575906,1555013.4937611395,4.387384068503102,1555013.4937611395,4.387384068503102,0.85,0.09561910885527097,4.027634451161993,1.2670892738318074,1.0,0.0,4.027634451164179,1.2847480437254781,1.2850473007019347,3.1349605635380193,19315.52566704038,1969.6354684872388,4632.441516551485,4632.441516551485,5.559851125549373,5.015738840484447,-2.3487847184002533,7.3645235588847004,3.479864954971829,3.479864954971829,0.9942471299919511,0.0,0.0,0.0002329183524378184,1.0000232796524267,0.00023291293030575522,198.93988732312178,0.0,1.0816746219572126e-06,3.0654658786267404,0.014392010481623984,7.854575728154593e-05,0.00015437259515627247,0.000621756382566686,0.09561910885525976,0.07174513214721481,0.023873976708044954,0.0956191950066567,0.07174513214722322,0.023873976708047757,0.3755876509159801,0.3755876509159801,0.1249809294758722,0.0,4.859267439134328,4.788608545693478,5.071739281263888,4.858592183541759,4.7886573937200865,5.068885320092761,24795.732867642455,21076.372937496086,0.85,1.0679203776619344,0.6637978525725786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622149998327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.770068117024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428348171234,1535.3052335291861,0.3755876509159801,0.1249809294758722,6.112874298809886,3.479864954971829
1564.0,-30.02162429710042,5.015691413299671,35.0056878435062,24.102679907251172,4.996213220424232,-26.51984357763375,-40.034984483476705,1.494432500957489,-0.15784169667989545,-5.016500233062859,40.011117655434454,42305.23795653325,25755.691262173128,25755.691262173128,68060.92921870638,77348.30731310755,77348.30731310755,25755.691262173128,103103.99857528068,103103.99857528068,103103.99857528068,127899.67955810812,91524.49255646596,56481.48500778153,38936.675054093816,24795.680982827445,0.0,63732.356036921265,21076.32883540333,1535.3032245902089,0.0,0.886794508339094,2.8168998823296536,0.0014959135982669303,354427.95603508933,1555012.6449186702,4.387387107705239,1555012.6449186702,4.387387107705239,0.85,0.09561896975564628,4.027634451161993,1.2670891397586095,1.0,0.0,4.027634451163708,1.2847484070994453,1.2850476571941045,3.134959676856199,19315.511279965234,1969.6340014138605,4632.441516551485,4632.441516551485,5.559852438535773,5.015691413299671,-2.3488084498925277,7.364499863192199,3.4798769734230355,3.4798769734230355,0.994250563835153,0.0,0.0,0.00023291293030575522,1.0000231846613539,0.00023290753042353558,198.9400712862632,0.0,1.0786783417018814e-06,3.0569744203831317,0.014393089159965686,7.854405780520806e-05,0.00015436887250054718,0.0006217413890702371,0.09561896975562709,0.07174498858696196,0.023873981168665123,0.09561891874095929,0.07174498858697637,0.023873981168669917,0.3755869531749242,0.3755869531749242,0.1249809707301366,0.0,4.859157809150247,4.788648149163407,5.071180166497925,4.858658536382961,4.7887463367544,5.068883242737513,24795.680982827445,21076.32883540333,0.85,1.0679179846933244,0.6637952931164994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234899700868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76157665878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423162229567,1535.3032245902089,0.3755869531749242,0.1249809707301366,6.112874298809886,3.4798769734230355
1565.0,-30.021846255727876,5.015644425883255,35.00567830124524,24.102614528406434,4.996186095035358,-26.520046084289717,-40.03517129514364,1.494385923597208,-0.15807121901366372,-5.016508782920505,40.011097748678715,42305.05260570471,25755.63848996994,25755.63848996994,68060.69109567464,77348.15155449658,77348.15155449658,25755.63848996994,103103.79004446653,103103.79004446653,103103.79004446653,127899.40776461031,91524.41540320434,56481.37805111377,38936.70816898953,24795.61772014378,0.0,63732.32588913331,21076.27506212221,1535.3000254681185,0.0,0.88679453690694,2.8169019028319116,0.0014959135982669303,354427.8379053938,1555011.7863970723,4.387386147732973,1555011.7863970723,4.387386147732973,0.85,0.09561881879906158,4.027634451161993,1.2670889468910174,1.0,0.0,4.027634451161176,1.2847486361322207,1.285047879342375,3.1349591179853853,19315.49499738717,1969.6323410529765,4632.441516551485,4632.441516551485,5.559841046658942,5.015644425883255,-2.348815112623647,7.364459538506901,3.479888897623102,3.479888897623102,0.9942539707494576,0.0,0.0,0.00023290753042353558,1.000023105976005,0.00023290214899206944,198.94025462503248,0.0,1.0742529537139682e-06,3.044432870825386,0.0143941634129194,7.854239686620667e-05,0.0001543651335573289,0.0006217263299737202,0.09561881879905505,0.07174483536839041,0.023873983430664644,0.09561879116475146,0.07174483536839531,0.023873983430666268,0.37558625645705374,0.37558625645705374,0.1249810176401065,0.0,4.85901709903402,4.788674414478464,5.070536583409421,4.8584375639068185,4.788763269202889,5.067945994781496,24795.61772014378,21076.27506212221,0.85,1.0679147535596114,0.6637926988463784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248244741528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74903510922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417987121968,1535.3000254681185,0.37558625645705374,0.1249810176401065,6.112874298809886,3.479888897623102
1566.0,-30.02206728989063,5.0155977642563405,35.00566883211369,24.102554737497144,4.996156624523186,-26.520247993491243,-40.035361773893214,1.4943373281237773,-0.15814206354593807,-5.01652225433205,40.01108079420746,42304.886545378315,25755.599395229725,25755.599395229725,68060.48594060804,77348.02802483054,77348.02802483054,25755.599395229725,103103.62742006026,103103.62742006026,103103.62742006026,127899.20191272939,91524.36915554217,56481.28901493699,38936.75571178353,24795.57449266913,0.0,63732.330204452664,21076.23831876876,1535.2980929181272,0.0,0.8867945297347302,2.816901261400007,0.0014959135982669303,354427.6517767723,1555011.0551993689,4.387386388742477,1555011.0551993689,4.387386388742477,0.85,0.09561867504807785,4.027634451161993,1.2670887869922445,1.0,0.0,4.027634451161386,1.2847488745674334,1.285048110918976,3.13495853617157,19315.48523718839,1969.6313457896827,4632.441516551485,4632.441516551485,5.559832607320835,5.0155977642563405,-2.3488252472340827,7.364423011490423,3.479900875441316,3.479900875441316,0.9942573929832331,0.0,0.0,0.00023290214899206944,1.0000230097795217,0.0002328967900882782,198.94043720048634,0.0,1.0705833461200596e-06,3.034033202904249,0.01439523399626552,7.854070335667744e-05,0.000154361445635392,0.0006217114763722739,0.09561867504807031,0.07174468769744817,0.023873987350622135,0.09561864825864594,0.07174468769745383,0.023873987350624015,0.3755855597749526,0.3755855597749526,0.12498106357748605,0.0,4.858894923537491,4.7887308159702116,5.06987663333814,4.858380190786136,4.788930886496587,5.067211210129074,24795.57449266913,21076.23831876876,0.85,1.067911462240133,0.6637900483108756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261544490678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.738635441296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.412819740895,1535.2980929181272,0.3755855597749526,0.12498106357748605,6.112874298809886,3.479900875441316
1567.0,-30.02228753835515,5.015551510174298,35.00565944264235,24.102488660160475,4.996133381466149,-26.520448572643662,-40.03554446445776,1.4942944157546199,-0.15844805447790122,-5.016531467090903,40.01106417621189,42304.69167385625,25755.550489845125,25755.550489845125,68060.24216370138,77347.85393705123,77347.85393705123,25755.550489845125,103103.40442689636,103103.40442689636,103103.40442689636,127898.93575615941,91524.2745540403,56481.17341036202,38936.77904853142,24795.531329263045,0.0,63732.31037779446,21076.201629873587,1535.2960600142007,0.0,0.8867945430196145,2.8169042103228104,0.0014959135982669303,354427.52448814403,1555010.3385131464,4.387385942327295,1555010.3385131464,4.387385942327295,0.85,0.09561852942482707,4.027634451161993,1.2670885814866053,1.0,0.0,4.027634451163079,1.2847490863714148,1.2850483158870845,3.134958019341703,19315.465272298934,1969.6293099375357,4632.441516551485,4632.441516551485,5.559822050169832,5.015551510174298,-2.3488321270995236,7.364383637273821,3.4799128732270024,3.4799128732270024,0.9942608209220006,0.0,0.0,0.0002328967900882782,1.0000229280284059,0.00023289145034648918,198.94061912724314,0.0,1.0661026631431613e-06,3.0213349473477193,0.014396300098928663,7.853907912210232e-05,0.0001543577109661759,0.0006216964344898754,0.0956185294248193,0.07174453902644676,0.023873990398372548,0.09561862318139437,0.07174453902645259,0.02387399039837449,0.37558486496723853,0.37558486496723853,0.12498110731480763,0.0,4.858736210050608,4.78875378518984,5.069170809805826,4.858083412612984,4.788828198950455,5.066330001530389,24795.531329263045,21076.201629873587,0.85,1.0679079694467635,0.6637871971544907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274788869088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72593718574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.407663481312,1535.2960600142007,0.37558486496723853,0.12498110731480763,6.112874298809886,3.4799128732270024
1568.0,-30.022507046345922,5.0155054276241575,35.00565010129564,24.10241465494039,4.996093819977446,-26.520650117217603,-40.03573487335814,1.494236890849162,-0.15852349574936397,-5.01655147233663,40.011046798996304,42304.53192807154,25755.529906016807,25755.529906016807,68060.06183408835,77347.71377112073,77347.71377112073,25755.529906016807,103103.24367713754,103103.24367713754,103103.24367713754,127898.73170938581,91524.206968948,56481.08603864919,38936.80103366534,24795.48803224827,0.0,63732.28906591361,21076.16482741103,1535.2942710433563,0.0,0.8867945041225714,2.8169028662886215,0.0014959135982669303,354427.24808460375,1555009.5890842206,4.387387249394074,1555009.5890842206,4.387387249394074,0.85,0.0956183874913204,4.027634451161993,1.2670884303795176,1.0,0.0,4.0276344511620765,1.2847493664914003,1.2850485892117252,3.1349573358119676,19315.451009006385,1969.6278554864696,4632.441516551485,4632.441516551485,5.5598176067616984,5.0155054276241575,-2.348846838170646,7.364352265794803,3.4799249161860133,3.4799249161860133,0.9942642617674323,0.0,0.0,0.00023289145034648918,1.000022850984819,0.00023288612866909837,198.9408004426556,0.0,1.0622915374900133e-06,3.010534217246698,0.014397362390466153,7.853738629969268e-05,0.0001543540640467965,0.0006216817460317424,0.09561838749130727,0.07174439381472217,0.023873993676585097,0.09561846194715574,0.07174439381473202,0.023873993676588372,0.3755841696684106,0.3755841696684106,0.12498114606912616,0.0,4.8586022460071945,4.7887892655422775,5.068526570141387,4.858027976587266,4.788893266251364,5.065911551678539,24795.48803224827,21076.16482741103,0.85,1.0679054970659982,0.6637849126102953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516287986191372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71513645564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402515594074,1535.2942710433563,0.3755841696684106,0.12498114606912616,6.112874298809886,3.4799249161860133
1569.0,-30.022725615022424,5.015459522280795,35.00564074214563,24.102346307504945,4.996051842552431,-26.520851057825553,-40.0359214405529,1.494177285355542,-0.1584582181359906,-5.016571073301773,40.0110275977408,42304.360167065504,25755.50864120344,25755.50864120344,68059.86880826895,77347.60616538144,77347.60616538144,25755.50864120344,103103.11480658488,103103.11480658488,103103.11480658488,127898.54812733862,91524.17058693682,56480.98523944115,38936.872608328515,24795.433320753742,0.0,63732.30592908226,21076.11832264068,1535.2918205438032,0.0,0.886794473888255,2.816899718521965,0.0014959135982669303,354426.97726699227,1555008.7609900606,4.3873882653652005,1555008.7609900606,4.3873882653652005,0.85,0.09561824238118107,4.027634451161993,1.2670883133402095,1.0,0.0,4.027634451160726,1.2847496563069216,1.2850488722573665,3.1349566286241584,19315.443330874252,1969.6270725348872,4632.441516551485,4632.441516551485,5.559813016350078,5.015459522280795,-2.3488612311717745,7.36432075345257,3.4799369338003445,3.4799369338003445,0.994267695371527,0.0,0.0,0.00023288612866909837,1.0000227532410508,0.0002328808298754401,198.94098098247642,0.0,1.0586987598240466e-06,3.000352285341348,0.014398421089225977,7.853572766452638e-05,0.00015435040100457198,0.0006216669926366828,0.09561824238117238,0.07174424634103933,0.023873996040133048,0.09561819922019886,0.07174424634104586,0.023873996040135213,0.37558347475101306,0.37558347475101306,0.12498118410258122,0.0,4.858511896639584,4.78886781453599,5.067927592994408,4.858112855165757,4.789144856288601,5.065494391975449,24795.433320753742,21076.11832264068,0.85,1.06790218580828,0.6637820419386586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301139167158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70495452374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.397375199382,1535.2918205438032,0.37558347475101306,0.12498118410258122,6.112874298809886,3.4799369338003445
1570.0,-30.022943405991832,5.015414047135401,35.005631413971194,24.102285399008565,4.996028932021474,-26.521049391562563,-40.0361075886525,1.494134917592265,-0.15868310282291986,-5.0165784541563365,40.011009781671206,42304.19015092879,25755.457017447254,25755.457017447254,68059.64716837605,77347.451641832,77347.451641832,25755.457017447254,103102.90865927926,103102.90865927926,103102.90865927926,127898.29041417093,91524.09469267887,56480.89363552619,38936.89006350298,24795.381754891667,0.0,63732.27181839464,21076.074491657917,1535.289264078481,0.0,0.8867945008354613,2.8169018145594737,0.0014959135982669303,354426.8752891268,1555007.9926352275,4.387387359851637,1555007.9926352275,4.387387359851637,0.85,0.09561809363609028,4.027634451161993,1.2670881408033896,1.0,0.0,4.0276344511622755,1.28474986543943,1.2850490746306027,3.1349561183136605,19315.42731399883,1969.6254392681324,4632.441516551485,4632.441516551485,5.559801872387223,5.015414047135401,-2.34886656304,7.364280610175401,3.479948928067804,3.479948928067804,0.994271122305087,0.0,0.0,0.0002328808298754401,1.0000226723205006,0.00023287555004633268,198.94116088019138,0.0,1.0541472083999384e-06,2.9874531886054254,0.014399475236434377,7.853407278750838e-05,0.0001543467570879317,0.0006216523162724853,0.09561809363608621,0.07174409603094592,0.023873997605140293,0.09561811405751888,0.07174409603094897,0.023873997605141313,0.3755827827752444,0.3755827827752444,0.12498122387577844,0.0,4.858391478820295,4.788928036622735,5.06726322262972,4.857895351333411,4.789154934376427,5.064591711867251,24795.381754891667,21076.074491657917,0.85,1.0678992796979256,0.6637797295454138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314235881604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.692055427004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392246305351,1535.289264078481,0.3755827827752444,0.12498122387577844,6.112874298809886,3.479948928067804
1571.0,-30.023160361156446,5.015368599229646,35.00562210182679,24.102197179477685,4.995979344161906,-26.521249640917308,-40.036293981224276,1.4940686239228416,-0.1587734216804506,-5.016604562798816,40.01099159222896,42304.024883603226,25755.453748690677,25755.453748690677,68059.4786322939,77347.29446592493,77347.29446592493,25755.453748690677,103102.74821461561,103102.74821461561,103102.74821461561,127898.08410127024,91524.00500803434,56480.79562628575,38936.89931305398,24795.335886654626,0.0,63732.23519970861,21076.035503656432,1535.287465197692,0.0,0.8867944338147126,2.816899953422386,0.0014959135982669303,354426.5145582335,1555007.2081782233,4.38738961196632,1555007.2081782233,4.38738961196632,0.85,0.0956179542825006,4.027634451161993,1.2670879962900656,1.0,0.0,4.0276344511608615,1.2847501864551933,1.2850493889375136,3.134955334993804,19315.408386772742,1969.6235092282016,4632.441516551485,4632.441516551485,5.559801166764375,5.015368599229646,-2.3488855813614244,7.36425418059107,3.479960975602745,3.479960975602745,0.9942745644579272,0.0,0.0,0.00023287555004633268,1.0000225853513625,0.00023287029058899786,198.94134008780784,0.0,1.0503753318791695e-06,2.9767636905455666,0.014400525611766257,7.853241576940853e-05,0.00015434313427692414,0.0006216377249140611,0.09561795428248114,0.07174395325554074,0.023874001026940397,0.09561793162125702,0.07174395325555534,0.023874001026945254,0.37558209209331234,0.37558209209331234,0.12498126067426275,0.0,4.858289408362452,4.788975247283076,5.066711559370447,4.857831141118368,4.78911459984954,5.064455225872393,24795.335886654626,21076.035503656432,0.85,1.067897248841589,0.6637775177826596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516327286018011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68136592894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.387125705762,1535.287465197692,0.37558209209331234,0.12498126067426275,6.112874298809886,3.479960975602745
1572.0,-30.023376504314164,5.015323467542841,35.005612763667344,24.102132499124878,4.9959468896931085,-26.521447445813813,-40.03647625269366,1.494017831192845,-0.15885622854068515,-5.016616949529295,40.01097221019612,42303.84592895179,25755.415802416555,25755.415802416555,68059.26173136834,77347.16331250352,77347.16331250352,25755.415802416555,103102.57911492007,103102.57911492007,103102.57911492007,127897.8558178102,91523.94795502655,56480.6905454884,38936.95267726461,24795.276702890136,0.0,63732.22938015475,21075.985197456615,1535.284588204234,0.0,0.8867944409537374,2.816899596016951,0.0014959135982669303,354426.3434166768,1555006.3722886343,4.387389372071903,1555006.3722886343,4.387389372071903,0.85,0.09561780631159657,4.027634451161993,1.2670877836411822,1.0,0.0,4.027634451162212,1.2847504349175813,1.2850496307003236,3.134954728713808,19315.396346192294,1969.622281430692,4632.441516551485,4632.441516551485,5.559792975344367,5.015323467542841,-2.3488945113417246,7.364217978884566,3.479972955563068,3.479972955563068,0.9942779873037336,0.0,0.0,0.00023287029058899786,1.0000225008592203,0.00023286505092526966,198.94151862497998,0.0,1.0463234903235354e-06,2.965280771576899,0.01440157193525658,7.853079541890428e-05,0.0001543394951700936,0.000621623067922019,0.09561780631158875,0.07174380345263337,0.023874002858955377,0.09561774107955069,0.07174380345263924,0.023874002858957327,0.37558140169723786,0.37558140169723786,0.12498130148762757,0.0,4.858188461627151,4.789034510784745,5.066128133798372,4.857760720988608,4.789248085279098,5.063770870261578,24795.276702890136,21075.985197456615,0.85,1.0678939430378842,0.6637747704793859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516340286094882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66988300997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382014590432,1535.284588204234,0.37558140169723786,0.12498130148762757,6.112874298809886,3.479972955563068
1573.0,-30.023591787630185,5.015278720912266,35.00560348530022,24.10206642178821,4.99592318791875,-26.521643601504206,-40.03665827969087,1.4939750017928135,-0.15914371938572458,-5.016625704421594,40.01095527545689,42303.66966100924,25755.369595668973,25755.369595668973,68059.03925667821,77346.99103955229,77346.99103955229,25755.369595668973,103102.36063522127,103102.36063522127,103102.36063522127,127897.5915008933,91523.85297857394,56480.59133422629,38936.9573826085,24795.23086567203,0.0,63732.18824828054,21075.946235821226,1535.2823893343027,0.0,0.8867944577160336,2.816902355087447,0.0014959135982669303,354426.22245453804,1555005.6419438345,4.387388808804331,1555005.6419438345,4.387388808804331,0.85,0.09561766058377807,4.027634451161993,1.267087618247606,1.0,0.0,4.027634451162191,1.2847506460877127,1.285049835187621,3.1349542134318704,19315.376302172484,1969.6202375094947,4632.441516551485,4632.441516551485,5.559783000745138,5.015278720912266,-2.3489006530406282,7.3641793739528945,3.479984955169598,3.479984955169598,0.9942814157627423,0.0,0.0,0.00023286505092526966,1.000022411386886,0.00023285983221347972,198.94169645219225,0.0,1.042386659173365e-06,2.9541237920973162,0.014402614321915754,7.852917727254753e-05,0.00015433587365272213,0.0006216084817738882,0.0956176605837734,0.07174365524858818,0.023874005335185213,0.09561769959563547,0.07174365524859169,0.023874005335186382,0.37558071229252893,0.37558071229252893,0.12498134321820761,0.0,4.8580505786743515,4.78906126735194,5.065494448216043,4.857481985035861,4.789151698309979,5.062943060003192,24795.23086567203,21075.946235821226,0.85,1.067891141467505,0.663772433110369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353237537953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.658726030495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.376912510466,1535.2823893343027,0.37558071229252893,0.12498134321820761,6.112874298809886,3.479984955169598
1574.0,-30.02380631862524,5.015233993063207,35.005594217067014,24.101983406022214,4.995873662016831,-26.521841662556632,-40.03684435794128,1.4939090059482025,-0.159145599505905,-5.016651499318532,40.010937013890654,42303.513454496555,25755.36734188715,25755.36734188715,68058.8807963837,77346.85469965544,77346.85469965544,25755.36734188715,103102.22204154258,103102.22204154258,103102.22204154258,127897.40618481247,91523.7831766829,56480.50145574853,38936.97968992709,24795.18414326989,0.0,63732.16383319697,21075.906521779405,1535.280535305088,0.0,0.8867943925532998,2.8168993673076272,0.0014959135982669303,354425.8660590335,1555004.8543772371,4.387390998483824,1555004.8543772371,4.387390998483824,0.85,0.09561752139532093,4.027634451161993,1.2670874693384397,1.0,0.0,4.027634451160359,1.284750965584461,1.2850501480536787,3.134953433819554,19315.361571042315,1969.6187353522678,4632.441516551485,4632.441516551485,5.559782514223763,5.015233993063207,-2.348919256928304,7.364153249991511,3.479996995715279,3.479996995715279,0.9942848559186511,0.0,0.0,0.00023285983221347972,1.0000223331073486,0.0002328546318459901,198.94187365825536,0.0,1.0382193767860022e-06,2.9423137138115303,0.01440365254129254,7.85275231440499e-05,0.0001543323090694298,0.000621594124935416,0.09561752139530394,0.07174351228439481,0.023874009110909127,0.09561747568234173,0.07174351228440756,0.023874009110913367,0.37558002174833405,0.37558002174833405,0.1249813822445022,0.0,4.85795152099837,4.78910387962577,5.064968703377019,4.857505899812622,4.789225433218121,5.062816640731626,24795.18414326989,21075.906521779405,0.85,1.067889064217415,0.6637702364102283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516366137480667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64691595221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.371820451226,1535.280535305088,0.37558002174833405,0.1249813822445022,6.112874298809886,3.479996995715279
1575.0,-30.024020069994908,5.015189755105527,35.005584961376556,24.10192700279879,4.995855255985131,-26.522035909584606,-40.03702229876069,1.4938710955748289,-0.1593905893265628,-5.0166548877938855,40.01091884275776,42303.326908966184,25755.308554921652,25755.308554921652,68058.63546388784,77346.70006121382,77346.70006121382,25755.308554921652,103102.00861613547,103102.00861613547,103102.00861613547,127897.13687554539,91523.70736081924,56480.39351526271,38937.01538395171,24795.12825940992,0.0,63732.14364336163,21075.859020498432,1535.2776373050153,0.0,0.8867944411065355,2.816902194072086,0.0014959135982669303,354425.8192421437,1555004.0707110553,4.387389366937391,1555004.0707110553,4.387389366937391,0.85,0.09561737079223029,4.027634451161993,1.2670872715255244,1.0,0.0,4.027634451160972,1.2847511536629967,1.2850503294944868,3.134952974884413,19315.34557071138,1969.6171037725808,4632.441516551485,4632.441516551485,5.559769823946878,5.015189755105527,-2.3489213526272184,7.364111107732745,3.4800089673490002,3.4800089673490002,0.9942882763854286,0.0,0.0,0.0002328546318459901,1.0000222519849127,0.00023284945048353105,198.94205022061232,0.0,1.0345708520936814e-06,2.931973794833493,0.014404687112144633,7.852594138275775e-05,0.00015432869046323234,0.00062157955051243,0.0956173707922296,0.07174336019095764,0.023874010601271946,0.0956173963818559,0.07174336019095817,0.023874010601272123,0.375579331272301,0.375579331272301,0.12498142523331644,0.0,4.857815452449188,4.7891329406782575,5.064335361811857,4.857264298467328,4.789242761887067,5.061795563683518,24795.12825940992,21075.859020498432,0.85,1.0678855530850617,0.6637675196630942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516378992365515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63657603323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36673628737,1535.2776373050153,0.375579331272301,0.12498142523331644,6.112874298809886,3.4800089673490002
1576.0,-30.02423308667521,5.015145671932098,35.00557576707684,24.101857852097623,4.995817623418456,-26.52223141816798,-40.03720422098411,1.4938159549112122,-0.15941327367232816,-5.01667367500414,40.01090211951147,42303.15996080019,25755.28998081152,25755.28998081152,68058.44994161172,77346.57169669478,77346.57169669478,25755.28998081152,103101.8616775063,103101.8616775063,103101.8616775063,127896.94944459765,91523.64973802076,56480.29710376439,38937.05848250708,24795.087767091354,0.0,63732.14624959843,21075.82460202765,1535.2759800095216,0.0,0.8867944060408428,2.816900298348644,0.0014959135982669303,354425.55966863077,1555003.3494881224,4.387390545258555,1555003.3494881224,4.387390545258555,0.85,0.09561723010550961,4.027634451161993,1.2670871286606418,1.0,0.0,4.027634451163972,1.2847514223036045,1.2850505915405426,3.1349523193679776,19315.33340988117,1969.615863713008,4632.441516551485,4632.441516551485,5.559765814374373,5.015145671932098,-2.3489346367132042,7.364080308645303,3.480021012220205,3.480021012220205,0.9942917177772015,0.0,0.0,0.00023284945048353105,1.000022175540054,0.00023284428703571752,198.9422261763781,0.0,1.0307908705425215e-06,2.921261327117506,0.014405717903015175,7.852432426020195e-05,0.0001543251262233291,0.0006215651950570033,0.09561723010549807,0.07174321603414131,0.023874014071356756,0.09561722503557725,0.07174321603414997,0.02387401407135964,0.3755786400570981,0.3755786400570981,0.12498146451411513,0.0,4.8577116606531945,4.7891867706075,5.0637568947653335,4.857260401331814,4.78936647824554,5.061407284119127,24795.087767091354,21075.82460202765,0.85,1.0678825984467855,0.6637648729908691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391800556152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62586356551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.361660590977,1535.2759800095216,0.3755786400570981,0.12498146451411513,6.112874298809886,3.480021012220205
1577.0,-30.024445198825685,5.015101792202503,35.00556656593911,24.10178332300859,4.995780361309366,-26.52242607544097,-40.037385968584545,1.4937612379246674,-0.15953813031075015,-5.016690025103705,40.010883531736575,42302.99638017709,25755.265567551352,25755.265567551352,68058.26194772843,77346.42024151012,77346.42024151012,25755.265567551352,103101.68580906147,103101.68580906147,103101.68580906147,127896.72056830034,91523.56880957779,56480.203797722,38937.07223539532,24795.034759238868,0.0,63732.10699463419,21075.779545353038,1535.2735452898366,0.0,0.8867943901311434,2.8169000311824406,0.0014959135982669303,354425.33376758225,1555002.5478540184,4.387391079876152,1555002.5478540184,4.387391079876152,0.85,0.09561708529083943,4.027634451161993,1.2670869324961678,1.0,0.0,4.0276344511617195,1.284751688925415,1.2850508515903454,3.1349516687779295,19315.316330581307,1969.6141221091104,4632.441516551485,4632.441516551485,5.559760544311042,5.015101792202503,-2.3489461052275136,7.364047897430017,3.48003303005473,3.48003303005473,0.9942951514442085,0.0,0.0,0.00023284428703571752,1.000022081413773,0.00023283914561820056,198.94240138525822,0.0,1.0272278027676674e-06,2.9111635930435695,0.014406745130817942,7.852270872062932e-05,0.00015432157831508822,0.0006215509053795428,0.09561708529082767,0.07174306883300657,0.023874016457821102,0.09561706261671428,0.07174306883301539,0.023874016457824034,0.3755779497725787,0.3755779497725787,0.12498150373532779,0.0,4.857606000697217,4.7892311711704565,5.0631993124883365,4.857151894792935,4.789377780956556,5.06093787858822,24795.034759238868,21075.779545353038,0.85,1.067880306443634,0.6637627151372653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404564744956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61576583144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356592487815,1535.2735452898366,0.3755779497725787,0.12498150373532779,6.112874298809886,3.48003303005473
1578.0,-30.024656634470308,5.015058393354091,35.005557422313096,24.10173173937949,4.99576447326489,-26.522617986218638,-40.03756356015799,1.4937258250132006,-0.15974445365714018,-5.0166929450919575,40.01086680461208,42302.81833993729,25755.207861809376,25755.207861809376,68058.02620174666,77346.27492465019,77346.27492465019,25755.207861809376,103101.48278645957,103101.48278645957,103101.48278645957,127896.47003024977,91523.50239993038,56480.10447581085,38937.108804577256,24794.98724379019,0.0,63732.09604836744,21075.739157221662,1535.2711171079861,0.0,0.8867944358399645,2.8169024040650212,0.0014959135982669303,354425.2934235943,1555001.8264643645,4.3873895439112784,1555001.8264643645,4.3873895439112784,0.85,0.0956169362335173,4.027634451161993,1.2670867824880405,1.0,0.0,4.027634451162036,1.2847518651995846,1.285051021299772,3.1349512386473983,19315.30231535699,1969.612692953964,4632.441516551485,4632.441516551485,5.559748087436677,5.015058393354091,-2.3489475996024813,7.364005992956573,3.4800450357895225,3.4800450357895225,0.9942985816541493,0.0,0.0,0.00023283914561820056,1.0000220110252132,0.0002328340207027004,198.94257603560203,0.0,1.022845947348811e-06,2.8987454147865304,0.01440776797676529,7.852113015332275e-05,0.00015431801546487783,0.0006215365555212912,0.09561693623351256,0.07174291833901293,0.023874017894499628,0.09561699686283545,0.0717429183390165,0.02387401789450081,0.37557725969644434,0.37557725969644434,0.12498154379023631,0.0,4.85747569539501,4.78927383679968,5.062548157938295,4.856948491434821,4.789438964385965,5.059938000664317,24794.98724379019,21075.739157221662,0.85,1.0678767908417164,0.6637600355687802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641727475466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60334765318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.351535404845,1535.2711171079861,0.37557725969644434,0.12498154379023631,6.112874298809886,3.4800450357895225
1579.0,-30.02486719481944,5.01501491699459,35.00554829401875,24.101644078642153,4.995710617891736,-26.522812906138995,-40.037745342683024,1.4936563292112892,-0.15971264016764053,-5.0167219344151555,40.01084896392396,42302.66157051856,25755.21716314006,25755.21716314006,68057.87873365862,77346.13733463248,77346.13733463248,25755.21716314006,103101.35449777254,103101.35449777254,103101.35449777254,127896.29859228557,91523.42799226932,56480.010644726106,38937.13038615913,24794.94409451303,0.0,63732.07448067216,21075.702480336076,1535.2695403580435,0.0,0.8867943528942398,2.8168986000212626,0.0014959135982669303,354424.8928931044,1555001.0570504016,4.3873923311571525,1555001.0570504016,4.3873923311571525,0.8500000000000001,0.09561679874483758,4.027634451161993,1.2670866017090159,1.0,0.0,4.027634451163424,1.2847522008756413,1.285051350469402,3.134950419557095,19315.28661221594,1969.6110916792115,4632.441516551485,4632.441516551485,5.55975009530459,5.01501491699459,-2.348968178360142,7.363983095354732,3.480057113457256,3.480057113457256,0.9943020324163588,0.0,0.0,0.0002328340207027004,1.000021919941457,0.0002328289171064679,198.94274996320198,0.0,1.0195638915683557e-06,2.88944406870472,0.014408787540656859,7.851951436407568e-05,0.00015431450633862472,0.0006215224220435006,0.09561679874481886,0.07174277730080339,0.02387402144401547,0.09561676059466628,0.07174277730081743,0.02387402144402015,0.3755765697113658,0.3755765697113658,0.12498157846366208,0.0,4.857393502983825,4.789329448614865,5.062050931719909,4.8570092942475185,4.789496944974928,5.060006864669447,24794.94409451303,21075.702480336076,0.85,1.0678748383484415,0.6637578003733045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429944248497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5940463071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.346484804137,1535.2695403580435,0.3755765697113658,0.12498157846366208,6.112874298809886,3.480057113457256
1580.0,-30.02507703898722,5.014972045754533,35.0055391822014,24.101601854804926,4.995701613951309,-26.523002695859798,-40.0379226199351,1.4936272708239136,-0.15991457991913194,-5.016718555917624,40.01083118726163,42302.48906676969,25755.144548806857,25755.144548806857,68057.63361557655,77346.00219641798,77346.00219641798,25755.144548806857,103101.14674522483,103101.14674522483,103101.14674522483,127896.03401223477,91523.37390614353,56479.918993200554,38937.1721254922,24794.887267009937,0.0,63732.05939250214,21075.654176958447,1535.2664329470933,0.0,0.8867944344614223,2.8169016508280973,0.0014959135982669303,354424.9395720396,1555000.2903979563,4.387389590234776,1555000.2903979563,4.387389590234776,0.85,0.09561664459706563,4.027634451161993,1.2670864841202278,1.0,0.0,4.027634451160541,1.2847523473460885,1.2850514904167556,3.1349500621515682,19315.27519777218,1969.6099277298752,4632.441516551485,4632.441516551485,5.559734420129213,5.014972045754533,-2.348964933282176,7.363936979036708,3.480069095411063,3.480069095411063,0.9943054558317322,0.0,0.0,0.0002328289171064679,1.0000218454217156,0.00023282383097169486,198.94292329948692,0.0,1.0153234691956485e-06,2.8774267117004677,0.014409802864126055,7.851793864993196e-05,0.00015431097845653593,0.0006215082130240602,0.09561664459706647,0.07174262314619108,0.023874021450875384,0.09561667941589312,0.07174262314619045,0.023874021450875176,0.37557588061297764,0.37557588061297764,0.12498161773611739,0.0,4.857274403155145,4.789388257730195,5.061396134976064,4.856803975998503,4.789629898499413,5.058783396460456,24794.887267009937,21075.654176958447,0.85,1.067871245089301,0.6637552508109668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442561314495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58202895009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34144469066,1535.2664329470933,0.37557588061297764,0.12498161773611739,6.112874298809886,3.480069095411063
1581.0,-30.02528605794066,5.014929113929058,35.00553011648006,24.10151894381272,4.995650896212883,-26.523195914558187,-40.03810412306336,1.4935607528303863,-0.1598656911144758,-5.016746188365735,40.01081430626984,42302.337870542135,25755.15181905703,25755.15181905703,68057.48968959917,77345.8710734254,77345.8710734254,25755.15181905703,103101.02289248243,103101.02289248243,103101.02289248243,127895.87210691701,91523.30661354402,56479.83139726421,38937.19468475533,24794.84921443458,0.0,63732.043899189914,21075.621832269393,1535.2651175925766,0.0,0.8867943549466901,2.816897780646895,0.0014959135982669303,354424.55778908246,1554999.5623732773,4.3873922621881505,1554999.5623732773,4.3873922621881505,0.85,0.09561650792312729,4.027634451161993,1.2670863434532662,1.0,0.0,4.027634451161228,1.2847526690124447,1.2850518056232436,3.1349492772472143,19315.260996207893,1969.60847957334,4632.441516551485,4632.441516551485,5.559735989550036,5.014929113929058,-2.3489843567702144,7.363913470699272,3.4800811874486364,3.4800811874486364,0.9943089106996104,0.0,0.0,0.00023282383097169486,1.0000217595507692,0.00023281876493995915,198.9430959543901,0.0,1.0118505200419845e-06,2.867584373798984,0.014410814714646097,7.851632540472544e-05,0.00015430750556696943,0.0006214942254943971,0.09561650792310669,0.07174248303757129,0.023874024885535396,0.09561645755288317,0.07174248303758675,0.02387402488554054,0.3755751924549859,0.3755751924549859,0.12498165079703367,0.0,4.857206193735863,4.789464839895004,5.060891879311384,4.856880497251268,4.7897187896803075,5.058822278078651,24794.84921443458,21075.621832269393,0.85,1.0678692463912056,0.6637530397966702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645513548676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5721866122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.336411906006,1535.2651175925766,0.3755751924549859,0.12498165079703367,6.112874298809886,3.4800811874486364
1582.0,-30.02549434401557,5.014886566902788,35.00552102863885,24.10146341370421,4.99562637051503,-26.52338585403723,-40.03827759353442,1.4935178805367404,-0.159948252016477,-5.0167527533566245,40.010795530536456,42302.15645497086,25755.10564315244,25755.10564315244,68057.26209812329,77345.74477314849,77345.74477314849,25755.10564315244,103100.85041630093,103100.85041630093,103100.85041630093,127895.6407700986,91523.25445248181,56479.7239164355,38937.25615116257,24794.790353797667,0.0,63732.046504960235,21075.571800728016,1535.2621224155314,0.0,0.8867943895215715,2.816898099916175,0.0014959135982669303,354424.4670841145,1554998.75263459,4.387391100359747,1554998.75263459,4.387391100359747,0.85,0.09561635772591583,4.027634451161993,1.2670861379476266,1.0,0.0,4.027634451162303,1.2847528800253916,1.2850520101763843,3.134948762350618,19315.249988033385,1969.607357051938,4632.441516551485,4632.441516551485,5.5597260216088475,5.014886566902788,-2.348988304215776,7.363874871118563,3.4800931897575422,3.4800931897575422,0.9943123399307263,0.0,0.0,0.00023281876493995915,1.000021683291973,0.00023281371677216306,198.94326800418025,0.0,1.007852037706063e-06,2.8562526748589825,0.014411822566683804,7.851478358442467e-05,0.0001543039813555345,0.0006214800312590086,0.09561635772591295,0.07174233233727889,0.023874025388634056,0.09561628557813699,0.07174233233728106,0.023874025388634774,0.3755745061667489,0.3755745061667489,0.12498168758501302,0.0,4.857128432858872,4.7895508262864155,5.060321040642293,4.85680450134015,4.78988232778039,5.058025205784645,24794.790353797667,21075.571800728016,0.85,1.067865631661874,0.6637501661221329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516467660231647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56085491325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331388658338,1535.2621224155314,0.3755745061667489,0.12498168758501302,6.112874298809886,3.4800931897575422
1583.0,-30.025701735705685,5.014844367435238,35.00551201676697,24.10140219088646,4.995604260510103,-26.52357474700164,-40.03845095923168,1.493477271806084,-0.16016461371782498,-5.016760644850156,40.010779567623025,42301.978244543585,25755.063936105966,25755.063936105966,68057.04218064956,77345.58578809962,77345.58578809962,25755.063936105966,103100.64972420558,103100.64972420558,103100.64972420558,127895.39890391166,91523.1702229794,56479.62021229106,38937.27778965371,24794.749179706076,0.0,63732.02696935978,21075.536802750164,1535.260169469954,0.0,0.8867944071592998,2.8169000242373023,0.0014959135982669303,354424.3580515932,1554998.0642042828,4.387390507674767,1554998.0642042828,4.387390507674767,0.85,0.09561621285241861,4.027634451161993,1.2670859368378298,1.0,0.0,4.027634451159212,1.2847530804128091,1.2850522041244714,3.1349482733817284,19315.232212071365,1969.6055444082706,4632.441516551485,4632.441516551485,5.559717018355092,5.014844367435238,-2.3489930878755176,7.3638374553107555,3.4801052365944996,3.4801052365944996,0.9943157818841427,0.0,0.0,0.00023281371677216306,1.000021590219224,0.0002328086903815005,198.94343931544586,0.0,1.0042989987863687e-06,2.846183362560569,0.01441282686568259,7.851324272332797e-05,0.00015430047404883508,0.0006214659051097152,0.09561621285241352,0.07174218593221769,0.02387402692019583,0.09561623116895224,0.07174218593222152,0.023874026920197095,0.37557382199589373,0.37557382199589373,0.12498172297910344,0.0,4.857025032580395,4.7896134703752296,5.059717658607667,4.856596031132312,4.789849088016297,5.0572891275225516,24794.749179706076,21075.536802750164,0.85,1.067862508333041,0.6637475733335919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480141081831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55078560096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326373125374,1535.260169469954,0.37557382199589373,0.12498172297910344,6.112874298809886,3.4801052365944996
