time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1584.0,-30.025908468484282,5.014802272164466,35.00550303290202,24.101328011043393,4.995564517898015,-26.52376481016929,-40.03862820155916,1.4934208595830696,-0.16020927841765342,-5.016779756190422,40.01076235963571,42301.81924355462,25755.051432492648,25755.051432492648,68056.87067604727,77345.44560539763,77345.44560539763,25755.051432492648,103100.49703789028,103100.49703789028,103100.49703789028,127895.20211748553,91523.09739162805,56479.528378725285,38937.298903225295,24794.70507959525,0.0,63732.00398282055,21075.499317655962,1535.2583082387594,0.0,0.8867943721991299,2.8168983797815597,0.0014959135982669303,354424.0940005927,1554997.3220781072,4.387391682450084,1554997.3220781072,4.387391682450084,0.85,0.09561607158092138,4.027634451161993,1.2670857681473717,1.0,0.0,4.027634451161113,1.2847533546824066,1.2850524719999175,3.13494760413187,19315.21684159785,1969.6039770561658,4632.441516551485,4632.441516551485,5.559714319213987,5.014802272164466,-2.349006045551401,7.363808317715867,3.4801173173666267,3.4801173173666267,0.9943192335333219,0.0,0.0,0.0002328086903815005,1.0000215216599337,0.0002328036800598669,198.94361008269146,0.0,9.999674457556657e-07,2.8339077412715565,0.014413826833128345,7.851166743593917e-05,0.00015429702294556132,0.0006214520053272753,0.09561607158090592,0.07174204274311377,0.023874028837792147,0.09561605566274314,0.07174204274312537,0.023874028837796008,0.37557313816016846,0.37557313816016846,0.12498175490322612,0.0,4.856941458195308,4.789678445729237,5.059186744996055,4.856570477772777,4.7899021203868415,5.057026731278825,24794.70507959525,21075.499317655962,0.85,1.0678602024564068,0.6637453178933053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492568359343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53850997967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.321368567047,1535.2583082387594,0.37557313816016846,0.12498175490322612,6.112874298809886,3.4801173173666267
1585.0,-30.026114389660215,5.014760573468681,35.00549407123893,24.101271817367547,4.995543909768818,-26.52395222918064,-40.038801287859656,1.4933817492892099,-0.1603756508603169,-5.016784863722019,40.01074503858045,42301.64643916987,25755.003843494127,25755.003843494127,68056.65028266399,77345.30076611396,77345.30076611396,25755.003843494127,103100.30460960808,103100.30460960808,103100.30460960808,127894.9587794727,91523.02732280274,56479.43011852558,38937.33022697461,24794.654169864614,0.0,63731.98439683922,21075.456044384922,1535.2557328715864,0.0,0.8867944089245927,2.816899971696087,0.0014959135982669303,354424.02343263116,1554996.5750759416,4.387390448355189,1554996.5750759416,4.387390448355189,0.85,0.0956159227445759,4.027634451161993,1.267085589566268,1.0,0.0,4.027634451162035,1.284753547982282,1.2850526589074334,3.134947132457764,19315.202054133337,1969.6024691544349,4632.441516551485,4632.441516551485,5.559704046229784,5.014760573468681,-2.3490086576894003,7.363769231158082,3.4801293592390024,3.4801293592390024,0.9943226740682863,0.0,0.0,0.0002328036800598669,1.0000214372043694,0.000232798689506783,198.94378017978693,0.0,9.967714734585124e-07,2.824850355781424,0.014414823604601803,7.851012911452379e-05,0.00015429355094534312,0.000621438021379582,0.09561592274457635,0.07174189372496463,0.02387402901961172,0.09561595326384273,0.0717418937249643,0.02387402901961161,0.37557245477574,0.37557245477574,0.12498178804553756,0.0,4.8568370314850995,4.78973612221273,5.058594204527196,4.856409212861706,4.789957146581457,5.056214337593531,24794.654169864614,21075.456044384922,0.85,1.0678570725006211,0.6637428104508827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650495617394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52945259418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.316370295859,1535.2557328715864,0.37557245477574,0.12498178804553756,6.112874298809886,3.4801293592390024
1586.0,-30.026319574472538,5.014718943657997,35.0054851339969,24.101197847072058,4.99550231370385,-26.524141084326775,-40.038978355564154,1.4933238235580846,-0.16037016341641674,-5.016805144550579,40.01072782656813,42301.49334398242,25754.995577282043,25754.995577282043,68056.48892126446,77345.16917309236,77345.16917309236,25754.995577282043,103100.1647503744,103100.1647503744,103100.1647503744,127894.77515642036,91522.96170587883,56479.34279404694,38937.35434647987,24794.610406045966,0.0,63731.96475252583,21075.41884513907,1535.2539183041447,0.0,0.8867943680265618,2.8168975309740243,0.0014959135982669303,354423.7432236598,1554995.832776719,4.387391822661937,1554995.832776719,4.387391822661937,0.85,0.09561578182618646,4.027634451161993,1.267085445052944,1.0,0.0,4.027634451160388,1.2847538292581078,1.2850529338367787,3.134946446112393,19315.188206206967,1969.6010570589312,4632.441516551485,4632.441516551485,5.559702261811772,5.014718943657997,-2.349022339505048,7.363741283163045,3.480141450586048,3.480141450586048,0.9943261287388709,0.0,0.0,0.000232798689506783,1.000021360581177,0.00023279371689769574,198.94394966887916,0.0,9.928394956993342e-07,2.8137071308119133,0.014415816444097502,7.850855543682494e-05,0.00015429013406995806,0.0006214242594545659,0.09561578182617311,0.07174175109282228,0.023874030733350822,0.09561575299562383,0.0717417510928323,0.02387403073335416,0.3755717713528677,0.3755717713528677,0.1249818180697616,0.0,4.856764400758493,4.789807416789472,5.058088156691667,4.856434981134157,4.790054151435186,5.056025379875052,24794.610406045966,21075.41884513907,0.85,1.0678548697742327,0.66374061286579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516517295375853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5183093692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.311381392685,1535.2539183041447,0.3755717713528677,0.1249818180697616,6.112874298809886,3.480141450586048
1587.0,-30.026523917121082,5.014677632421833,35.005476192704855,24.101137287821643,4.995475969911227,-26.524327656045934,-40.03914753030983,1.4932797088361096,-0.16048211843553872,-5.016813509594904,40.01070983411726,42301.31111039701,25754.957348339765,25754.957348339765,68056.26845873677,77345.02984310647,77345.02984310647,25754.957348339765,103099.98719144624,103099.98719144624,103099.98719144624,127894.54384858985,91522.8941870941,56479.23213693851,38937.40227795066,24794.556657143603,0.0,63731.95893509427,21075.373158572063,1535.2512549757025,0.0,0.8867943906032376,2.816898026664249,0.0014959135982669303,354423.62764852773,1554995.0568199565,4.387391064012252,1554995.0568199565,4.387391064012252,0.8500000000000001,0.0956156337253812,4.027634451161993,1.2670852593285962,1.0,0.0,4.0276344511615845,1.284754045890464,1.285053144130657,3.1349459175047287,19315.173956908104,1969.5996040348239,4632.441516551485,4632.441516551485,5.559694009372504,5.014677632421833,-2.349027239256138,7.363704871677971,3.4801534932156066,3.4801534932156066,0.9943295694901734,0.0,0.0,0.00023279371689769574,1.0000212729432187,0.00023278876479552028,198.94411846257094,0.0,9.892704919811545e-07,2.803592574274592,0.014416805714589483,7.850705193452554e-05,0.0001542866649631702,0.0006214102871605523,0.09561563372537428,0.07174160277350271,0.023874030951871576,0.09561560638304198,0.07174160277350791,0.0238740309518733,0.37557108876385564,0.37557108876385564,0.12498185045170848,0.0,4.856681056712034,4.789876160557924,5.0575468382225495,4.856331391159358,4.7901352792289345,5.0553656575808645,24794.556657143603,21075.373158572063,0.85,1.0678515080329862,0.6637378140765671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652959047334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50819481267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306400377289,1535.2512549757025,0.37557108876385564,0.12498185045170848,6.112874298809886,3.4801534932156066
1588.0,-30.026727570330497,5.014636692938349,35.005467320963064,24.10108077982443,4.995456822363791,-26.5245128875447,-40.039324074145384,1.4932421395779825,-0.16067336528078613,-5.016818977492247,40.01069397733197,42301.1623790507,25754.912738018054,25754.912738018054,68056.07511706876,77344.87799840336,77344.87799840336,25754.912738018054,103099.79073642142,103099.79073642142,103099.79073642142,127894.30535890891,91522.81678867256,56479.15765952614,38937.39903238491,24794.514622487495,0.0,63731.913654872405,21075.33742911437,1535.249195883978,0.0,0.8867944201922316,2.8168999036871982,0.0014959135982669303,354423.552101669,1554994.3729678502,4.387390069725921,1554994.3729678502,4.387390069725921,0.85,0.09561548740769413,4.027634451161993,1.2670851439377295,1.0,0.0,4.027634451160514,1.2847542318615037,1.2850533237824264,3.1349454637143173,19315.157622590996,1969.5979383980255,4632.441516551485,4632.441516551485,5.559684379391952,5.014636692938349,-2.34902988644929,7.363666579387639,3.48016556256546,3.48016556256546,0.9943330178758457,0.0,0.0,0.00023278876479552028,1.0000212012043328,0.00023278382949798573,198.944286687015,0.0,9.851916018327046e-07,2.792032999593885,0.014417790906191314,7.850548296948965e-05,0.00015428328182603062,0.000621396661120856,0.09561548740768941,0.07174145590349287,0.023874031504196536,0.09561554504572332,0.07174145590349641,0.023874031504197715,0.3755704067347125,0.3755704067347125,0.12498188224271667,0.0,4.856576125765059,4.789931527838917,5.056959236399564,4.856145612211435,4.7901426322519,5.054598438222172,24794.514622487495,21075.33742911437,0.85,1.0678492330485005,0.663735951945901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516541835126402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.496635237985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.301429393747,1535.249195883978,0.3755704067347125,0.12498188224271667,6.112874298809886,3.48016556256546
1589.0,-30.026930399122858,5.014595881300002,35.00545848999635,24.101016448717587,4.995420887400644,-26.52469905583208,-40.0394969508983,1.4931895441098197,-0.16062404054360968,-5.016835652962696,40.01067742150473,42301.00207300916,25754.89739660168,25754.89739660168,68055.89946961083,77344.76226931094,77344.76226931094,25754.89739660168,103099.65966591262,103099.65966591262,103099.65966591262,127894.1326432286,91522.76837645123,56479.064440579255,38937.44881763553,24794.472977315974,0.0,63731.9217949515,21075.302030718576,1535.2474203870502,0.0,0.8867943952685304,2.8168973074010673,0.0014959135982669303,354423.3217061603,1554993.6589685578,4.387390907243252,1554993.6589685578,4.387390907243252,0.8499999999999999,0.09561534539267566,4.027634451161993,1.2670849604113026,1.0,0.0,4.027634451162116,1.2847544880890593,1.2850535737286564,3.1349448384902603,19315.147405579344,1969.5968965527825,4632.441516551485,4632.441516551485,5.559681067657455,5.014595881300002,-2.3490406827934525,7.363636564093454,3.4801776752086457,3.4801776752086457,0.9943364786310417,0.0,0.0,0.00023278382949798573,1.000021115413102,0.00023277891427504939,198.9444542307121,0.0,9.818492475997341e-07,2.7825607676976465,0.014418772755438914,7.850394662232338e-05,0.00015427988287566234,0.0006213829713912548,0.09561534539266735,0.0717413127685958,0.023874032624071544,0.09561534365317645,0.07174131276860204,0.02387403262407362,0.3755697243877867,0.3755697243877867,0.1249819103922381,0.0,4.856509632943755,4.790017218032915,5.056434495900021,4.856211612419088,4.790328369364204,5.0543038113963235,24794.472977315974,21075.302030718576,0.85,1.06784634062301,0.6637333518531998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554038486413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.487163006095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.296465410547,1535.2474203870502,0.3755697243877867,0.1249819103922381,6.112874298809886,3.4801776752086457
1590.0,-30.027132490864446,5.014555211726413,35.00544963462823,24.100936611089878,4.995383130854254,-26.524884742738006,-40.03966595102099,1.4931353827278242,-0.16079797483058655,-5.016851566393846,40.01065904882607,42300.828947852315,25754.880348830662,25754.880348830662,68055.70929668298,77344.59116354567,77344.59116354567,25754.880348830662,103099.47151237633,103099.47151237633,103099.47151237633,127893.89141845783,91522.66355306166,56478.95739226859,38937.451289770084,24794.419906081497,0.0,63731.87119585158,21075.25692016927,1535.2449654079467,0.0,0.8867943808024736,2.8168977367953563,0.0014959135982669303,354423.1018394263,1554992.866614629,4.387391393349772,1554992.866614629,4.387391393349772,0.85,0.09561520048756462,4.027634451161993,1.2670847549056634,1.0,0.0,4.02763445116155,1.2847547516004583,1.2850538309862147,3.1349441954930666,19315.12528344234,1969.5946407226056,4632.441516551485,4632.441516551485,5.55967738757408,5.014555211726413,-2.3490509121849654,7.363606123911378,3.4801897581859746,3.4801897581859746,0.9943399309102785,0.0,0.0,0.00023277891427504939,1.0000210387168083,0.00023277401700842523,198.9446211658271,0.0,9.778563444936133e-07,2.7712448802949003,0.014419750611783407,7.850244475344653e-05,0.00015427646952160287,0.0006213692236488509,0.09561520048755374,0.07174116746971483,0.023874033017838917,0.0956152037722362,0.07174116746972299,0.023874033017841634,0.3755690436631364,0.3755690436631364,0.12498193905042254,0.0,4.856424545099969,4.790064192348382,5.055951696278214,4.856053591563239,4.790221924429943,5.053990223862911,24794.419906081497,21075.25692016927,0.85,1.0678442044725787,0.6637311623545388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566192464964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47584711869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29151115473,1535.2449654079467,0.3755690436631364,0.12498193905042254,6.112874298809886,3.4801897581859746
1591.0,-30.0273338061897,5.014514851280339,35.00544078631008,24.100881080981367,4.995357871266983,-26.525068481008166,-40.039838443603344,1.493092546085423,-0.16084071557531843,-5.016859400184235,40.010641543436854,42300.67365265113,25754.84325352894,25754.84325352894,68055.51690618007,77344.46783296468,77344.46783296468,25754.84325352894,103099.31108649363,103099.31108649363,103099.31108649363,127893.67966176438,91522.61125079675,56478.87290894656,38937.4870465002,24794.36857527075,0.0,63731.855621770956,21075.213288980136,1535.2424291751697,0.0,0.8867944043194143,2.8168973841078344,0.0014959135982669303,354422.9936044851,1554992.1116643592,4.387390603104147,1554992.1116643592,4.387390603104147,0.85,0.09561505281814962,4.027634451161993,1.2670846367673954,1.0,0.0,4.027634451164092,1.2847549620987964,1.28505403524144,3.134943681853841,19315.114245468132,1969.59351516248,4632.441516551485,4632.441516551485,5.5596693798525365,5.014514851280339,-2.349055154110152,7.363570005390491,3.480201816000109,3.480201816000109,0.9943433760000311,0.0,0.0,0.00023277401700842523,1.0000209579219315,0.00023276913865098934,198.94478745983977,0.0,9.742848532904918e-07,2.7611232742252536,0.014420724896636698,7.850091187520136e-05,0.00015427310513322387,0.0006213556731223085,0.09561505281814789,0.07174101967650963,0.023874033141638256,0.09561503637962641,0.07174101967651093,0.02387403314163869,0.37556836194467,0.37556836194467,0.12498197031012363,0.0,4.856346428070594,4.790131848387091,5.055434616837431,4.856018684608898,4.790387623098013,5.053351402674764,24794.36857527075,21075.213288980136,0.85,1.0678414466710135,0.6637288878530805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578302297034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46572551262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.286564903536,1535.2424291751697,0.37556836194467,0.12498197031012363,6.112874298809886,3.480201816000109
1592.0,-30.027534312940077,5.014474642799747,35.0054319599878,24.100811196863674,4.995323304244034,-26.52525242228776,-40.040007199253864,1.4930414135917245,-0.16091267517253982,-5.0168743896547765,40.01062448747642,42300.50626520096,25754.825017671054,25754.825017671054,68055.33128287201,77344.32423823688,77344.32423823688,25754.825017671054,103099.14925590793,103099.14925590793,103099.14925590793,127893.47228122657,91522.53458970525,56478.7722297891,38937.51373324016,24794.323025318634,0.0,63731.83675855879,21075.174571520838,1535.2403872075158,0.0,0.8867943897881109,2.816896580064593,0.0014959135982669303,354422.7865037307,1554991.376096752,4.38739109140316,1554991.376096752,4.38739109140316,0.85,0.09561490983021581,4.027634451161993,1.2670844708243387,1.0,0.0,4.027634451162437,1.2847552113653928,1.2850542782982408,3.134943073615996,19315.098066758626,1969.591865393241,4632.441516551485,4632.441516551485,5.559665443298168,5.014474642799747,-2.3490645825151057,7.363539225314852,3.4802138992850873,3.4802138992850873,0.9943468283671678,0.0,0.0,0.00023276913865098934,1.0000208737787712,0.00023276427998090315,198.94495308618312,0.0,9.705237832369037e-07,2.7504644016933852,0.014421695420419935,7.849941223247599e-05,0.00015426972641851335,0.0006213420648945398,0.09561490983020346,0.0717408754651949,0.02387403436500855,0.09561488034700664,0.07174087546520418,0.023874034365011634,0.3755676807171581,0.3755676807171581,0.12498200124952928,0.0,4.8562752555988595,4.790196449850157,5.054954567286245,4.855961714482248,4.790426441985289,5.053005853786146,24794.323025318634,21075.174571520838,0.85,1.0678388501604357,0.6637264578683316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516590365623516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45506664009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28162747016,1535.2403872075158,0.3755676807171581,0.12498200124952928,6.112874298809886,3.4802138992850873
1593.0,-30.027734027059804,5.014434671974644,35.00542313719182,24.10074578309434,4.995293751040518,-26.525435148646263,-40.0401757802814,1.4929948726270377,-0.16102260305484606,-5.016885168676982,40.01060693754135,42300.34153738264,25754.796499012267,25754.796499012267,68055.13803639491,77344.17835963579,77344.17835963579,25754.796499012267,103098.97485864806,103098.97485864806,103098.97485864806,127893.24741461736,91522.45735480441,56478.67592476296,38937.53492226828,24794.27255596931,0.0,63731.80747823759,21075.131672573913,1535.2379652608745,0.0,0.8867943984757918,2.8168967671729788,0.0014959135982669303,354422.6375763393,1554990.6192259134,4.387390799468849,1554990.6192259134,4.387390799468849,0.85,0.095614764105931,4.027634451161993,1.2670842774072666,1.0,0.0,4.027634451162481,1.2847554391126652,1.2850544998560005,3.1349425178878687,19315.081766951258,1969.5902032754568,4632.441516551485,4632.441516551485,5.559659287007004,5.014434671974644,-2.349070878872213,7.363505550846858,3.4802259611455755,3.4802259611455755,0.9943502746130216,0.0,0.0,0.00023276427998090315,1.0000207912950843,0.00023275944061068978,198.94511805802475,0.0,9.666078923579305e-07,2.739366766942375,0.014422662028312293,7.849791416797774e-05,0.0001542663658129254,0.000621328529603697,0.0956147641059265,0.07174072897699928,0.023874035128927214,0.09561473679578275,0.07174072897700266,0.023874035128928342,0.375566999742203,0.375566999742203,0.12498203383445892,0.0,4.856196890342801,4.790253894942111,5.0544672156058255,4.855862565622147,4.790463242819044,5.052497306605517,24794.27255596931,21075.131672573913,0.85,1.067836308575331,0.6637241781009723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602380517172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44396900534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27669952472,1535.2379652608745,0.375566999742203,0.12498203383445892,6.112874298809886,3.4802259611455755
1594.0,-30.027933028302886,5.014395160516447,35.005414387950054,24.100698495190613,4.995282246304786,-26.52561542839178,-40.04034397713838,1.492964646393647,-0.1612179747422715,-5.016885118905994,40.010591434371854,42300.178376894815,25754.74137498368,25754.74137498368,68054.9197518785,77344.03292666256,77344.03292666256,25754.74137498368,103098.77430164625,103098.77430164625,103098.77430164625,127893.00411467704,91522.3875846838,56478.58822835129,38937.55484036946,24794.22981303079,0.0,63731.78465340025,21075.095341076172,1535.2357372996319,0.0,0.8867944548680147,2.816899342855574,0.0014959135982669303,354422.638263996,1554989.9506255582,4.387388904507011,1554989.9506255582,4.387388904507011,0.85,0.09561461573564357,4.027634451161993,1.2670840905839578,1.0,0.0,4.027634451162061,1.284755590501282,1.2850546450621254,3.134942148483279,19315.06704252598,1969.5887018019387,4632.441516551485,4632.441516551485,5.559647387444238,5.014395160516447,-2.3490690995318664,7.363464260048313,3.4802380276846696,3.4802380276846696,0.9943537221956199,0.0,0.0,0.00023275944061068978,1.0000207171139295,0.00023275461860673848,198.94528244124191,0.0,9.627690784257111e-07,2.7284875682584655,0.014423624797390719,7.849641954368072e-05,0.00015426302106700906,0.000621315058189814,0.09561461573564228,0.07174058041516507,0.023874035320477223,0.09561469154543781,0.07174058041516602,0.023874035320477546,0.37556631857820766,0.37556631857820766,0.12498206697277889,0.0,4.856091004418886,4.790305783008478,5.053886269598365,4.855667144163704,4.790513429735881,5.0515625948655725,24794.22981303079,21075.095341076172,0.85,1.0678332659596657,0.6637218556947784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516614347933188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.433089806655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.271780774756,1535.2357372996319,0.37556631857820766,0.12498206697277889,6.112874298809886,3.4802380276846696
1595.0,-30.02813129053165,5.014355647257501,35.00540567783949,24.100629903282993,4.995239490773032,-26.525798168232917,-40.04051252324132,1.4929063684742487,-0.16107781405042942,-5.016906517799458,40.01057507566306,42300.019879500505,25754.741591073493,25754.741591073493,68054.761470574,77343.92759407248,77343.92759407248,25754.741591073493,103098.66918514596,103098.66918514596,103098.66918514596,127892.86011994295,91522.34496451475,56478.49223736388,38937.61414127875,24794.190934796985,0.0,63731.80507607573,21075.062294577438,1535.2342287204924,0.0,0.8867944051893532,2.816895000097526,0.0014959135982669303,354422.342608253,1554989.2451288605,4.387390573871375,1554989.2451288605,4.387390573871375,0.85,0.09561447666272602,4.027634451161993,1.2670839521149175,1.0,0.0,4.027634451160878,1.2847558730774309,1.2850549215086295,3.1349414589671634,19315.05804788058,1969.587784603364,4632.441516551485,4632.441516551485,5.559647434091303,5.014355647257501,-2.3490829921118728,7.363438639369374,3.480250166181404,3.480250166181404,0.994357190337544,0.0,0.0,0.00023275461860673848,1.000020640211302,0.0002327498146013846,198.94544621424117,0.0,9.593149380236528e-07,2.718698534359032,0.014424584112328743,7.849492184232013e-05,0.00015425969676441837,0.0006213016691141737,0.09561447666271186,0.07174043960469133,0.023874037058020527,0.09561444482741878,0.07174043960470196,0.023874037058024065,0.37556563696415074,0.37556563696415074,0.12498209455085414,0.0,4.856046745291792,4.790401674845725,5.053419978834654,4.855828703749012,4.790744678904616,5.051514103565296,24794.190934796985,21075.062294577438,0.85,1.0678304402227117,0.6637191560635634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516626272650432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42330077275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.26686964895,1535.2342287204924,0.37556563696415074,0.12498209455085414,6.112874298809886,3.480250166181404
1596.0,-30.02832879196671,5.014316597546587,35.005396985256986,24.100577586237364,4.995226469793641,-26.525977249520693,-40.04068054547531,1.492874927347631,-0.16132314022166838,-5.016905802921951,40.01055816598133,42299.862422867016,25754.685965309614,25754.685965309614,68054.54838817663,77343.76788142593,77343.76788142593,25754.685965309614,103098.45384673555,103098.45384673555,103098.45384673555,127892.59293818119,91522.25969569561,56478.40901251574,38937.61187019986,24794.139091445635,0.0,63731.75096164549,21075.01822772879,1535.231460608283,0.0,0.8867944700599841,2.816898310544724,0.0014959135982669303,354422.3524852858,1554988.5158707884,4.387388394007529,1554988.5158707884,4.387388394007529,0.85,0.09561432540339211,4.027634451161993,1.26708378452342,1.0,0.0,4.0276344511620055,1.2847560300762855,1.2850550723717322,3.1349410758732477,19315.040052579083,1969.5859495932948,4632.441516551485,4632.441516551485,5.559635426219499,5.014316597546587,-2.349080596326886,7.363397193873473,3.4802622382824833,3.4802622382824833,0.9943606395092809,0.0,0.0,0.0002327498146013846,1.000020561040925,0.00023274502912131573,198.94560935902916,0.0,9.55734988745904e-07,2.708552958105892,0.014425539847317488,7.849342882235606e-05,0.00015425638577902854,0.0006212883336753503,0.09561432540339151,0.07174028945859108,0.023874035944800438,0.09561439179064014,0.07174028945859152,0.023874035944800587,0.3755649576941987,0.3755649576941987,0.12498212424918774,0.0,4.855953738052733,4.790465770211483,5.052853943930472,4.855582662700272,4.790723506974587,5.05059117854546,24794.139091445635,21075.01822772879,0.85,1.0678280034881302,0.6637172490102079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516638153102452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.413155196504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.261966694692,1535.231460608283,0.3755649576941987,0.12498212424918774,6.112874298809886,3.4802622382824833
1597.0,-30.02852560793141,5.014277436277313,35.00538829940482,24.10049446569758,4.9951756397191485,-26.526159494985652,-40.04084898680446,1.4928095267733053,-0.16124538297759727,-5.016931968723145,40.010540976850635,42299.70982334946,25754.699352312946,25754.699352312946,68054.40917566241,77343.63645798588,77343.63645798588,25754.699352312946,103098.33581029883,103098.33581029883,103098.33581029883,127892.43289549022,91522.1871321262,56478.31508172761,38937.63561155399,24794.09708519139,0.0,63731.732696745385,21074.982522412683,1535.229878984617,0.0,0.8867943991258798,2.81689423191074,0.0014959135982669303,354421.9909682778,1554987.7745612813,4.387390777623782,1554987.7745612813,4.387390777623782,0.85,0.09561418760129015,4.027634451161993,1.267083625723608,1.0,0.0,4.027634451160802,1.2847563458963907,1.2850553821168522,3.13494030523886,19315.024738618806,1969.5843880039367,4632.441516551485,4632.441516551485,5.559638316057025,5.014277436277313,-2.349097886898316,7.363375323175629,3.48027438436512,3.48027438436512,0.9943641098186057,0.0,0.0,0.00023274502912131573,1.0000204897118607,0.00023274026034044294,198.9457719378236,0.0,9.520502483737805e-07,2.698110403891294,0.014426491897565862,7.849193210472921e-05,0.00015425309701658653,0.0006212750877424371,0.09561418760127229,0.07174015007877262,0.02387403752249967,0.09561414719729548,0.07174015007878602,0.02387403752250413,0.37556427843447243,0.37556427843447243,0.12498214928172299,0.0,4.855910316159395,4.790543578627023,5.0524454214912,4.855686585745559,4.790805212605051,5.050761546693366,24794.09708519139,21074.982522412683,0.85,1.06782612516571,0.6637150448211429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649987983956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40271264229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.257072372926,1535.229878984617,0.37556427843447243,0.12498214928172299,6.112874298809886,3.48027438436512
1598.0,-30.028721553291266,5.014238873330085,35.00537962862977,24.100456467736535,4.995171763850674,-26.52633626101691,-40.04101288793606,1.4927864715762553,-0.16145298085933746,-5.016924505415447,40.010524044298805,42299.5419528598,25754.62755366725,25754.62755366725,68054.16950652705,77343.49761002451,77343.49761002451,25754.62755366725,103098.12516369176,103098.12516369176,103098.12516369176,127892.1672096915,91522.12580229118,56478.22448689108,38937.668128222336,24794.04204599974,0.0,63731.71017422208,21074.93573909978,1535.226773701575,0.0,0.886794498427342,2.81689783422302,0.0014959135982669303,354422.09408424527,1554987.0443174203,4.3873874407722555,1554987.0443174203,4.3873874407722555,0.85,0.09561403291261703,4.027634451161993,1.2670834581321109,1.0,0.0,4.0276344511618065,1.284756463593926,1.2850554937147414,3.134940018044549,19315.01179544822,1969.5830681678474,4632.441516551485,4632.441516551485,5.559622816963202,5.014238873330085,-2.3490904333539566,7.363329306684042,3.4802864317114666,3.4802864317114666,0.9943675519175619,0.0,0.0,0.00023274026034044294,1.00002039910862,0.00023273551274343872,198.94593379769248,0.0,9.487287919399833e-07,2.6886973963579126,0.014427440626357802,7.849047575522282e-05,0.0001542497845852201,0.0006212617464797487,0.0956140329126155,0.07173999729045744,0.023874035622158056,0.09561408678030925,0.07173999729045859,0.023874035622158445,0.3755636000575821,0.3755636000575821,0.12498217976001917,0.0,4.855819805988233,4.7906139725440084,5.051870452638582,4.855471524556094,4.790909695905555,5.049584793696852,24794.04204599974,21074.93573909978,0.85,1.0678227419362945,0.6637126453570193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666178180834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39329963475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.252185200032,1535.226773701575,0.3755636000575821,0.12498217976001917,6.112874298809886,3.4802864317114666
1599.0,-30.028916876725177,5.014200171781079,35.00537099498825,24.100378550961636,4.995121130620591,-26.526517143344517,-40.041181119717635,1.4927213972399533,-0.1612868115684023,-5.016951451059324,40.01050778434073,42299.39492154386,25754.644185880734,25754.644185880734,68054.0391074246,77343.38645290222,77343.38645290222,25754.644185880734,103098.03063878296,103098.03063878296,103098.03063878296,127892.03650077884,91522.07298220988,56478.135619121684,38937.708181209106,24794.00586199588,0.0,63731.714043204986,21074.9049826965,1535.2255457254694,0.0,0.8867944201593654,2.8168925015632977,0.0014959135982669303,354421.72179284174,1554986.3430805055,4.387390070830336,1554986.3430805055,4.387390070830336,0.85,0.09561389713055413,4.027634451161993,1.2670832943869756,1.0,0.0,4.027634451161369,1.2847567778098947,1.28505580190402,3.1349392513249397,19315.00064819301,1969.5819314641608,4632.441516551485,4632.441516551485,5.559626407340636,5.014200171781079,-2.3491081575212323,7.363308329302312,3.480298594282848,3.480298594282848,0.9943710269379566,0.0,0.0,0.00023273551274343872,1.0000203343942555,0.0002327307803039966,198.94609514405323,0.0,9.445151193001443e-07,2.676755848096609,0.014428385141477103,7.848898095154737e-05,0.00015424653179189137,0.0006212486454172753,0.09561389713053763,0.07173985956450067,0.023874037566036954,0.09561382085644658,0.07173985956451305,0.023874037566041072,0.3755629219890199,0.3755629219890199,0.12498220422482671,0.0,4.855799076556025,4.790720199864438,5.051467402010815,4.855664639490897,4.791094031259547,5.049803930985092,24794.00586199588,21074.9049826965,0.85,1.0678206310486082,0.6637102980294594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667352348156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38135808649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247308907727,1535.2255457254694,0.3755629219890199,0.12498220422482671,6.112874298809886,3.480298594282848
1600.0,-30.029111353969668,5.014162059263975,35.005362374038775,24.100340518075996,4.995117160322687,-26.526692597294154,-40.04134100452063,1.4926984036471234,-0.1614902294175522,-5.0169439582487065,40.01049088673833,42299.216864044756,25754.57350205244,25754.57350205244,68053.7903660972,77343.24794841318,77343.24794841318,25754.57350205244,103097.82145046562,103097.82145046562,103097.82145046562,127891.77222850325,91522.01136513062,56478.034213354105,38937.75239086279,24793.950778037626,0.0,63731.70316890042,21074.85816133198,1535.2224362030706,0.0,0.8867945194844415,2.8168960523362747,0.0014959135982669303,354421.82531637064,1554985.6143444027,4.387386733185414,1554985.6143444027,4.387386733185414,0.8499999999999999,0.09561374286279145,4.027634451161993,1.2670831256965176,1.0,0.0,4.027634451162654,1.284756895144282,1.2850559131853656,3.13493896501694,19314.987644401826,1969.5806054464906,4632.441516551485,4632.441516551485,5.559611148901205,5.014162059263975,-2.349100553484875,7.36326261274885,3.480310650771115,3.480310650771115,0.99437447164889,0.0,0.0,0.0002327307803039966,1.0000202463320687,0.00023272606845473366,198.94625579165103,0.0,9.415003475142198e-07,2.668211984855299,0.014429326641824617,7.848756033835922e-05,0.00015424321996563737,0.0006212353065917584,0.09561374286278972,0.07173970733592094,0.02387403552686877,0.09561375842831822,0.07173970733592225,0.023874035526869203,0.3755622463879426,0.3755622463879426,0.12498223392523641,0.0,4.855727243107594,4.790812750357077,5.0509006501231966,4.855453728831151,4.791197156153032,5.048647914579021,24793.950778037626,21074.85816133198,0.85,1.0678169103019648,0.6637076174152173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516685227905044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37281422325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.242438543157,1535.2224362030706,0.3755622463879426,0.12498223392523641,6.112874298809886,3.480310650771115
1601.0,-30.029305068510542,5.01412398688559,35.00535382913878,24.1002656048164,4.995080695756273,-26.52687061448429,-40.04150504535062,1.4926462417300628,-0.16157848068996827,-5.016961910305899,40.01047585994109,42299.05931253241,25754.568685406175,25754.568685406175,68053.62799793859,77343.09150390743,77343.09150390743,25754.568685406175,103097.66018931361,103097.66018931361,103097.66018931361,127891.57821268373,91521.91834422757,56477.939872932366,38937.75385699467,24793.918023370126,0.0,63731.6718803648,21074.830319864606,1535.2211923156708,0.0,0.8867944825263971,2.8168951165999987,0.0014959135982669303,354421.57728394127,1554984.9662899773,4.387387975095593,1554984.9662899773,4.387387975095593,0.85,0.09561360464134847,4.027634451161993,1.2670829344773669,1.0,0.0,4.0276344511619895,1.2847571488833316,1.285056160929574,3.134938345867684,19314.968013085094,1969.5786036092952,4632.441516551485,4632.441516551485,5.55961010913713,5.01412398688559,-2.3491115015948507,7.3632354884804405,3.48032282044809,3.48032282044809,0.9943779486994543,0.0,0.0,0.00023272606845473366,1.0000201669609887,0.00023272137517183934,198.94641580944645,0.0,9.374047687181688e-07,2.65660511454729,0.014430264046593335,7.848610282262294e-05,0.0001542399656321107,0.0006212221993259308,0.09561360464133752,0.07173956806654641,0.0238740365747911,0.09561364521250904,0.07173956806655463,0.023874036574793835,0.3755615720019439,0.3755615720019439,0.12498225761421768,0.0,4.855665370306042,4.790885502991557,5.050433394885147,4.855383429615927,4.791142483611509,5.048530222480736,24793.918023370126,21074.830319864606,0.85,1.0678148868538524,0.6637054711499637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516696881639972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.361207352944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.2375786198,1535.2211923156708,0.3755615720019439,0.12498225761421768,6.112874298809886,3.48032282044809
1602.0,-30.029498029941067,5.014086130308404,35.005345266638074,24.10020522018897,4.995051673454255,-26.527047209357534,-40.04166884170843,1.4926008528706747,-0.16159779088440018,-5.0169715135987865,40.0104582574783,42298.90412549474,25754.54278926236,25754.54278926236,68053.44691475709,77342.96396753308,77342.96396753308,25754.54278926236,103097.50675679544,103097.50675679544,103097.50675679544,127891.37254939266,91521.85694107693,56477.85060927709,38937.78481311093,24793.865792597226,0.0,63731.65060570816,21074.78592370764,1535.2186405542934,0.0,0.8867944973885069,2.8168942490588122,0.0014959135982669303,354421.44460126123,1554984.2071561578,4.387387475680484,1554984.2071561578,4.387387475680484,0.85,0.09561345787708553,4.027634451161993,1.267082810844295,1.0,0.0,4.027634451161508,1.2847573709002857,1.2850563769681562,3.1349378041237883,19314.95505444183,1969.577282195432,4632.441516551485,4632.441516551485,5.559604518965356,5.014086130308404,-2.3491163162535247,7.363202446561928,3.4803349387127174,3.4803349387127174,0.9943814110607764,0.0,0.0,0.00023272137517183934,1.0000200885882606,0.0002327167002218672,198.94657520536123,0.0,9.33711810204319e-07,2.64613927011904,0.01443119775840354,7.848464750400808e-05,0.00015423672766783124,0.0006212091579894473,0.09561345787708095,0.07173942225777538,0.023874035619305574,0.09561345844428369,0.07173942225777882,0.023874035619306712,0.37556089744863835,0.37556089744863835,0.12498228215235166,0.0,4.855610762566869,4.790966913304203,5.049969216450904,4.855373722714376,4.791274350692902,5.048094238083706,24793.865792597226,21074.78592370764,0.85,1.0678124019694204,0.6637032576982435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708489688888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35074150851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.232727493367,1535.2186405542934,0.37556089744863835,0.12498228215235166,6.112874298809886,3.4803349387127174
1603.0,-30.029690398122593,5.014048407166385,35.00533669892806,24.1001350915991,4.995017992346739,-26.52722373613647,-40.04183263806624,1.4925513303606224,-0.16167491290661928,-5.01698483082054,40.010440980745834,42298.75143414784,25754.52677704225,25754.52677704225,68053.27821119009,77342.81566533826,77342.81566533826,25754.52677704225,103097.34244238051,103097.34244238051,103097.34244238051,127891.1596241539,91521.77264661287,56477.761760162204,38937.78987383407,24793.817181773375,0.0,63731.60705560744,21074.744604507367,1535.2163800340911,0.0,0.886794492168036,2.816893708221652,0.0014959135982669303,354421.2606056176,1554983.4620702406,4.387387651105246,1554983.4620702406,4.387387651105246,0.85,0.09561331386208356,4.027634451161993,1.2670825773151595,1.0,0.0,4.027634451160047,1.28475761221637,1.2850566123339127,3.1349372152882693,19314.93726477017,1969.5754681537703,4632.441516551485,4632.441516551485,5.5596010624252035,5.014048407166385,-2.3491238200204045,7.363172227186789,3.480347058623409,3.480347058623409,0.9943848738924025,0.0,0.0,0.0002327167002218672,1.0000200268580277,0.00023271203973088616,198.94673411144663,0.0,9.300652862140598e-07,2.6358050211306456,0.014432127823689753,7.84831922103404e-05,0.0001542335080115268,0.0006211961903907946,0.09561331386207611,0.07173927845331389,0.023874035408762213,0.09561329873862322,0.07173927845331948,0.023874035408764076,0.37556022333522154,0.37556022333522154,0.12498230724496376,0.0,4.855555724761189,4.791035376096204,5.049542265918944,4.855309917913928,4.791283983104734,5.047809130705787,24793.817181773375,21074.744604507367,0.85,1.06781048454987,0.6637013153809397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516720052626435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34040725952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227884997092,1535.2163800340911,0.37556022333522154,0.12498230724496376,6.112874298809886,3.480347058623409
1604.0,-30.02988200913838,5.014010969963834,35.00532814218707,24.100078967772447,4.994995199800943,-26.527398492449592,-40.04199241809545,1.4925116831121108,-0.1617569974127946,-5.016990768724462,40.01042416482224,42298.58523700324,25754.492464306073,25754.492464306073,68053.07770130932,77342.68010289832,77342.68010289832,25754.492464306073,103097.1725672044,103097.1725672044,103097.1725672044,127890.94070200755,91521.70519440241,56477.6634623031,38937.82414677701,24793.768134803144,0.0,63731.59228158016,21074.70291458267,1535.2139256769788,0.0,0.8867945228380083,2.816894094471247,0.0014959135982669303,354421.17856537335,1554982.7368576797,4.387386620494693,1554982.7368576797,4.387386620494693,0.85,0.09561316690174806,4.027634451161993,1.2670824075257405,1.0,0.0,4.02763445116264,1.2847578073069235,1.2850568014819554,3.134936739247857,19314.923029521273,1969.5740165623606,4632.441516551485,4632.441516551485,5.559593655372992,5.014010969963834,-2.3491258543160947,7.363136824279929,3.480359155692747,3.480359155692747,0.9943883301979277,0.0,0.0,0.00023271203973088616,1.000019948062424,0.00023270739766919095,198.94689239229655,0.0,9.271894600329356e-07,2.6276549297333394,0.014433055013149785,7.848177262488318e-05,0.000154230267106003,0.0006211831372080539,0.09561316690174566,0.0717391320779631,0.023874034823782555,0.09561316229840433,0.07173913207796491,0.02387403482378316,0.37555954884250636,0.37555954884250636,0.12498233473019879,0.0,4.855493665470817,4.79110561653863,5.0490818221588825,4.855233771311646,4.791375322515933,5.047228757289474,24793.768134803144,21074.70291458267,0.85,1.0678075859243543,0.663698861470757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731580031899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33225716813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223047953525,1535.2139256769788,0.37555954884250636,0.12498233473019879,6.112874298809886,3.480359155692747
1605.0,-30.03007282396707,5.013973728939192,35.00531961972802,24.100023542437725,4.994967896075266,-26.527572983283843,-40.04215590013189,1.4924680553920089,-0.1617237709182291,-5.017000670874346,40.01040804987399,42298.43797642388,25754.46892295708,25754.46892295708,68052.90689938096,77342.56564926264,77342.56564926264,25754.46892295708,103097.03457221972,103097.03457221972,103097.03457221972,127890.75953689065,91521.65670302419,56477.58194222871,38937.86084532831,24793.72496467092,0.0,63731.58580999923,21074.66621997028,1535.211901797325,0.0,0.8867945307925311,2.816892500971594,0.0014959135982669303,354421.04175369476,1554982.0418760015,4.387386353196935,1554982.0418760015,4.387386353196935,0.8499999999999999,0.09561302312730213,4.027634451161993,1.2670822558691728,1.0,0.0,4.027634451160155,1.284758020979842,1.2850570092403641,3.134936217864786,19314.912795804186,1969.5729730136375,4632.441516551485,4632.441516551485,5.559588573528155,5.013973728939192,-2.34913072270183,7.363104451641021,3.4803712761485883,3.4803712761485883,0.9943917931853109,0.0,0.0,0.00023270739766919095,1.0000198652040146,0.00023270277498109115,198.94705001567468,0.0,9.23523748556325e-07,2.617266303408625,0.014433978536898342,7.848032017305443e-05,0.00015422707749613651,0.00062117029062547,0.0956130231272938,0.07173898814354172,0.023874034983752075,0.09561298302106779,0.07173898814354798,0.023874034983754157,0.3755588741998384,0.3755588741998384,0.12498236181297599,0.0,4.85545414789226,4.791202313116514,5.048632147513388,4.855276899956095,4.7915703290897795,5.0468146153979205,24793.72496467092,21074.66621997028,0.85,1.067805014334097,0.6636966182283106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45167430620826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3218685418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.218219666236,1535.211901797325,0.3755588741998384,0.12498236181297599,6.112874298809886,3.4803712761485883
1606.0,-30.030262849022186,5.013936849417917,35.00531114978143,24.09997674347835,4.994952617939068,-26.527745560564952,-40.04231533091513,1.4924353294818276,-0.16180864993430077,-5.017002489520196,40.01039253449053,42298.277256173664,25754.425542552966,25754.425542552966,68052.70279872663,77342.4373088769,77342.4373088769,25754.425542552966,103096.86285142988,103096.86285142988,103096.86285142988,127890.54467489573,91521.59887477447,56477.49151415278,38937.89706735743,24793.681823465853,0.0,63731.57889082328,21074.629549945974,1535.2096914029812,0.0,0.886794577719189,2.8168934050567582,0.0014959135982669303,354421.01662663085,1554981.3727516865,4.387384776309133,1554981.3727516865,4.387384776309133,0.85,0.09561287615258682,4.027634451161993,1.2670821091579274,1.0,0.0,4.027634451163579,1.284758183614914,1.2850571659739392,3.134935821019228,19314.90059161514,1969.5717285326937,4632.441516551485,4632.441516551485,5.5595792090485485,5.013936849417917,-2.34912956472085,7.363066414138767,3.4803833933894275,3.4803833933894275,0.9943952552541221,0.0,0.0,0.00023270277498109115,1.0000197830129232,0.00023269817151015697,198.94720698687607,0.0,9.196701605967683e-07,2.6063452351312413,0.01443489820705894,7.847890373841261e-05,0.00015422387124267852,0.0006211573770085834,0.09561287615258457,0.07173884187753377,0.023874034275050797,0.09561288110435348,0.07173884187753546,0.023874034275051356,0.3755582010890408,0.3755582010890408,0.12498238892015069,0.0,4.855402853856447,4.791302707898524,5.048124148325712,4.855193839585922,4.7917008399927,5.046088702152417,24793.681823465853,21074.629549945974,0.85,1.0678019277586979,0.6636941684535012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754496440025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.310947473525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213400942197,1535.2096914029812,0.3755582010890408,0.12498238892015069,6.112874298809886,3.4803833933894275
1607.0,-30.030452213939352,5.013900052645962,35.00530271607435,24.09990654503929,4.9949187769097785,-26.52791940004312,-40.04247490139676,1.4923859630134986,-0.1618704050819133,-5.0170171835955895,40.01037665014704,42298.12012728043,25754.41561263453,25754.41561263453,68052.53573991497,77342.28955285311,77342.28955285311,25754.41561263453,103096.70516548764,103096.70516548764,103096.70516548764,127890.34704690793,91521.51384924493,56477.396931749034,38937.907686106555,24793.641881420284,0.0,63731.54956752684,21074.59559920724,1535.2079586370753,0.0,0.8867945604488361,2.8168925012888932,0.0014959135982669303,354420.8136080668,1554980.68771564,4.387385356648952,1554980.68771564,4.387385356648952,0.85,0.09561273523700417,4.027634451161993,1.2670819613477216,1.0,0.0,4.0276344511617586,1.2847584240537384,1.2850574005540611,3.1349352343250536,19314.882647657963,1969.569898758288,4632.441516551485,4632.441516551485,5.559577065488097,5.013900052645962,-2.349137788154522,7.363037840800484,3.480395557615408,3.480395557615408,0.9943987307472595,0.0,0.0,0.00023269817151015697,1.0000197143176317,0.00023269358411492886,198.94736341298443,0.0,9.158476847995232e-07,2.595512338721849,0.014435814054743739,7.847748608631008e-05,0.0001542206854238469,0.000621144545694902,0.09561273523699385,0.07173870077725206,0.02387403445974178,0.09561274064934826,0.07173870077725981,0.02387403445974436,0.3755575294925616,0.3755575294925616,0.12498241220870475,0.0,4.855357290940731,4.791387923241075,5.04768479361212,4.855146778513699,4.791700930413526,5.045899422912328,24793.641881420284,21074.59559920724,0.85,1.0677997977722136,0.6636920083429544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676588348828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30011457712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.208591679462,1535.2079586370753,0.3755575294925616,0.12498241220870475,6.112874298809886,3.480395557615408
