time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1608.0,-30.030640796984837,5.013863406311814,35.0052942582117,24.099841340817534,4.994886779736138,-26.52809235125971,-40.0426343671046,1.492338334011059,-0.16189679113443844,-5.017028618492647,40.01035907914828,42297.96581557744,25754.397560097706,25754.397560097706,68052.36337567514,77342.15438427999,77342.15438427999,25754.397560097706,103096.55194437769,103096.55194437769,103096.55194437769,127890.14210826517,91521.44184228171,56477.30556390805,38937.92919819296,24793.590163887486,0.0,63731.51936208044,21074.55163930436,1535.205475835217,0.0,0.8867945658745662,2.8168915129144776,0.0014959135982669303,354420.6556195316,1554979.9299403317,4.387385174326841,1554979.9299403317,4.387385174326841,0.85,0.09561259007227546,4.027634451161993,1.2670817855140193,1.0,0.0,4.027634451162567,1.2847586563317037,1.2850576269920775,3.134934667544379,19314.867451164966,1969.568349147259,4632.441516551485,4632.441516551485,5.559573168507043,5.013863406311814,-2.3491436163733854,7.363007022685199,3.480407685338232,3.480407685338232,0.9944021958109234,0.0,0.0,0.00023269358411492886,1.0000196329484843,0.00023268901574346993,198.9475191934384,0.0,9.126501855668518e-07,2.586450625896458,0.014436726704929306,7.847606938868823e-05,0.00015421751472624064,0.0006211317752839888,0.09561259007227259,0.07173855639540987,0.02387403367686272,0.09561255305748544,0.07173855639541203,0.023874033676863436,0.3755568582535809,0.3755568582535809,0.12498243626812759,0.0,4.855316613613752,4.791471449923677,5.047270102677032,4.855131827358207,4.791783880607511,5.0455895879374,24793.590163887486,21074.55163930436,0.85,1.0677975993173254,0.6636899016210221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516777230995448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29105286429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.203789307321,1535.205475835217,0.3755568582535809,0.12498243626812759,6.112874298809886,3.480407685338232
1609.0,-30.03082872613261,5.013827113934865,35.00528583064398,24.099794611707352,4.994870743649288,-26.52826311769336,-40.04278974663464,1.4923051352100665,-0.16196151678536808,-5.017030211448551,40.01034304582854,42297.7972923258,25754.35508523384,25754.35508523384,68052.15237755964,77342.02945790348,77342.02945790348,25754.35508523384,103096.38454313732,103096.38454313732,103096.38454313732,127889.92808116527,91521.38627546163,56477.20621795982,38937.977841668675,24793.543538027945,0.0,63731.52137969662,21074.512007323752,1535.2030596771017,0.0,0.8867946158254542,2.8168921782650336,0.0014959135982669303,354420.6336107,1554979.2384799502,4.387383495815197,1554979.2384799502,4.387383495815197,0.85,0.09561244232212941,4.027634451161993,1.267081558578648,1.0,0.0,4.0276344511616955,1.2847588210669203,1.2850577858960677,3.134934265574661,19314.855724232533,1969.567153332946,4632.441516551485,4632.441516551485,5.5595639995054,5.013827113934865,-2.3491421424311896,7.362969256366055,3.480419797115174,3.480419797115174,0.9944056563186211,0.0,0.0,0.00023268901574346993,1.0000195649022048,0.000232684463294701,198.94767443394932,0.0,9.088661685080077e-07,2.575726721551694,0.014437635571097814,7.847468901552235e-05,0.00015421432672794758,0.0006211189351922334,0.09561244232212514,0.07173840982433675,0.023874032497788383,0.09561243054850856,0.07173840982433996,0.02387403249778945,0.375556187254964,0.375556187254964,0.12498246214761154,0.0,4.855267710721705,4.7915644905939985,5.046793821679557,4.855068694663203,4.791933633988776,5.044885676424826,24793.543538027945,21074.512007323752,0.85,1.067794254778915,0.663687236341433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678853166656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28032895995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.19899628651,1535.2030596771017,0.375556187254964,0.12498246214761154,6.112874298809886,3.480419797115174
1610.0,-30.031015848050497,5.0137910591055785,35.00527747024151,24.09974344717341,4.994849231012951,-26.52843370527799,-40.04295260002834,1.4922670882404845,-0.16197091533598496,-5.017036939274202,40.010328147022086,42297.6634930797,25754.326579514367,25754.326579514367,68051.99007259407,77341.90887710472,77341.90887710472,25754.326579514367,103096.23545661909,103096.23545661909,103096.23545661909,127889.74136928681,91521.33251077574,56477.13901006971,38937.99277856226,24793.505912667726,0.0,63731.49869122998,21074.480025767567,1535.2012783988832,0.0,0.8867946355327849,2.816891516166865,0.0014959135982669303,354420.54065673944,1554978.595947321,4.387382833585079,1554978.595947321,4.387382833585079,0.85,0.09561229886332856,4.027634451161993,1.2670814514299855,1.0,0.0,4.027634451161488,1.2847590084487204,1.2850579674723677,3.1349338083452336,19314.844377626097,1969.5659963010914,4632.441516551485,4632.441516551485,5.559557846007431,5.0137910591055785,-2.3491443281805817,7.362935387286161,3.4804319545919804,3.4804319545919804,0.994409129883423,0.0,0.0,0.000232684463294701,1.000019480892339,0.0002326799304820258,198.9478290078534,0.0,9.05699095556962e-07,2.56675123680843,0.01443854127019337,7.847324226953763e-05,0.00015421122102516336,0.0006211064265567046,0.09561229886332422,0.07173826687890993,0.02387403198441429,0.09561229926206494,0.07173826687891319,0.023874031984415376,0.37555551708150436,0.37555551708150436,0.12498248547021996,0.0,4.855230001840027,4.791672219380132,5.046318230802399,4.855066023938207,4.792090381512082,5.044403075481739,24793.505912667726,21074.480025767567,0.85,1.0677920882152208,0.6636853731936518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799793170143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.271353475204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.194210079351,1535.2012783988832,0.37555551708150436,0.12498248547021996,6.112874298809886,3.4804319545919804
1611.0,-30.0312023304309,5.013755167832953,35.005269136079036,24.099682818073802,4.994821392224217,-26.52860434977725,-40.04310794463379,1.4922234115705466,-0.1620006403492198,-5.017046945146001,40.010312190508536,42297.501097353546,25754.306952715095,25754.306952715095,68051.80805006865,77341.77534933624,77341.77534933624,25754.306952715095,103096.08230205133,103096.08230205133,103096.08230205133,127889.54540955991,91521.26298020351,56477.040433289316,38938.02505212688,24793.463107508578,0.0,63731.48815963546,21074.44364138229,1535.199273278099,0.0,0.8867946423856875,2.8168907386046875,0.0014959135982669303,354420.4024121971,1554977.907799763,4.387382603305372,1554977.907799763,4.387382603305372,0.85,0.09561215539744282,4.027634451161993,1.2670812585623938,1.0,0.0,4.027634451162426,1.284759222125413,1.285058175374906,3.1349332869539284,19314.829703755586,1969.5644999827248,4632.441516551485,4632.441516551485,5.5595536091920925,5.013755167832953,-2.3491488653698482,7.362904033202801,3.480444123241704,3.480444123241704,0.9944126066404868,0.0,0.0,0.0002326799304820258,1.000019414340421,0.0002326754132423455,198.94798305367212,0.0,9.017932410305235e-07,2.555682045080504,0.014439443063434402,7.847186225259856e-05,0.00015420806822942723,0.0006210937282479803,0.0956121553974376,0.07173812433780023,0.023874031059637372,0.09561214872969571,0.07173812433780415,0.023874031059638673,0.37555484852127674,0.37555484852127674,0.12498250647167461,0.0,4.85519713383195,4.791776348621511,5.045872878227385,4.855046304796758,4.792173898517717,5.044072437620514,24793.463107508578,21074.44364138229,0.85,1.0677894085826396,0.6636829347434382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681100631771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.260284283475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.189433779391,1535.199273278099,0.37555484852127674,0.12498250647167461,6.112874298809886,3.480444123241704
1612.0,-30.03138814774909,5.013719489669285,35.00526081322757,24.099626938719325,4.994796333330718,-26.52877411760576,-40.043266921397276,1.492182303187358,-0.16201249942929508,-5.017054438243308,40.01029585163919,42297.356704420825,25754.281379640146,25754.281379640146,68051.63808406098,77341.65002605776,77341.65002605776,25754.281379640146,103095.9314056979,103095.9314056979,103095.9314056979,127889.3481919747,91521.20251117868,56476.96070929236,38938.04644654035,24793.416786276794,0.0,63731.46323281714,21074.404268335275,1535.1970089248218,0.0,0.8867946634126099,2.816890019498057,0.0014959135982669303,354420.298885033,1554977.2031627984,4.387381896732734,1554977.2031627984,4.387381896732734,0.85,0.09561201009720346,4.027634451161993,1.267081112400629,1.0,0.0,4.0276344511624265,1.2847594237557265,1.285058371248269,3.1349327949570847,19314.81694225209,1969.5631986715232,4632.441516551485,4632.441516551485,5.559548088760835,5.013719489669285,-2.3491515124386937,7.362871002107978,3.4804562811396376,3.4804562811396376,0.9944160803256107,0.0,0.0,0.0002326754132423455,1.0000193451308332,0.00023267091219310803,198.9481365503182,0.0,8.986957233646248e-07,2.5469036800153466,0.014440341759157767,7.847044999230575e-05,0.00015420496325003975,0.0006210812225260292,0.09561201009719775,0.0717379805236126,0.023874029573585146,0.09561198556473668,0.07173798052361689,0.023874029573586572,0.37555418110508154,0.37555418110508154,0.12498252713360265,0.0,4.855169012292379,4.791885429160573,5.0454316596312765,4.855041938813997,4.792307547587427,5.0436525361078,24793.416786276794,21074.404268335275,0.85,1.0677871593103365,0.6636809286788933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516822181157907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25150591841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.184664054103,1535.1970089248218,0.37555418110508154,0.12498252713360265,6.112874298809886,3.4804562811396376
1613.0,-30.03157317237338,5.013684044469782,35.005252517279565,24.0995654714294,4.994773583953276,-26.528942940966687,-40.04342195168135,1.492143352546634,-0.16216513721775527,-5.017060763874795,40.01027998955605,42297.19945807991,25754.253423940285,25754.253423940285,68051.4528820202,77341.492523208,77341.492523208,25754.253423940285,103095.74594714829,103095.74594714829,103095.74594714829,127889.11878245212,91521.11047742782,56476.86871135668,38938.046406745714,24793.37283530383,0.0,63731.419242049546,21074.366910008255,1535.194850198711,0.0,0.8867946886551692,2.816891288511244,0.0014959135982669303,354420.2114879895,1554976.519088151,4.387381048501083,1554976.519088151,4.387381048501083,0.85,0.09561186509470947,4.027634451161993,1.2670809310721238,1.0,0.0,4.027634451161041,1.2847596152588774,1.285058557012913,3.1349323276716086,19314.797519265925,1969.5612180781334,4632.441516551485,4632.441516551485,5.559542053994984,5.013684044469782,-2.349153236155557,7.362837280625339,3.480468443506653,3.480468443506653,0.994419555287615,0.0,0.0,0.00023267091219310803,1.0000192626332651,0.00023266643042498564,198.94828939235765,0.0,8.954753583183179e-07,2.537777165474113,0.014441237234516085,7.846907281295015e-05,0.00015420183938015788,0.000621068640720072,0.0956118650947052,0.07173783703967056,0.023874028055034656,0.09561189691426253,0.07173783703967375,0.023874028055035718,0.37555351497391054,0.37555351497391054,0.12498254747780241,0.0,4.855116809188246,4.791963682291112,5.044986655777393,4.854895626657026,4.792264703920068,5.043194612848936,24793.37283530383,21074.366910008255,0.85,1.0677849903759922,0.6636789194578694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516833316161004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24237940387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.179901436146,1535.194850198711,0.37555351497391054,0.12498254747780241,6.112874298809886,3.480468443506653
1614.0,-30.03175748588315,5.013648748598996,35.00524423767116,24.099504842329793,4.994745143109415,-26.529111693383584,-40.04357698196543,1.4920993506098799,-0.16217654780263047,-5.017070833055993,40.01026387358391,42297.04521389005,25754.235504494383,25754.235504494383,68051.28071838443,77341.3616724091,77341.3616724091,25754.235504494383,103095.59717690348,103095.59717690348,103095.59717690348,127888.92603703798,91521.04250464542,56476.77714711868,38938.07261947415,24793.328860134498,0.0,63731.40147960865,21074.329531114323,1535.192778797825,0.0,0.8867946957632674,2.816890262651084,0.0014959135982669303,354420.07236884424,1554975.8240644126,4.387380809645997,1554975.8240644126,4.387380809645997,0.85,0.0956117214541001,4.027634451161993,1.267080784910359,1.0,0.0,4.027634451161186,1.2847598303519385,1.285058766397727,3.134931802824727,19314.783174154487,1969.5597552838624,4632.441516551485,4632.441516551485,5.5595381857441195,5.013648748598996,-2.3491576571396084,7.3628064057386045,3.480480616687585,3.480480616687585,0.99442303333931,0.0,0.0,0.00023266643042498564,1.0000191886285275,0.00023266196596094836,198.94844164717756,0.0,8.916401014033565e-07,2.526908047377112,0.014442128874617488,7.846769565593878e-05,0.00015419873476904685,0.0006210561364814038,0.09561172145409344,0.07173769465236549,0.02387402680172795,0.0956117338537896,0.07173769465237048,0.023874026801729613,0.3755528480732831,0.3755528480732831,0.12498256704403482,0.0,4.855076198740278,4.792047082343004,5.044572637390502,4.854894285253351,4.792361595219177,5.042897412266427,24793.328860134498,21074.329531114323,0.85,1.0677825865818744,0.6636766842076008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844403678562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23151028577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.175148504582,1535.192778797825,0.3755528480732831,0.12498256704403482,6.112874298809886,3.480480616687585
1615.0,-30.03194102543351,5.0136137082115235,35.00523597504585,24.09944833433258,4.99472391678327,-26.5292790276323,-40.04373180270193,1.4920619189820719,-0.16227690930963945,-5.017075706568586,40.010247809035,42296.89342881254,25754.20484649665,25754.20484649665,68051.0982753092,77341.21821471529,77341.21821471529,25754.20484649665,103095.42306121194,103095.42306121194,103095.42306121194,127888.70597984642,91520.96453335659,56476.690632968835,38938.082111541946,24793.282918634468,0.0,63731.365030176414,21074.290480839296,1535.1904734180948,0.0,0.8867947291299422,2.8168910136228615,0.0014959135982669303,354420.0050347944,1554975.1312586085,4.387379688417848,1554975.1312586085,4.387379688417848,0.85,0.09561157517207508,4.027634451161993,1.2670805794047193,1.0,0.0,4.027634451160167,1.2847600146738023,1.2850589450264152,3.134931353062541,19314.76671893833,1969.5580773187917,4632.441516551485,4632.441516551485,5.559531567636233,5.0136137082115235,-2.349158210755116,7.36277191896664,3.480492775840681,3.480492775840681,0.9944265073830517,0.0,0.0,0.00023266196596094836,1.0000191080806964,0.00023265752032227544,198.9485932628615,0.0,8.881981630068926e-07,2.5171535939615337,0.014443017072780494,7.846632038266997e-05,0.00015419564557827837,0.0006210436943502384,0.09561157517206983,0.07173755013354413,0.02387402503852571,0.09561161936201718,0.07173755013354806,0.023874025038527022,0.3755521809215058,0.3755521809215058,0.12498258757100913,0.0,4.855022641270182,4.792119530734794,5.044139670396021,4.854798797258923,4.792400086050691,5.042398537577469,24793.282918634468,21074.290480839296,0.85,1.0677803345823114,0.6636746821409711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516855448598982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.221755832354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.170403651522,1535.1904734180948,0.3755521809215058,0.12498258757100913,6.112874298809886,3.480492775840681
1616.0,-30.032123862084248,5.013578896533551,35.00522775170184,24.09939713487404,4.9947022464428015,-26.52944577360381,-40.04388274680821,1.4920241579623106,-0.16227414528640338,-5.0170815755459675,40.010232427934625,42296.728613906016,25754.17740135667,25754.17740135667,68050.90601526268,77341.09808336294,77341.09808336294,25754.17740135667,103095.2754847196,103095.2754847196,103095.2754847196,127888.51696932156,91520.90942487927,56476.59064517121,38938.1319774534,24793.241484601946,0.0,63731.373462055344,21074.255261911654,1535.188451902112,0.0,0.8867947549550714,2.816890291843106,0.0014959135982669303,354419.92394708924,1554974.4679276836,4.387378820610049,1554974.4679276836,4.387378820610049,0.85,0.09561143024017041,4.027634451161993,1.2670804260997102,1.0,0.0,4.027634451162633,1.2847602004977208,1.2850591251816932,3.134930899635335,19314.755088735466,1969.55689136815,4632.441516551485,4632.441516551485,5.559525643084379,5.013578896533551,-2.3491594158160862,7.362738312349638,3.4805049532381247,3.4805049532381247,0.9944299866394642,0.0,0.0,0.00023265752032227544,1.000019034930524,0.0002326530917868371,198.94874429810704,0.0,8.844535601319662e-07,2.506541389413992,0.014443901526340626,7.846497956697846e-05,0.00015419254075529698,0.0006210311892582337,0.09561143024017044,0.07173740668327601,0.023874023556894424,0.09561147174764777,0.07173740668327598,0.02387402355689442,0.37555151296000794,0.37555151296000794,0.12498260744101584,0.0,4.854981899402844,4.792210030210526,5.043703772934407,4.854807430259541,4.792560902917842,5.04194902433062,24793.241484601946,21074.255261911654,0.85,1.0677771765860202,0.6636720082470656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516866447156112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21114362781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165668159669,1535.188451902112,0.37555151296000794,0.12498260744101584,6.112874298809886,3.4805049532381247
1617.0,-30.03230597134013,5.013544078466014,35.00521951179092,24.099333013314777,4.99466289327685,-26.529613633186,-40.044041409250326,1.4919705551227374,-0.16210276052515837,-5.01709842307964,40.010215498697725,42296.598960447685,25754.17816810452,25754.17816810452,68050.7771285522,77340.99698436087,77340.99698436087,25754.17816810452,103095.1751524654,103095.1751524654,103095.1751524654,127888.37038005088,91520.8658962988,56476.518359588714,38938.16392967787,24793.195227585486,0.0,63731.35915726335,21074.215943447663,1535.1864078099252,0.0,0.8867947305078223,2.816886069906407,0.0014959135982669303,354419.69117615145,1554973.7378315064,4.3873796421166205,1554973.7378315064,4.3873796421166205,0.85,0.09561128880130257,4.027634451161993,1.267080300268717,1.0,0.0,4.027634451160743,1.2847604603935552,1.285059379448094,3.1349302654661595,19314.745902377108,1969.5559546202944,4632.441516551485,4632.441516551485,5.559525808601385,5.013544078466014,-2.3491686704255943,7.362712748891608,3.480517141228956,3.480517141228956,0.9944334689225588,0.0,0.0,0.0002326530917868371,1.00001895922985,0.0002326486809470207,198.94889473267725,0.0,8.810515645383686e-07,2.4969001339017365,0.014444782577905164,7.846357021320692e-05,0.00015418952157363018,0.0006210190290981383,0.09561128880128764,0.07173726601965265,0.023874022781634988,0.0956111985041974,0.07173726601966385,0.023874022781638714,0.3755508454941317,0.3755508454941317,0.12498262631902214,0.0,4.854991118066721,4.792336624976144,5.043359548032186,4.854995662554472,4.792811067565992,5.041950597692335,24793.195227585486,21074.215943447663,0.85,1.0677753939097747,0.6636701228366509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877403608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2015023723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160940631251,1535.1864078099252,0.3755508454941317,0.12498262631902214,6.112874298809886,3.480517141228956
1618.0,-30.032487455788566,5.013509571760105,35.005211257562955,24.09927601637321,4.994644487940199,-26.529778835363032,-40.044192073959834,1.491935867514597,-0.16227605032582915,-5.017100198490715,40.01019860186252,42296.43900172185,25754.14080470901,25754.14080470901,68050.57980643086,77340.84015386856,77340.84015386856,25754.14080470901,103094.98095857757,103094.98095857757,103094.98095857757,127888.1236074846,91520.77486521093,56476.42402617119,38938.16759893305,24793.142648907025,0.0,63731.31024784007,21074.17125157097,1535.1836476595706,0.0,0.8867947826569548,2.8168881419782674,0.0014959135982669303,354419.6666465086,1554973.0091329531,4.387377889737291,1554973.0091329531,4.387377889737291,0.8499999999999999,0.09561114048249222,4.027634451161993,1.2670800969609992,1.0,0.0,4.027634451160861,1.28476063176848,1.2850595451957234,3.134929847296093,19314.726690994936,1969.5539956045068,4632.441516551485,4632.441516551485,5.559517743006736,5.013509571760105,-2.3491668398962027,7.362676411656308,3.4805292692728043,3.4805292692728043,0.9944369340779441,0.0,0.0,0.0002326486809470207,1.0000188942092376,0.000232644285317216,198.94904465131387,0.0,8.775317063128735e-07,2.4869248556906838,0.014445660109611477,7.846223192270402e-05,0.0001541864490243167,0.0006210066539926705,0.09561114048249232,0.07173711967858476,0.023874020803907558,0.09561110255541794,0.07173711967858469,0.023874020803907534,0.3755501806748666,0.3755501806748666,0.12498264967429841,0.0,4.854958471429654,4.79242686784454,5.042956869854265,4.85482414816488,4.792784474094674,5.041342786092741,24793.142648907025,21074.17125157097,0.85,1.067773117197715,0.6636681222657794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888316486591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19152709409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.156221580422,1535.1836476595706,0.3755501806748666,0.12498264967429841,6.112874298809886,3.4805292692728043
1619.0,-30.03266828576499,5.013475336757459,35.00520306497897,24.099224048573546,4.994627256748067,-26.529943331110704,-40.04434266882015,1.491902302093796,-0.1623810633134326,-5.017103502100232,40.01018388891951,42296.281420846535,25754.108200317554,25754.108200317554,68050.3896211641,77340.6990614342,77340.6990614342,25754.108200317554,103094.80726175176,103094.80726175176,103094.80726175176,127887.91122038582,91520.69978291579,56476.33227312546,38938.18612198926,24793.103958634063,0.0,63731.29008062332,21074.138364838953,1535.1817213323138,0.0,0.886794819119747,2.816889137479512,0.0014959135982669303,354419.621002795,1554972.3746178763,4.387376664469752,1554972.3746178763,4.387376664469752,0.85,0.09561099642598214,4.027634451161993,1.267079917280935,1.0,0.0,4.0276344511624105,1.2847607978625057,1.2850597056807658,3.134929442011997,19314.710845477763,1969.5523798114305,4632.441516551485,4632.441516551485,5.559510704733,5.013475336757459,-2.3491660224952042,7.362641359252663,3.4805414332139657,3.4805414332139657,0.9944404094897045,0.0,0.0,0.000232644285317216,1.000018826099946,0.00023263990561510144,198.94919402950995,0.0,8.745063502851427e-07,2.4783509967080946,0.014446534615961761,7.846089427373077e-05,0.00015418339104348526,0.0006209943375637227,0.09561099642597996,0.0717369765631344,0.023874019862845573,0.09561102030457425,0.07173697656313603,0.023874019862846117,0.3755495158519385,0.3755495158519385,0.12498267283574198,0.0,4.854912591958737,4.792508638646723,5.042526640654955,4.85472243878678,4.792829459617565,5.040799446152221,24793.103958634063,21074.138364838953,0.85,1.0677704709111786,0.663665859695286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899191939248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.182953235104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15150897626,1535.1817213323138,0.3755495158519385,0.12498267283574198,6.112874298809886,3.4805414332139657
1620.0,-30.032848360896423,5.013441316764756,35.005194923564815,24.09917270941662,4.994606259411444,-26.530107524037582,-40.04449319383127,1.4918654225525356,-0.16239045696374887,-5.01710920390819,40.01016899417785,42296.12689589242,25754.082399124312,25754.082399124312,68050.20929501673,77340.5755852911,77340.5755852911,25754.082399124312,103094.6579844154,103094.6579844154,103094.6579844154,127887.72301981738,91520.64048741075,56476.241718682664,38938.220854142324,24793.06503540197,0.0,63731.28588954429,21074.105280091673,1535.1798381416834,0.0,0.8867948440345678,2.816888595143065,0.0014959135982669303,354419.54222482344,1554971.7322626887,4.387375827251376,1554971.7322626887,4.387375827251376,0.8499999999999999,0.09561085291353691,4.027634451161993,1.2670797496894375,1.0,0.0,4.027634451163055,1.284760979426973,1.2850598816603118,3.1349289989787765,19314.698331636228,1969.5511037547203,4632.441516551485,4632.441516551485,5.5595051350580995,5.013441316764756,-2.3491668835097825,7.362608200274538,3.4805536216077675,3.4805536216077675,0.9944438918879336,0.0,0.0,0.00023263990561510144,1.0000187475404667,0.00023263554427082123,198.949342784348,0.0,8.713382057824235e-07,2.4693724751873884,0.014447405954167544,7.845955726625569e-05,0.00015418034834884577,0.0006209820827019684,0.09561085291353275,0.07173683413437706,0.02387401877915568,0.09561088729780981,0.07173683413438019,0.023874018779156726,0.37554885057226994,0.37554885057226994,0.12498269390223865,0.0,4.854876059363278,4.792602466281551,5.042097611844724,4.854718746944457,4.792966968479504,5.040370655919105,24793.06503540197,21074.105280091673,0.85,1.0677677116535476,0.663663478706484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910028188161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17397471358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146803433874,1535.1798381416834,0.37554885057226994,0.12498269390223865,6.112874298809886,3.4805536216077675
1621.0,-30.03302771111762,5.013407540275879,35.00518682267047,24.099121090862923,4.994587007952055,-26.53027088983752,-40.04464742084963,1.4918301866720147,-0.16244045785282424,-5.017113318984454,40.01015389157187,42295.99065801806,25754.05317866524,25754.05317866524,68050.0438366833,77340.44386974868,77340.44386974868,25754.05317866524,103094.49704841392,103094.49704841392,103094.49704841392,127887.52111258417,91520.57336678737,56476.16987391117,38938.22610319578,24793.02406417025,0.0,63731.25016736603,21074.07045454471,1535.1777996391988,0.0,0.8867948777781938,2.8168887722569957,0.0014959135982669303,354419.48536964494,1554971.0809432878,4.387374693356707,1554971.0809432878,4.387374693356707,0.8499999999999999,0.09561070791826194,4.027634451161993,1.2670795969339088,1.0,0.0,4.027634451162428,1.2847611532646155,1.2850600499348206,3.1349285747998037,19314.684166366125,1969.549659299162,4632.441516551485,4632.441516551485,5.559498827270087,5.013407540275879,-2.3491665072463683,7.362574047522248,3.4805658178045644,3.4805658178045644,0.9944473765155898,0.0,0.0,0.00023263554427082123,1.0000186720971742,0.00023263120055843863,198.94949094055383,0.0,8.676865782054475e-07,2.459023762634238,0.01444827364074575,7.845818739830919e-05,0.00015417735687251204,0.0006209700341288267,0.09561070791825729,0.07173669088399934,0.02387401703425796,0.09561076998972796,0.07173669088400282,0.023874017034259117,0.3755481857131707,0.3755481857131707,0.12498271307878193,0.0,4.854837053224742,4.792696203463777,5.041658946491282,4.8546728611316325,4.793063351754313,5.039896463827802,24793.02406417025,21074.07045454471,0.85,1.0677657139625472,0.6636617130049016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920819218289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16362600103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14210698588,1535.1777996391988,0.3755481857131707,0.12498271307878193,6.112874298809886,3.4805658178045644
1622.0,-30.033206397421075,5.013373824627717,35.005178726697125,24.099055781867378,4.994554482552913,-26.530434985461405,-40.044797910936154,1.4917830705932285,-0.16242615606103072,-5.017125885366781,40.01013783311544,42295.84202402043,25754.045877779416,25754.045877779416,68049.88790179984,77340.31050805189,77340.31050805189,25754.045877779416,103094.3563858313,103094.3563858313,103094.3563858313,127887.33723765537,91520.49895821999,56476.080008143785,38938.24327786245,24792.980851824075,0.0,63731.224129686525,21074.033724050463,1535.1758266937015,0.0,0.8867948719678544,2.816887116540209,0.0014959135982669303,354419.31174862676,1554970.3884018268,4.3873748886028405,1554970.3884018268,4.3873748886028405,0.85,0.09561056567862897,4.027634451161993,1.2670794128580019,1.0,0.0,4.027634451161986,1.284761382640902,1.2850602737835464,3.134928015101883,19314.6684630338,1969.5480580049048,4632.441516551485,4632.441516551485,5.55949725123598,5.013373824627717,-2.3491723012852983,7.362546125913015,3.480578030758361,3.480578030758361,0.9944508659309603,0.0,0.0,0.00023263120055843863,1.000018603003542,0.00023262687299989621,198.94963854850945,0.0,8.641793673090983e-07,2.449084326953985,0.014449137820113058,7.845685074367724e-05,0.0001541743498147614,0.0006209579227994337,0.09561056567862244,0.07173655006143924,0.023874015617183206,0.0956105902901417,0.07173655006144412,0.02387401561718484,0.3755475212475912,0.3755475212475912,0.12498272987272634,0.0,4.854814428181612,4.792789471486458,5.041287354575388,4.854699729305764,4.793138722220135,5.039777083510046,24792.980851824075,21074.033724050463,0.85,1.0677637034450378,0.6636596519463163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931566823286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15368656535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.137419057754,1535.1758266937015,0.3755475212475912,0.12498272987272634,6.112874298809886,3.480578030758361
1623.0,-30.03338430388217,5.013340437183198,35.005170642643925,24.09901387235152,4.994539903066156,-26.530596584405934,-40.04494427992029,1.4917521835899465,-0.16241745936338248,-5.01712568492174,40.010121988368,42295.679538479104,25754.006493342185,25754.006493342185,68049.68603182129,77340.19935873015,77340.19935873015,25754.006493342185,103094.20585207234,103094.20585207234,103094.20585207234,127887.13920160895,91520.45371268135,56475.98320936162,38938.30055924415,24792.93334953662,0.0,63731.23390878076,21073.993347106127,1535.1733155627476,0.0,0.8867949303638853,2.816887025554935,0.0014959135982669303,354419.31451803725,1554969.705077067,4.3873729263079735,1554969.705077067,4.3873729263079735,0.85,0.09561041717773629,4.027634451161993,1.2670792370243,1.0,0.0,4.0276344511621,1.2847615360650342,1.2850604216832016,3.13492764073388,19314.65891432517,1969.5470843076046,4632.441516551485,4632.441516551485,5.559488749361302,5.013340437183198,-2.3491686755843793,7.362509112767578,3.4805902057716254,3.4805902057716254,0.9944543445061786,0.0,0.0,0.00023262687299989621,1.0000185218405804,0.00023262256440184295,198.9497855124503,0.0,8.609662078117871e-07,2.4399782329386044,0.01444999878632087,7.845555071291834e-05,0.00015417132228697788,0.0006209457290242309,0.09561041717773577,0.07173640428962402,0.023874012888111744,0.09561043710496735,0.07173640428962441,0.023874012888111872,0.37554685713085667,0.37554685713085667,0.12498274853726997,0.0,4.854793182994285,4.792903142346404,5.040859920332991,4.8547082255583405,4.793358206325138,5.039150572635549,24792.93334953662,21073.993347106127,0.85,1.0677603720841429,0.663657000569256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694227465797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14458047134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13273845177,1535.1733155627476,0.37554685713085667,0.12498274853726997,6.112874298809886,3.4805902057716254
1624.0,-30.033561586895473,5.013307205872736,35.005162603746435,24.098962952289753,4.994515931316968,-26.530758561480233,-40.045094455685444,1.4917129059017291,-0.1623462283888557,-5.017133306310272,40.01010713551706,42295.53563200674,25753.9877572555,25753.9877572555,68049.52338926223,77340.08964725712,77340.08964725712,25753.9877572555,103094.07740451262,103094.07740451262,103094.07740451262,127886.97256750579,91520.40585082512,56475.900978845406,38938.33874664413,24792.89516299317,0.0,63731.233909637296,21073.960888544192,1535.1715190284033,0.0,0.8867949453567909,2.8168851985162715,0.0014959135982669303,354419.20921861206,1554969.0645293042,4.387372422498047,1554969.0645293042,4.387372422498047,0.85,0.09561027444429274,4.027634451161993,1.267079107896425,1.0,0.0,4.027634451162721,1.2847617287012987,1.2850606088284708,3.1349271706850477,19314.64881346366,1969.54605430638,4632.441516551485,4632.441516551485,5.559484704823099,5.013307205872736,-2.349170706334239,7.362477912206975,3.4806024236002417,3.4806024236002417,0.9944578353143548,0.0,0.0,0.00023262256440184295,1.0000184569596848,0.00023261827097579362,198.94993196156753,0.0,8.57194658555757e-07,2.4292896623470153,0.014450855980979426,7.845421689151135e-05,0.0001541683475103316,0.0006209337477113257,0.09561027444428909,0.07173626322701097,0.02387401121727811,0.09561026482040841,0.07173626322701372,0.023874011217279018,0.37554619459314886,0.37554619459314886,0.12498276506279722,0.0,4.854794924626219,4.793038108629048,5.040460567035382,4.854787077921401,4.7935635268435135,5.038848660114866,24792.89516299317,21073.960888544192,0.85,1.0677578200627296,0.6636547425392135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952935775336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13389190074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.128067512418,1535.1715190284033,0.37554619459314886,0.12498276506279722,6.112874298809886,3.4806024236002417
1625.0,-30.033738114569715,5.013274007440094,35.005154543608754,24.09889275385069,4.994481078108705,-26.530920946817183,-40.045244701299794,1.491663910356171,-0.16236363205069893,-5.017146668363307,40.01009043905344,42295.395216572884,25753.983811917093,25753.983811917093,68049.37902848997,77339.94576824103,77339.94576824103,25753.983811917093,103093.92958015812,103093.92958015812,103093.92958015812,127886.77768935366,91520.31911124114,56475.81749263219,38938.33513178773,24792.848109195544,0.0,63731.18324098327,21073.92089281621,1535.1693414765061,0.0,0.8867949378069839,2.8168838669243335,0.0014959135982669303,354419.024604477,1554968.3444736784,4.3873726761958824,1554968.3444736784,4.3873726761958824,0.85,0.09561013239564536,4.027634451161993,1.2670789540419354,1.0,0.0,4.027634451162425,1.284761966766009,1.2850608414322455,3.134926589787147,19314.630507769023,1969.5441876450188,4632.441516551485,4632.441516551485,5.559483853147285,5.013274007440094,-2.3491769508238325,7.362450958263926,3.480614632883557,3.480614632883557,0.9944613236810164,0.0,0.0,0.00023261827097579362,1.0000183783471408,0.00023261399591502686,198.95007778690692,0.0,8.541768203974289e-07,2.4207371090063137,0.014451710157799823,7.845288247070204e-05,0.0001541653885050916,0.00062092182991988,0.09561013239563373,0.0717361228456328,0.023874009550000932,0.09561008319218418,0.07173612284564153,0.023874009550003836,0.3755455346863653,0.3755455346863653,0.12498278129573252,0.0,4.85479768759825,4.793151210659801,5.040131079117771,4.854783036312597,4.7935782891266285,5.038787709310043,24792.848109195544,21073.92089281621,0.85,1.0677564038184972,0.6636530669239828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516963559547214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1253393474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12340313259,1535.1693414765061,0.3755455346863653,0.12498278129573252,6.112874298809886,3.480614632883557
1626.0,-30.033913927557318,5.01324119780937,35.00514650007465,24.098855314683192,4.994471350385594,-26.53108017611776,-40.04539445796979,1.4916375989460782,-0.16238759813745673,-5.01714307530452,40.01007480239394,42295.25594672556,25753.937155686963,25753.937155686963,68049.19310241252,77339.83300717646,77339.83300717646,25753.937155686963,103093.77016286342,103093.77016286342,103093.77016286342,127886.57025250568,91520.27337334889,56475.745047025004,38938.36480702653,24792.80008964226,0.0,63731.16489666879,21073.88007619592,1535.1667209210887,0.0,0.8867950127171175,2.816884601792213,0.0014959135982669303,354419.0742472476,1554967.670123643,4.387370158974221,1554967.670123643,4.387370158974221,0.85,0.09560998357768198,4.027634451161993,1.2670787924947216,1.0,0.0,4.027634451161449,1.284762098677435,1.2850609678816363,3.1349262679122747,19314.6208551531,1969.5432033521236,4632.441516551485,4632.441516551485,5.559473781518754,5.01324119780937,-2.3491706928911955,7.362411890700566,3.4806267966994984,3.4806267966994984,0.9944647990569996,0.0,0.0,0.00023261399591502686,1.0000183039666437,0.00023260973823413723,198.95022302204802,0.0,8.505236720908906e-07,2.410384086705584,0.014452560681471913,7.845155241337956e-05,0.0001541624435016473,0.000620909968522549,0.09560998357768469,0.07173597689093598,0.02387400668674871,0.09560995300358036,0.07173597689093394,0.023874006686748033,0.3755448756478674,0.3755448756478674,0.12498280126685844,0.0,4.854787952863774,4.793277382060921,5.039712184859752,4.854755477167089,4.793788879672945,5.038043451571923,24792.80008964226,21073.88007619592,0.85,1.0677537938109998,0.663651072678515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516974138069785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1149863251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.118747975286,1535.1667209210887,0.3755448756478674,0.12498280126685844,6.112874298809886,3.4806267966994984
1627.0,-30.034089206398342,5.013208537266383,35.005138519805,24.098798911459767,4.99444845832499,-26.531240241196436,-40.04554058248175,1.4915994931231527,-0.1624282382180695,-5.0171504438608325,40.010060558036635,42295.10378417005,25753.919265158387,25753.919265158387,68049.02304932845,77339.69680410359,77339.69680410359,25753.919265158387,103093.61606926197,103093.61606926197,103093.61606926197,127886.38126259204,91520.1986480691,56475.654213383816,38938.38270520587,24792.765193330073,0.0,63731.14789853594,21073.85041433056,1535.165103223361,0.0,0.8867950267934539,2.816884275810702,0.0014959135982669303,354418.97244108364,1554967.0558185317,4.387369685964031,1554967.0558185317,4.387369685964031,0.85,0.09560984278746457,4.027634451161993,1.267078597978689,1.0,0.0,4.027634451162257,1.2847622857267813,1.2850611495041024,3.134925811496395,19314.605084981158,1969.5415952421224,4632.441516551485,4632.441516551485,5.559469919510241,5.013208537266383,-2.3491723784601453,7.362380915726528,3.4806390224732966,3.4806390224732966,0.9944682921352276,0.0,0.0,0.00023260973823413723,1.000018248382153,0.00023260549356019988,198.95036781612893,0.0,8.470665625482917e-07,2.4005866382618586,0.014453407748034462,7.845025463500443e-05,0.0001541594835991328,0.0006208980471172096,0.09560984278745611,0.07173583741422739,0.02387400537322873,0.09560984270688276,0.07173583741423373,0.02387400537323084,0.37554421817227457,0.37554421817227457,0.1249828185848936,0.0,4.854777669424436,4.793393089533083,5.039322573850654,4.854722205642759,4.793841951506522,5.037750117028509,24792.765193330073,21073.85041433056,0.85,1.0677514103098666,0.663648862115375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984673778979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10518887666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.114101251282,1535.165103223361,0.37554421817227457,0.1249828185848936,6.112874298809886,3.4806390224732966
1628.0,-30.03426369370732,5.0131761415928375,35.00513057380288,24.098752007726603,4.994432181432736,-26.531398932201945,-40.04568646252153,1.4915674199273816,-0.16245843567674,-5.017152151069606,40.01004559560816,42294.95419040834,25753.887480825473,25753.887480825473,68048.84167123381,77339.57209480667,77339.57209480667,25753.887480825473,103093.45957563215,103093.45957563215,103093.45957563215,127886.18287309987,91520.13777519357,56475.56823582933,38938.410599293595,24792.723297467714,0.0,63731.13389676131,21073.814802847555,1535.162953865009,0.0,0.8867950722849605,2.8168844736418457,0.0014959135982669303,354418.9488537833,1554966.410545933,4.387368157303123,1554966.410545933,4.387368157303123,0.85,0.09560969775950305,4.027634451161993,1.2670784408273175,1.0,0.0,4.027634451162911,1.284762444528928,1.2850613028895084,3.134925424006123,19314.592238248213,1969.5402852399357,4632.441516551485,4632.441516551485,5.559463058261631,5.0131761415928375,-2.3491698480454706,7.3623459896383086,3.480651238539178,3.480651238539178,0.9944717824397652,0.0,0.0,0.00023260549356019988,1.0000181660005703,0.00023260126812543047,198.95051195652704,0.0,8.444794410938034e-07,2.3932547360598386,0.014454252227475557,7.844895904766242e-05,0.00015415653451253747,0.0006208861692744387,0.09560969775950137,0.07173569488095477,0.023874002878546595,0.09560972046455872,0.07173569488095603,0.023874002878547015,0.3755435613963083,0.3755435613963083,0.12498283527771042,0.0,4.85476159584033,4.793509389097267,5.038907978715201,4.854693715392841,4.793971351598373,5.03724635750558,24792.723297467714,21073.814802847555,0.85,1.067748798906776,0.6636466606560358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995177493626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.097856974455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109459367583,1535.162953865009,0.3755435613963083,0.12498283527771042,6.112874298809886,3.480651238539178
1629.0,-30.034437531681007,5.013143822212917,35.00512264501837,24.098691308777802,4.994403089543491,-26.53155832029491,-40.0458324822597,1.4915238781573816,-0.1624339281283369,-5.017162557309337,40.01003020510133,42294.8077978903,25753.8783255905,25753.8783255905,68048.6861234808,77339.44358759302,77339.44358759302,25753.8783255905,103093.32191318352,103093.32191318352,103093.32191318352,127886.0043840209,91520.06765421323,56475.480048755286,38938.43067273105,24792.68247083738,0.0,63731.11314356842,21073.78010021177,1535.1610654963038,0.0,0.886795075050546,2.816882935959734,0.0014959135982669303,354418.8050781279,1554965.7468121531,4.387368064370561,1554965.7468121531,4.387368064370561,0.85,0.09560955653318728,4.027634451161993,1.2670782457618044,1.0,0.0,4.027634451164632,1.284762656940938,1.2850615099219658,3.1349249057035347,19314.577439776804,1969.5387762158132,4632.441516551485,4632.441516551485,5.55946108193124,5.013143822212917,-2.349173656741925,7.362317478954841,3.480663480073103,3.480663480073103,0.9944752800208866,0.0,0.0,0.00023260126812543047,1.000018098423016,0.00023259705848547373,198.95065556070585,0.0,8.406524106134584e-07,2.3824089316785413,0.01445509287988617,7.844766223944329e-05,0.0001541536058859872,0.0006208743738372502,0.09560955653318157,0.07173555555828495,0.023874000974896614,0.0956095509639961,0.07173555555828924,0.023874000974898037,0.37554290529310186,0.37554290529310186,0.12498284969490824,0.0,4.854759019982566,4.793624374186663,5.038551441720301,4.854728629181011,4.794064588047775,5.037105500636471,24792.68247083738,21073.78010021177,0.85,1.0677467059171883,0.6636445797300276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700563378955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08701117007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.104827498277,1535.1610654963038,0.37554290529310186,0.12498284969490824,6.112874298809886,3.480663480073103
1630.0,-30.034610734098695,5.013111810952748,35.00511473384384,24.098638677410804,4.994389369907444,-26.53171559893879,-40.045974345970876,1.4914942347474804,-0.16261277117672535,-5.017161867378837,40.01001486045944,42294.64716542502,25753.84135122025,25753.84135122025,68048.48851664527,77339.28550415894,77339.28550415894,25753.84135122025,103093.12685537919,103093.12685537919,103093.12685537919,127885.76396467607,91519.9739241531,56475.383592702674,38938.43370161159,24792.637109296877,0.0,63731.070810908466,21073.741542902346,1535.158658062855,0.0,0.886795134126969,2.81688536900082,0.0014959135982669303,354418.81461040844,1554965.0850565669,4.387366079212944,1554965.0850565669,4.387366079212944,0.85,0.09560940964961603,4.027634451161993,1.2670780490478504,1.0,0.0,4.02763445116238,1.2847628043043797,1.2850616519110156,3.134924546124847,19314.557658798145,1969.5367591173485,4632.441516551485,4632.441516551485,5.5594531003150385,5.013111810952748,-2.349169270353455,7.362281081306203,3.480675690629481,3.480675690629481,0.9944787687512803,0.0,0.0,0.00023259705848547373,1.000018032279752,0.00023259286430587622,198.95079864004597,0.0,8.375106290685627e-07,2.3735051227803066,0.014455930390515239,7.84464023600771e-05,0.00015415065612539662,0.0006208624932798729,0.09560940964961338,0.07173541181230533,0.023873997837308054,0.09560948997999293,0.07173541181230732,0.023873997837308713,0.3755422497258915,0.3755422497258915,0.12498286553740794,0.0,4.854716842112055,4.793702797669255,5.038146157703466,4.854549096202106,4.794017799767175,5.03652634137012,24792.637109296877,21073.741542902346,0.85,1.0677443145204115,0.6636425000752647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016051187828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07810736117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100202821082,1535.158658062855,0.3755422497258915,0.12498286553740794,6.112874298809886,3.480675690629481
1631.0,-30.034783238046533,5.013079741306589,35.005106818665055,24.09857417168098,4.994350924254841,-26.531874721644296,-40.046124102640874,1.491442407852513,-0.1624440270966261,-5.017178306454765,40.00999892147692,42294.52201527905,25753.848357539086,25753.848357539086,68048.37037281814,77339.17949612025,77339.17949612025,25753.848357539086,103093.02785365934,103093.02785365934,103093.02785365934,127885.62329671104,91519.92197702266,56475.312309074594,38938.45518660897,24792.5954430517,0.0,63731.05062966067,21073.706126593945,1535.1568624707259,0.0,0.8867951081729305,2.8168812295027474,0.0014959135982669303,354418.5874834109,1554964.3976695752,4.387366951352002,1554964.3976695752,4.387366951352002,0.85,0.09560927052864145,4.027634451161993,1.2670779413497075,1.0,0.0,4.027634451162471,1.284763055409487,1.2850618976857249,3.134923933408314,19314.546695772227,1969.5356411998214,4632.441516551485,4632.441516551485,5.5594546127612965,5.013079741306589,-2.349177432704785,7.362257174011374,3.480687940269685,3.480687940269685,0.9944822686484814,0.0,0.0,0.00023259286430587622,1.0000179595861378,0.0002325886871093154,198.95094114257355,0.0,8.344353805650362e-07,2.3647898685213127,0.014456764825895804,7.84450724043218e-05,0.0001541477919015544,0.0006208509572332502,0.09560927052863258,0.07173527410338451,0.02387399642524807,0.09560923485165412,0.07173527410339116,0.023873996425250288,0.375541592446064,0.375541592446064,0.12498287932513848,0.0,4.854726636056398,4.793813608567973,5.03785175807991,4.8547342793581265,4.794225689103428,5.036642887139067,24792.5954430517,21073.706126593945,0.85,1.0677427988476966,0.6636407465028518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702643051403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06939210692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.095585081592,1535.1568624707259,0.375541592446064,0.12498287932513848,6.112874298809886,3.480687940269685
