time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1632.0,-30.03495502023036,5.013047938593502,35.00509887431694,24.09852227373051,4.994332616363671,-26.532031180691998,-40.046265826653666,1.4914087768253064,-0.16251517566053053,-5.0171793810197824,40.00998224150061,42294.366976632664,25753.81632557048,25753.81632557048,68048.18330220314,77339.04284061996,77339.04284061996,25753.81632557048,103092.85916619044,103092.85916619044,103092.85916619044,127885.40178653726,91519.84724419785,56475.21899226731,38938.47583547838,24792.542620346816,0.0,63731.01845582519,21073.661227294793,1535.1540692944561,0.0,0.8867951631038953,2.816882039880229,0.0014959135982669303,354418.5726369155,1554963.6783266147,4.387365105495188,1554963.6783266147,4.387365105495188,0.85,0.0956091228241708,4.027634451161993,1.2670777627686043,1.0,0.0,4.027634451162481,1.2847632213599602,1.285062058307811,3.1349235284760266,19314.530924007966,1969.5340329274488,4632.441516551485,4632.441516551485,5.559447698055846,5.013047938593502,-2.3491743185509226,7.362222257144424,3.4807001189446813,3.4807001189446813,0.994485748269909,0.0,0.0,0.0002325886871093154,1.0000178844669956,0.0002325845274590104,198.95108304904343,0.0,8.310571871123773e-07,2.3552160682764773,0.014457595883082916,7.844381380401127e-05,0.00015414487330530412,0.0006208392021944436,0.09560912282416739,0.07173512929538697,0.023873993528780425,0.0956090943209764,0.07173512929538954,0.023873993528781272,0.3755409358132616,0.3755409358132616,0.12498289792585089,0.0,4.854714627074316,4.793911268855311,5.037509525108192,4.854664205359256,4.794299873362036,5.036138553880903,24792.542620346816,21073.661227294793,0.85,1.0677404025697528,0.6636386488307695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703676799783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05981830667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.090975561367,1535.1540692944561,0.3755409358132616,0.12498289792585089,6.112874298809886,3.4807001189446813
1633.0,-30.035126148906492,5.013016380996869,35.005090978151024,24.09847523029896,4.994316645152779,-26.53218681789086,-40.04641125267369,1.4913773141371378,-0.16254736838646977,-5.017181189696499,40.00996775621525,42294.22992059128,25753.786911595973,25753.786911595973,68048.01683218725,77338.91646987108,77338.91646987108,25753.786911595973,103092.70338146706,103092.70338146706,103092.70338146706,127885.20682945335,91519.78347807571,56475.14435894369,38938.48791014669,24792.50344798629,0.0,63730.991358132975,21073.62793078835,1535.1520775602235,0.0,0.8867952063511492,2.8168822521065233,0.0014959135982669303,354418.5476477262,1554963.0536324042,4.387363652248689,1554963.0536324042,4.387363652248689,0.8500000000000001,0.09560897910415501,4.027634451161993,1.2670775957265872,1.0,0.0,4.027634451161254,1.2847633771308233,1.285062208770462,3.1349231483828883,19314.51746667849,1969.532660661744,4632.441516551485,4632.441516551485,5.55944134849387,5.013016380996869,-2.3491716506579308,7.362188031654799,3.480712324695078,3.480712324695078,0.9944892356271652,0.0,0.0,0.0002325845274590104,1.0000178164538782,0.0002325803837013312,198.9512244158388,0.0,8.275669332854342e-07,2.3453246889309205,0.014458423450016201,7.84425223469035e-05,0.00015414200511210688,0.0006208276501607097,0.0956089791041552,0.07173498735927493,0.023873991744880273,0.09560898214208195,0.07173498735927479,0.023873991744880224,0.3755402789741495,0.3755402789741495,0.12498291727879259,0.0,4.854699221774979,4.7940132431754705,5.037140704503827,4.854633821310017,4.794417712186544,5.035661986904017,24792.50344798629,21073.62793078835,0.85,1.0677382444875991,0.6636367804624451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047062243122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04992692733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.08637475035,1535.1520775602235,0.3755402789741495,0.12498291727879259,6.112874298809886,3.480712324695078
1634.0,-30.035296551590573,5.012985093984099,35.005083143556455,24.098433006461732,4.994303344703158,-26.53234153452427,-40.04654899528248,1.491348327636842,-0.16255363679300672,-5.0171815063573115,40.00995375727706,42294.064054603274,25753.754441532423,25753.754441532423,68047.8184961357,77338.7988112562,77338.7988112562,25753.754441532423,103092.55325278862,103092.55325278862,103092.55325278862,127885.01968788498,91519.72921219072,56475.041683696036,38938.541698327426,24792.466435096358,0.0,63731.008133423784,21073.596469831904,1535.1501757440437,0.0,0.8867952554312813,2.8168822975779495,0.0014959135982669303,354418.54327265086,1554962.4499126424,4.387362002998879,1554962.4499126424,4.387362002998879,0.85,0.0956088351278667,4.027634451161993,1.267077389121987,1.0,0.0,4.02763445116318,1.2847635212853763,1.2850623476345189,3.1349227966345414,19314.506014297993,1969.5314928439368,4632.441516551485,4632.441516551485,5.55943433921735,5.012985093984099,-2.349167794497188,7.362152888481287,3.4807245513844163,3.4807245513844163,0.994492728966976,0.0,0.0,0.0002325803837013312,1.0000177408939372,0.00023257625759061297,198.9513651830793,0.0,8.244056639575298e-07,2.3363656516556395,0.014459247855680158,7.844129914052639e-05,0.00015413908456080483,0.0006208158872476693,0.09560883512786371,0.07173484541623408,0.02387398971162963,0.09560887053221277,0.07173484541623633,0.02387398971163038,0.3755396222968145,0.3755396222968145,0.12498293539237935,0.0,4.854685140481934,4.7941273509896405,5.0367406980626015,4.854627869564297,4.794583182516305,5.035140076761877,24792.466435096358,21073.596469831904,0.85,1.0677348513564147,0.6636340031850542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057317340076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04096789005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.081781305196,1535.1501757440437,0.3755396222968145,0.12498293539237935,6.112874298809886,3.4807245513844163
1635.0,-30.035466292773823,5.012953916779365,35.005075342804844,24.098382086399965,4.994278659308914,-26.532496794272156,-40.046694316528715,1.4913091608072833,-0.16245358925476694,-5.017189183853028,40.00993907383255,42293.932717404634,25753.741264568154,25753.741264568154,68047.6739819728,77338.69193575556,77338.69193575556,25753.741264568154,103092.43320032372,103092.43320032372,103092.43320032372,127884.86147024804,91519.68085326596,56474.96867896789,38938.56908255342,24792.42826992432,0.0,63730.99735247774,21073.56402943567,1535.1483778026598,0.0,0.8867952695251868,2.8168800849422357,0.0014959135982669303,354418.437198213,1554961.8166729743,4.387361529398489,1554961.8166729743,4.387361529398489,0.85,0.09560869369755101,4.027634451161993,1.267077258345671,1.0,0.0,4.02763445116101,1.2847637130267893,1.2850625341191761,3.1349223287706685,19314.495808534153,1969.5304521456517,4632.441516551485,4632.441516551485,5.559431494720724,5.012953916779365,-2.3491692826178276,7.3621231993971925,3.4807368071038924,3.4807368071038924,0.9944962306011121,0.0,0.0,0.00023257625759061297,1.000017672048063,0.00023257214756444312,198.95150540403816,0.0,8.208953602886239e-07,2.32641745105796,0.014460068751040446,7.844000865210364e-05,0.00015413624893850932,0.0006208044663976213,0.09560869369754775,0.07173470587645876,0.023873987821088984,0.09560868497645027,0.0717347058764612,0.0238739878210898,0.37553896655298263,0.37553896655298263,0.124982950376661,0.0,4.854698212619212,4.794263862886396,5.036382137754401,4.854735594598253,4.794795356934742,5.034933295567328,24792.42826992432,21073.56402943567,0.85,1.0677327644132222,0.6636320546419368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706752894481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03101968945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.077196699796,1535.1483778026598,0.37553896655298263,0.124982950376661,6.112874298809886,3.4807368071038924
1636.0,-30.035635335937176,5.012922772188243,35.00506751210839,24.098316602781438,4.994246136367724,-26.532652209433238,-40.04683593576772,1.4912630098637527,-0.162429734870841,-5.017200465127639,40.00992260011983,42293.788785259814,25753.737350934618,25753.737350934618,68047.52613619443,77338.55790808686,77338.55790808686,25753.737350934618,103092.29525902148,103092.29525902148,103092.29525902148,127884.67594560345,91519.60188766195,56474.87961466932,38938.58030332514,24792.380686581968,0.0,63730.96098990711,21073.523583594673,1535.1461189778474,0.0,0.886795271759493,2.816878453661337,0.0014959135982669303,354418.2813329985,1554961.106226257,4.38736145431864,1554961.106226257,4.38736145431864,0.85,0.09560855178222288,4.027634451161993,1.2670770588843152,1.0,0.0,4.027634451161996,1.284763937406527,1.2850627532704137,3.134921781266937,19314.479143475735,1969.5287527826258,4632.441516551485,4632.441516551485,5.559430649889002,5.012922772188243,-2.349173426625571,7.362096198813814,3.4807490438037707,3.4807490438037707,0.9944997268010773,0.0,0.0,0.00023257214756444312,1.0000175993997795,0.00023256805450627593,198.9516450485453,0.0,8.176958937419562e-07,2.317350162864704,0.014460886446934188,7.843875105730029e-05,0.00015413339650714283,0.0006207929778467801,0.09560855178221492,0.07173456611352069,0.023873985668694222,0.09560848917047478,0.07173456611352667,0.023873985668696217,0.3755383129912062,0.3755383129912062,0.12498296510522633,0.0,4.854717064610156,4.794387266458557,5.036086174064735,4.854770730256803,4.794859495279013,5.034880860434555,24792.380686581968,21073.523583594673,0.85,1.0677310537804525,0.6636301748526554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077700921879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02195240126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07261966637,1535.1461189778474,0.3755383129912062,0.12498296510522633,6.112874298809886,3.4807490438037707
1637.0,-30.03580373914768,5.012891918769757,35.005059679945674,24.098274483718,4.994231895021296,-26.53280522027252,-40.04698090776799,1.4912333761461678,-0.16241953075081028,-5.017199434637506,40.00990689602085,42293.661817034386,25753.702410218328,25753.702410218328,68047.36422725272,77338.44452811687,77338.44452811687,25753.702410218328,103092.14693833521,103092.14693833521,103092.14693833521,127884.4793594086,91519.55071285357,56474.81467349022,38938.59559929261,24792.332421073388,0.0,63730.928020366,21073.48255791238,1535.1435394238372,0.0,0.8867953338708909,2.816878439786587,0.0014959135982669303,354418.2955705332,1554960.4289701968,4.3873593671767495,1554960.4289701968,4.3873593671767495,0.85,0.095608405152236,4.027634451161993,1.2670769506366923,1.0,0.0,4.0276344511633395,1.2847640844841721,1.285062895123379,3.134921422386331,19314.468343442204,1969.5276514856964,4632.441516551485,4632.441516551485,5.559423107275423,5.012891918769757,-2.349168499214158,7.3620604179839155,3.4807612383800817,3.4807612383800817,0.9945032109657376,0.0,0.0,0.00023256805450627593,1.0000175327967495,0.00023256397700933574,198.9517841645672,0.0,8.143206556422591e-07,2.307784738090162,0.014461700767589831,7.843746370890559e-05,0.00015413059079737033,0.0006207816774734403,0.09560840515223441,0.07173442238221611,0.023873982770018305,0.09560833474205074,0.07173442238221729,0.0238739827700187,0.37553766047084375,0.37553766047084375,0.12498298318770659,0.0,4.854729309579227,4.79452037921817,5.035734523927317,4.854779903886708,4.79505478455286,5.034329889224182,24792.332421073388,21073.48255791238,0.85,1.0677290656352494,0.6636285259100405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087831082662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01238697649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.068050958573,1535.1435394238372,0.37553766047084375,0.12498298318770659,6.112874298809886,3.4807612383800817
1638.0,-30.035971496123334,5.012861314616546,35.00505191076306,24.098227021191292,4.994218161058775,-26.532957598747437,-40.04711826620621,1.4912042636828264,-0.16250040114340436,-5.0172000597863695,40.009893066124924,42293.505869427,25753.67249838532,25753.67249838532,68047.17836781232,77338.30743313038,77338.30743313038,25753.67249838532,103091.9799315157,103091.9799315157,103091.9799315157,127884.27615552829,91519.47576728505,56474.72069545229,38938.616746480846,24792.2962240126,0.0,63730.912970493446,21073.45179041071,1535.1416879688736,0.0,0.8867953807687533,2.8168794305275284,0.0014959135982669303,354418.28693330474,1554959.8325413282,4.387357791258508,1554959.8325413282,4.387357791258508,0.85,0.09560826251863848,4.027634451161993,1.2670767456805332,1.0,0.0,4.027634451164434,1.2847642290913022,1.2850630345252467,3.134921069534049,19314.45252678009,1969.5260386350171,4632.441516551485,4632.441516551485,5.559416650241288,5.012861314616546,-2.349164684367924,7.36202599898447,3.4807734688858183,3.4807734688858183,0.9945067053959481,0.0,0.0,0.00023256397700933574,1.0000174655393972,0.0002325599152249742,198.9519227469123,0.0,8.112252911761622e-07,2.2990124751932437,0.014462511992881007,7.843624398680777e-05,0.00015412773302252798,0.0006207701674010317,0.09560826251863601,0.0717342818490595,0.02387398066957651,0.09560825811706421,0.07173428184906136,0.023873980669577122,0.3755370094549055,0.3755370094549055,0.12498300037769851,0.0,4.854723684254452,4.794637901721956,5.035358149687681,4.854699658642971,4.795106807226318,5.03385146952013,24792.2962240126,21073.45179041071,0.85,1.06772640146105,0.663626235654404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097922906756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00361471359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.063489436392,1535.1416879688736,0.3755370094549055,0.12498300037769851,6.112874298809886,3.4807734688858183
1639.0,-30.03613853674344,5.012830754464548,35.00504415808712,24.098166182544105,4.994189223088267,-26.53311085287879,-40.04725950127465,1.4911615392235937,-0.16247064263814082,-5.0172101985693525,40.00987800854801,42293.3692099816,25753.66721823978,25753.66721823978,68047.03642822138,77338.17774236358,77338.17774236358,25753.66721823978,103091.84496060337,103091.84496060337,103091.84496060337,127884.10146816148,91519.401781443,56474.63954165946,38938.624710870594,24792.256507558104,0.0,63730.881218428694,21073.41803142439,1535.1398537572748,0.0,0.8867953836900813,2.816877855013464,0.0014959135982669303,354418.1468531157,1554959.18316762,4.387357693092544,1554959.18316762,4.387357693092544,0.8500000000000001,0.09560812277295692,4.027634451161993,1.2670766253443437,1.0,0.0,4.027634451162098,1.2847644373425886,1.2850632376062596,3.134920561385375,19314.436912660556,1969.5244464379332,4632.441516551485,4632.441516551485,5.55941551042214,5.012830754464548,-2.3491678167493224,7.361998571213871,3.480785723164216,3.480785723164216,0.9945102066183474,0.0,0.0,0.0002325599152249742,1.0000173909812888,0.00023255587085017565,198.9520607376526,0.0,8.080998085125408e-07,2.2901548573245405,0.01446332009268952,7.843498985910579e-05,0.0001541249253658684,0.0006207588591863425,0.09560812277295178,0.07173414385012357,0.023873978922828203,0.09560809072299212,0.07173414385012744,0.023873978922829484,0.37553635878543956,0.37553635878543956,0.12498301511933746,0.0,4.854730772838138,4.794751439683807,5.035044721355291,4.854739555931189,4.795186371699856,5.033771723503776,24792.256507558104,21073.41803142439,0.85,1.0677247062534672,0.6636244219662834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107976017545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99475709572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.058935247007,1535.1398537572748,0.37553635878543956,0.12498301511933746,6.112874298809886,3.480785723164216
1640.0,-30.036304894285998,5.012800526791833,35.00503642536243,24.09812860367822,4.9941794913222255,-26.533261571367053,-40.0473966152407,1.4911361684032847,-0.1624771780399783,-5.01720657949578,40.0098630843178,42293.21825466596,25753.6273207258,25753.6273207258,68046.84557539175,77338.06435874768,77338.06435874768,25753.6273207258,103091.69167947347,103091.69167947347,103091.69167947347,127883.90325818752,91519.35160290488,56474.55160138132,38938.66666835951,24792.211578714043,0.0,63730.87824707355,21073.379841906935,1535.1374049546964,0.0,0.8867954561527192,2.816878363639104,0.0014959135982669303,354418.1968552173,1554958.539544827,4.387355258116276,1554958.539544827,4.387355258116276,0.85,0.09560797599879899,4.027634451161993,1.267076407200657,1.0,0.0,4.027634451163816,1.2847645643780834,1.2850633594749594,3.1349202514093717,19314.426322881885,1969.5233665810329,4632.441516551485,4632.441516551485,5.5594068977901525,5.012800526791833,-2.3491608008907385,7.361961327682572,3.480797939709391,3.480797939709391,0.9945136970598261,0.0,0.0,0.00023255587085017565,1.0000173198875568,0.0002325518430784024,198.9521981642766,0.0,8.046367005668166e-07,2.2803404094063584,0.014464124729390087,7.843377234336994e-05,0.0001541220985068057,0.0006207474736313931,0.09560797599879706,0.07173400035259778,0.023873975646199287,0.09560796328795614,0.07173400035259922,0.02387397564619977,0.375535708229771,0.375535708229771,0.12498303147009625,0.0,4.854729192269815,4.7948758892909495,5.034663727857378,4.854729401455813,4.795380549194078,5.0331466452949485,24792.211578714043,21073.379841906935,0.85,1.067721761366381,0.663622084269771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117986212769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9849426478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.054389816714,1535.1374049546964,0.375535708229771,0.12498303147009625,6.112874298809886,3.480797939709391
1641.0,-30.036470662232873,5.012770506742802,35.00502876087587,24.098076112009608,4.994164186284553,-26.533412316560465,-40.04753369428215,1.4911058406121591,-0.162598477400536,-5.017208514162464,40.009849606448135,42293.06983932194,25753.602405883667,25753.602405883667,68046.67224520561,77337.91320843236,77337.91320843236,25753.602405883667,103091.51561431603,103091.51561431603,103091.51561431603,127883.69345249911,91519.26116314625,56474.4637324688,38938.66381186383,24792.177838183074,0.0,63730.8416500469,21073.351162455612,1535.135722237682,0.0,0.8867954951107053,2.8168797332395474,0.0014959135982669303,354418.1701253372,1554957.958297998,4.387353949003516,1554957.958297998,4.387353949003516,0.85,0.09560783415228978,4.027634451161993,1.2670762214763092,1.0,0.0,4.027634451161513,1.2847647145679113,1.2850635045247083,3.134919884935162,19314.407236295017,1969.521420290825,4632.441516551485,4632.441516551485,5.559401519450881,5.012770506742802,-2.3491577562127905,7.361928262955592,3.480810205618896,3.480810205618896,0.9945172016053989,0.0,0.0,0.0002325518430784024,1.000017258526274,0.00023254782964557448,198.95233510400712,0.0,8.013340479926093e-07,2.270980692011055,0.014464926063438079,7.843255515521542e-05,0.00015411928792318698,0.0006207361536279824,0.09560783415228782,0.07173386102470555,0.023873973127582264,0.09560790917464343,0.07173386102470702,0.023873973127582753,0.37553505850280544,0.37553505850280544,0.1249830448002453,0.0,4.854706161333922,4.794971524900745,5.034283439428123,4.854610036761926,4.795350400121549,5.032758611355405,24792.177838183074,21073.351162455612,0.85,1.0677196547765273,0.6636201365668112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127955486504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.975582930405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.04985250272,1535.135722237682,0.37553505850280544,0.1249830448002453,6.112874298809886,3.480810205618896
1642.0,-30.03663577622648,5.012740523506426,35.00502110095575,24.098025785665982,4.994135093180013,-26.533563851957055,-40.047674684878416,1.491063168910556,-0.16238408185262188,-5.017218376693016,40.00983441047813,42292.94039253548,25753.597988365193,25753.597988365193,68046.53838090067,77337.82669658515,77337.82669658515,25753.597988365193,103091.42468495034,103091.42468495034,103091.42468495034,127883.56155174364,91519.22951588714,56474.38896831781,38938.711719521474,24792.136866793295,0.0,63730.848586314765,21073.3163367743,1535.1338131886826,0.0,0.8867954999392393,2.8168757613169713,0.0014959135982669303,354418.0338619615,1554957.302956539,4.387353786749358,1554957.302956539,4.387353786749358,0.85,0.09560769325263585,4.027634451161993,1.2670761011401193,1.0,0.0,4.027634451161926,1.2847649224727056,1.2850637073212676,3.134919377632338,19314.400557394394,1969.5207392324999,4632.441516551485,4632.441516551485,5.5594005658460794,5.012740523506426,-2.349160508385859,7.361901031892285,3.4808224837820916,3.4808224837820916,0.9945207096520262,0.0,0.0,0.00023254782964557448,1.0000171904642363,0.00023254383210914522,198.95247150367675,0.0,7.984818328959872e-07,2.2628975144272276,0.014465724545270975,7.843130325277618e-05,0.00015411652639279831,0.0006207250311930511,0.09560769325262841,0.07173372273604268,0.023873970516585734,0.09560765598894516,0.07173372273604826,0.02387397051658759,0.3755344077737195,0.3755344077737195,0.12498305550268507,0.0,4.854735595901332,4.795114158626802,5.033972066484921,4.854834294840373,4.7956659976154015,5.032707815990875,24792.136866793295,21073.3163367743,0.85,1.0677174381059886,0.6636180331924413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137889440674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96749975282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.045321455042,1535.1338131886826,0.3755344077737195,0.12498305550268507,6.112874298809886,3.4808224837820916
1643.0,-30.036800138900986,5.012710803967275,35.00501344179045,24.09797835806387,4.994120791912083,-26.533713231762015,-40.04781155437229,1.491033884773143,-0.16244817311780935,-5.0172174305803825,40.00981911262326,42292.797178289075,25753.5663446981,25753.5663446981,68046.36352298717,77337.69203230512,77337.69203230512,25753.5663446981,103091.25837700322,103091.25837700322,103091.25837700322,127883.3489783683,91519.15540149424,56474.30609503357,38938.721451622965,24792.090601365082,0.0,63730.81205298805,21073.27701116032,1535.1313461518744,0.0,0.8867955601500664,2.8168767148506832,0.0014959135982669303,354418.0469337061,1554956.6432214074,4.387351763473439,1554956.6432214074,4.387351763473439,0.85,0.09560754699764525,4.027634451161993,1.267075898931362,1.0,0.0,4.027634451161514,1.2847650677179883,1.285063847464166,3.1349190232233783,19314.384916145238,1969.5191442689643,4632.441516551485,4632.441516551485,5.559393734962845,5.012710803967275,-2.349155296570361,7.361866100537636,3.480834723017023,3.480834723017023,0.9945242065762923,0.0,0.0,0.00023254383210914522,1.0000171122647905,0.00023253985282560932,198.95260728285018,0.0,7.953197525284468e-07,2.2539361786656182,0.014466519865023503,7.843008796064728e-05,0.00015411374414849794,0.0006207138253300553,0.09560754699764767,0.07173358026855524,0.023873966729092432,0.09560754119799478,0.07173358026855342,0.02387396672909183,0.3755337591579134,0.3755337591579134,0.12498306803030462,0.0,4.854742034585001,4.795238768177285,5.033622744197771,4.8547692574625785,4.7957390006456535,5.032227260243076,24792.090601365082,21073.27701116032,0.85,1.0677153064739082,0.6636161664333627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147784218376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95853841706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.040797982629,1535.1313461518744,0.3755337591579134,0.12498306803030462,6.112874298809886,3.480834723017023
1644.0,-30.03696397166657,5.012681278519201,35.0050058273218,24.09792604101824,4.994104233242475,-26.533862360355755,-40.04794838894156,1.49100262193174,-0.162537028172153,-5.017219499277886,40.00980509617783,42292.65607436646,25753.543053768866,25753.543053768866,68046.19912813533,77337.54663198521,77337.54663198521,25753.543053768866,103091.08968575408,103091.08968575408,103091.08968575408,127883.14308684076,91519.06942329406,56474.22426567084,38938.71684180357,24792.053401086687,0.0,63730.770242890256,21073.245390923683,1535.129467610471,0.0,0.8867956003761039,2.8168776420318133,0.0014959135982669303,354418.01835202944,1554956.038748509,4.387350411750321,1554956.038748509,4.387350411750321,0.85,0.09560740436265847,4.027634451161993,1.267075728592463,1.0,0.0,4.027634451160466,1.284765222181949,1.2850639968513369,3.1349186463202674,19314.36677113455,1969.5172939928061,4632.441516551485,4632.441516551485,5.559388707175845,5.012681278519201,-2.3491522160458223,7.3618334945650235,3.4808469918285563,3.4808469918285563,0.9945277119510161,0.0,0.0,0.00023253985282560932,1.0000170571169311,0.00023253588643380371,198.95274262443132,0.0,7.91688834585312e-07,2.243646157214774,0.014467311553858088,7.842887299602522e-05,0.00015411097982958411,0.0006207026916639639,0.09560740436265343,0.07173344070059136,0.023873963662062066,0.09560746000922718,0.07173344070059515,0.023873963662063326,0.3755331112343537,0.3755331112343537,0.12498307950822583,0.0,4.854730971834897,4.795339907544985,5.033273877042461,4.854682471105718,4.79574054373353,5.031874478143266,24792.053401086687,21073.245390923683,0.85,1.0677134274197242,0.6636143877310912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157633984616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94824839561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.036284057842,1535.129467610471,0.3755331112343537,0.12498307950822583,6.112874298809886,3.4808469918285563
1645.0,-30.03712718224723,5.01265180213772,35.00499821416333,24.097870231512957,4.994076436218121,-26.534012052791834,-40.04808529336003,1.4909613067627103,-0.16243914593070485,-5.017228283259965,40.00978990539949,42292.51798357113,25753.537165777798,25753.537165777798,68046.05514934893,77337.43262004647,77337.43262004647,25753.537165777798,103090.96978582427,103090.96978582427,103090.96978582427,127882.9816059566,91519.01003244733,56474.14062284354,38938.74378844866,24792.011820132317,0.0,63730.75560858098,21073.21004711247,1535.1274950932961,0.0,0.8867956106753931,2.816875328659007,0.0014959135982669303,354417.8969902082,1554955.3836315575,4.387350065661378,1554955.3836315575,4.387350065661378,0.85,0.09560726321211341,4.027634451161993,1.26707558572758,1.0,0.0,4.0276344511618705,1.2847654236439283,1.2850641932640183,3.134918154738766,19314.354237171916,1969.516015884315,4632.441516551485,4632.441516551485,5.55938743614176,5.01265180213772,-2.3491540423476502,7.36180584448537,3.4808592696583327,3.4808592696583327,0.9945312199023808,0.0,0.0,0.00023253588643380371,1.0000169923616262,0.00023253193516707172,198.95287745218948,0.0,7.891245280476008e-07,2.236378912486901,0.014468100678386135,7.842765742861942e-05,0.0001541082290051843,0.0006206916123488422,0.09560726321210739,0.07173330235864442,0.023873960853462963,0.09560725975382882,0.07173330235864894,0.023873960853464465,0.37553246252380634,0.37553246252380634,0.12498308994111818,0.0,4.854746002871593,4.795456547854542,5.0329829673888185,4.854789137329249,4.795906457447813,5.031802621636643,24792.011820132317,21073.21004711247,0.85,1.067711413422924,0.6636123733307296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167452007693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94098115088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.03177527014,1535.1274950932961,0.37553246252380634,0.12498308994111818,6.112874298809886,3.4808592696583327
1646.0,-30.03728966620447,5.012622590971938,35.00499060623653,24.097833141591423,4.9940630809492355,-26.534159646872986,-40.04822188345713,1.4909330616177843,-0.16234882030346398,-5.017226752082811,40.009774831466096,42292.38173739033,25753.50533989373,25753.50533989373,68045.88707728406,77337.33597212847,77337.33597212847,25753.50533989373,103090.8413120222,103090.8413120222,103090.8413120222,127882.80772439891,91518.97355916473,56474.064349243,38938.788011024146,24791.966412376714,0.0,63730.75442340086,21073.171450520207,1535.125066864815,0.0,0.8867956730531841,2.816874319360914,0.0014959135982669303,354417.9181453544,1554954.7335538634,4.387347969568918,1554954.7335538634,4.387347969568918,0.85,0.09560711711163665,4.027634451161993,1.267075455500744,1.0,0.0,4.027634451160328,1.2847655639333848,1.285064328509383,3.1349178124226453,19314.34653977768,1969.5152309685452,4632.441516551485,4632.441516551485,5.559380565923548,5.012622590971938,-2.3491482619186996,7.361770852890638,3.4808715130807846,3.4808715130807846,0.9945347180230814,0.0,0.0,0.00023253193516707172,1.0000169167325303,0.00023252800155306363,198.95301167984655,0.0,7.861158859107113e-07,2.227852420670956,0.014468886794272046,7.842644466941502e-05,0.0001541054904976567,0.0006206805826415793,0.09560711711163689,0.071733159970097,0.02387395714153989,0.09560708099316143,0.07173315997009681,0.023873957141539833,0.3755318141914856,0.3755318141914856,0.12498310282149776,0.0,4.854771872706067,4.7956018218823715,5.032649372106221,4.854877931779356,4.796185821650113,5.031317908710491,24791.966412376714,21073.171450520207,0.85,1.0677087960581046,0.6636102478313246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177232757634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.932454659065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027273485786,1535.125066864815,0.3755318141914856,0.12498310282149776,6.112874298809886,3.4808715130807846
1647.0,-30.037451460194195,5.012593404502487,35.00498300788106,24.09777216324585,4.994034433170286,-26.53430814927624,-40.04835861325262,1.4908911222522852,-0.16231723676645515,-5.017236390702508,40.00975989439734,42292.24899891889,25753.502376334105,25753.502376334105,68045.75137525299,77337.20456407168,77337.20456407168,25753.502376334105,103090.70694040578,103090.70694040578,103090.70694040578,127882.63354579126,91518.89585588884,56473.985123663304,38938.789702472815,24791.92660538548,0.0,63730.716307858296,21073.13761457766,1535.1232133387148,0.0,0.8867956780838717,2.8168727782568275,0.0014959135982669303,354417.78497566486,1554954.089378791,4.387347800521798,1554954.089378791,4.387347800521798,0.85,0.09560697761976504,4.027634451161993,1.2670752346096559,1.0,0.0,4.027634451162312,1.284765768247764,1.2850645278172386,3.1349173138813526,19314.330141123508,1969.5135587711918,4632.441516551485,4632.441516551485,5.559379926183228,5.012593404502487,-2.3491506421460846,7.361744046648572,3.48088378738267,3.48088378738267,0.9945382249664771,0.0,0.0,0.00023252800155306363,1.0000168449195337,0.00023252408470356717,198.95314533768172,0.0,7.826043536955908e-07,2.2179007383733045,0.014469669398625741,7.8425230687218e-05,0.00015410277086584564,0.0006206696289588026,0.09560697761975658,0.07173302275924606,0.02387395486051051,0.09560691379223196,0.07173302275925242,0.023873954860512622,0.3755311679766186,0.3755311679766186,0.12498311487633254,0.0,4.854805051192216,4.795735398065176,5.032380256326462,4.854919153936066,4.796251431076541,5.0312854598227545,24791.92660538548,21073.13761457766,0.85,1.067707305321196,0.6636085619157565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517186969975593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92250297677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.022780817768,1535.1232133387148,0.3755311679766186,0.12498311487633254,6.112874298809886,3.48088378738267
1648.0,-30.03761266677709,5.012564608652407,35.00497544027371,24.097733466792874,4.994030846111399,-26.534453616664294,-40.048491082247324,1.4908717959985802,-0.16246561150285288,-5.017228599411276,40.00974559329058,42292.10124855347,25753.45550200962,25753.45550200962,68045.55675056309,77337.06200500087,77337.06200500087,25753.45550200962,103090.51750701049,103090.51750701049,103090.51750701049,127882.4005582465,91518.81691063185,56473.90082365067,38938.79565220131,24791.883051236015,0.0,63730.67870343733,21073.10059355061,1535.1207417460391,0.0,0.8867957695255654,2.816875639858069,0.0014959135982669303,354417.8926221783,1554953.4726303623,4.387344727790016,1554953.4726303623,4.387344727790016,0.85,0.09560683033140246,4.027634451161993,1.2670750944921747,1.0,0.0,4.027634451161768,1.2847658667437818,1.285064621303664,3.134917073544277,19314.313480359167,1969.5118598460401,4632.441516551485,4632.441516551485,5.559369807474914,5.012564608652407,-2.349140167123435,7.361704775775841,3.4808960204493387,3.4808960204493387,0.9945417201283825,0.0,0.0,0.00023252408470356717,1.0000167837843157,0.00023252018213498117,198.95327851041833,0.0,7.792695271357248e-07,2.208449839902644,0.014470448668152877,7.842405455194122e-05,0.00015410003015162594,0.0006206585903637905,0.09560683033140502,0.07173287931625921,0.023873951015145802,0.09560686684569374,0.0717328793162573,0.02387395101514516,0.3755305228428947,0.3755305228428947,0.12498312996009113,0.0,4.8547937470643205,4.795842546619838,5.032012351359242,4.85476298790843,4.796285911768109,5.030555559413187,24791.883051236015,21073.10059355061,0.85,1.0677048814622625,0.6636066351239475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517196665858088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9130520783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.018296555967,1535.1207417460391,0.3755305228428947,0.12498312996009113,6.112874298809886,3.4808960204493387
1649.0,-30.037773221300817,5.012535960726525,35.00496794801033,24.097691696975403,4.9940138499326725,-26.53459983819509,-40.04862749772144,1.4908404668269188,-0.16236140021675283,-5.0172318989415805,40.00973265262772,42291.972436667944,25753.43775110585,25753.43775110585,68045.41018777378,77336.96101587046,77336.96101587046,25753.43775110585,103090.39876697632,103090.39876697632,103090.39876697632,127882.25119568502,91518.77384299599,56473.82975189163,38938.826767893726,24791.85242870871,0.0,63730.67919660243,21073.074564402403,1535.1192717850417,0.0,0.8867957995914151,2.8168738837486496,0.0014959135982669303,354417.84703500324,1554952.9145524914,4.387343717481925,1554952.9145524914,4.387343717481925,0.85,0.09560669045918897,4.027634451161993,1.2670749258017167,1.0,0.0,4.027634451161975,1.2847660213598044,1.2850647709414922,3.1349166962705937,19314.30439127948,1969.510933017848,4632.441516551485,4632.441516551485,5.55936597560705,5.012535960726525,-2.3491377231093575,7.361673683835882,3.480908322708735,3.480908322708735,0.9945452350596387,0.0,0.0,0.00023252018213498117,1.0000167159176172,0.0002325162954117424,198.9534111446454,0.0,7.764288147960299e-07,2.200399261131949,0.014471225096967672,7.84228433946135e-05,0.0001540973387403677,0.0006206477503430845,0.09560669045918468,0.0717327419439382,0.02387394851524649,0.09560671893478809,0.07173274194394141,0.023873948515247562,0.3755298770598599,0.3755298770598599,0.12498314129436755,0.0,4.8548104135783205,4.795979023784184,5.031668339599264,4.854870498724836,4.7965186781163425,5.030286020716119,24791.85242870871,21073.074564402403,0.85,1.0677025734789498,0.6636046087976195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206326551153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90500149953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.013818668749,1535.1192717850417,0.3755298770598599,0.12498314129436755,6.112874298809886,3.480908322708735
1650.0,-30.03793313868685,5.012507336458393,35.00496044671885,24.097630683705233,4.993985154085256,-26.534746656174626,-40.04876014133913,1.4907986715730455,-0.16232508956295533,-5.017240987546331,40.00971740513351,42291.8310346602,25753.434912175842,25753.434912175842,68045.26594683604,77336.82970617087,77336.82970617087,25753.434912175842,103090.26461834671,103090.26461834671,103090.26461834671,127882.07475752855,91518.69546130716,56473.741100669606,38938.83817848617,24791.810139181838,0.0,63730.648317668005,21073.038618304563,1535.1172616823221,0.0,0.8867958085456358,2.816872344700017,0.0014959135982669303,354417.72146448254,1554952.256990615,4.387343416591663,1554952.256990615,4.387343416591663,0.85,0.09560655002940184,4.027634451161993,1.2670747906295583,1.0,0.0,4.027634451161225,1.2847662249033431,1.2850649695385705,3.134916199610559,19314.287849451684,1969.5092462208486,4632.441516551485,4632.441516551485,5.559365362770387,5.012507336458393,-2.349139525386467,7.36164686184486,3.480920621598848,3.480920621598848,0.9945487490282423,0.0,0.0,0.0002325162954117424,1.0000166496041836,0.00023251242417191218,198.9535432526876,0.0,7.732768465292138e-07,2.191466583063792,0.014471998373814202,7.842166574208882e-05,0.00015409462966965357,0.0006206368391965457,0.09560655002939701,0.07173260447409659,0.023873945555300428,0.09560654247527763,0.07173260447410021,0.023873945555301635,0.3755292326080778,0.3755292326080778,0.12498315083330948,0.0,4.854835022737575,4.796103761448364,5.031391473833025,4.854915897983403,4.796585482888531,5.03026672416911,24791.810139181838,21073.038618304563,0.85,1.0677008275149131,0.6636027115847756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517215948180215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89606882146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.009348470898,1535.1172616823221,0.3755292326080778,0.12498315083330948,6.112874298809886,3.480920621598848
1651.0,-30.038092321456975,5.012478965254352,35.00495294178804,24.097583011630945,4.993971788339596,-26.53489127977115,-40.04889250556005,1.4907707466538032,-0.16240506674205335,-5.017239162957448,40.009702296548156,42291.69145290494,25753.404544484965,25753.404544484965,68045.0959973899,77336.69030170057,77336.69030170057,25753.404544484965,103090.09484618553,103090.09484618553,103090.09484618553,127881.85882529231,91518.6148947934,56473.66015264493,38938.838602387186,24791.763979106774,0.0,63730.602581493964,21072.999382240756,1535.114777216,0.0,0.886795872542249,2.816873609785342,0.0014959135982669303,354417.74667347374,1554951.605419512,4.38734126610227,1554951.605419512,4.38734126610227,0.8499999999999999,0.09560640436062064,4.027634451161993,1.2670745664415883,1.0,0.0,4.0276344511611555,1.2847663635297017,1.285065103223266,3.134915861352935,19314.270846534084,1969.5075124057742,4632.441516551485,4632.441516551485,5.559358807330719,5.012478965254352,-2.3491332915743026,7.361612256828654,3.4809328798791728,3.4809328798791728,0.9945522513940493,0.0,0.0,0.00023251242417191218,1.0000165731415804,0.00023250857077445006,198.953674754016,0.0,7.701968810029952e-07,2.182737960762488,0.014472768570695205,7.842049058643531e-05,0.00015409193358547686,0.0006206259803550324,0.0956064043606181,0.07173246274957908,0.023873941611039024,0.09560643758094507,0.07173246274958098,0.02387394161103966,0.37552858860008625,0.37552858860008625,0.12498316278016627,0.0,4.854834208864247,4.796207980131214,5.031074433633364,4.85483409621537,4.796628314338307,5.029809748212415,24791.763979106774,21072.999382240756,0.85,1.0676989270637898,0.6636009976341501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225531639322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88734019916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00488568522,1535.114777216,0.37552858860008625,0.12498316278016627,6.112874298809886,3.4809328798791728
1652.0,-30.038250863871035,5.012450778341128,35.00494547942384,24.0975409624167,4.9939562879621375,-26.53503554048423,-40.04902479993177,1.490740964575304,-0.16233811397870568,-5.017240325421936,40.00968852652984,42291.554391999736,25753.382429586905,25753.382429586905,68044.93682158664,77336.58215894988,77336.58215894988,25753.382429586905,103089.9645885368,103089.9645885368,103089.9645885368,127881.69178561766,91518.56446718136,56473.58062877831,38938.870931558944,24791.727197080865,0.0,63730.59812863981,21072.968117518736,1535.1129029835824,0.0,0.8867959164884016,2.816872593346806,0.0014959135982669303,354417.7306125641,1554951.0115754767,4.387339789372135,1554951.0115754767,4.387339789372135,0.85,0.0956062621684097,4.027634451161993,1.2670744191808625,1.0,0.0,4.027634451161418,1.284766510807017,1.2850652455838532,3.1349155019864763,19314.26020419036,1969.5064271887302,4632.441516551485,4632.441516551485,5.55935403341226,5.012450778341128,-2.3491291722124887,7.361579950553617,3.480945166793384,3.480945166793384,0.994555761940967,0.0,0.0,0.00023250857077445006,1.0000165064925242,0.000232504732936814,198.95380572649697,0.0,7.666475853764703e-07,2.1726792569569167,0.014473535218280582,7.841931606718449e-05,0.00015408925470726558,0.0006206151908128582,0.09560626216841073,0.07173232369471325,0.023873938473697474,0.09560629109373693,0.07173232369471248,0.02387393847369722,0.3755279437854674,0.3755279437854674,0.12498317403152882,0.0,4.854848314114179,4.796332713593529,5.030755484845656,4.854902211443232,4.796829444349157,5.0294774826751905,24791.727197080865,21072.968117518736,0.85,1.0676965040283848,0.6635988933704106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235071086687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87728149535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.000432285771,1535.1129029835824,0.3755279437854674,0.12498317403152882,6.112874298809886,3.480945166793384
1653.0,-30.03840890999587,5.012422716651739,35.004938036418906,24.09748906446623,4.993936125356714,-26.53517982068819,-40.049157094303496,1.4907070360489996,-0.16233144093473584,-5.017244110831646,40.00967416567895,42291.41946471486,25753.367402726675,25753.367402726675,68044.78686744154,77336.45327298636,77336.45327298636,25753.367402726675,103089.82067571304,103089.82067571304,103089.82067571304,127881.50853597003,91518.49120874352,56473.5011908441,38938.87779766602,24791.68786025699,0.0,63730.56565792301,21072.93468121844,1535.1109399213644,0.0,0.8867959492239,2.816872063485971,0.0014959135982669303,354417.6783123709,1554950.3922514562,4.387338689355611,1554950.3922514562,4.387338689355611,0.8500000000000001,0.09560612044239801,4.027634451161993,1.267074245545082,1.0,0.0,4.027634451161241,1.2847666774492779,1.2850654073338792,3.1349150953683593,19314.244743583662,1969.504850645599,4632.441516551485,4632.441516551485,5.559350789580649,5.012422716651739,-2.349126936384606,7.361549653036345,3.480957462016652,3.480957462016652,0.9945592748619007,0.0,0.0,0.000232504732936814,1.000016454842761,0.0002325009071709447,198.953936289143,0.0,7.635524034561451e-07,2.1639075113947155,0.014474298770684037,7.841814156419643e-05,0.00015408659137261754,0.0006206044638744747,0.09560612044239411,0.07173218514816543,0.023873935294228685,0.09560615438039113,0.07173218514816836,0.023873935294229657,0.37552729963958914,0.37552729963958914,0.12498318439934816,0.0,4.85486268493986,4.796450592513281,5.030458220039407,4.854912669896919,4.796914932496804,5.029261963474198,24791.68786025699,21072.93468121844,0.85,1.0676946950804629,0.6635971143221318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724457217093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86850974979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.995986408692,1535.1109399213644,0.37552729963958914,0.12498318439934816,6.112874298809886,3.480957462016652
1654.0,-30.03856619638157,5.0123947371625,35.004930583934495,24.097437830083095,4.993911985033156,-26.535323814815424,-40.04928931882603,1.4906696034670006,-0.16222997149714047,-5.017249838667941,40.009659003557736,42291.287630692845,25753.357538708573,25753.357538708573,68044.64516940142,77336.34299495563,77336.34299495563,25753.357538708573,103089.7005336642,103089.7005336642,103089.7005336642,127881.34492333057,91518.43464103846,56473.422855985766,38938.90198339188,24791.644389666373,0.0,63730.546373058256,21072.897731216417,1535.108785889449,0.0,0.8867959749744343,2.816870059852413,0.0014959135982669303,354417.59917512443,1554949.738372164,4.387337824056062,1554949.738372164,4.387337824056062,0.85,0.09560597863021023,4.027634451161993,1.2670740867452701,1.0,0.0,4.027634451162067,1.2847668604585967,1.2850655854702777,3.134914648813662,19314.23280542247,1969.503633291947,4632.441516551485,4632.441516551485,5.5593486602460285,5.0123947371625,-2.3491261138147035,7.361520850977204,3.4809697480375887,3.4809697480375887,0.9945627851535968,0.0,0.0,0.0002325009071709447,1.000016375763655,0.000232497099853387,198.95406622431508,0.0,7.611511790188602e-07,2.15710244133945,0.014475059921863057,7.8416967697576e-05,0.00015408393947336868,0.0006205937829936991,0.09560597863020576,0.07173204648986983,0.023873932140335927,0.09560595499993496,0.07173204648987318,0.02387393214033704,0.37552665569601673,0.37552665569601673,0.12498319516319528,0.0,4.854896358149972,4.796582968243456,5.030194712338357,4.8550198671708245,4.797101613193149,5.029129788246792,24791.644389666373,21072.897731216417,0.85,1.0676927947720676,0.663595246510726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254043525516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86170467974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.991545189196,1535.108785889449,0.37552665569601673,0.12498319516319528,6.112874298809886,3.4809697480375887
1655.0,-30.03872295557927,5.012367037763601,35.004923151460524,24.097394802980148,4.993902270223532,-26.535465891741648,-40.04941749209536,1.4906452063859401,-0.16230692611094355,-5.017246071316756,40.00964468143625,42291.14120032834,25753.32392786789,25753.32392786789,68044.46512819623,77336.20759017873,77336.20759017873,25753.32392786789,103089.53151804663,103089.53151804663,103089.53151804663,127881.13342969386,91518.35857422663,56473.33561686529,38938.914397068154,24791.60191164723,0.0,63730.516308715385,21072.861624900146,1535.106467384292,0.0,0.8867960460112876,2.816871512066536,0.0014959135982669303,354417.6512258072,1554949.1207187646,4.387335436992873,1554949.1207187646,4.387335436992873,0.85,0.09560583355264987,4.027634451161993,1.2670738938776775,1.0,0.0,4.027634451163168,1.2847669824498873,1.2850657025981622,3.134914351147012,19314.21675213093,1969.5019963117816,4632.441516551485,4632.441516551485,5.559341404711217,5.012367037763601,-2.3491182698896544,7.361485307653256,3.480982012086088,3.480982012086088,0.9945662891674537,0.0,0.0,0.000232497099853387,1.000016320896382,0.00023249330535424085,198.95419572412325,0.0,7.574813095091326e-07,2.1467020311488816,0.014475817403172565,7.841582981279278e-05,0.00015408127004059422,0.0006205830314942915,0.09560583355265236,0.0717319051245338,0.023873928428118554,0.09560586755167153,0.07173190512453194,0.023873928428117933,0.3755260128723481,0.3755260128723481,0.12498320809361914,0.0,4.854903549454207,4.796697882042622,5.029877592914204,4.854939145205833,4.797164679907382,5.028616286312683,24791.60191164723,21072.861624900146,0.85,1.0676904734081198,0.6635932619071669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263469362334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85130426954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.987113921603,1535.106467384292,0.3755260128723481,0.12498320809361914,6.112874298809886,3.480982012086088
