time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1656.0,-30.03887892041507,5.0123394981712295,35.004915769144866,24.097358027379983,4.9938863966575795,-26.53560786963097,-40.04954943722112,1.4906153458735145,-0.16213953599248043,-5.017247708943684,40.00963127745502,42291.013808172414,25753.30475108468,25753.30475108468,68044.3185592571,77336.12231349423,77336.12231349423,25753.30475108468,103089.42706457891,103089.42706457891,103089.42706457891,127880.99426241948,91518.32982097531,56473.26452740524,38938.96143730008,24791.567197840573,0.0,63730.528635140654,21072.832118164486,1535.1047237408454,0.0,0.8867960862134991,2.8168691190155237,0.0014959135982669303,354417.6285999365,1554948.5426610925,4.387334086071392,1554948.5426610925,4.387334086071392,0.85,0.09560569256475397,4.027634451161993,1.267073748265393,1.0,0.0,4.027634451162633,1.2847671299726284,1.2850658452799022,3.1349139911820445,19314.21068398748,1969.5013775333555,4632.441516551485,4632.441516551485,5.559337265040346,5.0123394981712295,-2.3491143122442573,7.361453810415487,3.480994313996024,3.480994313996024,0.9945698039988641,0.0,0.0,0.00023249330535424085,1.000016238211968,0.0002324895301399701,198.95432456785144,0.0,7.549315257988093e-07,2.139475944113826,0.014476572334698365,7.841465845851696e-05,0.00015407864689572388,0.0006205724664256414,0.09560569256474989,0.07173176706694559,0.0238739254978043,0.09560568207128702,0.07173176706694866,0.02387392549780532,0.37552536997349584,0.37552536997349584,0.12498321932918804,0.0,4.854945158553562,4.796855968052,5.0295685651416875,4.855108172951191,4.797485208579644,5.028329342888128,24791.567197840573,21072.832118164486,0.85,1.0676879670779609,0.6635911346395672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272863617536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84407818251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.982687972462,1535.1047237408454,0.37552536997349584,0.12498321932918804,6.112874298809886,3.480994313996024
1657.0,-30.03903441252284,5.012312183725949,35.00490842560314,24.097310040984325,4.993874588694195,-26.53574901534668,-40.049677435867466,1.49058919151804,-0.16224628381570483,-5.017246064928652,40.009617642194044,42290.872241618126,25753.277733433708,25753.277733433708,68044.14997505184,77335.97535155127,77335.97535155127,25753.277733433708,103089.25308498499,103089.25308498499,103089.25308498499,127880.78265391599,91518.24083810605,56473.18080830711,38938.95558866549,24791.529568930993,0.0,63730.485157596486,21072.800133591343,1535.102730219687,0.0,0.8867961439558923,2.816870715141893,0.0014959135982669303,354417.6513140671,1554947.9546294592,4.387332145744464,1554947.9546294592,4.387332145744464,0.85,0.0956055497030611,4.027634451161993,1.2670735834212974,1.0,0.0,4.027634451162326,1.2847672601181956,1.2850659706052048,3.1349136736185663,19314.191904865445,1969.4994625958352,4632.441516551485,4632.441516551485,5.559331432770068,5.012312183725949,-2.3491078840896966,7.361420067815645,3.481006617948598,3.481006617948598,0.9945733194138852,0.0,0.0,0.0002324895301399701,1.000016189014342,0.00023248576642456313,198.95445302120206,0.0,7.510952053366133e-07,2.128603811923962,0.014477323429903701,7.841352215491205e-05,0.00015407600798505804,0.0006205618378581301,0.09560554970306215,0.07173162788347681,0.023873921819585336,0.09560561831394312,0.07173162788347602,0.023873921819585073,0.37552472971021994,0.37552472971021994,0.12498322948835358,0.0,4.854955521474949,4.796979148576895,5.0292393018290795,4.8549997811129515,4.797474988048521,5.0279253806976385,24791.529568930993,21072.800133591343,0.85,1.067686050196986,0.6635893660159463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282210279792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.833206050316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.978272711734,1535.102730219687,0.37552472971021994,0.12498322948835358,6.112874298809886,3.481006617948598
1658.0,-30.039189299280977,5.012284993687903,35.004901112968675,24.097263102326565,4.993856148751664,-26.535890279430962,-40.049809276219435,1.4905571289016482,-0.16218773917177032,-5.017248971639271,40.00960385534821,42290.749029877756,25753.262804565562,25753.262804565562,68044.01183444331,77335.85946020781,77335.85946020781,25753.262804565562,103089.12226477337,103089.12226477337,103089.12226477337,127880.61511728872,91518.17999632625,56473.11247777588,38938.9639095004,24791.49285251535,0.0,63730.45676201575,21072.768924638047,1535.1008966986392,0.0,0.8867961790851813,2.816869605598895,0.0014959135982669303,354417.6111542129,1554947.3600607775,4.3873309652894035,1554947.3600607775,4.3873309652894035,0.8500000000000001,0.09560540868490347,4.027634451161993,1.267073426269926,1.0,0.0,4.027634451162006,1.284767417878864,1.285066123566802,3.134913288672568,19314.179064694996,1969.4981532628367,4632.441516551485,4632.441516551485,5.559328210091897,5.012284993687903,-2.349104740694023,7.361389734381926,3.4810189439212236,3.4810189439212236,0.9945768411203496,0.0,0.0,0.00023248576642456313,1.0000161260085474,0.00023248201741756316,198.9545809746137,0.0,7.488079401195351e-07,2.1221217022987626,0.01447807223784382,7.841235176261138e-05,0.00015407341466195176,0.0006205513929006442,0.09560540868489656,0.0717314904166648,0.023873918268231764,0.09560547025198371,0.07173149041666999,0.023873918268233492,0.37552408954319644,0.37552408954319644,0.12498323735275514,0.0,4.854977828242511,4.7971095177705365,5.028936289207252,4.855061232467506,4.797625484750313,5.027718713243246,24791.49285251535,21072.768924638047,0.85,1.0676843583364761,0.663587728357278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291528623841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82672394069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.973861722494,1535.1008966986392,0.37552408954319644,0.12498323735275514,6.112874298809886,3.4810189439212236
1659.0,-30.039343458953297,5.012257977704139,35.004893814806024,24.097220983263128,4.993840412736271,-26.536030618613967,-40.04993336331097,1.4905275723969944,-0.1621092899686687,-5.017249396260227,40.00958965159973,42290.59701224585,25753.241918051703,25753.241918051703,68043.83893029756,77335.7521251846,77335.7521251846,25753.241918051703,103088.99404323631,103088.99404323631,103088.99404323631,127880.44647291474,91518.12851206314,56473.01610883077,38939.01378136929,24791.452429678437,0.0,63730.46621104773,21072.73456522667,1535.0987938006606,0.0,0.8867962283572965,2.816868524113332,0.0014959135982669303,354417.6052875418,1554946.74751302,4.387329309590813,1554946.74751302,4.387329309590813,0.85,0.0956052656662838,4.027634451161993,1.2670732290064914,1.0,0.0,4.027634451163093,1.2847675638856133,1.2850662647906443,3.134912932406959,19314.168199353528,1969.497045306351,4632.441516551485,4632.441516551485,5.559323701343372,5.012257977704139,-2.3490997374197704,7.361357715123909,3.4810312618992896,3.4810312618992896,0.9945803605426542,0.0,0.0,0.00023248201741756316,1.0000160503278426,0.00023247828606485555,198.95470832751712,0.0,7.458821167500088e-07,2.113829918869525,0.01447881811996057,7.841125021343369e-05,0.00015407076720412946,0.0006205407299083111,0.09560526566628198,0.07173135154367266,0.023873914122609318,0.0956053078904328,0.07173135154367402,0.023873914122609773,0.3755234499714078,0.3755234499714078,0.12498324475437855,0.0,4.855010506202575,4.7972535272007235,5.028633818424453,4.8551401062915716,4.797828760829304,5.027423131495027,24791.452429678437,21072.73456522667,0.85,1.067681486982471,0.6635852446488889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300810701805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81843215726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.969457677356,1535.0987938006606,0.3755234499714078,0.12498324475437855,6.112874298809886,3.4810312618992896
1660.0,-30.039497005925767,5.01223105688777,35.00488652410659,24.09716915516185,4.993819378270141,-26.536170936145556,-40.050065029039956,1.490493308489975,-0.16207508579736896,-5.017253401777602,40.00957527265565,42290.47896895736,25753.230497964258,25753.230497964258,68043.70946692162,77335.6270236015,77335.6270236015,25753.230497964258,103088.85752156575,103088.85752156575,103088.85752156575,127880.26995258282,91518.05686897588,56472.95135366347,38939.0061281249,24791.41243101707,0.0,63730.41855914197,21072.70056636451,1535.096795562875,0.0,0.8867962600379937,2.816867606412718,0.0014959135982669303,354417.5499463001,1554946.1274099976,4.38732824501946,1554946.1274099976,4.38732824501946,0.8500000000000001,0.09560512450281732,4.027634451161993,1.267073107021861,1.0,0.0,4.027634451161283,1.2847677318771582,1.2850664280270752,3.1349125224971726,19314.15307965364,1969.49550352604,4632.441516551485,4632.441516551485,5.559321236101791,5.01223105688777,-2.349097329893372,7.3613283867811425,3.4810435870670005,3.4810435870670005,0.9945838820191429,0.0,0.0,0.00023247828606485555,1.0000159865562679,0.00023247456959706785,198.95483517440587,0.0,7.423701896093708e-07,2.103877117352957,0.01447956049015018,7.841008140261995e-05,0.0001540682046622356,0.0006205304089262969,0.09560512450281536,0.07173121420621824,0.023873910296597117,0.09560515570953088,0.07173121420621971,0.02387391029659761,0.3755228117902275,0.3755228117902275,0.1249832516166426,0.0,4.85504564900873,4.797389902258544,5.028364190096454,4.855178315980254,4.797927809615146,5.0272780602792295,24791.41243101707,21072.70056636451,0.85,1.0676802538771484,0.6635838885902139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310049218115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80847935575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.965063035277,1535.096795562875,0.3755228117902275,0.1249832516166426,6.112874298809886,3.4810435870670005
1661.0,-30.039649892556437,5.012204381441635,35.00487925354866,24.097126197908096,4.993808920741406,-26.536309601516717,-40.05018890658391,1.4904686297016783,-0.16212569162024693,-5.017250167050254,40.009561277920795,42290.331389178275,25753.201053536166,25753.201053536166,68043.53244271444,77335.49483982068,77335.49483982068,25753.201053536166,103088.69589335684,103088.69589335684,103088.69589335684,127880.06747455771,91517.98215923637,56472.8610643596,38939.023438751974,24791.37158120087,0.0,63730.39501995285,21072.66584402074,1535.0945807127343,0.0,0.8867963271783385,2.8168686498373963,0.0014959135982669303,354417.59463811165,1554945.5238764747,4.387325988892275,1554945.5238764747,4.387325988892275,0.85,0.095604980366857,4.027634451161993,1.2670728773390874,1.0,0.0,4.027634451161631,1.2847678549988304,1.285066546402325,3.134912222072726,19314.137312761344,1969.4938957504698,4632.441516551485,4632.441516551485,5.559314879965835,5.012204381441635,-2.3490895596344736,7.361293941076109,3.481055895916903,3.481055895916903,0.9945873988334009,0.0,0.0,0.00023247456959706785,1.0000159178241546,0.0002324708691666514,198.9549614759206,0.0,7.394092361340565e-07,2.095485775203916,0.014480299899386314,7.840898174306736e-05,0.0001540655878540005,0.0006205198693792971,0.09560498036685783,0.0717310744792994,0.023873905887558437,0.09560506042203143,0.07173107447929876,0.02387390588755823,0.3755221743543882,0.3755221743543882,0.12498325983821422,0.0,4.8550602477876055,4.79751062930319,5.0280592926740155,4.855124475429989,4.797999670542367,5.02684586036105,24791.37158120087,21072.66584402074,0.85,1.0676778705264767,0.6635818179996833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319251027567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.800088013595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.960675528964,1535.0945807127343,0.3755221743543882,0.12498325983821422,6.112874298809886,3.481055895916903
1662.0,-30.039802242424923,5.012177622054293,35.00487197093544,24.097065778356068,4.993775652038297,-26.536450064975813,-40.0503205723129,1.4904234745891396,-0.16196574740951064,-5.017262362587682,40.009546385667676,42290.218562915994,25753.21112648105,25753.21112648105,68043.42968939705,77335.38446927158,77335.38446927158,25753.21112648105,103088.59559575263,103088.59559575263,103088.59559575263,127879.92743339957,91517.91981103193,56472.79611111933,38939.026333236216,24791.33183764694,0.0,63730.358170883155,21072.6320619999,1535.0927866161942,0.0,0.8867963190327641,2.81686512171291,0.0014959135982669303,354417.42614150525,1554944.8816369933,4.387326262609231,1554944.8816369933,4.387326262609231,0.85,0.09560484301272332,4.027634451161993,1.2670727498596537,1.0,0.0,4.027634451160284,1.2847680738756593,1.2850667605755974,3.134911687999954,19314.124154672045,1969.4925539987707,4632.441516551485,4632.441516551485,5.559317054401248,5.012177622054293,-2.349093107518208,7.361270729572501,3.4810682339187986,3.4810682339187986,0.9945909239767996,0.0,0.0,0.0002324708691666514,1.000015861958426,0.00023246718178187854,198.9550873341503,0.0,7.36218990951037e-07,2.086444620355239,0.014481036118377266,7.840781296351538e-05,0.00015406305620313602,0.000620509672815057,0.09560484301271402,0.0717309400047522,0.02387390300796181,0.09560482806318767,0.07173094000475919,0.02387390300796413,0.3755215366564257,0.3755215366564257,0.12498326682782128,0.0,4.855112209873482,4.797646111015581,5.027859758988313,4.85529661517819,4.798164918203497,5.027038426693309,24791.33183764694,21072.6320619999,0.85,1.0676768755472714,0.6635804313153438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328413274926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79104685875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.956296133265,1535.0927866161942,0.3755215366564257,0.12498326682782128,6.112874298809886,3.4810682339187986
1663.0,-30.0399538826553,5.012151250768259,35.004864692097975,24.097037175111495,4.9937740191830775,-26.536586725854317,-40.05044410061089,1.490406862382152,-0.1619759610181859,-5.017252214644807,40.00953193041871,42290.07511056267,25753.164554324063,25753.164554324063,68043.23966488673,77335.27467464596,77335.27467464596,25753.164554324063,103088.43922897002,103088.43922897002,103088.43922897002,127879.72426662924,91517.87056017554,56472.713005328435,38939.06394983011,24791.285037659225,0.0,63730.348987489335,21072.59228201034,1535.0900726796337,0.0,0.8867964230270672,2.8168664412006788,0.0014959135982669303,354417.5663480265,1554944.258243829,4.387322768073308,1554944.258243829,4.387322768073308,0.85,0.09560469519909492,4.027634451161993,1.2670726130390544,1.0,0.0,4.027634451161888,1.2847681592018607,1.2850668411839545,3.134911479798884,19314.113760673175,1969.4914941058544,4632.441516551485,4632.441516551485,5.559307000921494,5.012151250768259,-2.3490802237087336,7.361231474476993,3.481080502139353,3.481080502139353,0.9945944291826724,0.0,0.0,0.00023246718178187854,1.0000157880933074,0.00023246351162626645,198.95521260627828,0.0,7.336239595163668e-07,2.0790903012693835,0.014481769742336783,7.840671643352432e-05,0.00015406046534835422,0.00062049923779908,0.0956046951990951,0.0717307969734474,0.0238738982256477,0.09560471503561216,0.07173079697344727,0.02387389822564765,0.37552089972436575,0.37552089972436575,0.12498327902065845,0.0,4.855141229493142,4.797787781647173,5.027549662712488,4.855276253626641,4.79837370369529,5.026328585851047,24791.285037659225,21072.59228201034,0.85,1.0676740477012614,0.6635782760088835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337543365987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78369253966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.95192239448,1535.0900726796337,0.37552089972436575,0.12498327902065845,6.112874298809886,3.481080502139353
1664.0,-30.040104892357,5.012124937885401,35.004857470032,24.09698524223643,4.993753568759895,-26.53672470113946,-40.05056783845646,1.490373377542355,-0.1619504623923831,-5.017257307744547,40.00951902633444,42289.935155995365,25753.15754594291,25753.15754594291,68043.09270193828,77335.1466608938,77335.1466608938,25753.15754594291,103088.30420683672,103088.30420683672,103088.30420683672,127879.55840775289,91517.7952170102,56472.62554606429,38939.07741216213,24791.254200916173,0.0,63730.331613078306,21072.566070778747,1535.0886238141322,0.0,0.886796443831624,2.8168655109961205,0.0014959135982669303,354417.4959804791,1554943.7017459366,4.387322068974781,1554943.7017459366,4.387322068974781,0.85,0.09560455792146201,4.027634451161993,1.267072390499525,1.0,0.0,4.0276344511605435,1.2847683234227065,1.2850670007274332,3.134911079090207,19314.09786010144,1969.489872698775,4632.441516551485,4632.441516551485,5.5593054880300485,5.012124937885401,-2.3490784372967877,7.361203375182189,3.4810928428381565,3.4810928428381565,0.9945979550966161,0.0,0.0,0.00023246351162626645,1.0000157224644786,0.00023245985678442546,198.95533735765585,0.0,7.301965901024291e-07,2.069377136350284,0.014482499938926885,7.840561805764542e-05,0.00015405789356862104,0.0006204888796104257,0.09560455792146158,0.07173066228238631,0.023873895639075278,0.09560459547264043,0.07173066228238663,0.02387389563907538,0.3755202638708101,0.3755202638708101,0.12498328853559344,0.0,4.855176346333451,4.797921110007394,5.027289097271478,4.855306845352175,4.7984447686189355,5.0262371500498375,24791.254200916173,21072.566070778747,0.85,1.0676720327621039,0.6635762608728826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346630940435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.773979374746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.947557793785,1535.0886238141322,0.3755202638708101,0.12498328853559344,6.112874298809886,3.4810928428381565
1665.0,-30.040255331441845,5.012098697008464,35.00485023045447,24.09693889729681,4.993730796773979,-26.536862394864215,-40.05069531323386,1.4903378601963078,-0.16178910754780418,-5.017261732755202,40.009504072137666,42289.81315685987,25753.148905232418,25753.148905232418,68042.9620620923,77335.05079051197,77335.05079051197,25753.148905232418,103088.19969574439,103088.19969574439,103088.19969574439,127879.410091069,91517.75084743666,56472.55488905768,38939.10662042109,24791.21039532461,0.0,63730.3170157457,21072.52883602592,1535.0864177013739,0.0,0.886796475460247,2.8168628718147213,0.0014959135982669303,354417.43484342797,1554943.056835659,4.387321006153636,1554943.056835659,4.387321006153636,0.85,0.09560441724068981,4.027634451161993,1.267072242689319,1.0,0.0,4.027634451162683,1.2847684971200422,1.285067169769279,3.1349106552584405,19314.088496258228,1969.488917852501,4632.441516551485,4632.441516551485,5.559303622769482,5.012098697008464,-2.3490761681855883,7.3611748651940525,3.4811051572031086,3.4811051572031086,0.9946014734866024,0.0,0.0,0.00023245985678442546,1.0000156630732557,0.00023245621580568853,198.95546163777564,0.0,7.27150291461661e-07,2.0607439260023472,0.014483227089218348,7.840448652525647e-05,0.00015405537025916897,0.0006204787166423457,0.09560441724068586,0.07173052496554172,0.023873892275144144,0.09560437191296232,0.07173052496554468,0.023873892275145133,0.37551962846840725,0.37551962846840725,0.12498329870634649,0.0,4.855237342261603,4.798078907036256,5.027058653610993,4.855472625207369,4.7987017071852165,5.0261284637758195,24791.21039532461,21072.52883602592,0.85,1.0676702274253724,0.6635744985610448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355680739024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.7653461644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.943200770005,1535.0864177013739,0.37551962846840725,0.12498329870634649,6.112874298809886,3.4811051572031086
1666.0,-30.040405100936454,5.012072642245679,35.00484299113201,24.09689122522252,4.993716377881021,-26.536998650521465,-40.05081880660725,1.4903099274660911,-0.16183341451790056,-5.0172606723574615,40.00948960041288,42289.67747571767,25753.12657153424,25753.12657153424,68042.8040472519,77334.91568803223,77334.91568803223,25753.12657153424,103088.04225956647,103088.04225956647,103088.04225956647,127879.20941801787,91517.67035713496,56472.47363400457,38939.10747014488,24791.1671584514,0.0,63730.27462859628,21072.49208468369,1535.084113665665,0.0,0.8867965332610167,2.8168635784512728,0.0014959135982669303,354417.4494941468,1554942.4327325183,4.387319063866234,1554942.4327325183,4.387319063866234,0.85,0.09560427509201017,4.027634451161993,1.2670720652071759,1.0,0.0,4.027634451160936,1.2847686353079266,1.2850673033112296,3.1349103180719156,19314.071509424568,1969.487185677532,4632.441516551485,4632.441516551485,5.559298801618885,5.012072642245679,-2.349069846030436,7.361142488276115,3.4811174494350414,3.4811174494350414,0.994604985552869,0.0,0.0,0.00023245621580568853,1.0000155933770152,0.0002324525910847976,198.95558536487238,0.0,7.243926054196005e-07,2.052928643759148,0.014483951481823767,7.840339034827608e-05,0.00015405282545741245,0.0006204684671111196,0.09560427509201022,0.07173038632744046,0.023873888764569764,0.09560425863347234,0.07173038632744042,0.02387388876456975,0.3755189950002447,0.3755189950002447,0.12498331105543171,0.0,4.855274984230391,4.798213009988899,5.026805878388529,4.855427257839551,4.798751432916333,5.025796797400915,24791.1671584514,21072.49208468369,0.85,1.0676684581039066,0.6635728109155512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364696352069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.757530882154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.938850143926,1535.084113665665,0.3755189950002447,0.12498331105543171,6.112874298809886,3.4811174494350414
1667.0,-30.04055434072602,5.012046745500733,35.004835779538844,24.096848896611505,4.993701582453934,-26.53713446704035,-40.050945967063285,1.4902817087682225,-0.16177779963362582,-5.0172607485493925,40.00947592944315,42289.55947580109,25753.107609393544,25753.107609393544,68042.66708519464,77334.80360731616,77334.80360731616,25753.107609393544,103087.9112167097,103087.9112167097,103087.9112167097,127879.04041130834,91517.6125223851,56472.4097327225,38939.11421073622,24791.129194598627,0.0,63730.24340533484,21072.45981540883,1535.0821405494755,0.0,0.8867965823772254,2.816862838016566,0.0014959135982669303,354417.44844145986,1554941.8431626698,4.387317413407494,1554941.8431626698,4.387317413407494,0.8499999999999999,0.09560413492279221,4.027634451161993,1.2670719344308599,1.0,0.0,4.027634451161482,1.2847687748000263,1.285067438178586,3.134909977703103,19314.05930386372,1969.4859410567035,4632.441516551485,4632.441516551485,5.559294708282655,5.012046745500733,-2.349064303550385,7.361111049051118,3.481129754076615,3.481129754076615,0.9946085011647472,0.0,0.0,0.0002324525910847976,1.0000155382449432,0.00023244897923562147,198.955708654506,0.0,7.211584666380284e-07,2.0437630944521725,0.014484672640290405,7.840226163559787e-05,0.00015405032944919972,0.0006204584141024517,0.09560413492278896,0.07173024915119774,0.023873885771591212,0.09560411591364051,0.07173024915120019,0.023873885771592027,0.3755183617472318,0.3755183617472318,0.12498332363877214,0.0,4.8553166672800785,4.798354403076473,5.026547373922085,4.855482948915778,4.798919831849332,5.025513214010402,24791.129194598627,21072.45981540883,0.85,1.0676668320946474,0.663571284465878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373671848088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.748365332845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.934507917336,1535.0821405494755,0.3755183617472318,0.12498332363877214,6.112874298809886,3.481129754076615
1668.0,-30.040702926109503,5.012021014657028,35.00482859514682,24.096806428302102,4.993687494282538,-26.537269623791456,-40.051069285813696,1.4902541919644294,-0.1617386894378683,-5.017260284242373,40.00946229854627,42289.42820242854,25753.0877012445,25753.0877012445,68042.51590367305,77334.68816384352,77334.68816384352,25753.0877012445,103087.77586508801,103087.77586508801,103087.77586508801,127878.86700647404,91517.55134692119,56472.332545489866,38939.132001590355,24791.091141386027,0.0,63730.22314297638,21072.42747017812,1535.0801490840486,0.0,0.8867966340993063,2.816862377801264,0.0014959135982669303,354417.4548564417,1554941.255321156,4.387315675383403,1554941.255321156,4.387315675383403,0.85,0.09560399459140008,4.027634451161993,1.267071750354953,1.0,0.0,4.027634451161966,1.28476891098211,1.2850675697516942,3.134909645410992,19314.046393271914,1969.4846245427252,4632.441516551485,4632.441516551485,5.559290410732656,5.012021014657028,-2.349058316016633,7.361079330673661,3.4811420629622996,3.4811420629622996,0.9946120179892285,0.0,0.0,0.00023244897923562147,1.0000154701291526,0.00023244538327552125,198.9558314036571,0.0,7.185980123911214e-07,2.036506767116438,0.014485391238302796,7.840116703734897e-05,0.0001540478121982725,0.000620448275535895,0.09560399459139912,0.07173011193397409,0.023873882657425023,0.09560398184262471,0.07173011193397481,0.023873882657425266,0.3755177291980088,0.3755177291980088,0.12498333589342576,0.0,4.855357537524071,4.798497348421051,5.026280946055294,4.855521594804486,4.799070010940795,5.025216120877644,24791.091141386027,21072.42747017812,0.85,1.0676647993373913,0.663569435612265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382615610104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74110900551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.930171310189,1535.0801490840486,0.3755177291980088,0.12498333589342576,6.112874298809886,3.4811420629622996
1669.0,-30.040850904318372,5.011995431022334,35.004821435740666,24.096764099691086,4.993672326388366,-26.537404341967726,-40.05119249979032,1.4902257640377146,-0.1616718493549456,-5.017260536124571,40.009448657527365,42289.29926349535,25753.070036163364,25753.070036163364,68042.36929965872,77334.57774456912,77334.57774456912,25753.070036163364,103087.64778073248,103087.64778073248,103087.64778073248,127878.70101753676,91517.49451353314,56472.25702366576,38939.152766519306,24791.053236804273,0.0,63730.206003323576,21072.395251283633,1535.0781827781445,0.0,0.8867966822128244,2.8168614691976166,0.0014959135982669303,354417.4513763741,1554940.66704329,4.3873140586184585,1554940.66704329,4.3873140586184585,0.8500000000000001,0.09560385460660584,4.027634451161993,1.2670716228755192,1.0,0.0,4.027634451162315,1.284769051393651,1.2850677055756565,3.1349093027988366,19314.034399040458,1969.4834014714972,4632.441516551485,4632.441516551485,5.559286597391228,5.011995431022334,-2.3490528080785116,7.361048239100846,3.4811543787336166,3.4811543787336166,0.9946155367810333,0.0,0.0,0.00023244538327552125,1.0000154069307376,0.0002324418020607764,198.95595365134284,0.0,7.154372314333323e-07,2.027549113882064,0.01448610667553423,7.84000733832006e-05,0.00015404530989232066,0.000620438197162236,0.09560385460660302,0.07172997514392727,0.023873879462675746,0.09560383373129289,0.07172997514392938,0.023873879462676446,0.37551709740025,0.37551709740025,0.12498334723210737,0.0,4.85540392346536,4.798647038352101,5.026016341214699,4.855588686769636,4.799245321521482,5.024957445744917,24791.053236804273,21072.395251283633,0.85,1.0676627860909513,0.6635675908734695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391520164797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73215135228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.925842838315,1535.0781827781445,0.37551709740025,0.12498334723210737,6.112874298809886,3.4811543787336166
1670.0,-30.040998291219555,5.011970041667014,35.00481430684507,24.096726450976007,4.993660734976322,-26.537538170215715,-40.051311802212126,1.4902006139725061,-0.1616040679061257,-5.01725839189648,40.00943522739873,42289.156635368745,25753.046722638403,25753.046722638403,68042.20335800714,77334.47179793751,77334.47179793751,25753.046722638403,103087.51852057592,103087.51852057592,103087.51852057592,127878.53400165068,91517.44336207258,56472.16902633517,38939.19370637489,24791.01548107476,0.0,63730.209187449655,21072.363158913544,1535.076169912686,0.0,0.8867967417582082,2.816860828044894,0.0014959135982669303,354417.48100156506,1554940.087860372,4.38731205770718,1554940.087860372,4.38731205770718,0.85,0.09560371369613188,4.027634451161993,1.2670714008854702,1.0,0.0,4.027634451160667,1.2847691764409086,1.2850678260507085,3.13490899767647,19314.0236039343,1969.4823006770202,4632.441516551485,4632.441516551485,5.559281564726512,5.011970041667014,-2.3490454883603644,7.3610155300273785,3.4811666960282452,3.4811666960282452,0.9946190560080701,0.0,0.0,0.0002324418020607764,1.0000153453841183,0.00023243823520677337,198.95607541066948,0.0,7.12503994794654e-07,2.0192363212480493,0.014486819179529025,7.839901446167056e-05,0.00015404278759910585,0.0006204280382871881,0.09560371369613375,0.07172983782674135,0.023873875869392408,0.09560369302999666,0.07172983782673995,0.023873875869391943,0.3755164667081311,0.3755164667081311,0.12498335777098969,0.0,4.855453249938648,4.798806279355119,5.025734798992858,4.855654323990336,4.799447309600453,5.024612712316923,24791.01548107476,21072.363158913544,0.85,1.067660128933119,0.6635653197211961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400388342574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72383855964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.921521577327,1535.076169912686,0.3755164667081311,0.12498335777098969,6.112874298809886,3.4811666960282452
1671.0,-30.041145082753825,5.011944844999066,35.004807221509324,24.096688662562542,4.993649925749221,-26.537671384339912,-40.05143480664117,1.4901762273353687,-0.1615522129660576,-5.01725610563638,40.009422238379415,42289.03186927495,25753.023600153738,25753.023600153738,68042.05546942868,77334.36214146845,77334.36214146845,25753.023600153738,103087.38574162219,103087.38574162219,103087.38574162219,127878.36598557039,91517.38857708342,56472.098966229256,38939.21067872684,24790.980243948205,0.0,63730.19092267504,21072.333207355972,1535.0742975306434,0.0,0.8867968004291761,2.8168604129705743,0.0014959135982669303,354417.5125891074,1554939.527700731,4.38731008617919,1554939.527700731,4.38731008617919,0.85,0.09560357335274068,4.027634451161993,1.2670712547237053,1.0,0.0,4.0276344511605275,1.284769297887211,1.2850679429424186,3.134908701340695,19314.01204200102,1969.4811216879384,4632.441516551485,4632.441516551485,5.559276573301456,5.011944844999066,-2.3490379970263917,7.360982842025457,3.4811790292910945,3.4811790292910945,0.9946225797974556,0.0,0.0,0.00023243823520677337,1.000015283414641,0.00023243468281113901,198.95619667828217,0.0,7.096472740037345e-07,2.0111403745265837,0.014487528826803028,7.839792269517922e-05,0.00015404031251159417,0.0006204180695394564,0.09560357335274047,0.07172970127387125,0.023873872078869224,0.09560356865674371,0.0717297012738714,0.023873872078869277,0.37551583757974905,0.37551583757974905,0.1249833664660949,0.0,4.855502570192527,4.798969242815588,5.0254420416450785,4.855703892670306,4.799625432220353,5.024275364900063,24790.980243948205,21072.333207355972,0.85,1.0676581143776158,0.6635635521723915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409221094184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71574261292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.917207229597,1535.0742975306434,0.37551583757974905,0.1249833664660949,6.112874298809886,3.4811790292910945
1672.0,-30.041291321749288,5.011919803282181,35.00480017289794,24.096646054554753,4.993636624696215,-26.53780435030078,-40.05155774122102,1.4901496532476812,-0.16152467340850762,-5.017255404427241,40.009409137380565,42288.90931924451,25753.005006026215,25753.005006026215,68041.91432527071,77334.24284656027,77334.24284656027,25753.005006026215,103087.24785258649,103087.24785258649,103087.24785258649,127878.19275227634,91517.32292183908,56472.02990223992,38939.21446622129,24790.944899689857,0.0,63730.159365911146,21072.30316473638,1535.0724540339481,0.0,0.8867968514381567,2.8168601326186153,0.0014959135982669303,354417.52227718855,1554938.962712054,4.387308372118076,1554938.962712054,4.387308372118076,0.85,0.09560343355882807,4.027634451161993,1.2670710970228538,1.0,0.0,4.027634451163277,1.2847694295365952,1.2850680700581578,3.134908380108892,19313.99818598743,1969.479708767768,4632.441516551485,4632.441516551485,5.55927255940782,5.011919803282181,-2.3490316118741728,7.360951415156354,3.4811913783657085,3.4811913783657085,0.9946261081044881,0.0,0.0,0.00023243468281113901,1.0000152259041017,0.00023243114383683267,198.95631748956043,0.0,7.067711245076989e-07,2.0029893668548184,0.014488235597927536,7.839683156270166e-05,0.00015403785124843734,0.0006204081564711726,0.09560343355882343,0.0717295655445904,0.023873868014233038,0.09560344982888996,0.07172956554459388,0.023873868014234193,0.37551521003434624,0.37551521003434624,0.12498337281809929,0.0,4.8555479946781475,4.799124500740447,5.0251568520637875,4.8557307310187525,4.7997468628802835,5.024017431094535,24790.944899689857,21072.30316473638,0.85,1.067656428326239,0.6635619577920682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517418018176251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70759160525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.912899896153,1535.0724540339481,0.37551521003434624,0.12498337281809929,6.112874298809886,3.4811913783657085
1673.0,-30.041436931789566,5.011894748373315,35.00479311197482,24.096594924945407,4.993610263867992,-26.537938056135363,-40.051677043642826,1.4901113882137735,-0.16135449717859274,-5.01726256719203,40.00939468155015,42288.774234690696,25753.006589063934,25753.006589063934,68041.78082375463,77334.14219352072,77334.14219352072,25753.006589063934,103087.14878258466,103087.14878258466,103087.14878258466,127878.05336930563,91517.27036741807,56471.942741522056,38939.252917662234,24790.904586720975,0.0,63730.15750438321,21072.268898712828,1535.070507908427,0.0,0.8867968673277173,2.816857057686527,0.0014959135982669303,354417.42331464135,1554938.33929561,4.3873078381792245,1554938.33929561,4.3873078381792245,0.85,0.0956032958110273,4.027634451161993,1.2670709519600498,1.0,0.0,4.027634451162794,1.2847696158486697,1.2850682518665364,3.1349079254972043,19313.9870947977,1969.478577781169,4632.441516551485,4632.441516551485,5.559272901136413,5.011894748373315,-2.349030997290158,7.360925745663473,3.4812037321894467,3.4812037321894467,0.9946296377684133,0.0,0.0,0.00023243114383683267,1.0000151604370593,0.0002324276201325268,198.95643778137364,0.0,7.041012956797098e-07,1.9954230719562978,0.014488939699223215,7.839577268165294e-05,0.00015403537115517974,0.0006203981675621263,0.09560329581102381,0.07172943162459536,0.023873864186428454,0.09560322597608967,0.07172943162459798,0.02387386418642933,0.37551458339649996,0.37551458339649996,0.12498337755956264,0.0,4.855622785691821,4.799294347402224,5.024945476909011,4.855908070013413,4.799960155706231,5.02408635325645,24790.904586720975,21072.268898712828,0.85,1.067654364718538,0.6635598575412617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426782155298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.700025310354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.908598738852,1535.070507908427,0.37551458339649996,0.12498337755956264,6.112874298809886,3.4812037321894467
1674.0,-30.041581896292296,5.0118700783359635,35.00478607697057,24.096560419444017,4.993611802814665,-26.538068390744172,-40.051795822195686,1.4900982972665338,-0.1615196552611451,-5.017250811308701,40.00938131464692,42288.63987066185,25752.96040448215,25752.96040448215,68041.600275144,77333.99577559016,77333.99577559016,25752.96040448215,103086.9561800723,103086.9561800723,103086.9561800723,127877.81892517986,91517.18308284273,56471.867331479974,38939.2397237364,24790.86274510756,0.0,63730.10246884396,21072.233333341424,1535.0680335339355,0.0,0.8867969755646725,2.8168606030244905,0.0014959135982669303,354417.58573687327,1554937.76283998,4.387304201079901,1554937.76283998,4.387304201079901,0.85,0.09560315028077748,4.027634451161993,1.2670707579934972,1.0,0.0,4.027634451161496,1.2847696843645735,1.2850683158709821,3.134907758314671,19313.968674087,1969.4766993914334,4632.441516551485,4632.441516551485,5.559262931322089,5.0118700783359635,-2.349016441414799,7.360886519750762,3.481216040297409,3.481216040297409,0.9946331543706882,0.0,0.0,0.0002324276201325268,1.00001509324328,0.00023242411209885872,198.9565575400208,0.0,7.01063656492808e-07,1.986814402500618,0.014489640762879707,7.839471846339222e-05,0.00015403290166913456,0.000620388221375054,0.0956031502807789,0.07172929151749463,0.02387385876328427,0.09560320386977868,0.07172929151749356,0.02387385876328392,0.37551395847325425,0.37551395847325425,0.12498338530054197,0.0,4.855640056902985,4.799421827694118,5.024631007092751,4.855731156047568,4.799954037115924,5.023395493953615,24790.86274510756,21072.233333341424,0.85,1.0676524536957683,0.6635583222439616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435508451642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6914166409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.904305306985,1535.0680335339355,0.37551395847325425,0.12498338530054197,6.112874298809886,3.481216040297409
1675.0,-30.041726360701464,5.011845343083052,35.00477907738646,24.096504190843575,4.993584646064293,-26.538201145010092,-40.05191494999451,1.4900594303729682,-0.16140888850532065,-5.017260043028513,40.009368276324274,42288.50911387702,25752.96823034936,25752.96823034936,68041.47734422638,77333.87748823836,77333.87748823836,25752.96823034936,103086.84571858772,103086.84571858772,103086.84571858772,127877.67760302866,91517.1121093017,56471.783749430986,38939.25373318968,24790.831884440944,0.0,63730.085617630626,21072.207101774802,1535.066675492428,0.0,0.886796975790913,2.8168580679117383,0.0014959135982669303,354417.4581891125,1554937.2005547362,4.387304193477518,1554937.2005547362,4.387304193477518,0.85,0.09560301584630095,4.027634451161993,1.2670705755660308,1.0,0.0,4.0276344511617,1.284769873428335,1.285068500471439,3.1349072969889002,19313.953695689477,1969.4751720199536,4632.441516551485,4632.441516551485,5.559264620683343,5.011845343083052,-2.349017231414368,7.360862574497419,3.481228422750097,3.481228422750097,0.9946366922143134,0.0,0.0,0.00023242411209885872,1.0000150411925655,0.00023242061621561405,198.95667688565527,0.0,6.979463023353834e-07,1.9779798208184765,0.014490338709182043,7.839366115856562e-05,0.0001540304509402931,0.0006203783507351417,0.09560301584629521,0.07172916025623392,0.02387385559006129,0.09560303327537087,0.07172916025623823,0.023873855590062717,0.37551333246469365,0.37551333246469365,0.12498338904580786,0.0,4.855685837015756,4.7995528797611655,5.024420049665821,4.8558511545231795,4.80005958666743,5.023558661499976,24790.831884440944,21072.207101774802,0.85,1.0676508070687893,0.6635564459712275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744419607137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68258205921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90001995372,1535.066675492428,0.37551333246469365,0.12498338904580786,6.112874298809886,3.481228422750097
1676.0,-30.041870116053,5.011820764499215,35.0047720468882,24.09646186223256,4.993569044428935,-26.538332105344786,-40.05203757025299,1.4900310337206597,-0.1613293410987353,-5.017258840154786,40.009353376713,42288.39599799114,25752.9494300604,25752.9494300604,68041.34542805154,77333.76881685745,77333.76881685745,25752.9494300604,103086.71824691785,103086.71824691785,103086.71824691785,127877.50334379816,91517.05514391769,56471.72214259309,38939.25889036067,24790.78509688031,0.0,63730.04398724098,21072.167332348265,1535.0641635882052,0.0,0.8867970358661332,2.8168571620608365,0.0014959135982669303,354417.4748083158,1554936.5580005283,4.387302174762982,1554936.5580005283,4.387302174762982,0.85,0.09560287316419476,4.027634451161993,1.2670704475371166,1.0,0.0,4.027634451160922,1.284770013487119,1.2850686360711379,3.134906955238004,19313.94167360133,1969.473946108134,4632.441516551485,4632.441516551485,5.559260562285865,5.011820764499215,-2.349010383036299,7.360831147535514,3.481240744412695,3.481240744412695,0.9946402126893414,0.0,0.0,0.00023242061621561405,1.0000149673847754,0.0002324171375388881,198.9567956456451,0.0,6.955293131398194e-07,1.9711300734382482,0.014491034238495184,7.83925728705908e-05,0.00015402804334502325,0.0006203686538214884,0.09560287316419176,0.07172902236810154,0.02387385079609022,0.09560285256783822,0.07172902236810379,0.02387385079609097,0.3755127058895557,0.3755127058895557,0.12498339566460806,0.0,4.855734170935705,4.7996913930750225,5.024196884396645,4.85592949905606,4.800247727658643,5.023306513548675,24790.78509688031,21072.167332348265,0.85,1.0676494345692544,0.6635551045038891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452853730721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.675732311836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.895739786849,1535.0641635882052,0.3755127058895557,0.12498339566460806,6.112874298809886,3.481240744412695
1677.0,-30.042013244339806,5.011796478133872,35.00476506385035,24.0964280552231,4.993566037392295,-26.53846124175886,-40.052152367401845,1.4900140348113442,-0.16137657561517926,-5.01725100169573,40.0093406981043,42288.25309361856,25752.914363841115,25752.914363841115,68041.16745745967,77333.64360062162,77333.64360062162,25752.914363841115,103086.55796446274,103086.55796446274,103086.55796446274,127877.3069559374,91516.98647933098,56471.63561563982,38939.27873743463,24790.748991474655,0.0,63730.027728909285,21072.136642753456,1535.062110421553,0.0,0.8867971216720669,2.8168586987838804,0.0014959135982669303,354417.58310643793,1554936.0112284764,4.387299291416649,1554936.0112284764,4.387299291416649,0.85,0.09560273063680762,4.027634451161993,1.26707022884395,1.0,0.0,4.027634451162103,1.2847701001915866,1.285068718326226,3.1349067436745197,19313.92718249013,1969.4724684260304,4632.441516551485,4632.441516551485,5.559252992580094,5.011796478133872,-2.3489985807092193,7.360795058843092,3.481253072111709,3.481253072111709,0.9946437348890598,0.0,0.0,0.0002324171375388881,1.0000149021136706,0.0002324136740838983,198.95691388772494,0.0,6.921063744791891e-07,1.961429465274022,0.014491726344869662,7.839155402749042e-05,0.0001540255835113977,0.0006203587465108339,0.0956027306368094,0.0717288843970458,0.023873846239763588,0.09560278610395911,0.07172888439704447,0.02387384623976314,0.3755120794011729,0.3755120794011729,0.12498340370098833,0.0,4.855759305638742,4.799819650194365,5.02391159435814,4.855874426080561,4.800347540120697,5.02278534775769,24790.748991474655,21072.136642753456,0.85,1.06764691436961,0.663553031445422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461468906498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.666031703666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.891469009282,1535.062110421553,0.3755120794011729,0.12498340370098833,6.112874298809886,3.481253072111709
1678.0,-30.042155878652753,5.011772115695337,35.00475809416857,24.096377205010526,4.993537677179399,-26.538592469002488,-40.05227505750952,1.4899742675290966,-0.16114928841051324,-5.017260379796048,40.00932712104975,42288.14493656629,25752.923492624202,25752.923492624202,68041.06842919049,77333.5521256645,77333.5521256645,25752.923492624202,103086.4756182887,103086.4756182887,103086.4756182887,127877.19031110813,91516.94109242673,56471.573409279416,38939.29742571923,24790.714692819434,0.0,63730.01211853867,21072.10748889652,1535.0605603706188,0.0,0.8867971231040856,2.8168546139270307,0.0014959135982669303,354417.45353624836,1554935.4257106076,4.387299243296367,1554935.4257106076,4.387299243296367,0.85,0.09560259553808392,4.027634451161993,1.2670701491693035,1.0,0.0,4.027634451162117,1.284770293375445,1.2850689071050103,3.1349062722957965,19313.91760394742,1969.4714916865005,4632.441516551485,4632.441516551485,5.5592549632003525,5.011772115695337,-2.3489993868736954,7.360771502569033,3.4812654469989965,3.4812654469989965,0.9946472705711419,0.0,0.0,0.0002324136740838983,1.0000148506995001,0.00023241022262952124,198.95703172184326,0.0,6.890783161633932e-07,1.9528479480070564,0.014492415423185826,7.839046514664775e-05,0.00015402320893725054,0.0006203491825941921,0.09560259553807915,0.07172875237654917,0.023873843161529976,0.09560255108418471,0.07172875237655275,0.023873843161531166,0.3755114524523273,0.3755114524523273,0.12498340895375315,0.0,4.855833279110698,4.799979744916243,5.0237262775843305,4.8561110913855146,4.800602345175378,5.0229671733278565,24790.714692819434,21072.10748889652,0.85,1.0676456220129569,0.6635514968663395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470046512346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6574501864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.88720600207,1535.0605603706188,0.3755114524523273,0.12498340895375315,6.112874298809886,3.4812654469989965
1679.0,-30.042297897400477,5.011748172583248,35.004751147688,24.09635268794375,4.993542300390966,-26.538719843561914,-40.0523895752616,1.489964246552421,-0.16121171346622987,-5.01724628278603,40.00931385747016,42288.005717835986,25752.873173450782,25752.873173450782,68040.87889128676,77333.43362058519,77333.43362058519,25752.873173450782,103086.30679403598,103086.30679403598,103086.30679403598,127876.97888463948,91516.88178046263,56471.493212632675,38939.32063092217,24790.672090603504,0.0,63729.992721525676,21072.07127701298,1535.057989890365,0.0,0.8867972428823895,2.8168570813670266,0.0014959135982669303,354417.6483040944,1554934.8537116784,4.3872952183733425,1554934.8537116784,4.3872952183733425,0.85,0.09560244903338372,4.027634451161993,1.2670699062990023,1.0,0.0,4.0276344511625295,1.2847703473808485,1.2850689566884088,3.1349061405198113,19313.90508663233,1969.4702152755867,4632.441516551485,4632.441516551485,5.559244100856328,5.011748172583248,-2.3489829164674534,7.360731089050701,3.4812777584602617,3.4812777584602617,0.9946507881315033,0.0,0.0,0.00023241022262952124,1.000014786625289,0.0002324067861174603,198.95714904754863,0.0,6.866911179809514e-07,1.9460826283580162,0.014493102114303807,7.838944880848713e-05,0.0001540207738210341,0.0006203393748362261,0.09560244903338352,0.07172861135422523,0.023873837679158287,0.09560248765272472,0.07172861135422538,0.023873837679158336,0.3755108271520974,0.3755108271520974,0.12498341785447696,0.0,4.855868245688271,4.800128938024557,5.023417427346374,4.856034569319775,4.8007524377104005,5.022208845143268,24790.672090603504,21072.07127701298,0.85,1.0676429728871604,0.663549514317654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517478594524225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.650684866756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.882948119855,1535.057989890365,0.3755108271520974,0.12498341785447696,6.112874298809886,3.4812777584602617
