time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1680.0,-30.042439279063693,5.011724056453177,35.00474422276949,24.09629743723201,4.993508394557562,-26.538850497882397,-40.052512160595484,1.4899196133762982,-0.16093327070842633,-5.017259911634745,40.00930059254876,42287.902587810386,25752.893935608456,25752.893935608456,68040.79652341885,77333.34678506221,77333.34678506221,25752.893935608456,103086.24072067067,103086.24072067067,103086.24072067067,127876.88203982136,91516.8382819778,56471.43324266016,38939.338932575156,24790.641319150694,0.0,63729.98025172585,21072.04512127809,1535.05673977447,0.0,0.8867972215491016,2.8168518272173357,0.0014959135982669303,354417.4600044811,1554934.281655043,4.3872959352380185,1554934.281655043,4.3872959352380185,0.85,0.09560231702759257,4.027634451161993,1.2670698172831907,1.0,0.0,4.027634451162483,1.284770563271882,1.285069168214261,3.1349056137346047,19313.89590662542,1969.4692791753985,4632.441516551485,4632.441516551485,5.559248582760222,5.011724056453177,-2.3489867542746667,7.360710810727844,3.4812901558142735,3.4812901558142735,0.9946543302326496,0.0,0.0,0.0002324067861174603,1.000014720310283,0.0002324033650678157,198.95726584706176,0.0,6.837186423134718e-07,1.9376586323163791,0.01449378583294612,7.838836088452303e-05,0.00015401842523293726,0.0006203299155818958,0.09560231702758534,0.07172848192012128,0.02387383510746406,0.09560222917376564,0.07172848192012671,0.02387383510746587,0.3755102026161253,0.3755102026161253,0.12498342205565997,0.0,4.855965153449461,4.800312302769669,5.023254040424149,4.856326640926341,4.801019924435536,5.022574569817834,24790.641319150694,21072.04512127809,0.85,1.0676418893378874,0.663548025917758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174871056551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.642260870714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.878697814987,1535.05673977447,0.3755102026161253,0.12498342205565997,6.112874298809886,3.4812901558142735
1681.0,-30.04258008918275,5.011700396831977,35.00473730651232,24.09626729730519,4.993515173274867,-26.538976568910787,-40.052622731868155,1.4899116530029481,-0.1611378681742508,-5.017243803223972,40.00928699499032,42287.75207366296,25752.839154544024,25752.839154544024,68040.59122820699,77333.19679533465,77333.19679533465,25752.839154544024,103086.03594987867,103086.03594987867,103086.03594987867,127876.63156998409,91516.74787035318,56471.342147790056,38939.33969173681,24790.59562010542,0.0,63729.93531184223,21072.006277089607,1535.0539409621467,0.0,0.8867973527741365,2.8168563996199647,0.0014959135982669303,354417.68256235775,1554933.6952534262,4.3872915256699825,1554933.6952534262,4.3872915256699825,0.85,0.09560216959579312,4.027634451161993,1.2670695870509374,1.0,0.0,4.027634451160528,1.2847706075749812,1.2850692081321642,3.1349055056327897,19313.876825976004,1969.467333490642,4632.441516551485,4632.441516551485,5.559236757232747,5.011700396831977,-2.3489687387046287,7.360669135536606,3.481302461069341,3.481302461069341,0.9946578460198117,0.0,0.0,0.0002324033650678157,1.0000146608190326,0.0002323999578940898,198.95738217452592,0.0,6.806426836178516e-07,1.9289413653729914,0.014494466475629738,7.838737959528012e-05,0.00015401598547253557,0.0006203200891188493,0.09560216959579254,0.07172834034861171,0.023873829247180834,0.09560222419688356,0.07172834034861215,0.023873829247180976,0.37550958086410086,0.37550958086410086,0.12498343111608466,0.0,4.855987254513138,4.800443827269191,5.022946774223669,4.856105935049698,4.801000465824416,5.02174835390025,24790.59562010542,21072.006277089607,0.85,1.0676394208666922,0.6635461320765705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495578615203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63354360377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.874455539086,1535.0539409621467,0.37550958086410086,0.12498343111608466,6.112874298809886,3.481302461069341
1682.0,-30.04272040149257,5.0116766673283815,35.00473044320126,24.096215923223667,4.993489871495961,-26.539105400208793,-40.052741196099646,1.4898748702122202,-0.1609791807636043,-5.017252217928186,40.009274704644284,42287.636732084204,25752.847540431514,25752.847540431514,68040.48427251572,77333.09081492959,77333.09081492959,25752.847540431514,103085.9383553611,103085.9383553611,103085.9383553611,127876.50673904977,91516.68827881476,56471.273056680075,38939.35024681632,24790.56838368867,0.0,63729.918630504995,21071.98312613537,1535.0527710382335,0.0,0.8867973544502818,2.816853329608666,0.0014959135982669303,354417.5663026631,1554933.1652261529,4.387291469346306,1554933.1652261529,4.387291469346306,0.8499999999999999,0.09560203662766747,4.027634451161993,1.2670694595715033,1.0,0.0,4.027634451163151,1.284770786681256,1.285069382902401,3.1349050686044473,19313.864249658996,1969.4660510632068,4632.441516551485,4632.441516551485,5.559238567484956,5.0116766673283815,-2.3489686414186566,7.3606453087470385,3.4813148638443674,3.4813148638443674,0.9946613896698192,0.0,0.0,0.0002323999578940898,1.000014609004744,0.00023239656281160123,198.9574980908543,0.0,6.778823651151718e-07,1.9211186227363968,0.014495144357994854,7.838632827082788e-05,0.00015401362962326194,0.000620310600619153,0.09560203662766228,0.07172821030039633,0.023873826327265958,0.09560204732138057,0.07172821030040022,0.02387382632726725,0.37550895831650277,0.37550895831650277,0.12498343522630186,0.0,4.856047660690308,4.80059162705129,5.022744072835337,4.856273037164556,4.8011668737261175,5.021917263183184,24790.56838368867,21071.98312613537,0.85,1.0676380220568402,0.6635444959103208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750401733223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62572086113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.870220000399,1535.0527710382335,0.37550895831650277,0.12498343522630186,6.112874298809886,3.4813148638443674
1683.0,-30.042860021737717,5.0116531187890345,35.00472355884791,24.09617827450859,4.993477729548494,-26.539232292390945,-40.05285567892713,1.4898500002017,-0.16089185789348903,-5.017248820019714,40.00926036511703,42287.50750429833,25752.825824721604,25752.825824721604,68040.33332901994,77332.98692360075,77332.98692360075,25752.825824721604,103085.81274832235,103085.81274832235,103085.81274832235,127876.33618727225,91516.63582507595,56471.19507429202,38939.37861198214,24790.52343894989,0.0,63729.902050932025,21071.944923107407,1535.050312271854,0.0,0.8867974236693462,2.8168525778373383,0.0014959135982669303,354417.61324902764,1554932.5468270956,4.387289143371493,1554932.5468270956,4.387289143371493,0.85,0.09560189441556322,4.027634451161993,1.267069233185612,1.0,0.0,4.027634451163787,1.284770910034376,1.2850695019220593,3.1349047676166855,19313.85317971744,1969.4649222433186,4632.441516551485,4632.441516551485,5.5592338797388,5.0116531187890345,-2.3489598877148015,7.360613006503836,3.4813272061055027,3.4813272061055027,0.9946649160301436,0.0,0.0,0.00023239656281160123,1.000014536964668,0.00023239318452008875,198.95761343556507,0.0,6.754771177402913e-07,1.9143021516759855,0.014495819835112594,7.838531229219043e-05,0.00015401125051941078,0.0006203010184585193,0.09560189441556348,0.07172807302533321,0.02387382139023027,0.09560187613873307,0.071728073025333,0.023873821390230206,0.37550833620749596,0.37550833620749596,0.12498344151510754,0.0,4.856108288295502,4.8007475038892835,5.022517966782175,4.856356962126199,4.801377454395777,5.021620008028208,24790.52343894989,21071.944923107407,0.85,1.0676359313190702,0.6635426407921161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512426224986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.618904390074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.865989740822,1535.050312271854,0.37550833620749596,0.12498344151510754,6.112874298809886,3.4813272061055027
1684.0,-30.042999150410044,5.011629754813157,35.004716708265214,24.09614537553864,4.993468476015205,-26.539358453265955,-40.052973793912656,1.489827778871083,-0.16078252609639776,-5.017245046997197,40.00924758005436,42287.39561435747,25752.80367710531,25752.80367710531,68040.19929146278,77332.89074018341,77332.89074018341,25752.80367710531,103085.69441728873,103085.69441728873,103085.69441728873,127876.18217395987,91516.59205019924,56471.13545623341,38939.39621551758,24790.48775667114,0.0,63729.88397218872,21071.91459317047,1535.0483772005216,0.0,0.8867974891687472,2.8168515803816736,0.0014959135982669303,354417.6653780685,1554931.9954652328,4.387286942389109,1554931.9954652328,4.387286942389109,0.85,0.09560175467449164,4.027634451161993,1.267069140323438,1.0,0.0,4.027634451161355,1.2847710209622645,1.2850696085351714,3.134904496947157,19313.84394138023,1969.4639801950952,4632.441516551485,4632.441516551485,5.559229098757494,5.011629754813157,-2.348950794427856,7.360580549241012,3.481339563408347,3.481339563408347,0.9946684466880991,0.0,0.0,0.00023239318452008875,1.0000144857993085,0.00023238981816782142,198.95772837428933,0.0,6.721368168115276e-07,1.9048357388438693,0.014496491971929405,7.838426409270029e-05,0.00015400892042738846,0.0006202916336996158,0.09560175467449172,0.07172793762213274,0.02387381705235898,0.09560172883216624,0.07172793762213267,0.023873817052358963,0.37550771503790337,0.37550771503790337,0.12498344799176675,0.0,4.856177759639934,4.80092092975201,5.022274526237709,4.856462520900777,4.801621787808756,5.0213079433576695,24790.48775667114,21071.91459317047,0.85,1.0676341309699395,0.6635410733340013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752079365166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60943797724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.861768668525,1535.0483772005216,0.37550771503790337,0.12498344799176675,6.112874298809886,3.481339563408347
1685.0,-30.043137633066287,5.0116065894033515,35.004709905361075,24.096106888633244,4.993461073757708,-26.539483847531976,-40.05308422548694,1.4898072882233997,-0.16080306229861208,-5.017240396617303,40.00923526762674,42287.2546685502,25752.779849176695,25752.779849176695,68040.03451772689,77332.7645367766,77332.7645367766,25752.779849176695,103085.54438595328,103085.54438595328,103085.54438595328,127875.9988530266,91516.51874383859,56471.04722804728,38939.412795323675,24790.454467073323,0.0,63729.867262397,21071.886297012323,1535.0465556094157,0.0,0.8867975574221522,2.8168523936011636,0.0014959135982669303,354417.72962891066,1554931.4644861198,4.387284648863911,1554931.4644861198,4.387284648863911,0.85,0.09560161536519417,4.027634451161993,1.2670689309714365,1.0,0.0,4.027634451160017,1.284771123769343,1.2850697070409256,3.1349042460928476,19313.82847065981,1969.4624026206513,4632.441516551485,4632.441516551485,5.559223955049035,5.0116065894033515,-2.348940987810037,7.360547577213389,3.4813519371402726,3.4813519371402726,0.9946719820400779,0.0,0.0,0.00023238981816782142,1.0000144185533264,0.00023238646749114755,198.9578427794351,0.0,6.69761800016819e-07,1.898104941247665,0.014497161733729422,7.83832840905877e-05,0.0001540065340772337,0.00062028202235352,0.09560161536519554,0.07172780278526708,0.023873812579928468,0.09560165034284841,0.07172780278526604,0.023873812579928124,0.3755070957884009,0.3755070957884009,0.12498345341634562,0.0,4.856227965913661,4.80107499699335,5.022012105884414,4.856437334318684,4.8017000836915145,5.020971272986458,24790.454467073323,21071.886297012323,0.85,1.0676318253980273,0.663539035699534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752913162759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60270717964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.857552790067,1535.0465556094157,0.3755070957884009,0.12498345341634562,6.112874298809886,3.4813519371402726
1686.0,-30.043275497830642,5.01158332981487,35.00470309005142,24.096056108269863,4.993431988408173,-26.53961085401546,-40.05320241032166,1.4897673445929973,-0.16055674798155906,-5.017249489525313,40.00922130047838,42287.148714559415,25752.791150617766,25752.791150617766,68039.93986517718,77332.67613950481,77332.67613950481,25752.791150617766,103085.46729012257,103085.46729012257,103085.46729012257,127875.88415820421,91516.47421592791,56470.984971788435,38939.432493488304,24790.41686808164,0.0,63729.84936156994,21071.854337869394,1535.0448064243953,0.0,0.8867975617183118,2.8168480918035,0.0014959135982669303,354417.6039989675,1554930.8621465764,4.387284504499687,1554930.8621465764,4.387284504499687,0.85,0.09560148067509228,4.027634451161993,1.2670688128331675,1.0,0.0,4.027634451164036,1.2847713175455737,1.2850698965571128,3.1349037732694587,19313.819073400817,1969.461444366916,4632.441516551485,4632.441516551485,5.559226394678555,5.01158332981487,-2.3489412717766287,7.360524601591499,3.4813643318330025,3.4813643318330025,0.9946755233808579,0.0,0.0,0.00023238646749114755,1.0000143542353641,0.00023238313180897892,198.95795667423508,0.0,6.666434028831647e-07,1.8892674037708888,0.014497828377132305,7.838223529632125e-05,0.0001540042321948263,0.0006202727512126334,0.09560148067508746,0.07172767174575671,0.02387380892933075,0.09560139586864574,0.07172767174576032,0.023873808929331955,0.37550647701616474,0.37550647701616474,0.12498345668552477,0.0,4.856324427072536,4.801256443828493,5.021852709161692,4.856692741543782,4.801964993221418,5.021197827683636,24790.41686808164,21071.854337869394,0.85,1.0676306400656,0.6635375595295099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517537430896885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.593869642165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.853345215839,1535.0448064243953,0.37550647701616474,0.12498345668552477,6.112874298809886,3.4813643318330025
1687.0,-30.04341284126444,5.01156029103913,35.00469624755773,24.09601790076124,4.993422792828491,-26.539735402057094,-40.05331650897858,1.4897453536211012,-0.1605443459396838,-5.017243742237545,40.00920687806661,42287.02781579349,25752.76465308885,25752.76465308885,68039.79246888234,77332.55827218527,77332.55827218527,25752.76465308885,103085.32292527411,103085.32292527411,103085.32292527411,127875.69298396875,91516.40806032189,56470.91563985495,38939.43602274104,24790.370058694632,0.0,63729.80608143567,21071.814549890438,1535.0421834522824,0.0,0.8867976431950539,2.816848599874133,0.0014959135982669303,354417.6834049614,1554930.2401737804,4.387281766629856,1554930.2401737804,4.387281766629856,0.85,0.09560133834098807,4.027634451161993,1.26706862820778,1.0,0.0,4.027634451161977,1.2847714273079183,1.2850700020591537,3.134903505444085,19313.805111789898,1969.4600206788148,4632.441516551485,4632.441516551485,5.559220674686447,5.01156029103913,-2.348930673329698,7.360490964368828,3.48137665950615,3.48137665950615,0.9946790455731858,0.0,0.0,0.00023238313180897892,1.0000142999710868,0.00023237980878443215,198.95807013846047,0.0,6.636605083858014e-07,1.8808138807653612,0.014498492037640691,7.838122277586744e-05,0.0001540019090331115,0.0006202633943664753,0.0956013383409901,0.07172753444994986,0.023873803891040237,0.09560125853903748,0.07172753444994834,0.02387380389103973,0.3755058603894818,0.3755058603894818,0.1249834643055375,0.0,4.85639729611529,4.801422663704841,5.0216445601341775,4.85669939629787,4.802098440808777,5.020822897818107,24790.370058694632,21071.814549890438,0.85,1.067629052282683,0.6635361130984453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545693144904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58541611916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.849145403958,1535.0421834522824,0.3755058603894818,0.1249834643055375,6.112874298809886,3.48137665950615
1688.0,-30.043549584159344,5.011537552395357,35.004689477000554,24.095988633949332,4.993423551597,-26.539858414146718,-40.053426556382306,1.489732381584312,-0.16059121507021246,-5.017233946618033,40.00919528838563,42286.892878837134,25752.728637252825,25752.728637252825,68039.62151608996,77332.43624724486,77332.43624724486,25752.728637252825,103085.16488449767,103085.16488449767,103085.16488449767,127875.50359272155,91516.3415342362,56470.836034942186,38939.45055477112,24790.338708223873,0.0,63729.78926299499,21071.78790199029,1535.0403540275013,0.0,0.8867977350189444,2.81685036034952,0.0014959135982669303,354417.81874377135,1554929.7403638712,4.387278681064333,1554929.7403638712,4.387278681064333,0.8499999999999999,0.09560119852053968,4.027634451161993,1.2670684325927866,1.0,0.0,4.027634451162941,1.284771494853339,1.285070065350722,3.1349033406300477,19313.791071992215,1969.4585890178823,4632.441516551485,4632.441516551485,5.559212899987965,5.011537552395357,-2.348916995664278,7.360454548059635,3.48138901502516,3.48138901502516,0.9946825757214742,0.0,0.0,0.00023237980878443215,1.0000142374595011,0.00023237650033341962,198.95818310667306,0.0,6.61142550848945e-07,1.87367798910591,0.01449915318019154,7.838024621800846e-05,0.0001539995625664237,0.0006202539436564048,0.09560119852053874,0.07172739902394412,0.023873799496594614,0.09560121425177691,0.07172739902394483,0.02387379949659485,0.37550524467643714,0.37550524467643714,0.12498347234231279,0.0,4.856442722047575,4.801574789110532,5.021368825860179,4.856642731547822,4.802201863486687,5.020284524223143,24790.338708223873,21071.78790199029,0.85,1.067626651569637,0.6635341708777817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553924158468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5782802275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.844951440573,1535.0403540275013,0.37550524467643714,0.12498347234231279,6.112874298809886,3.48138901502516
1689.0,-30.043685731465402,5.011514852208793,35.00468275660719,24.095946410112106,4.993406604377789,-26.539982660848832,-40.053540585190035,1.4897035337612587,-0.1604617451384911,-5.017236262952345,40.00918320839525,42286.776926980456,25752.72402238764,25752.72402238764,68039.5009493681,77332.33337231485,77332.33337231485,25752.72402238764,103085.0573947025,103085.0573947025,103085.0573947025,127875.36681044211,91516.28674938393,56470.768007730316,38939.46526850401,24790.309415739615,0.0,63729.77468424363,21071.763003378674,1535.0389229452633,0.0,0.8867977669721975,2.8168483868645913,0.0014959135982669303,354417.7867406945,1554929.219409291,4.387277607336722,1554929.219409291,4.387277607336722,0.85,0.09560106383804179,4.027634451161993,1.2670683117071166,1.0,0.0,4.027634451160691,1.284771636636007,1.2850702029155139,3.1349029946736566,19313.77951008783,1969.4574100317468,4632.441516551485,4632.441516551485,5.559211903782148,5.011514852208793,-2.3489121443226435,7.360426996531437,3.48140142268602,3.48140142268602,0.9946861207674342,0.0,0.0,0.00023237650033341962,1.0000141754631282,0.00023237320633560124,198.95829558296086,0.0,6.582434023499039e-07,1.8654618022596277,0.014499811423593889,7.837923434113786e-05,0.00015399726599228176,0.0006202446938952712,0.09560106383804194,0.0717272680119248,0.023873795826117136,0.09560106159158041,0.0717272680119247,0.023873795826117098,0.3755046289500519,0.3755046289500519,0.12498347647356048,0.0,4.856510015291178,4.801738374532476,5.021146263488845,4.856774517813847,4.80238832578118,5.020251610280866,24790.309415739615,21071.763003378674,0.85,1.067625003955804,0.6635325032372242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562119190495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57006404066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84076492987,1535.0389229452633,0.3755046289500519,0.12498347647356048,6.112874298809886,3.48140142268602
1690.0,-30.04382136559295,5.011492224707463,35.004676021343286,24.095893708895915,4.993389073364184,-26.540106503894226,-40.053650772292144,1.4896742116654558,-0.16049847795238747,-5.017236946643395,40.009169334469085,42286.647243723,25752.715300159674,25752.715300159674,68039.36254388267,77332.19061999081,77332.19061999081,25752.715300159674,103084.90592015049,103084.90592015049,103084.90592015049,127875.17437192486,91516.1916441427,56470.68582895007,38939.45090576959,24790.26845177438,0.0,63729.719357543974,21071.72818400822,1535.0367798574678,0.0,0.8867978137310809,2.8168487901807278,0.0014959135982669303,354417.7772946419,1554928.6210906506,4.387276036094474,1554928.6210906506,4.387276036094474,0.85,0.09560092555056005,4.027634451161993,1.2670681100478398,1.0,0.0,4.027634451162128,1.2847717806075198,1.2850703426882284,3.134902643376458,19313.759438888213,1969.4553633389808,4632.441516551485,4632.441516551485,5.5592100209244935,5.011492224707463,-2.348906102160428,7.360398326867891,3.481413804050399,3.481413804050399,0.994689658300114,0.0,0.0,0.00023237320633560124,1.0000141220470615,0.00023236992479658757,198.95840763540465,0.0,6.553681915987311e-07,1.857313454990804,0.014500466791785488,7.83782565665394e-05,0.00015399494976906184,0.0006202353649948341,0.09560092555055583,0.071727134344491,0.02387379120606482,0.09560094685065516,0.07172713434449417,0.02387379120606587,0.375504014009652,0.375504014009652,0.12498348052232536,0.0,4.85655602031818,4.801864821584161,5.0209500808338134,4.856738468690992,4.802369314257305,5.020164051441327,24790.26845177438,21071.72818400822,0.85,1.0676237590528248,0.6635310443857672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570278537535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56191569338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.836585792698,1535.0367798574678,0.375504014009652,0.12498348052232536,6.112874298809886,3.481413804050399
1691.0,-30.04395634117573,5.0114697905258065,35.004669296505696,24.095860635302984,4.993380648756655,-26.540228843506746,-40.05376071492208,1.4896531510877384,-0.16040763604115682,-5.017231823659366,40.009156167630856,42286.519475935565,25752.692101798744,25752.692101798744,68039.21157773431,77332.09026546536,77332.09026546536,25752.692101798744,103084.78236726411,103084.78236726411,103084.78236726411,127875.01163142704,91516.14235736518,56470.60894605576,38939.48156812158,24790.22926416293,0.0,63729.7108322845,21071.694874538487,1535.0346095221155,0.0,0.886797887483669,2.8168481935912344,0.0014959135982669303,354417.8480751222,1554928.0532656214,4.387273557780983,1554928.0532656214,4.387273557780983,0.8499999999999999,0.0956007851639803,4.027634451161993,1.2670679567428307,1.0,0.0,4.027634451161248,1.2847718859057258,1.2850704437946554,3.1349023864439802,19313.749037308477,1969.4543026730307,4632.441516551485,4632.441516551485,5.559205013120112,5.0114697905258065,-2.3488957630954492,7.360365553621255,3.4814261695078454,3.4814261695078454,0.9946931912879559,0.0,0.0,0.00023236992479658757,1.0000140534953301,0.00023236665923282717,198.95851914391045,0.0,6.528897767525519e-07,1.8502896273167322,0.01450111968156224,7.837728097256875e-05,0.00015399264382401882,0.0006202260774911363,0.09560078516398196,0.07172699883126256,0.0238737863327194,0.09560079938704284,0.07172699883126131,0.023873786332718985,0.3755033975540362,0.3755033975540362,0.1249834859570985,0.0,4.856607764938474,4.802007963716676,5.0207266902251035,4.8568241876182014,4.802590245985755,5.019842874249434,24790.22926416293,21071.694874538487,0.85,1.0676215330207757,0.6635291283090815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578407138345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.554891865715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.832412397962,1535.0346095221155,0.3755033975540362,0.1249834859570985,6.112874298809886,3.4814261695078454
1692.0,-30.044090838002486,5.011447449808554,35.00466259593357,24.095817922521405,4.993366548504029,-26.540351319774675,-40.053874464333035,1.4896270302762764,-0.16034799151577772,-5.017231242835977,40.009143424738504,42286.40951888125,25752.68088607024,25752.68088607024,68039.0904049515,77331.97392319256,77331.97392319256,25752.68088607024,103084.6548092628,103084.6548092628,103084.6548092628,127874.84940770548,91516.07459190469,56470.54743275307,38939.47462127958,24790.194598442664,0.0,63729.669219722244,21071.665408676265,1535.0328015708715,0.0,0.8867979365829366,2.8168474768956204,0.0014959135982669303,354417.85609992995,1554927.5037235732,4.387271907894938,1554927.5037235732,4.387271907894938,0.85,0.09560064779718629,4.027634451161993,1.267067791898735,1.0,0.0,4.027634451161707,1.2847720148428772,1.2850705685660462,3.134902071831443,19313.734735950668,1969.4528443403883,4632.441516551485,4632.441516551485,5.559202591993269,5.011447449808554,-2.3488887119739474,7.360336161782502,3.4814385555708918,3.4814385555708918,0.9946967301631119,0.0,0.0,0.00023236665923282717,1.0000140036629501,0.0002323634052940175,198.9586302570073,0.0,6.49711729939426e-07,1.8412830426483333,0.01450176939329218,7.83762716103182e-05,0.00015399038762250897,0.0006202169903362065,0.09560064779718261,0.07172686567461856,0.023873782122564052,0.09560066775846524,0.07172686567462132,0.023873782122564968,0.3755027809833807,0.3755027809833807,0.12498349071927399,0.0,4.856662696835997,4.802148832637272,5.02052291023449,4.856883251320198,4.802713410389458,5.019708896832128,24790.194598442664,21071.665408676265,0.85,1.0676203287729544,0.6635278361965041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758649628097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54588528104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.828247674934,1535.0328015708715,0.3755027809833807,0.12498349071927399,6.112874298809886,3.4814385555708918
1693.0,-30.044224718882166,5.011425301670131,35.00465591838473,24.095784639380895,4.9933590618864026,-26.54047258019778,-40.053984232339985,1.4896069232020215,-0.16027610012224613,-5.0172258516928565,40.00913069419545,42286.28578633346,25752.657776610868,25752.657776610868,68038.94356294433,77331.8690941941,77331.8690941941,25752.657776610868,103084.52687080497,103084.52687080497,103084.52687080497,127874.68470853017,91516.02076857435,56470.47453482689,38939.49581527495,24790.1578377252,0.0,63729.653653000154,21071.63416206642,1535.0307634604342,0.0,0.88679801012046,2.8168471608879266,0.0014959135982669303,354417.93058537965,1554926.9547142393,4.387269436808745,1554926.9547142393,4.387269436808745,0.85,0.0956005078740845,4.027634451161993,1.267067623208277,1.0,0.0,4.027634451161884,1.2847721156236085,1.2850706651894093,3.1349018259219004,19313.723376967784,1969.4516860464873,4632.441516551485,4632.441516551485,5.559197603379967,5.011425301670131,-2.348878088605012,7.360303390275142,3.4814509324387304,3.4814509324387304,0.9947002664110658,0.0,0.0,0.0002323634052940175,1.0000139395460867,0.00023236016629877066,198.9587408613549,0.0,6.473992085121292e-07,1.834729356923374,0.014502416792500692,7.837529758869032e-05,0.00015398810770532716,0.0006202078076632192,0.09560050787408585,0.07172673052159859,0.023873777352487264,0.0956005380292252,0.07172673052159757,0.023873777352486924,0.37550216427821326,0.37550216427821326,0.12498349598415509,0.0,4.856718116969091,4.802298745392477,5.020293890123696,4.856949751570596,4.802908618694232,5.019388066239117,24790.1578377252,21071.63416206642,0.85,1.0676182854124348,0.6635260567486667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759455674011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53933159532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.824088043799,1535.0307634604342,0.37550216427821326,0.12498349598415509,6.112874298809886,3.4814509324387304
1694.0,-30.044358054724878,5.011403208542775,35.00464925879484,24.095747514534764,4.993342549500483,-26.54059425265376,-40.05409407019613,1.489578747429364,-0.1600686698062077,-5.017226803091434,40.009117862189235,42286.1646373891,25752.651175282743,25752.651175282743,68038.81581267185,77331.78527959368,77331.78527959368,25752.651175282743,103084.43645487641,103084.43645487641,103084.43645487641,127874.55953667767,91515.98408555161,56470.40036605662,38939.53746610554,24790.123081801255,0.0,63729.660547906795,21071.604619531066,1535.0289882317036,0.0,0.8867980517438716,2.816844321374718,0.0014959135982669303,354417.91744060593,1554926.4013294172,4.387268038134655,1554926.4013294172,4.387268038134655,0.85,0.09560037114005208,4.027634451161993,1.267067491882481,1.0,0.0,4.027634451161109,1.284772254119111,1.2850707995555068,3.1349014879866735,19313.71563530957,1969.4508966170479,4632.441516551485,4632.441516551485,5.5591961783586035,5.011403208542775,-2.348872084488398,7.360275293031172,3.4814633301666533,3.4814633301666533,0.9947038086190438,0.0,0.0,0.00023236016629877066,1.0000138828121685,0.00023235694053100922,198.95885101553353,0.0,6.444264159680715e-07,1.8263044628535148,0.01450306121891666,7.837432295846012e-05,0.00015398584334031055,0.0006201986876286683,0.0956003711400504,0.07172659796806688,0.023873773171983532,0.09560033558682438,0.07172659796806813,0.023873773171983952,0.37550154810800823,0.37550154810800823,0.12498349998411341,0.0,4.856806535866269,4.802480487893206,5.020101387527518,4.857158133285225,4.803205655530974,5.019329569132765,24790.123081801255,21071.604619531066,0.85,1.067616165341502,0.6635240839797316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760258029374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53090670125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.819936268908,1535.0289882317036,0.37550154810800823,0.12498349998411341,6.112874298809886,3.4814633301666533
1695.0,-30.044490939219152,5.011381256267738,35.00464260029996,24.095704382658027,4.993331018550609,-26.54071502060964,-40.05420376835389,1.489555099941049,-0.1600741252892135,-5.017223632830735,40.0091045749026,42286.04487016913,25752.634273004434,25752.634273004434,68038.67914317356,77331.65677483035,77331.65677483035,25752.634273004434,103084.29104783479,103084.29104783479,103084.29104783479,127874.37476234422,91515.90454719543,56470.329439788824,38939.52789711845,24790.08371450943,0.0,63729.611611627886,21071.571157333015,1535.0268483028226,0.0,0.8867981159937922,2.816844763372137,0.0014959135982669303,354417.961241765,1554925.8283106245,4.38726587914075,1554925.8283106245,4.38726587914075,0.85,0.09560023208800202,4.027634451161993,1.267067333632149,1.0,0.0,4.027634451161402,1.2847723714038723,1.285070912722929,3.134901201806661,19313.698849376393,1969.4491849282267,4632.441516551485,4632.441516551485,5.5591925296825755,5.011381256267738,-2.348863038607258,7.360244294874995,3.481475707576018,3.481475707576018,0.9947073450217194,0.0,0.0,0.00023235694053100922,1.0000138358329347,0.00023235372572367837,198.95896079694194,0.0,6.417950474589803e-07,1.8188471644987503,0.01450370301396412,7.837334957900694e-05,0.0001539835909520023,0.0006201896158319206,0.0956002320880016,0.07172646364210249,0.02387376844589911,0.09560022424105487,0.0717264636421028,0.023873768445899213,0.3755009343967195,0.3755009343967195,0.12498350503484931,0.0,4.856873981679769,4.8026366426252025,5.019901790458164,4.857149507541521,4.803267273279744,5.019109433903225,24790.08371450943,21071.571157333015,0.85,1.067614840614523,0.6635227141797575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610571191428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52344940289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.815790950232,1535.0268483028226,0.3755009343967195,0.12498350503484931,6.112874298809886,3.481475707576018
1696.0,-30.044623200932325,5.011359439405083,35.00463596195257,24.095671623386465,4.993320150999848,-26.540835161677094,-40.054313361737854,1.4895321117446267,-0.15991987059129542,-5.017220573050442,40.00909184475174,42285.92739842195,25752.618023518597,25752.618023518597,68038.54542194054,77331.56769665978,77331.56769665978,25752.618023518597,103084.18572017839,103084.18572017839,103084.18572017839,127874.23338547884,91515.86445234626,56470.26077844261,38939.55963767072,24790.047665300455,0.0,63729.60730297117,21071.540515505385,1535.02490506895,0.0,0.8867981776639502,2.8168430917471516,0.0014959135982669303,354418.00351650146,1554925.2793186523,4.38726380683496,1554925.2793186523,4.38726380683496,0.8499999999999999,0.09560009413540115,4.027634451161993,1.267067164941691,1.0,0.0,4.0276344511607824,1.2847724855818332,1.2850710227969102,3.1349009232074296,19313.690387679533,1969.4483220752788,4632.441516551485,4632.441516551485,5.559189021924133,5.011359439405083,-2.3488540321212303,7.360213471526313,3.4814880906539534,3.4814880906539534,0.9947108830439867,0.0,0.0,0.00023235372572367837,1.0000137710039374,0.00023235052602366962,198.95907006395112,0.0,6.396147257085736e-07,1.8126681326580976,0.014504342628689828,7.83723771403984e-05,0.00015398134858327997,0.0006201805843904024,0.09560009413540081,0.0717263301262083,0.023873764009192517,0.09560005313348437,0.07172633012620855,0.0238737640091926,0.37550032122140087,0.37550032122140087,0.12498351036747418,0.0,4.856958219154308,4.802816079732054,5.019699467118642,4.857300702459156,4.803539630777948,5.0188959953740095,24790.047665300455,21071.540515505385,0.85,1.0676128145350816,0.6635209157557529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618535047891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.517270371056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.811650229038,1535.02490506895,0.37550032122140087,0.12498351036747418,6.112874298809886,3.4814880906539534
1697.0,-30.044754844236696,5.011337741056542,35.00462934241985,24.09563373019921,4.993308318119469,-26.540954842631013,-40.05442288527263,1.4895083165137877,-0.15982944603860005,-5.017218178205278,40.00907911607301,42285.812297736746,25752.603801824964,25752.603801824964,68038.41609956171,77331.46181429648,77331.46181429648,25752.603801824964,103084.06561612144,103084.06561612144,103084.06561612144,127874.07742532552,91515.80691287779,56470.193848948744,38939.57007103227,24790.011809204072,0.0,63729.58188023634,21071.51003782346,1535.0229859560307,0.0,0.886798235944457,2.816842182047746,0.0014959135982669303,354418.0366043209,1554924.7303903105,4.387261848431993,1554924.7303903105,4.387261848431993,0.85,0.09559995690863152,4.027634451161993,1.2670670094387604,1.0,0.0,4.027634451161887,1.2847726035039502,1.2850711366353273,3.1349006354723454,19313.678244435454,1969.4470838089924,4632.441516551485,4632.441516551485,5.55918595190294,5.011337741056542,-2.348845477879572,7.360183218936114,3.4815004779941647,3.4815004779941647,0.994714422284047,0.0,0.0,0.00023235052602366962,1.0000137066299932,0.00023234734132463215,198.95917882017176,0.0,6.366093382238965e-07,1.8041508645265227,0.014504979238028052,7.837140533271582e-05,0.0001539791206909538,0.0006201716112545161,0.09559995690863443,0.07172619725815277,0.02387375965048166,0.09559990902159801,0.07172619725815059,0.023873759650480934,0.3754997099914255,0.3754997099914255,0.12498351562715178,0.0,4.85704346713095,4.802995384516976,5.019501593369341,4.857388732166669,4.803717145593907,5.018714655156771,24790.011809204072,21071.51003782346,0.85,1.067611211186396,0.6635193743653026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626461588953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50875310292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.807517554742,1535.0229859560307,0.3754997099914255,0.12498351562715178,6.112874298809886,3.4815004779941647
1698.0,-30.044885923247566,5.0113162892224565,35.004622766348525,24.095594335254304,4.993306210332562,-26.541073043073908,-40.05452465554697,1.4894933301589386,-0.15997492945166414,-5.017209556446335,40.00906714291272,42285.66734923754,25752.574220090242,25752.574220090242,68038.24156932779,77331.31027115752,77331.31027115752,25752.574220090242,103083.88449124777,103083.88449124777,103083.88449124777,127873.86231194656,91515.7074221266,56470.100796125276,38939.56291777924,24789.977820698794,0.0,63729.54073847804,21071.481147593975,1535.0210256003977,0.0,0.8867983231820861,2.8168451025301526,0.0014959135982669303,354418.15572486055,1554924.214044079,4.387258916981631,1554924.214044079,4.387258916981631,0.85,0.09559981778622546,4.027634451161993,1.2670667577767745,1.0,0.0,4.027634451159872,1.284772680186895,1.285071209244263,3.1349004483626595,19313.657247709074,1969.4449427387615,4632.441516551485,4632.441516551485,5.559179566126754,5.0113162892224565,-2.3488322886904003,7.360148577912857,3.481512864724697,3.481512864724697,0.9947179613499134,0.0,0.0,0.00023234734132463215,1.0000136478903487,0.0002323441703168725,198.9592871103094,0.0,6.336251052844417e-07,1.7956935483761076,0.014505612863133337,7.837050233007853e-05,0.00015397683899455363,0.0006201624214154876,0.09559981778622326,0.0717260630364251,0.023873754749798158,0.09559989545404826,0.07172606303642676,0.02387375474979871,0.375499100429322,0.375499100429322,0.12498352096353114,0.0,4.857078481219162,4.803123606558643,5.01925604057152,4.857234626994682,4.803652842004283,5.018290230854632,24789.977820698794,21071.481147593975,0.85,1.0676091617940733,0.6635175282803613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634351076532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50029578677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.803392860513,1535.0210256003977,0.375499100429322,0.12498352096353114,6.112874298809886,3.481512864724697
1699.0,-30.045016455769822,5.011294699880309,35.00461618441385,24.095543415192537,4.993276928778291,-26.54119346914071,-40.05463805571196,1.489453942149136,-0.15971543772116092,-5.0172189605851525,40.00905381998469,42285.57314196109,25752.590721057688,25752.590721057688,68038.16386301878,77331.2222969673,77331.2222969673,25752.590721057688,103083.81301802499,103083.81301802499,103083.81301802499,127873.75627887067,91515.66027841085,56470.047267546404,38939.570012071614,24789.94326084569,0.0,63729.513272917306,21071.451771718836,1535.0194537801062,0.0,0.8867983235614634,2.816840591093295,0.0014959135982669303,354418.025794752,1554923.6394888475,4.387258904233397,1554923.6394888475,4.387258904233397,0.85,0.09559968556217524,4.027634451161993,1.2670666720578443,1.0,0.0,4.027634451162894,1.284772870993353,1.28507139602082,3.134899982786787,19313.64729840537,1969.4439281921318,4632.441516551485,4632.441516551485,5.559183128172251,5.011294699880309,-2.348832326998193,7.3601270268785015,3.481525289656509,3.481525289656509,0.9947215113304312,0.0,0.0,0.0002323441703168725,1.0000135910043684,0.0002323410125691557,198.95939494907213,0.0,6.309014432811085e-07,1.7879746902586615,0.014506243764576618,7.836949614732419e-05,0.0001539746741695483,0.0006201537022917155,0.095599685562169,0.07172593433654081,0.02387375122562818,0.09559964449134137,0.0717259343365455,0.023873751225629743,0.37549848922203277,0.37549848922203277,0.12498352333682715,0.0,4.857167111658555,4.8032839988981095,5.019128601066939,4.857503522863965,4.803907739402575,5.0186009567942165,24789.94326084569,21071.451771718836,0.85,1.067608402588138,0.6635163360008102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642206753691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49257692866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.799275082854,1535.0194537801062,0.37549848922203277,0.12498352333682715,6.112874298809886,3.481525289656509
1700.0,-30.045146383830136,5.011273509211501,35.00460960892749,24.09552364787089,4.993283316719167,-26.54130978388317,-40.054739511664934,1.489446716772202,-0.15972490291710528,-5.017203026088782,40.009040843936795,42285.43198323142,25752.54288025693,25752.54288025693,68037.97486348834,77331.1159834801,77331.1159834801,25752.54288025693,103083.65886373702,103083.65886373702,103083.65886373702,127873.55871573112,91515.60899248712,56469.96096855734,38939.60891547753,24789.899851994105,0.0,63729.508767471634,21071.41487419499,1535.0167885021083,0.0,0.8867984516499648,2.816842576502656,0.0014959135982669303,354418.24595005746,1554923.0798930821,4.3872546000698645,1554923.0798930821,4.3872546000698645,0.8500000000000001,0.09559954097078821,4.027634451161993,1.267066430835985,1.0,0.0,4.027634451161322,1.2847729113145476,1.2850714322941834,3.1348998844013747,19313.636474921834,1969.4428245039678,4632.441516551485,4632.441516551485,5.559172800831778,5.011273509211501,-2.3488137411599506,7.360087250371452,3.481537637353665,3.481537637353665,0.9947250392439042,0.0,0.0,0.0002323410125691557,1.0000135280819926,0.00023233786948340736,198.9595022885643,0.0,6.282635751347212e-07,1.7804989719317998,0.014506872028151752,7.836859595390434e-05,0.00015397241661525135,0.0006201446096882536,0.09559954097079201,0.07172579572844694,0.023873745242345083,0.09559955969043998,0.07172579572844408,0.023873745242344126,0.37549787873574103,0.37549787873574103,0.12498353034149438,0.0,4.857223321234471,4.803443089784594,5.018875154096634,4.857478123171688,4.804109665844294,5.017891676750992,24789.899851994105,21071.41487419499,0.85,1.0676055124124195,0.6635141679424721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765002968739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.485101210325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.795163883884,1535.0167885021083,0.37549787873574103,0.12498353034149438,6.112874298809886,3.481537637353665
1701.0,-30.04527581172088,5.011252314147716,35.00460309220852,24.095476080570393,4.99326605935519,-26.541428013184255,-40.05484882565213,1.489418260818562,-0.15966578171219226,-5.017205805321217,40.00902940468967,42285.3254922108,25752.543407654222,25752.543407654222,68037.86889986502,77330.99281700776,77330.99281700776,25752.543407654222,103083.53622466198,103083.53622466198,103083.53622466198,127873.41007468637,91515.53107847965,56469.899591062254,38939.59054157488,24789.873850024393,0.0,63729.46439159927,21071.392772520732,1535.0155514234589,0.0,0.8867984789269532,2.81684147429184,0.0014959135982669303,354418.20755142375,1554922.5865724117,4.387253683480138,1554922.5865724117,4.387253683480138,0.85,0.09559940845494666,4.027634451161993,1.2670663033565508,1.0,0.0,4.027634451162354,1.28477305092286,1.2850715678965723,3.1348995437512635,19313.620031794446,1969.4411477716087,4632.441516551485,4632.441516551485,5.559172914680445,5.011252314147716,-2.348808805422112,7.360061119569828,3.4815500693350416,3.4815500693350416,0.9947285912385834,0.0,0.0,0.00023233786948340736,1.000013476018404,0.00023233473853619493,198.95960921494515,0.0,6.253467761416039e-07,1.7722327635853055,0.014507497374927894,7.836762604880116e-05,0.0001539702434346062,0.0006201358569110187,0.09559940845494391,0.07172566678590352,0.023873741669040393,0.09559944817934697,0.07172566678590558,0.023873741669041076,0.37549726885422063,0.37549726885422063,0.12498353332184603,0.0,4.857287769590641,4.803590552474759,5.01868969649172,4.857540023609033,4.804175134817342,5.017942581412228,24789.873850024393,21071.392772520732,0.85,1.0676045930935782,0.6635129589726286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657816403131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47683500198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.791060443216,1535.0155514234589,0.37549726885422063,0.12498353332184603,6.112874298809886,3.4815500693350416
1702.0,-30.04540461967921,5.011231284449243,35.00459657542564,24.095442902203672,4.993257379520337,-26.541544826579454,-40.054954088386125,1.4893975864205489,-0.15956230491309498,-5.017200541349247,40.00901636938653,42285.20512059365,25752.523563816663,25752.523563816663,68037.72868441031,77330.89324138899,77330.89324138899,25752.523563816663,103083.41680520565,103083.41680520565,103083.41680520565,127873.25130337797,91515.47997796365,56469.82752245256,38939.613839456775,24789.834498172328,0.0,63729.4483376291,21071.35932344648,1535.0133646976456,0.0,0.8867985529205618,2.816840727986523,0.0014959135982669303,354418.2802798996,1554922.0244215333,4.3872511970701495,1554922.0244215333,4.3872511970701495,0.85,0.09559926910520906,4.027634451161993,1.2670661440072584,1.0,0.0,4.0276344511638955,1.2847731541037333,1.2850716670786533,3.134899291985673,19313.609247439726,1969.4400480734735,4632.441516551485,4632.441516551485,5.559168631013294,5.011231284449243,-2.3487979599045676,7.360029244353811,3.481562464672819,3.481562464672819,0.9947321327636626,0.0,0.0,0.00023233473853619493,1.0000134114848662,0.00023233162262415417,198.9597156292718,0.0,6.229320338577967e-07,1.7653893839529957,0.014508120306961752,7.83666920995511e-05,0.00015396804643664382,0.0006201270082063362,0.09559926910520569,0.07172553260505816,0.02387373650014752,0.09559929464018992,0.0717255326050607,0.023873736500148363,0.37549665885713407,0.37549665885713407,0.1249835370384687,0.0,4.857355918574797,4.803748983361004,5.018486084882795,4.857638236436173,4.804392688403141,5.017681652372062,24789.834498172328,21071.35932344648,0.85,1.0676026618645211,0.6635112373258426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665573151146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46999162235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.786962691678,1535.0133646976456,0.37549665885713407,0.1249835370384687,6.112874298809886,3.481562464672819
1703.0,-30.045532972007106,5.011210275494475,35.00459006076492,24.095405951980524,4.993239481084932,-26.541662151754206,-40.055063262674935,1.489368660832103,-0.1593186901819763,-5.017201993138368,40.00900339763325,42285.10268891919,25752.521074572127,25752.521074572127,68037.62376349131,77330.8155911908,77330.8155911908,25752.521074572127,103083.33666576292,103083.33666576292,103083.33666576292,127873.1350265117,91515.44688691999,56469.7695233371,38939.6415150921,24789.79836074878,0.0,63729.43987584088,21071.328606636464,1535.0115191441448,0.0,0.8867985925030886,2.816837354116,0.0014959135982669303,354418.2602215832,1554921.4650114116,4.387249866977144,1554921.4650114116,4.387249866977144,0.85,0.09559913355734442,4.027634451161993,1.267066024770029,1.0,0.0,4.027634451161097,1.2847732958529525,1.2850718048573584,3.134898946111791,19313.602263839937,1969.4393359444803,4632.441516551485,4632.441516551485,5.559168093662843,5.011210275494475,-2.34879202298717,7.360002298481645,3.481574874570693,3.481574874570693,0.9947356784487694,0.0,0.0,0.00023233162262415417,1.000013364058386,0.00023232851777227795,198.95982166728066,0.0,6.199409735544654e-07,1.7569127190533549,0.014508740247935307,7.83657234556916e-05,0.00015396589916846255,0.0006201183597950334,0.09559913355734444,0.07172540139983356,0.023873732157510878,0.09559906946391807,0.07172540139983355,0.023873732157510878,0.3754960495313069,0.3754960495313069,0.1249835401191269,0.0,4.8574619993173656,4.803942800129505,5.018328063228296,4.857883302956395,4.804715316262161,5.017693216379428,24789.79836074878,21071.328606636464,0.85,1.067601157268034,0.6635097181349777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767329275383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.461514957446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78287304519,1535.0115191441448,0.3754960495313069,0.1249835401191269,6.112874298809886,3.481574874570693
