time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1704.0,-30.045660721646744,5.011189574652934,35.004583576617925,24.095371027383976,4.993241797480156,-26.541776912835484,-40.05516447415573,1.4893579886688864,-0.15948399340481956,-5.017189751404426,40.00899125708933,42284.969923934426,25752.484100984966,25752.484100984966,68037.4540249194,77330.66435793914,77330.66435793914,25752.484100984966,103083.1484589241,103083.1484589241,103083.1484589241,127872.90982062768,91515.34815342064,56469.68909079552,38939.62118069458,24789.76136170359,0.0,63729.38254239817,21071.29715744805,1535.0093008691917,0.0,0.8867986987710788,2.816840958038385,0.0014959135982669303,354418.42935676425,1554920.9414475414,4.387246296050617,1554920.9414475414,4.387246296050617,0.85,0.09559899273102102,4.027634451161993,1.2670657917903738,1.0,0.0,4.027634451160894,1.2847733521891405,1.2850718572173971,3.1348988086492136,19313.5814269255,1969.4372111705322,4632.441516551485,4632.441516551485,5.559160112215689,5.011189574652934,-2.348775983514988,7.3599655581679215,3.4815872556767533,3.4815872556767533,0.9947392159076438,0.0,0.0,0.00023232851777227795,1.0000133013199592,0.00023232542753743161,198.95992720747893,0.0,6.177407755970531e-07,1.7506773580420485,0.014509357988710904,7.83648254713685e-05,0.00015396369230090943,0.0006201094713392473,0.09559899273102147,0.07172526606338886,0.02387372666763261,0.09559906507912717,0.07172526606338851,0.0238737266676325,0.3754954429948513,0.3754954429948513,0.12498354532106301,0.0,4.8575061585451635,4.804081036912805,5.018089050015703,4.857705757999611,4.804657195114601,5.0171562834041765,24789.76136170359,21071.29715744805,0.85,1.0675994542965348,0.6635082317925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680985057881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.455279596434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.778788232898,1535.0093008691917,0.3754954429948513,0.12498354532106301,6.112874298809886,3.4815872556767533
1705.0,-30.045787923421116,5.011168720755222,35.00457709906293,24.095325206313305,4.993213094870047,-26.541894282875788,-40.05526984166352,1.4893194543247146,-0.15914734924200502,-5.0171991264199,40.00897848079943,42284.85677198749,25752.5024677254,25752.5024677254,68037.3592397129,77330.59473255037,77330.59473255037,25752.5024677254,103083.09720027576,103083.09720027576,103083.09720027576,127872.82684796602,91515.31824847532,56469.61550716851,38939.66971256312,24789.729647690256,0.0,63729.399360253374,21071.270200536717,1535.0078917022186,0.0,0.8867986973193013,2.816835435222283,0.0014959135982669303,354418.2998289528,1554920.3904671157,4.387246344834739,1554920.3904671157,4.387246344834739,0.85,0.09559886196184507,4.027634451161993,1.2670656511234122,1.0,0.0,4.027634451160938,1.2847735388355148,1.2850720399366784,3.134898353224597,19313.57511572625,1969.4365676073123,4632.441516551485,4632.441516551485,5.559164077023526,5.011168720755222,-2.348775790899983,7.359944511655206,3.481599694715379,3.481599694715379,0.9947427699186797,0.0,0.0,0.00023232542753743161,1.000013244289555,0.00023232235059295026,198.9600322951572,0.0,6.148329000808166e-07,1.7424364388290343,0.014509972821610984,7.836389062339973e-05,0.00015396153691403188,0.0006201007902288038,0.09559886196183817,0.07172513870037546,0.023873723261462705,0.09559878972555967,0.07172513870038064,0.02387372326146443,0.3754948354472518,0.3754948354472518,0.12498354720118582,0.0,4.8576188923479435,4.80426939743694,5.0179741007108305,4.858051777177877,4.805005066065007,5.0174964728071245,24789.729647690256,21071.270200536717,0.85,1.067597685255234,0.6635062811898966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768864124986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44703867722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77471121605,1535.0078917022186,0.3754948354472518,0.12498354720118582,6.112874298809886,3.481599694715379
1706.0,-30.045914585932902,5.011148243197952,35.0045706233217,24.095305508840852,4.9932188503465404,-26.542007721409927,-40.05537465037776,1.48931198582356,-0.15914005318279578,-5.017183507603521,40.00896557851899,42284.743543728095,25752.45730687241,25752.45730687241,68037.20085060051,77330.49116471125,77330.49116471125,25752.45730687241,103082.94847158366,103082.94847158366,103082.94847158366,127872.63477443758,91515.26813416113,56469.55558269812,38939.68061273668,24789.686302853923,0.0,63729.3669155906,21071.233357425834,1535.0052353966744,0.0,0.8867988235337021,2.816837163295178,0.0014959135982669303,354418.51562286826,1554919.8340534691,4.387242103649115,1554919.8340534691,4.387242103649115,0.85,0.09559871858733232,4.027634451161993,1.267065501664765,1.0,0.0,4.0276344511632125,1.2847735801272362,1.2850720772846105,3.1348982524711633,19313.564539501527,1969.4354891325304,4632.441516551485,4632.441516551485,5.559154328200401,5.011148243197952,-2.3487572368096252,7.359905480007577,3.481612053080658,3.481612053080658,0.9947463008801879,0.0,0.0,0.00023232235059295026,1.000013188154714,0.0002323192867302538,198.96013693742125,0.0,6.12188973380056e-07,1.7349435505590787,0.014510585010584364,7.836296074342106e-05,0.00015395938984952919,0.0006200921426378438,0.09559871858733726,0.0717250013158541,0.023873717271483155,0.09559869654748293,0.0717250013158504,0.02387371727148192,0.3754942302237353,0.3754942302237353,0.12498355379105958,0.0,4.857697930674988,4.804452604185485,5.017739623344653,4.858043454420738,4.805215045970897,5.016831423081783,24789.686302853923,21071.233357425834,0.85,1.0675957434304286,0.6635048422767817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696264615263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.439545788955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77064091645,1535.0052353966744,0.3754942302237353,0.12498355379105958,6.112874298809886,3.481612053080658
1707.0,-30.046040791422058,5.011127860046176,35.004564224477534,24.09526709178465,4.993209915665073,-26.542122217780776,-40.05547579200936,1.4892913420237417,-0.15910877897948694,-5.017180851270827,40.008954866828155,42284.61723087773,25752.445978213167,25752.445978213167,68037.0632090909,77330.3713177073,77330.3713177073,25752.445978213167,103082.81729592045,103082.81729592045,103082.81729592045,127872.47912312463,91515.19560845896,56469.47646418821,38939.68793807862,24789.661827204185,0.0,63729.34976528281,21071.212553123558,1535.0039586935886,0.0,0.8867988758412481,2.816837062158512,0.0014959135982669303,354418.5523235107,1554919.3721095896,4.387240345957597,1554919.3721095896,4.387240345957597,0.85,0.09559858545247532,4.027634451161993,1.2670652950601653,1.0,0.0,4.027634451161472,1.2847736830265224,1.2850721762712287,3.1348980013928633,19313.549233532824,1969.4339283580862,4632.441516551485,4632.441516551485,5.559151882695323,5.011127860046176,-2.34874809108508,7.359875951131256,3.4816244902188065,3.4816244902188065,0.9947498543482304,0.0,0.0,0.0002323192867302538,1.0000131405826191,0.00023231623395958767,198.96024120221261,0.0,6.095865416442402e-07,1.7275682590197767,0.014511194597126008,7.836206340806819e-05,0.00015395722332218562,0.0006200834166576755,0.09559858545247332,0.07172487220384519,0.023873713248628133,0.09559861924205267,0.07172487220384668,0.023873713248628633,0.37549362667239644,0.37549362667239644,0.12498355682073217,0.0,4.857771803021421,4.804620752960091,5.017529733302183,4.85807207229135,4.80529838571556,5.016695227340108,24789.661827204185,21071.212553123558,0.85,1.0675938709507242,0.6635030388135655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703855669564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43217049741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.766577180017,1535.0039586935886,0.37549362667239644,0.12498355682073217,6.112874298809886,3.4816244902188065
1708.0,-30.046166402479955,5.0111075239003515,35.004557830081076,24.095224344078474,4.993194833333336,-26.542236793820276,-40.05558070549739,1.4892652246736702,-0.15901939730542836,-5.017180371511076,40.008942198683926,42284.50920230552,25752.44033749885,25752.44033749885,68036.94953980437,77330.2589791595,77330.2589791595,25752.44033749885,103082.69931665834,103082.69931665834,103082.69931665834,127872.32552246097,91515.12786256164,56469.41286326663,38939.683332550005,24789.626205802637,0.0,63729.30953835264,21071.182274932242,1535.0020923987001,0.0,0.8867989241552339,2.816835942532914,0.0014959135982669303,354418.5589520073,1554918.8257933876,4.387238722461887,1554918.8257933876,4.387238722461887,0.85,0.09559845023180562,4.027634451161993,1.2670651763724163,1.0,0.0,4.02763445116209,1.284773811508413,1.2850723008606457,3.13489768789206,19313.534936303666,1969.4324704464489,4632.441516551485,4632.441516551485,5.559150665040594,5.0111075239003515,-2.3487405360803013,7.359848059980653,3.481636921706684,3.481636921706684,0.9947534062019097,0.0,0.0,0.00023231623395958767,1.0000130787032042,0.00023231319560425195,198.96034497600976,0.0,6.073799880701199e-07,1.7213148861907197,0.014511801977114078,7.83611326185897e-05,0.00015395510134099798,0.0006200748700931394,0.09559845023180737,0.071724741769804,0.023873708462003356,0.09559847022114774,0.0717247417698027,0.02387370846200292,0.3754930236674205,0.3754930236674205,0.12498355833755657,0.0,4.857849506762079,4.804781932703747,5.017356156292806,4.858160974205646,4.805427562440343,5.016662762050373,24789.626205802637,21071.182274932242,0.85,1.0675927612060407,0.6635017625109915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771141934143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42591712459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.762518377183,1535.0020923987001,0.3754930236674205,0.12498355833755657,6.112874298809886,3.481636921706684
1709.0,-30.04629152065526,5.011087297626725,35.00455142964279,24.095191549882315,4.993183466960637,-26.54235055454977,-40.05568554913623,1.489242500855159,-0.15884875336746518,-5.0171768739879266,40.00892923390956,42284.40278725212,25752.42715283524,25752.42715283524,68036.82994008737,77330.17175675037,77330.17175675037,25752.42715283524,103082.5989095856,103082.5989095856,103082.5989095856,127872.1863202099,91515.08653845575,56469.35220963711,38939.704809798495,24789.587410624295,0.0,63729.292220422794,21071.14929903065,1534.9999768461714,0.0,0.8867989889026747,2.816834106481266,0.0014959135982669303,354418.60727477976,1554918.2666851017,4.387236546752687,1554918.2666851017,4.387236546752687,0.85,0.09559831306832886,4.027634451161993,1.267065003835596,1.0,0.0,4.027634451161876,1.2847739240854774,1.285072409560062,3.1348974131997016,19313.526215182017,1969.4315811395347,4632.441516551485,4632.441516551485,5.55914781888192,5.011087297626725,-2.348730757245535,7.35981805487226,3.4816493334027707,3.4816493334027707,0.9947569524007916,0.0,0.0,0.00023231319560425195,1.000013027397004,0.00023231016920744962,198.9604483427061,0.0,6.04512225754371e-07,1.7131876477878873,0.014512406489339833,7.836020245902227e-05,0.0001539529931452297,0.0006200663790512333,0.09559831306832695,0.07172460976195304,0.023873703306373912,0.0955982831341354,0.07172460976195448,0.023873703306374387,0.37549242078884615,0.37549242078884615,0.12498356070716639,0.0,4.857943953891777,4.804964324484274,5.017185885099877,4.858328120620456,4.805700524419194,5.016511453782357,24789.587410624295,21071.14929903065,0.85,1.0675911746323172,0.6635002730141978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771894739567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41778988618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.758467275944,1534.9999768461714,0.37549242078884615,0.12498356070716639,6.112874298809886,3.4816493334027707
1710.0,-30.046416009914335,5.011067261208742,35.00454505682168,24.095152399409585,4.9931789939262075,-26.542463059828712,-40.05578641137106,1.489226043840663,-0.1589314866340601,-5.017169450339677,40.00891723744268,42284.28262817479,25752.404370157896,25752.404370157896,68036.68699833269,77330.03086209482,77330.03086209482,25752.404370157896,103082.43523225271,103082.43523225271,103082.43523225271,127871.9880668783,91514.9940787992,56469.280311022994,38939.68196419578,24789.55283462559,0.0,63729.234798821366,21071.11990943175,1534.9980074061434,0.0,0.8867990701263688,2.8168360616537447,0.0014959135982669303,354418.7098420278,1554917.7493353917,4.387233817392013,1554917.7493353917,4.387233817392013,0.85,0.095598175710855,4.027634451161993,1.267064817561768,1.0,0.0,4.02763445116202,1.2847740073214893,1.2850724889269733,3.134897210100669,19313.506702311865,1969.429591380529,4632.441516551485,4632.441516551485,5.559142900810691,5.011067261208742,-2.3487180473334597,7.359785308542202,3.4816617443500606,3.4816617443500606,0.9947604983857316,0.0,0.0,0.00023231016920744962,1.0000129619266156,0.0002323071580591146,198.96055118991578,0.0,6.021332646537057e-07,1.706445672028602,0.014513008622604486,7.835930763160342e-05,0.0001539508615758462,0.0006200577938689493,0.09559817571085395,0.07172447756997444,0.02387369814087952,0.09559823559033984,0.07172447756997521,0.02387369814087978,0.3754918194057098,0.3754918194057098,0.12498356384383941,0.0,4.857999990275346,4.805105193504858,5.016986562290072,4.858237963705619,4.805682745841693,5.016203392313628,24789.55283462559,21071.11990943175,0.85,1.067589893603916,0.6634989853817735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772644591815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41104791042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.75442186175,1534.9980074061434,0.3754918194057098,0.12498356384383941,6.112874298809886,3.4816617443500606
1711.0,-30.046539992097777,5.011047251121274,35.00453870134289,24.095114960242086,4.9931635687031495,-26.542576203953118,-40.05589111531151,1.4891997805584918,-0.15874367824523006,-5.017169606632576,40.00890499693118,42284.180708297295,25752.401210496206,25752.401210496206,68036.5819187935,77329.94131269926,77329.94131269926,25752.401210496206,103082.34252319546,103082.34252319546,103082.34252319546,127871.86244065619,91514.94832580023,56469.222046743875,38939.695865618174,24789.519917460722,0.0,63729.21578307889,21071.091929841612,1534.996312705639,0.0,0.886799113654544,2.816833573127508,0.0014959135982669303,354418.70768264,1554917.2214613475,4.387232354714412,1554917.2214613475,4.387232354714412,0.8499999999999999,0.09559804166616753,4.027634451161993,1.2670647016214205,1.0,0.0,4.027634451160503,1.2847741364001697,1.2850726141667947,3.1348968951438345,19313.497046507793,1969.428606762533,4632.441516551485,4632.441516551485,5.559142218738037,5.011047251121274,-2.348710869562218,7.359758120683491,3.481674178860014,3.481674178860014,0.9947640511028611,0.0,0.0,0.0002323071580591146,1.000012909142268,0.0002323041592116739,198.9606536182965,0.0,5.990997324491996e-07,1.6978486417610315,0.014513607722336935,7.835837873141754e-05,0.00015394877932769707,0.000620049407334568,0.09559804166616984,0.07172434798710862,0.023873693679061215,0.09559805028246349,0.07172434798710689,0.023873693679060635,0.37549121682147096,0.37549121682147096,0.12498356571818409,0.0,4.858085288579161,4.8052706077072,5.016830687265212,4.858425928387362,4.8059319693733755,5.016206890954152,24789.519917460722,21071.091929841612,0.85,1.0675885633109936,0.6634975840943018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773390675607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40245088015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.750384876237,1534.996312705639,0.37549121682147096,0.12498356571818409,6.112874298809886,3.481674178860014
1712.0,-30.046663456943804,5.011027465222902,35.004532363463014,24.095085902977758,4.993161231654889,-26.542687573478783,-40.055987996142335,1.4891853481898643,-0.15870387971409627,-5.017160331276866,40.008892798578565,42284.04856336019,25752.374307804523,25752.374307804523,68036.42287116472,77329.83291016067,77329.83291016067,25752.374307804523,103082.20721796519,103082.20721796519,103082.20721796519,127871.69034900359,91514.88880971873,56469.13864463012,38939.722405654014,24789.483131038396,0.0,63729.20553669241,21071.060661382635,1534.9941764897615,0.0,0.8867992050337437,2.8168341328701296,0.0014959135982669303,354418.8358336408,1554916.6954055494,4.387229284098787,1554916.6954055494,4.387229284098787,0.85,0.09559790290389955,4.027634451161993,1.267064529634081,1.0,0.0,4.02763445116118,1.2847742101079362,1.2850726840386426,3.1348967152941403,19313.48448611537,1969.4273259589534,4632.441516551485,4632.441516551485,5.559136411283891,5.011027465222902,-2.3486967361180735,7.359724201340976,3.4816865879189747,3.4816865879189747,0.9947675965482785,0.0,0.0,0.0002323041592116739,1.0000128552892877,0.0002323011729128942,198.96075561936937,0.0,5.96652646906552e-07,1.6909136013331685,0.014514204374983842,7.835751924444845e-05,0.00015394663996722545,0.000620040790772629,0.09559790290390072,0.07172421468049081,0.0238736882234099,0.09559794608842269,0.07172421468048994,0.02387368822340961,0.3754906148593372,0.3754906148593372,0.12498356908561652,0.0,4.85815605279322,4.805432193729189,5.016628084195872,4.858456451562745,4.806096125305146,5.01583531502763,24789.483131038396,21071.060661382635,0.85,1.0675862392791386,0.6634956172333726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741337211423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39551583973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.746353899498,1534.9941764897615,0.3754906148593372,0.12498356908561652,6.112874298809886,3.4816865879189747
1713.0,-30.046786402640624,5.011007764232606,35.0045260638481,24.095052934158616,4.9931509655643325,-26.542799268688313,-40.05608871867878,1.4891638316119806,-0.15855196028513774,-5.017157428310667,40.008881237366694,42283.93452407275,25752.364118835485,25752.364118835485,68036.29864290824,77329.74037850686,77329.74037850686,25752.364118835485,103082.10449734234,103082.10449734234,103082.10449734234,127871.55737441858,91514.84174473543,56469.06992788246,38939.74646316996,24789.452877076237,0.0,63729.199340246196,21071.034945514803,1534.9925632815323,0.0,0.8867992616726245,2.816832473675636,0.0014959135982669303,354418.87594186957,1554916.1968266652,4.387227380862459,1554916.1968266652,4.387227380862459,0.8500000000000001,0.09559776839485955,4.027634451161993,1.2670643373159693,1.0,0.0,4.027634451159961,1.284774316930046,1.2850727870486491,3.134896454644253,19313.474553427506,1969.4263131066682,4632.441516551485,4632.441516551485,5.559134211802472,5.011007764232606,-2.3486872221126602,7.359694986345266,3.481699031258169,3.481699031258169,0.9947711517880482,0.0,0.0,0.0002323011729128942,1.0000128012475074,0.00023229819920615063,198.9608571916363,0.0,5.941562617115403e-07,1.6838388456905051,0.014514798531245553,7.835662568468444e-05,0.00015394454722820978,0.0006200323619848723,0.09559776839485529,0.07172408483285136,0.023873683562003926,0.09559779541528748,0.07172408483285456,0.023873683562004987,0.3754900132729207,0.3754900132729207,0.12498357070876777,0.0,4.858244885204442,4.8056107632333465,5.01644681477643,4.85860546802553,4.806330546763434,5.015727259826008,24789.452877076237,21071.034945514803,0.85,1.0675843937669247,0.6634938923102027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774873666912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.388441084084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.742329154014,1534.9925632815323,0.3754900132729207,0.12498357070876777,6.112874298809886,3.481699031258169
1714.0,-30.04690875336703,5.010987998464688,35.0045197360486,24.095000861585163,4.993127998535805,-26.542911698475795,-40.05618951106442,1.489130943644584,-0.15844375926383236,-5.017161595950232,40.008867817198045,42283.823483957465,25752.37189215015,25752.37189215015,68036.19537610761,77329.62222599534,77329.62222599534,25752.37189215015,103081.99411814549,103081.99411814549,103081.99411814549,127871.40839480603,91514.7636768472,56468.99880727478,38939.738743969356,24789.41427666054,0.0,63729.15302062989,21071.00213516146,1534.9906306302576,0.0,0.8867992890560734,2.8168305637805817,0.0014959135982669303,354418.8183605447,1554915.618080159,4.387226460696474,1554915.618080159,4.387226460696474,0.85,0.09559763506097076,4.027634451161993,1.2670641933521258,1.0,0.0,4.0276344511602975,1.2847744769220506,1.2850729432570804,3.1348960642579424,19313.458077824816,1969.42463306275,4632.441516551485,4632.441516551485,5.559135889819266,5.010987998464688,-2.3486829220284258,7.359670920493114,3.4817114672348004,3.4817114672348004,0.9947747049242287,0.0,0.0,0.00023229819920615063,1.0000127393109122,0.00023229523992486582,198.96095827245605,0.0,5.916512427383149e-07,1.6767396219203845,0.014515390182488291,7.835573151468393e-05,0.0001539424676914667,0.0006200239863710434,0.0955976350609718,0.07172395596939536,0.023873679091576432,0.09559761318563448,0.07172395596939458,0.02387367909157617,0.3754894131251332,0.3754894131251332,0.1249835720956668,0.0,4.858341107903868,4.805774123319395,5.016340896429028,4.858717836686424,4.806419662816893,5.015909296879272,24789.41427666054,21071.00213516146,0.85,1.0675835493072297,0.6634926321752571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756105020478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38134186032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.738310693321,1534.9906306302576,0.3754894131251332,0.1249835720956668,6.112874298809886,3.4817114672348004
1715.0,-30.04703060627164,5.0109685488486315,35.004513416382956,24.094981408584886,4.993131594159305,-26.5430210236884,-40.05628611249847,1.4891220115760575,-0.15837833632201637,-5.0171477256667325,40.008855398516786,42283.69700592432,25752.333953926765,25752.333953926765,68036.03095985108,77329.52846425628,77329.52846425628,25752.333953926765,103081.86241818304,103081.86241818304,103081.86241818304,127871.23634956103,91514.7205529617,56468.92282887969,38939.77524898002,24789.373931378,0.0,63729.149180358014,21070.9678416713,1534.9881848376801,0.0,0.8867994046194985,2.8168313230990343,0.0014959135982669303,354419.0099964584,1554915.0825230724,4.387222577419338,1554915.0825230724,4.387222577419338,0.85,0.09559749427078879,4.027634451161993,1.2670639796042815,1.0,0.0,4.027634451162268,1.2847745248174922,1.2850729873614415,3.1348959473913416,19313.448976874097,1969.4237050240497,4632.441516551485,4632.441516551485,5.559127700137163,5.0109685488486315,-2.34866535299933,7.359633901847962,3.4817238508351993,3.4817238508351993,0.9947782430957712,0.0,0.0,0.00023229523992486582,1.0000126874894413,0.00023229229271885465,198.96105894208733,0.0,5.887814402234513e-07,1.668606601593261,0.014515978963928516,7.835487453316349e-05,0.00015394036539170233,0.0006200155190760857,0.0955974942707906,0.07172382091756944,0.02387367335322116,0.0955974990917461,0.07172382091756808,0.0238736733532207,0.37548881332459055,0.37548881332459055,0.12498357774401611,0.0,4.858421552142659,4.805948249684661,5.01613937400117,4.8587693893447295,4.806671055137826,5.015359666547113,24789.373931378,21070.9678416713,0.85,1.0675810337166793,0.6634906875385777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776343772131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.373208839985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.734300053682,1534.9881848376801,0.37548881332459055,0.12498357774401611,6.112874298809886,3.4817238508351993
1716.0,-30.047151898423127,5.010949130979699,35.00450714747871,24.094943480473034,4.993118815862155,-26.54313148174579,-40.056386625487335,1.489098399184815,-0.15825181172385783,-5.017147020191188,40.00884423771955,42283.58930437114,25752.330144271924,25752.330144271924,68035.91944864306,77329.42631473384,77329.42631473384,25752.330144271924,103081.75645900576,103081.75645900576,103081.75645900576,127871.10330962049,91514.66218546021,56468.85875371504,38939.78159082797,24789.346850614736,0.0,63729.12844144271,21070.944823022524,1534.9868023502108,0.0,0.8867994486239807,2.816829741298897,0.0014959135982669303,354419.01974351803,1554914.6012124987,4.387221098737144,1554914.6012124987,4.387221098737144,0.85,0.09559736244337183,4.027634451161993,1.267063820804469,1.0,0.0,4.027634451161512,1.2847746413632397,1.2850731001475708,3.134895663015561,19313.436658880277,1969.4224489382489,4632.441516551485,4632.441516551485,5.559126877751208,5.010949130979699,-2.348657373926902,7.359606504906601,3.4817362968651304,3.4817362968651304,0.994781799104323,0.0,0.0,0.00023229229271885465,1.0000126291152742,0.00023228935910976146,198.96115914853766,0.0,5.863792289023145e-07,1.6617987347091592,0.014516565343157418,7.835398286021519e-05,0.00015393830985863945,0.0006200072401403062,0.09559736244336775,0.07172369299259264,0.023873669450775112,0.09559736405252228,0.0717236929925957,0.023873669450776132,0.37548821456390485,0.37548821456390485,0.12498358093093256,0.0,4.858516066630614,4.806127077319843,5.015980099581839,4.858895208467345,4.806843726869658,5.015344344773666,24789.346850614736,21070.944823022524,0.85,1.067579631363665,0.6634892134641897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517770740593812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36640097311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.730295308715,1534.9868023502108,0.37548821456390485,0.12498358093093256,6.112874298809886,3.4817362968651304
1717.0,-30.047272694943224,5.0109298430474185,35.00450088418079,24.094910092558735,4.993110588281775,-26.543241038484386,-40.056486998777814,1.4890789318229387,-0.15815524160348104,-5.017141630884418,40.008831863204016,42283.48317729782,25752.314551873686,25752.314551873686,68035.7977291715,77329.32407421315,77329.32407421315,25752.314551873686,103081.63862608683,103081.63862608683,103081.63862608683,127870.9488274805,91514.60536965073,56468.797913754,38939.78606210747,24789.310201393673,0.0,63729.096263501146,21070.913671184622,1534.9847620662943,0.0,0.8867995208623556,2.8168291004920722,0.0014959135982669303,354419.0942037885,1554914.0675603286,4.387218671311946,1554914.0675603286,4.387218671311946,0.85,0.0955972264404783,4.027634451161993,1.2670636834343894,1.0,0.0,4.027634451161673,1.2847747384902843,1.2850731935279553,3.1348954260221475,19313.424668358635,1969.4212262453168,4632.441516551485,4632.441516551485,5.5591235118375355,5.0109298430474185,-2.3486459460810867,7.359575789128505,3.4817487200560837,3.4817487200560837,0.9947853485874525,0.0,0.0,0.00023228935910976146,1.0000125775215742,0.00023228643752208213,198.96125894560691,0.0,5.836742656710338e-07,1.6541328689117099,0.014517149017423089,7.835309243592386e-05,0.0001539362666738376,0.0006199990109388081,0.09559722644048128,0.07172356192787549,0.023873664512605794,0.09559722302547442,0.07172356192787326,0.02387366451260505,0.37548761703639927,0.37548761703639927,0.12498358457740029,0.0,4.8586081367816405,4.806305568255482,5.015812044240761,4.858986389280915,4.807029751801792,5.015150074207384,24789.310201393673,21070.913671184622,0.85,1.067578260452077,0.6634878831871082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778009866293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35873510731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.726297735737,1534.9847620662943,0.37548761703639927,0.12498358457740029,6.112874298809886,3.4817487200560837
1718.0,-30.047392927801045,5.010910546026371,35.00449461366832,24.09486772902312,4.993092760956264,-26.543351047899705,-40.056587441917486,1.489050881054922,-0.1579987404670078,-5.017142737049275,40.0088191264686,42283.379743712874,25752.315642525686,25752.315642525686,68035.69538623856,77329.2242481736,77329.2242481736,25752.315642525686,103081.53989069929,103081.53989069929,103081.53989069929,127870.81397762909,91514.5468542184,56468.735634348974,38939.79024429936,24789.274086929796,0.0,63729.06433122915,21070.882973890326,1534.9829019826973,0.0,0.8867995613527959,2.816826912842803,0.0014959135982669303,354419.0789206838,1554913.5182875344,4.3872173107123045,1554913.5182875344,4.3872173107123045,0.85,0.09559709359267479,4.027634451161993,1.2670635081501676,1.0,0.0,4.027634451161916,1.28477487574611,1.285073327061888,3.1348950911131546,19313.412319145194,1969.4199669760005,4632.441516551485,4632.441516551485,5.559123747275371,5.010910546026371,-2.3486392808134577,7.359549826839828,3.4817611500814785,3.4817611500814785,0.9947889000232796,0.0,0.0,0.00023228643752208213,1.0000125188441664,0.00023228352960077265,198.96135827708954,0.0,5.81282762799433e-07,1.647355349773593,0.014517730300185888,7.835220140135585e-05,0.00015393423612072626,0.000619990832613142,0.09559709359267357,0.07172343332097314,0.023873660271700427,0.09559703730221215,0.07172343332097406,0.023873660271700733,0.3754870205942298,0.3754870205942298,0.12498358795261683,0.0,4.858715779156,4.806488249490656,5.01569378878753,4.859143996582247,4.80721687852872,5.015218663731616,24789.274086929796,21070.882973890326,0.85,1.0675771894692485,0.6634865926156828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785249441546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.351957588166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.722306048836,1534.9829019826973,0.3754870205942298,0.12498358795261683,6.112874298809886,3.4817611500814785
1719.0,-30.04751264935301,5.010891432598327,35.00448834164152,24.094839055929356,4.993087832002849,-26.543459307114745,-40.05668383380396,1.4890344897645587,-0.15790016077755809,-5.017134708310716,40.00880654133594,42283.261754193256,25752.29361136523,25752.29361136523,68035.55536555848,77329.12775085361,77329.12775085361,25752.29361136523,103081.42136221884,103081.42136221884,103081.42136221884,127870.65624059268,91514.49668324874,56468.66382925117,38939.81428221952,24789.23487837384,0.0,63729.049160593364,21070.849646617764,1534.9806539476672,0.0,0.8867996477874983,2.8168265538509116,0.0014959135982669303,354419.1898481493,1554912.9755527664,4.387214406248623,1554912.9755527664,4.387214406248623,0.85,0.09559695671123336,4.027634451161993,1.267063368032686,1.0,0.0,4.027634451162215,1.2847749584301291,1.2850734060288955,3.134894889361304,19313.40173096379,1969.4188872819761,4632.441516551485,4632.441516551485,5.559118991433255,5.010891432598327,-2.3486258981069748,7.359517330705302,3.4817735452185414,3.4817735452185414,0.9947924414910119,0.0,0.0,0.00023228352960077265,1.0000124656180756,0.00023228063407910188,198.96145718623907,0.0,5.78563973497423e-07,1.6396503008916967,0.014518308864159385,7.835134631440499e-05,0.00015393218328636765,0.0006199825645467567,0.0955969567112319,0.07172330136118128,0.02387365535005062,0.09559689443133385,0.07172330136118238,0.02387365535005098,0.3754864253935346,0.3754864253935346,0.12498359401998872,0.0,4.858816537007442,4.8066750993005485,5.015535410210134,4.859234547533163,4.807437723066755,5.014917167060332,24789.23487837384,21070.849646617764,0.85,1.0675752464800312,0.6634848991335487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517792455242247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34425253929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.71832162742,1534.9806539476672,0.3754864253935346,0.12498359401998872,6.112874298809886,3.4817735452185414
1720.0,-30.047631891988907,5.010872532837545,35.00448212708864,24.094804340880387,4.993087809349132,-26.543566644645274,-40.056780085992045,1.4890225620055344,-0.1580018516168593,-5.0171250259897775,40.00879567133374,42283.145256435935,25752.2679712939,25752.2679712939,68035.41322772983,77328.98691369098,77328.98691369098,25752.2679712939,103081.25488498488,103081.25488498488,103081.25488498488,127870.4602705405,91514.40396520885,56468.595317660125,38939.787386165255,24789.205385555615,0.0,63728.99277172087,21070.824577722273,1534.978920752198,0.0,0.8867997364276892,2.8168290221358014,0.0014959135982669303,354419.32362204255,1554912.50678324,4.3872114276743535,1554912.50678324,4.3872114276743535,0.85,0.09559682182921186,4.027634451161993,1.2670631553838025,1.0,0.0,4.027634451162738,1.2847750202079313,1.2850734641007608,3.1348947386213584,19313.382163563903,1969.4168919624851,4632.441516551485,4632.441516551485,5.559113456539564,5.010872532837545,-2.3486112215250032,7.359483754362548,3.4817859635777917,3.4817859635777917,0.9947959895936548,0.0,0.0,0.00023228063407910188,1.0000124157643449,0.00023227775017329317,198.96155569981366,0.0,5.760972109299338e-07,1.6326594957754323,0.014518884961370316,7.835049247531866e-05,0.0001539301416037832,0.0006199743413956413,0.09559682182921411,0.07172317101824169,0.023873650810972417,0.09559687981330253,0.07172317101824001,0.02387365081097186,0.3754858315606999,0.3754858315606999,0.12498359972811174,0.0,4.858874240881391,4.8068185117913345,5.015335132715222,4.8591231743729395,4.807410520984604,5.014552439474812,24789.205385555615,21070.824577722273,0.85,1.0675739607471075,0.6634836581820053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779963040613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33726173417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.714343441401,1534.978920752198,0.3754858315606999,0.12498359972811174,6.112874298809886,3.4817859635777917
1721.0,-30.047750636633687,5.010853633279851,35.0044759391301,24.0947667620145,4.993072667340743,-26.54367504594101,-40.05688028465954,1.4889970766480582,-0.15781825008201622,-5.017125269630159,40.00878401684148,42283.04722246676,25752.26794692325,25752.26794692325,68035.31516939001,77328.89568023298,77328.89568023298,25752.26794692325,103081.16362715623,103081.16362715623,103081.16362715623,127870.3388748854,91514.35452876078,56468.53894246773,38939.79509588118,24789.175247729174,0.0,63728.97034361035,21070.7989605698,1534.9773838036824,0.0,0.886799777389153,2.8168265787661686,0.0014959135982669303,354419.32025583234,1554912.0041826495,4.387210051247374,1554912.0041826495,4.387210051247374,0.85,0.09559669033398262,4.027634451161993,1.2670630268054084,1.0,0.0,4.02763445116381,1.2847751453848817,1.2850735856014255,3.1348944331853725,19313.371730397394,1969.4158280755807,4632.441516551485,4632.441516551485,5.559113451278699,5.010853633279851,-2.348603796501239,7.35945742978109,3.48179841453762,3.48179841453762,0.9947995470107486,0.0,0.0,0.00023227775017329317,1.0000123639243108,0.000232274878344278,198.9616538020531,0.0,5.737863861931266e-07,1.6261106184713205,0.014519458747756508,7.834960363672897e-05,0.0001539281465365642,0.0006199663059941776,0.09559669033397968,0.07172304356934314,0.023873646764636536,0.09559670558696987,0.07172304356934535,0.02387364676463727,0.3754852363115228,0.3754852363115228,0.12498360250138227,0.0,4.8589609392430475,4.8069827533112175,5.015188407409994,4.859307019548169,4.807639258605548,5.014601043737741,24789.175247729174,21070.7989605698,0.85,1.067572797780365,0.6634823533863383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806776874305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33071285686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.710370858951,1534.9773838036824,0.3754852363115228,0.12498360250138227,6.112874298809886,3.48179841453762
1722.0,-30.04786881979898,5.010834812055147,35.00446973383201,24.094728694204264,4.993060723444323,-26.54378262193749,-40.056976571772225,1.4889745255828652,-0.15771808381873598,-5.017121831305666,40.00877113587117,42282.935413795094,25752.258546964465,25752.258546964465,68035.19396075956,77328.78940540782,77328.78940540782,25752.258546964465,103081.04795237229,103081.04795237229,103081.04795237229,127870.18397506581,91514.29111927633,56468.46984333405,38939.801417713636,24789.136022693518,0.0,63728.93744040716,21070.76561928949,1534.9752387160893,0.0,0.8867998415315408,2.8168256628203534,0.0014959135982669303,354419.36776078,1554911.4486902691,4.387207895872601,1554911.4486902691,4.387207895872601,0.85,0.09559655506067674,4.027634451161993,1.2670628509717061,1.0,0.0,4.027634451160412,1.284775256810147,1.2850736933627267,3.134894161304013,19313.358348333448,1969.414463484824,4632.441516551485,4632.441516551485,5.559111422120047,5.010834812055147,-2.348593680446654,7.3594284925018005,3.481810834059112,3.481810834059112,0.9948030954454605,0.0,0.0,0.000232274878344278,1.0000123054735557,0.0002322720201270766,198.96175144050466,0.0,5.7138385029177e-07,1.6193018317268764,0.0145200301316068,7.834874950539684e-05,0.00015392612883888116,0.0006199581794454773,0.0955965550606794,0.07172291318670514,0.02387364187397427,0.09559654782270538,0.07172291318670314,0.023873641873973606,0.3754846412885079,0.3754846412885079,0.12498360604208532,0.0,4.8590482462855675,4.807144758993218,5.0150508444127695,4.859403747486908,4.807799302191597,5.014507132635686,24789.136022693518,21070.76561928949,0.85,1.0675714470271715,0.6634809415006144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517813893503475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32390407012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70640427817,1534.9752387160893,0.3754846412885079,0.12498360604208532,6.112874298809886,3.481810834059112
1723.0,-30.047986543750717,5.01081620115264,35.00446355459901,24.09470466608184,4.993059489928182,-26.54388871349141,-40.05707264933733,1.4889616596688764,-0.15761554064198435,-5.017112027009713,40.00875948447776,42282.824667948735,25752.233308300903,25752.233308300903,68035.05797624963,77328.69672734682,77328.69672734682,25752.233308300903,103080.93003564772,103080.93003564772,103080.93003564772,127870.03154543173,91514.24545732138,56468.40598610491,38939.82163468496,24789.101509784017,0.0,63728.92314446898,21070.736283316415,1534.9732188987757,0.0,0.8867999336218904,2.8168254590560635,0.0014959135982669303,354419.5032199706,1554910.946223576,4.387204801363654,1554910.946223576,4.387204801363654,0.85,0.09559641846715536,4.027634451161993,1.2670627421746028,1.0,0.0,4.027634451162107,1.2847753228996805,1.285073755795254,3.1348940000433707,19313.34871174349,1969.4134808261222,4632.441516551485,4632.441516551485,5.559105973877802,5.01081620115264,-2.348578844571359,7.359395045723998,3.481823245711792,3.481823245711792,0.9948066416319407,0.0,0.0,0.0002322720201270766,1.0000122576708546,0.0002322691730480037,198.96184869965546,0.0,5.686759003900772e-07,1.6116275017054786,0.01452059880750719,7.834789724147293e-05,0.00015392412288560366,0.0006199501001989495,0.09559641846715533,0.07172278166731814,0.023873636799837186,0.09559642504273026,0.07172278166731817,0.023873636799837193,0.37548404642027616,0.37548404642027616,0.1249836106547642,0.0,4.859134223943386,4.807319947519261,5.014868313879333,4.859496486367732,4.808039292705757,5.014156840050248,24789.101509784017,21070.736283316415,0.85,1.0675695527134352,0.6634793525711481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820976488554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3162297401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.702444987535,1534.9732188987757,0.37548404642027616,0.1249836106547642,6.112874298809886,3.481823245711792
1724.0,-30.048103691900646,5.010797604261679,35.00445739951352,24.094666877668374,4.99304553402798,-26.543995559107522,-40.057168796751625,1.4889374012348733,-0.15746016861515955,-5.0171113340443885,40.00874782935797,42282.71685252605,25752.231626915207,25752.231626915207,68034.94847944126,77328.59982095474,77328.59982095474,25752.231626915207,103080.83144786995,103080.83144786995,103080.83144786995,127869.90226346004,91514.19018367314,56468.33964366843,38939.833933338574,24789.070815590097,0.0,63728.904748928675,21070.710193251583,1534.9716272225583,0.0,0.8867999793525478,2.8168234963791368,0.0014959135982669303,354419.51279419585,1554910.4435963037,4.38720326467806,1554910.4435963037,4.38720326467806,0.85,0.09559628670220649,4.027634451161993,1.267062593814917,1.0,0.0,4.027634451161851,1.2847754422610285,1.28507387152628,3.1348937087977875,19313.337046682627,1969.4122913209535,4632.441516551485,4632.441516551485,5.559105610918942,5.010797604261679,-2.3485706592237454,7.3593682634854245,3.481835689442961,3.481835689442961,0.9948101969837032,0.0,0.0,0.0002322691730480037,1.0000121977285041,0.00023226633992624862,198.96194548318357,0.0,5.664601157393576e-07,1.6053479680053395,0.01452116526762293,7.834704436652562e-05,0.0001539221286814781,0.0006199420682737106,0.09559628670220448,0.07172265410106979,0.02387363260113469,0.09559626423606497,0.0717226541010713,0.023873632601135196,0.375483452583634,0.375483452583634,0.12498361330528454,0.0,4.859237399012102,4.807503181022696,5.014730505912951,4.859651165429227,4.808237430423048,5.014180592822015,24789.070815590097,21070.710193251583,0.85,1.0675681427050567,0.6634778523043243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828031958488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3099502064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.698490957042,1534.9716272225583,0.375483452583634,0.12498361330528454,6.112874298809886,3.481835689442961
1725.0,-30.04822030361986,5.010779275870786,35.0044512742396,24.0946473897435,4.99304866306171,-26.54410021322158,-40.057260857988126,1.4889285726634538,-0.15737652571795024,-5.017098521147446,40.00873638751157,42282.59432138017,25752.19940690714,25752.19940690714,68034.79372828732,77328.50789222452,77328.50789222452,25752.19940690714,103080.70729913165,103080.70729913165,103080.70729913165,127869.74336254099,91514.146588235,56468.265296960795,38939.868101415785,24789.03606340933,0.0,63728.904164825115,21070.68065389793,1534.9695235496677,0.0,0.8868000859966453,2.816823892568062,0.0014959135982669303,354419.68982121564,1554909.950166572,4.387199681120805,1554909.950166572,4.387199681120805,0.85,0.09559614907620215,4.027634451161993,1.2670623784186317,1.0,0.0,4.0276344511648405,1.2847754894118555,1.2850739150479442,3.134893593748246,19313.327846214495,1969.4113531343014,4632.441516551485,4632.441516551485,5.559098655621621,5.010779275870786,-2.3485535350220648,7.359332810892851,3.4818481063827758,3.4818481063827758,0.9948137446807931,0.0,0.0,0.00023226633992624862,1.0000121418854175,0.00023226351980920444,198.96204182361473,0.0,5.636834161801584e-07,1.5974788014545689,0.01452172895103911,7.83462277460334e-05,0.00015392011218021522,0.0006199339465437536,0.09559614907620612,0.07172252205928106,0.023873627016925053,0.09559615816355568,0.07172252205927808,0.02387362701692406,0.3754828601771179,0.3754828601771179,0.12498361697756011,0.0,4.8593295055251815,4.8076943931732785,5.014524355761523,4.8597219954294815,4.808483537797713,5.013724125805879,24789.03606340933,21070.68065389793,0.85,1.067565724217157,0.6634759356919535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835052925783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30208103985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.694544537648,1534.9695235496677,0.3754828601771179,0.12498361697756011,6.112874298809886,3.4818481063827758
1726.0,-30.048336470226246,5.01076096825317,35.00444519071799,24.094609321933262,4.993036411894636,-26.544206004829437,-40.05735686570404,1.4889059464978234,-0.1572592676051272,-5.017097188516655,40.008725353087414,42282.49006779072,25752.19691411383,25752.19691411383,68034.68698190455,77328.40292237108,77328.40292237108,25752.19691411383,103080.59983648491,103080.59983648491,103080.59983648491,127869.60849142741,91514.08354518938,56468.20284660743,38939.86744286883,24789.00865494251,0.0,63728.87609781134,21070.657356701133,1534.9681039694751,0.0,0.8868001327353463,2.8168225059083567,0.0014959135982669303,354419.7082332664,1554909.4743070381,4.387198110562328,1554909.4743070381,4.387198110562328,0.85,0.09559601809179438,4.027634451161993,1.2670622036838908,1.0,0.0,4.027634451162673,1.2847756010817173,1.2850740231203384,3.1348933212702086,19313.314541484524,1969.4099964294153,4632.441516551485,4632.441516551485,5.5590981175050995,5.01076096825317,-2.348544779875826,7.359305748128996,3.4818605733252923,3.4818605733252923,0.9948173066643692,0.0,0.0,0.00023226351980920444,1.0000120955504808,0.00023226071048805603,198.9621377963914,0.0,5.610962452927654e-07,1.5901467591596974,0.014522290047284402,7.834537612705064e-05,0.0001539181436821538,0.0006199260181531444,0.09559601809179048,0.07172239557415656,0.023873622517633915,0.09559602773227448,0.07172239557415949,0.023873622517634887,0.37548226952089614,0.37548226952089614,0.12498361722927533,0.0,4.8594307315882475,4.807881486464225,5.014367138739999,4.859837920911502,4.808632387951263,5.0137408062441295,24789.00865494251,21070.657356701133,0.85,1.0675645193786978,0.663474592002774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517842041749953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.294748997556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.69060495981,1534.9681039694751,0.37548226952089614,0.12498361722927533,6.112874298809886,3.4818605733252923
1727.0,-30.048452041605202,5.010742766832094,35.00443910517856,24.09457586416977,4.9930278853448815,-26.544310888117113,-40.05745273372156,1.4888867318568153,-0.1571516084701443,-5.017091794572785,40.00871312726856,42282.38781971861,25752.18417052917,25752.18417052917,68034.57199024779,77328.30172941247,77328.30172941247,25752.18417052917,103080.48589994165,103080.48589994165,103080.48589994165,127869.45801314595,91514.02554680634,56468.14362799151,38939.86879868315,24788.9721132043,0.0,63728.840911887455,21070.626296223654,1534.9660664587689,0.0,0.8868002044586069,2.816821719800915,0.0014959135982669303,354419.7827577175,1554908.9470687378,4.387195700449031,1554908.9470687378,4.387195700449031,0.8499999999999999,0.09559588324859541,4.027634451161993,1.2670620624674487,1.0,0.0,4.027634451164184,1.284775696770006,1.2850741152213176,3.1348930877877588,19313.302301390206,1969.4087482871528,4632.441516551485,4632.441516551485,5.559095366561648,5.010742766832094,-2.348533040648349,7.359275807480444,3.4818730159870968,3.4818730159870968,0.994820861710599,0.0,0.0,0.00023226071048805603,1.0000120335850022,0.0002322579155926863,198.96223327749317,0.0,5.589485414434141e-07,1.5840601664506355,0.014522848995825845,7.834452575577746e-05,0.00015391618473227855,0.0006199181282191387,0.09559588324859687,0.07172226624131658,0.02387361700728029,0.0955958818916325,0.07172226624131549,0.023873617007279926,0.37548168014250716,0.37548168014250716,0.1249836175757187,0.0,4.859530624007505,4.808065993213006,5.0142123570823856,4.8599401861026195,4.808814249158331,5.013603490168066,24788.9721132043,21070.626296223654,0.85,1.067563304412103,0.6634733538960631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849003903813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28866240485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.686670412008,1534.9660664587689,0.37548168014250716,0.1249836175757187,6.112874298809886,3.4818730159870968
