time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1728.0,-30.048567155646932,5.010724672474034,35.004433033196115,24.094542336557083,4.993020242895061,-26.544415271321945,-40.05754472510887,1.4888683585700264,-0.15706417928777228,-5.017086250965483,40.0087013510657,42282.271540167225,25752.171322967235,25752.171322967235,68034.44286313446,77328.19635837575,77328.19635837575,25752.171322967235,103080.36768134298,103080.36768134298,103080.36768134298,127869.30588622352,91513.96354377017,56468.07058949416,38939.881060306674,24788.93820488054,0.0,63728.81926518721,21070.597474148457,1534.9641760379664,0.0,0.8868002753154877,2.8168212172557547,0.0014959135982669303,354419.8593499791,1554908.4392202517,4.387193319448913,1554908.4392202517,4.387193319448913,0.85,0.09559574924699399,4.027634451161993,1.2670618657534947,1.0,0.0,4.027634451160935,1.2847757884926179,1.2850742033742335,3.1348928639817184,19313.289216145902,1969.4074139635761,4632.441516551485,4632.441516551485,5.559092593172736,5.010724672474034,-2.348521161638533,7.359245834112567,3.4818854601721605,3.4818854601721605,0.9948244171920458,0.0,0.0,0.0002322579155926863,1.0000119859769319,0.00023225513178803437,198.96232838083904,0.0,5.560786245361932e-07,1.5759268219355713,0.014523405074450381,7.834370977912441e-05,0.0001539142058135619,0.0006199101578579394,0.09559574924699737,0.0717221375701245,0.023873611676872887,0.0955957547416098,0.07172213757012195,0.02387361167687204,0.37548109175419636,0.37548109175419636,0.12498361804087867,0.0,4.859626858130696,4.8082447539799205,5.0140601960929985,4.86002207167769,4.808970309712265,5.013462096436513,24788.93820488054,21070.597474148457,0.85,1.0675616408336512,0.6634717546581712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517855930390542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28052906033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.682743916375,1534.9641760379664,0.37548109175419636,0.12498361804087867,6.112874298809886,3.4818854601721605
1729.0,-30.04868178042859,5.010706755068323,35.00442699379599,24.094513104669772,4.993018222391385,-26.544518651914423,-40.057640383578814,1.4888550938772183,-0.15702523100355847,-5.017077261882423,40.00869015613002,42282.172432652194,25752.150088685325,25752.150088685325,68034.32252133751,77328.08587098036,77328.08587098036,25752.150088685325,103080.23595966568,103080.23595966568,103080.23595966568,127869.14223915737,91513.89850285606,56468.01679268256,38939.86856685944,24788.90627949169,0.0,63728.77484635113,21070.570337567937,1534.962319282839,0.0,0.8868003616036398,2.8168217547515146,0.0014959135982669303,354419.98354606936,1554907.956439013,4.387190419912928,1554907.956439013,4.387190419912928,0.85,0.09559561440766368,4.027634451161993,1.2670617630006746,1.0,0.0,4.027634451162178,1.2847758562940523,1.285074267614665,3.1348926985441192,19313.275489781787,1969.4060142639728,4632.441516551485,4632.441516551485,5.5590880093519095,5.010706755068323,-2.34850670506458,7.359213460132903,3.481897906318866,3.481897906318866,0.9948279732339618,0.0,0.0,0.00023225513178803437,1.0000119350448096,0.00023225235984571248,198.96242308005446,0.0,5.5387225530697e-07,1.569673971539953,0.014523958946705688,7.834286128326127e-05,0.00015391227050477312,0.0006199023631415881,0.0955956144076619,0.07172200827583676,0.023873606131825143,0.09559566664803859,0.07172200827583809,0.023873606131825587,0.3754805039323631,0.3754805039323631,0.12498361865681133,0.0,4.85970852960844,4.808412732209149,5.013882107199038,4.860052030878876,4.8091016906551545,5.013186849140936,24788.90627949169,21070.570337567937,0.85,1.0675604965789312,0.6634706619512726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517862829474166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27427620994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.678822730351,1534.962319282839,0.3754805039323631,0.12498361865681133,6.112874298809886,3.481897906318866
1730.0,-30.04879589682315,5.010688876911268,35.004420977386516,24.094474827311956,4.9930069677735744,-26.544622498361633,-40.05773230511693,1.4888335693120602,-0.1569322708256209,-5.017074633495889,40.00867874698001,42282.06010518895,25752.145378846577,25752.145378846577,68034.20548403553,77327.97608673561,77327.97608673561,25752.145378846577,103080.12146558218,103080.12146558218,103080.12146558218,127868.9971821908,91513.83022140578,56467.945826946016,38939.87154939974,24788.875716608614,0.0,63728.74726600835,21070.54435911732,1534.9606869565566,0.0,0.8868004162940446,2.8168208390083023,0.0014959135982669303,354420.01986071776,1554907.4644199081,4.387188582154489,1554907.4644199081,4.387188582154489,0.85,0.09559548241572896,4.027634451161993,1.267061570682563,1.0,0.0,4.0276344511617435,1.284775962711146,1.2850743704949654,3.1348924388831514,19313.261079528464,1969.404544827078,4632.441516551485,4632.441516551485,5.559086992644253,5.010688876911268,-2.3484968825767756,7.359185759488044,3.481910375688933,3.481910375688933,0.9948315359111237,0.0,0.0,0.00023225235984571248,1.000011882120979,0.00023224960022786529,198.96251735933626,0.0,5.515123610015047e-07,1.5629860310782644,0.01452451045906669,7.834204594219226e-05,0.00015391031390352022,0.0006198944826669747,0.09559548241573108,0.07172188133664102,0.023873601079090066,0.09559553980625783,0.07172188133663943,0.02387360107908953,0.37547991602874503,0.37547991602874503,0.12498361771896196,0.0,4.859794346636022,4.808574327069039,5.013739826435938,4.860142362670274,4.809225691370273,5.013175703121249,24788.875716608614,21070.54435911732,0.85,1.0675591221031835,0.6634691864991573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869699241384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.267588269475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.674907508703,1534.9606869565566,0.37547991602874503,0.12498361771896196,6.112874298809886,3.481910375688933
1731.0,-30.048909486770402,5.010671062991941,35.004414951831045,24.094441753719025,4.992995976747905,-26.54472584453846,-40.057824121881254,1.488812334515929,-0.15676222098170456,-5.017070800344398,40.008666447762636,42281.94973104124,25752.137670319276,25752.137670319276,68034.08740136052,77327.8863209687,77327.8863209687,25752.137670319276,103080.02399128798,103080.02399128798,103080.02399128798,127868.86311915735,91513.78185278537,56467.8767038825,38939.89460989207,24788.83912786937,0.0,63728.733737761446,21070.513258688963,1534.9586827646829,0.0,0.8868004803391674,2.8168190500124957,0.0014959135982669303,354420.0728207981,1554906.9340168147,4.387186430050216,1554906.9340168147,4.387186430050216,0.8499999999999999,0.09559534844122616,4.027634451161993,1.2670614201249553,1.0,0.0,4.027634451163329,1.2847760677472506,1.2850744720097906,3.134892182591881,19313.250871718436,1969.4035039201397,4632.441516551485,4632.441516551485,5.559085328613035,5.010671062991941,-2.3484861772088323,7.359157240200773,3.4819228270366684,3.4819228270366684,0.9948350934390481,0.0,0.0,0.00023224960022786529,1.0000118273165157,0.00023224685337082068,198.96261120376255,0.0,5.490605138282359e-07,1.5560374961892205,0.014525059519580519,7.834123153829514e-05,0.00015390836868957016,0.0006198866480562545,0.09559534844122365,0.07172175277757938,0.02387359566364428,0.09559536117772849,0.07172175277758126,0.023873595663644907,0.3754793277844269,0.3754793277844269,0.12498361759172097,0.0,4.859895786503557,4.8087511583551645,5.01361433026625,4.860308579362709,4.809465752978383,5.0131196364303605,24788.83912786937,21070.513258688963,0.85,1.0675574958277887,0.6634675954025389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876538545782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26063973458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.67099865092,1534.9586827646829,0.3754793277844269,0.12498361759172097,6.112874298809886,3.4819228270366684
1732.0,-30.049022616045878,5.010653407373911,35.004408940172105,24.09441276630389,4.992992271121556,-26.54482804746149,-40.05791583387179,1.4887977025371335,-0.15668282144207524,-5.017062429322042,40.00865480141868,42281.840634563145,25752.118674163576,25752.118674163576,68033.95930872671,77327.7836374927,77327.7836374927,25752.118674163576,103079.90231165627,103079.90231165627,103079.90231165627,127868.70683869024,91513.72333006948,56467.81164031274,38939.90187750749,24788.80452703396,0.0,63728.706404541444,21070.483847978867,1534.9566866740445,0.0,0.8868005651161033,2.8168189832794335,0.0014959135982669303,354420.1884776152,1554906.4317689817,4.387183581296436,1554906.4317689817,4.387183581296436,0.85,0.09559521344979499,4.027634451161993,1.2670612514344972,1.0,0.0,4.02763445116432,1.2847761418686598,1.2850745426191355,3.1348920017334274,19313.23852096786,1969.4022444940792,4632.441516551485,4632.441516551485,5.5590812279340245,5.010653407373911,-2.3484721101229407,7.359125517496851,3.481935267965857,3.481935267965857,0.9948386479902449,0.0,0.0,0.00023224685337082068,1.0000117793606735,0.00023224411768359417,198.96270466767407,0.0,5.465218501991975e-07,1.5488429234645258,0.014525606041430718,7.834041807154255e-05,0.0001539064352992781,0.0006198788610669068,0.09559521344979617,0.07172162326653342,0.023873590183262752,0.09559524373766569,0.07172162326653253,0.023873590183262454,0.37547874029962175,0.37547874029962175,0.12498361903637818,0.0,4.85998942218913,4.808925804670196,5.013464132957495,4.860379607879963,4.809640263766028,5.012879265268509,24788.80452703396,21070.483847978867,0.85,1.0675559437352469,0.6634661680744558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788334630488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.253445161856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.667096535748,1534.9566866740445,0.37547874029962175,0.12498361903637818,6.112874298809886,3.481935267965857
1733.0,-30.04913530494492,5.01063572411496,35.00440292968998,24.094375292211794,4.992975969261825,-26.544931113696236,-40.05800761571152,1.488771778013211,-0.15646922347400505,-5.017062747622493,40.008642812377175,42281.73394903663,25752.121991074127,25752.121991074127,68033.85594011075,77327.69743439366,77327.69743439366,25752.121991074127,103079.81942546778,103079.81942546778,103079.81942546778,127868.59090683478,91513.67601033574,56467.74371592232,38939.92477157046,24788.771481367003,0.0,63728.696252937465,21070.455759161952,1534.9549811759064,0.0,0.8868006069088253,2.8168161366871414,0.0014959135982669303,354420.18407987,1554905.914742465,4.3871821769384916,1554905.914742465,4.3871821769384916,0.85,0.09559508274691399,4.027634451161993,1.2670610838430005,1.0,0.0,4.027634451161412,1.2847762687941973,1.2850746660592234,3.1348916920313714,19313.228534516962,1969.40122615949,4632.441516551485,4632.441516551485,5.559081943951815,5.01063572411496,-2.3484644090580136,7.359100133172973,3.4819477269594046,3.4819477269594046,0.994842207702687,0.0,0.0,0.00023224411768359417,1.0000117335179495,0.0002322413926750446,198.96279776783723,0.0,5.4429972970966e-07,1.5425454339971763,0.014526150341160428,7.833960399306007e-05,0.0001539045136905341,0.0006198711215293278,0.09559508274691386,0.0717214970478553,0.023873585699058557,0.09559504542090298,0.0717214970478554,0.023873585699058588,0.3754781534077597,0.3754781534077597,0.12498362015635406,0.0,4.860110411438768,4.809118473049693,5.013369349635127,4.8605935241484985,4.809888544645389,5.012989611370244,24788.771481367003,21070.455759161952,0.85,1.0675544917800643,0.6634645997028022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789012646071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.247147672395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.663199863038,1534.9549811759064,0.3754781534077597,0.12498362015635406,6.112874298809886,3.4819477269594046
1734.0,-30.049247386141605,5.010618341109876,35.004396944241876,24.094349971879296,4.9929822718945,-26.545031372323642,-40.05809520659966,1.4887662580765548,-0.1565500245584417,-5.017047500796782,40.00863152058239,42281.61248725641,25752.085960610053,25752.085960610053,68033.69844786647,77327.56901903453,77327.56901903453,25752.085960610053,103079.65497964459,103079.65497964459,103079.65497964459,127868.39090037816,91513.59538444059,56467.669875067055,38939.91723263726,24788.735920733572,0.0,63728.65315337083,21070.425532623536,1534.9527682057976,0.0,0.8868007253968653,2.8168189800283114,0.0014959135982669303,354420.39473513735,1554905.4277847817,4.3871781953935844,1554905.4277847817,4.3871781953935844,0.85,0.09559494548105638,4.027634451161993,1.267060902514495,1.0,0.0,4.027634451160686,1.2847763002438413,1.285074694014963,3.1348916152933217,19313.211519067398,1969.3994910665108,4632.441516551485,4632.441516551485,5.559074166095594,5.010618341109876,-2.3484452436042176,7.359063584714094,3.4819601481885774,3.4819601481885774,0.9948457566253078,0.0,0.0,0.0002322413926750446,1.0000116702524722,0.0002322386823909873,198.9628903660114,0.0,5.421753249627715e-07,1.5365248709444943,0.01452669251648539,7.833882709440408e-05,0.0001539025655806405,0.0006198632752548057,0.09559494548105905,0.07172136555536524,0.023873579925693816,0.09559501686776052,0.07172136555536322,0.023873579925693146,0.3754775682000215,0.3754775682000215,0.12498362427823517,0.0,4.860182086701002,4.809275432172399,5.013184342675004,4.860497476238322,4.809932179769305,5.012473313615317,24788.735920733572,21070.425532623536,0.85,1.067552742471036,0.6634631424816168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896880229553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24112710934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.659308241557,1534.9527682057976,0.3754775682000215,0.12498362427823517,6.112874298809886,3.4819601481885774
1735.0,-30.049359074439813,5.010600908866044,35.0043909948733,24.094312358088814,4.992966514449762,-26.545133483471243,-40.05819062059743,1.4887409234811662,-0.15634479214674002,-5.017048542654628,40.008620600578205,42281.52519109029,25752.091869259875,25752.091869259875,68033.61706035017,77327.48019418558,77327.48019418558,25752.091869259875,103079.57206344546,103079.57206344546,103079.57206344546,127868.28160043141,91513.54525937208,56467.621169601036,38939.91565530116,24788.70953698594,0.0,63728.6251922871,21070.40310643805,1534.95146081597,0.0,0.8868007596359282,2.8168161589698237,0.0014959135982669303,354420.38034047623,1554904.9568606426,4.3871770448610015,1554904.9568606426,4.3871770448610015,0.85,0.09559481703367406,4.027634451161993,1.267060771738179,1.0,0.0,4.027634451163618,1.2847764243572306,1.2850748146748878,3.134891312453064,19313.20094057306,1969.3984123602925,4632.441516551485,4632.441516551485,5.559075441589262,5.010600908866044,-2.348437983226182,7.359038892092226,3.4819726305222356,3.4819726305222356,0.994849323006353,0.0,0.0,0.0002322386823909873,1.0000116293530372,0.00023223598163676893,198.96298263966008,0.0,5.392459497525924e-07,1.5282230215988468,0.014527231762435143,7.833798081577638e-05,0.00015390070157521093,0.0006198557677223204,0.0955948170336712,0.07172124109542588,0.02387357593824533,0.09559484339716116,0.07172124109542802,0.02387357593824604,0.37547698230166643,0.37547698230166643,0.12498362526488424,0.0,4.86028686269043,4.809452400326734,5.013071806081143,4.8607037505078665,4.8101582987992515,5.012619678788894,24788.70953698594,21070.40310643805,0.85,1.067551933767184,0.6634620637667153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517903597583008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23282525999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.655425038085,1534.95146081597,0.37547698230166643,0.12498362526488424,6.112874298809886,3.4819726305222356
1736.0,-30.04947013683521,5.010583643535612,35.00438504067361,24.094283300824486,4.99296309792309,-26.545233796998193,-40.05827821148557,1.4887267580861108,-0.15627448923117981,-5.017039383243641,40.0086085611224,42281.40813000063,25752.071839651828,25752.071839651828,68033.47996965246,77327.37601362812,77327.37601362812,25752.071839651828,103079.44785327994,103079.44785327994,103079.44785327994,127868.11970037574,91513.48452227886,56467.547378409145,38939.930159855234,24788.6718470958,0.0,63728.602006951034,21070.37107003143,1534.9492675213917,0.0,0.886800849848763,2.8168163039565113,0.0014959135982669303,354420.50689001905,1554904.4376603873,4.387174013446385,1554904.4376603873,4.387174013446385,0.85,0.0955946816851751,4.027634451161993,1.2670605953549967,1.0,0.0,4.027634451161958,1.2847764962007706,1.2850748830650673,3.134891137152776,19313.188122495885,1969.397105280181,4632.441516551485,4632.441516551485,5.559071117820042,5.010583643535612,-2.3484232365225757,7.359006880058187,3.4819850690305296,3.4819850690305296,0.9948528768658657,0.0,0.0,0.00023223598163676893,1.0000115641921659,0.00023223329604630613,198.96307439628083,0.0,5.373501146660967e-07,1.522850224963718,0.01452776911254981,7.833720393200262e-05,0.0001538987777047663,0.000619848019075438,0.095594681685177,0.07172111124145208,0.02387357044372491,0.09559472144667079,0.07172111124145066,0.023873570443724436,0.3754763971693385,0.3754763971693385,0.12498362801654525,0.0,4.8603790409799785,4.809623556839824,5.0129262662212,4.860764894012448,4.810325551733456,5.0123615275341535,24788.6718470958,21070.37107003143,0.85,1.0675501709927966,0.6634604682743377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910291394815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22745246336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.651545969642,1534.9492675213917,0.3754763971693385,0.12498362801654525,6.112874298809886,3.4819850690305296
1737.0,-30.04958073016086,5.010566536475055,35.004379129577785,24.094259202852868,4.992961500303724,-26.54533350643461,-40.05836950438095,1.488714276577485,-0.1561554019264122,-5.017030437734897,40.00859790821588,42281.30838892253,25752.052847266816,25752.052847266816,68033.36123618935,77327.28455965302,77327.28455965302,25752.052847266816,103079.33740691983,103079.33740691983,103079.33740691983,127867.98004454133,91513.43705876726,56467.4914976404,38939.93951236318,24788.6426376215,0.0,63728.58214998468,21070.346241978274,1534.9475671043076,0.0,0.8868009339521405,2.816815782312272,0.0014959135982669303,354420.6304842498,1554903.978255032,4.3871711873277395,1554903.978255032,4.3871711873277395,0.85,0.0955945485954985,4.027634451161993,1.2670604387531057,1.0,0.0,4.02763445116062,1.2847765601356824,1.2850749435642648,3.134890981149783,19313.17810570182,1969.39608385145,4632.441516551485,4632.441516551485,5.559067017955005,5.010566536475055,-2.3484085831644896,7.358975119639545,3.4819975288372924,3.4819975288372924,0.9948564368106549,0.0,0.0,0.00023223329604630613,1.0000115153612,0.0002322306218268141,198.9631657654436,0.0,5.343333350472982e-07,1.5143006715240432,0.014528303445884856,7.833639422100847e-05,0.00015389690182529764,0.0006198404637186638,0.09559454859549758,0.07172098319557063,0.02387356539992695,0.09559460690982448,0.07172098319557133,0.023873565399927178,0.3754758124152382,0.3754758124152382,0.12498363010299328,0.0,4.860474892871423,4.809806288767959,5.012760642444221,4.860875035808476,4.810554179954124,5.012115161503516,24788.6426376215,21070.346241978274,0.85,1.0675486405153878,0.663459109907919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791694770025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21890290992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.647675717171,1534.9475671043076,0.3754758124152382,0.12498363010299328,6.112874298809886,3.4819975288372924
1738.0,-30.04969082141236,5.010549323961947,35.004373208230405,24.094222427252703,4.992940363933658,-26.545434717904982,-40.058461006823904,1.4886842604263202,-0.15582244815044533,-5.017033892341864,40.008585787422916,42281.211713150005,25752.065501572997,25752.065501572997,68033.277214723,77327.22085983983,77327.22085983983,25752.065501572997,103079.28636141283,103079.28636141283,103079.28636141283,127867.89603850589,91513.40923653664,56467.43056016637,38939.97630707807,24788.60967709306,0.0,63728.58598417113,21070.3182255291,1534.9459390884892,0.0,0.8868009602593838,2.8168109996109774,0.0014959135982669303,354420.58275420533,1554903.4555473677,4.387170303327758,1554903.4555473677,4.387170303327758,0.85,0.09559441986322548,4.027634451161993,1.2670603370992466,1.0,0.0,4.027634451160913,1.2847767060752533,1.2850750861017757,3.1348906250531616,19313.17223404283,1969.395485108863,4632.441516551485,4632.441516551485,5.55906974962601,5.010549323961947,-2.3484030388066564,7.358952362768603,3.4820100076132503,3.4820100076132503,0.9948600021752144,0.0,0.0,0.0002322306218268141,1.0000114630935693,0.0002322279597759818,198.96325671988006,0.0,5.320711760869918e-07,1.5078897130305347,0.014528835517060943,7.833558265922304e-05,0.00015389503916759108,0.0006198329616143141,0.0955944198632225,0.07172085873705636,0.023873561126166138,0.0955943460439601,0.0717208587370586,0.02387356112616688,0.3754752287800661,0.3754752287800661,0.12498363034182004,0.0,4.860623561355908,4.810029489295005,5.012684967491168,4.86121144419144,4.8109157430973255,5.012375697800792,24788.60967709306,21070.3182255291,0.85,1.0675472578604062,0.6634575529990857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923575898706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.212491951424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.643811159653,1534.9459390884892,0.3754752287800661,0.12498363034182004,6.112874298809886,3.4820100076132503
1739.0,-30.04980041453341,5.010532344594216,35.00436727585928,24.094192671496444,4.992941337769868,-26.545533269781536,-40.058548318315275,1.488674193017976,-0.15586384287325927,-5.017021382714986,40.00857362363874,42281.09987465956,25752.03752412778,25752.03752412778,68033.13739878734,77327.09598382535,77327.09598382535,25752.03752412778,103079.13350795313,103079.13350795313,103079.13350795313,127867.70304837644,91513.3289886202,56467.363211585056,38939.961974483485,24788.56954042331,0.0,63728.53151490679,21070.28410935981,1534.9435248256718,0.0,0.8868010679734836,2.8168130049788633,0.0014959135982669303,354420.7555915592,1554902.9309858477,4.3871666838207,1554902.9309858477,4.3871666838207,0.85,0.09559428368314392,4.027634451161993,1.267060140934773,1.0,0.0,4.027634451161133,1.2847767586682652,1.2850751352866827,3.134890496724766,19313.155298362642,1969.3937581500966,4632.441516551485,4632.441516551485,5.559063710166015,5.010532344594216,-2.3483857779998623,7.358918122594078,3.482022426065921,3.482022426065921,0.9948635503045489,0.0,0.0,0.0002322279597759818,1.0000114112364205,0.00023222530979806886,198.96334726284746,0.0,5.296503031467264e-07,1.5010289591178225,0.01452936516736409,7.833480827545263e-05,0.0001538931515005292,0.0006198253587814234,0.09559428368314786,0.07172072830200431,0.023873555381143555,0.0955942753544121,0.07172072830200135,0.023873555381142567,0.37547464861695296,0.37547464861695296,0.12498363444902927,0.0,4.860725657283638,4.810213256008126,5.012541252795813,4.861157539841713,4.810972044591381,5.0119901862133815,24788.56954042331,21070.28410935981,0.85,1.067545976371253,0.6634563651410915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930174012057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20563119751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63995297391,1534.9435248256718,0.37547464861695296,0.12498363444902927,6.112874298809886,3.482022426065921
1740.0,-30.049909578107293,5.010515514563131,35.00436140299048,24.094163195136957,4.992940267445559,-26.545631639522128,-40.05863559488205,1.4886623288604113,-0.1558458842393975,-5.017012577679652,40.00856349202996,42280.98976394703,25752.019603730198,25752.019603730198,68033.00936767722,77326.98066846121,77326.98066846121,25752.019603730198,103079.0002721914,103079.0002721914,103079.0002721914,127867.54358735812,91513.25730008159,56467.29660849574,38939.95632398428,24788.543315166706,0.0,63728.49963915099,21070.2618178917,1534.9419951875136,0.0,0.8868011494741695,2.816813797053943,0.0014959135982669303,354420.87724502734,1554902.4940617126,4.387163945160989,1554902.4940617126,4.387163945160989,0.85,0.09559415265447524,4.027634451161993,1.2670599277364092,1.0,0.0,4.027634451162303,1.2847768196416556,1.2850751928694262,3.13489034794803,19313.14016907061,1969.392215391659,4632.441516551485,4632.441516551485,5.559059841709712,5.010515514563131,-2.3483711539872445,7.358886668550375,3.482034886163259,3.482034886163259,0.9948671103323596,0.0,0.0,0.00023222530979806886,1.000011366520333,0.00023222267023436586,198.96343745100654,0.0,5.272484757312955e-07,1.4942221802224915,0.014529892415839822,7.833403420850946e-05,0.0001538912755895594,0.000619817803297774,0.09559415265447851,0.07172060191262271,0.0238735507418558,0.09559421575670221,0.07172060191262025,0.02387355074185498,0.3754740689879692,0.3754740689879692,0.12498363747275013,0.0,4.86081057033806,4.810379722776304,5.012380709927129,4.861166693440282,4.811062286854167,5.011755285289155,24788.543315166706,21070.2618178917,0.85,1.0675445013282847,0.6634549691794738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793674227658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.198824418614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63610109767,1534.9419951875136,0.3754740689879692,0.12498363747275013,6.112874298809886,3.482034886163259
1741.0,-30.050018254127565,5.0104986723153555,35.00435554272704,24.094135709479474,4.992926709225185,-26.545730819242753,-40.058726783003635,1.488639274340311,-0.15552373185005308,-5.017011308774515,40.00855211344678,42280.89791959238,25752.02106973304,25752.02106973304,68032.91898932542,77326.92390341981,77326.92390341981,25752.02106973304,103078.94497315286,103078.94497315286,103078.94497315286,127867.45751749194,91513.23890936798,56467.24300321541,38939.995451280636,24788.512544339083,0.0,63728.507995619715,21070.23566268822,1534.9403835450848,0.0,0.8868011971344798,2.816809708060181,0.0014959135982669303,354420.8947766708,1554902.0033621024,4.387162343636326,1554902.0033621024,4.387162343636326,0.8500000000000001,0.09559402332226376,4.027634451161993,1.2670598486112432,1.0,0.0,4.027634451162925,1.2847769329427683,1.2850753028054245,3.1348900714902608,19313.136287857764,1969.3918196180923,4632.441516551485,4632.441516551485,5.559060158174117,5.0104986723153555,-2.348362046845549,7.358860719160905,3.4820473630115387,3.4820473630115387,0.9948706751461539,0.0,0.0,0.00023222267023436586,1.0000113157642263,0.00023222004248711644,198.9635272364329,0.0,5.251766677198515e-07,1.4883506763180592,0.014530417592507542,7.833322545704389e-05,0.00015388944477732198,0.000619810429455333,0.09559402332225943,0.07172047705645244,0.023873546265806986,0.0955939817552479,0.07172047705645569,0.02387354626580807,0.3754734888592702,0.3754734888592702,0.1249836385129613,0.0,4.860945536950737,4.810595913551879,5.01227121472192,4.861487576924446,4.811463084748652,5.011835647664952,24788.512544339083,21070.23566268822,0.85,1.0675429431676255,0.6634534410016079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794328480262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19295291471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632254173588,1534.9403835450848,0.3754734888592702,0.1249836385129613,6.112874298809886,3.4820473630115387
1742.0,-30.05012639835163,5.010481960842485,35.00434967737474,24.094101588148646,4.992921780235074,-26.54582865725208,-40.05881018294019,1.4886240391355248,-0.1555048806259265,-5.017003275280726,40.00854024469518,42280.776176427484,25752.005376744397,25752.005376744397,68032.78155317188,77326.80532963804,77326.80532963804,25752.005376744397,103078.81070638244,103078.81070638244,103078.81070638244,127867.28655646846,91513.16198898116,56467.16276595237,38939.99913669864,24788.475850086015,0.0,63728.474986784655,21070.204472573114,1534.9382693738753,0.0,0.8868012809985236,2.8168103982915835,0.0014959135982669303,354421.00577028235,1554901.491524179,4.387159525561493,1554901.491524179,4.387159525561493,0.8500000000000001,0.0955938902816706,4.027634451161993,1.2670596013450997,1.0,0.0,4.02763445116204,1.2847770096402422,1.2850753761444653,3.134889884346385,19313.12005442606,1969.3901642687424,4632.441516551485,4632.441516551485,5.559056770546107,5.010481960842485,-2.348347972871832,7.358829933714317,3.482059808124398,3.482059808124398,0.9948742308926851,0.0,0.0,0.00023222004248711644,1.0000112604012679,0.0002322174276257,198.96361658257348,0.0,5.228258614310315e-07,1.481688491295543,0.014530940418368972,7.83324857860935e-05,0.00015388755670102294,0.0006198028249741846,0.09559389028167407,0.07172034934710507,0.023873540934569008,0.09559388255212603,0.07172034934710246,0.02387354093456814,0.37547291145836653,0.37547291145836653,0.12498364095622776,0.0,4.861053106606107,4.810781757469954,5.012143192902897,4.861498394654802,4.811540367562998,5.011646384659741,24788.475850086015,21070.204472573114,0.85,1.067541339523342,0.6634518743025818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949798113583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18629072969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.628413378046,1534.9382693738753,0.37547291145836653,0.12498364095622776,6.112874298809886,3.482059808124398
1743.0,-30.05023403190333,5.010465428248318,35.00434385279209,24.094071832392387,4.992922234171473,-26.545925497307472,-40.05889724995939,1.4886136995756214,-0.15552572053786662,-5.016992798329711,40.00852970149444,42280.671697716556,25751.98391130008,25751.98391130008,68032.65560901664,77326.68275950267,77326.68275950267,25751.98391130008,103078.66667080275,103078.66667080275,103078.66667080275,127867.11281028099,91513.08304522804,56467.10177198108,38939.97919249662,24788.446139478245,0.0,63728.42533197487,21070.179218556506,1534.9364992765454,0.0,0.8868013724988096,2.816811895923282,0.0014959135982669303,354421.1505236103,1554901.0368505248,4.387156450887213,1554901.0368505248,4.387156450887213,0.85,0.09559375807476889,4.027634451161993,1.2670594513369724,1.0,0.0,4.027634451162492,1.2847770634089744,1.2850754265659954,3.134889753149262,19313.103393979098,1969.388465375954,4632.441516551485,4632.441516551485,5.559052136824505,5.010465428248318,-2.348332046672752,7.35879747492107,3.4820722646172744,3.4820722646172744,0.9948777898906498,0.0,0.0,0.0002322174276257,1.000011207237656,0.00023221482513896744,198.9637055068792,0.0,5.202622842794378e-07,1.4744233136479266,0.014531460680653252,7.833171359881199e-05,0.000153885714026888,0.0006197954033563565,0.09559375807476925,0.071720222297077,0.023873535777692242,0.0955938330011951,0.07172022229707674,0.02387353577769215,0.37547233454278367,0.37547233454278367,0.1249836433249937,0.0,4.861131971535144,4.810940122603881,5.011982781600523,4.861467077791872,4.811593450413341,5.011361062811261,24788.446139478245,21070.179218556506,0.85,1.067540195048287,0.6634507518029448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956279557798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17902555204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62457961362,1534.9364992765454,0.37547233454278367,0.1249836433249937,6.112874298809886,3.4820722646172744
1744.0,-30.050341232507794,5.010448848346793,35.00433803795269,24.094039387442194,4.992906672766142,-26.546023549266913,-40.058988228533394,1.488588989525275,-0.1552404965423193,-5.01699289859352,40.00851833611981,42280.58549003379,25751.98958818299,25751.98958818299,68032.57507821677,77326.61400110676,77326.61400110676,25751.98958818299,103078.60358928975,103078.60358928975,103078.60358928975,127867.01943785911,91513.05125473053,56467.052412069395,38939.99871406792,24788.415848569362,0.0,63728.414562637285,21070.153471283957,1534.9349445971507,0.0,0.8868014131427637,2.8168081327537284,0.0014959135982669303,354421.1491383296,1554900.546720878,4.387155085132926,1554900.546720878,4.387155085132926,0.85,0.09559362976068118,4.027634451161993,1.2670593106700108,1.0,0.0,4.027634451163021,1.284777184378243,1.285075544219567,3.1348894579810995,19313.09668484916,1969.3877812350966,4632.441516551485,4632.441516551485,5.559053362286907,5.010448848346793,-2.3483238689052857,7.358772717252078,3.4820847472194383,3.4820847472194383,0.9948813563484109,0.0,0.0,0.00023221482513896744,1.0000111621670247,0.0002322122331472359,198.96379407356392,0.0,5.178004038398355e-07,1.4674463444820938,0.014531978481057093,7.833090672792366e-05,0.00015388391841104378,0.0006197881712721212,0.0955936297606775,0.07172009841496273,0.02387353134571478,0.09559361284891607,0.07172009841496549,0.0238735313457157,0.3754717564723071,0.3754717564723071,0.12498364358384939,0.0,4.8612561420045495,4.8111369358874185,5.011888297599626,4.861752402051195,4.811924000589954,5.011510171297914,24788.415848569362,21070.153471283957,0.85,1.0675391117936728,0.6634495111827569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179627304012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17204858288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.620752474855,1534.9349445971507,0.3754717564723071,0.12498364358384939,6.112874298809886,3.4820847472194383
1745.0,-30.05044797136492,5.010432522747749,35.00433223657247,24.09401951534676,4.992911084597958,-26.546119188107564,-40.05907134907318,1.4885823013405828,-0.15518648330544238,-5.016978714262271,40.00850709846803,42280.46843213499,25751.959071885274,25751.959071885274,68032.42750402026,77326.51538468758,77326.51538468758,25751.959071885274,103078.47445657285,103078.47445657285,103078.47445657285,127866.85458267613,91512.99750617098,56466.98009393579,38940.019346928,24788.380126103275,0.0,63728.39947303127,21070.123107187785,1534.9327458459964,0.0,0.886801526026527,2.8168090788237827,0.0014959135982669303,354421.3451142314,1554900.0620993695,4.387151291912791,1554900.0620993695,4.387151291912791,0.8500000000000001,0.09559349450137974,4.027634451161993,1.2670591485733165,1.0,0.0,4.027634451162623,1.284777221018392,1.2850755775379195,3.134889368578193,19313.085341646052,1969.3866245502852,4632.441516551485,4632.441516551485,5.559046774767645,5.010432522747749,-2.3483051830392383,7.358737705786988,3.4820971879962253,3.4820971879962253,0.9948849108560643,0.0,0.0,0.0002322122331472359,1.0000111140974708,0.00023220965234652604,198.96388225883265,0.0,5.157125091156951e-07,1.46152925083388,0.014532494193566208,7.833016955509584e-05,0.00015388206359214006,0.0006197807007396039,0.09559349450138489,0.07171996907842741,0.023873525422957485,0.09559352018875142,0.07171996907842354,0.0238735254229562,0.37547117991601353,0.37547117991601353,0.12498364604742561,0.0,4.861358023267826,4.811327698485911,5.011722697731329,4.861792230956837,4.812117646661079,5.011087275423677,24788.380126103275,21070.123107187785,0.85,1.0675370488915288,0.6634478314495775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969155302055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.166131489226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.616930421684,1534.9327458459964,0.37547117991601353,0.12498364604742561,6.112874298809886,3.4820971879962253
1746.0,-30.050554141281534,5.010416038856677,35.00432643577341,24.093972471915208,4.992888085468551,-26.54621705614793,-40.05916229272259,1.4885510003349602,-0.1549810574475714,-5.01698389383812,40.0084955126339,42280.38653563548,25751.978066928572,25751.978066928572,68032.36460256405,77326.41757547714,77326.41757547714,25751.978066928572,103078.39564240571,103078.39564240571,103078.39564240571,127866.74621845369,91512.93323747569,56466.93158019563,38940.00184142229,24788.350576047982,0.0,63728.35241747027,21070.097989640784,1534.9313470047355,0.0,0.8868015416172847,2.8168057720462296,0.0014959135982669303,354421.27355130954,1554899.562462685,4.387150768018394,1554899.562462685,4.387150768018394,0.85,0.09559336902980822,4.027634451161993,1.2670590254897252,1.0,0.0,4.027634451163048,1.284777372775833,1.2850757260146752,3.1348889982861894,19313.07177825254,1969.3852414690582,4632.441516551485,4632.441516551485,5.559050875206524,5.010416038856677,-2.348300700029025,7.358716738885702,3.482109677854425,3.482109677854425,0.9948884793869786,0.0,0.0,0.00023220965234652604,1.000011054866309,0.00023220708532824174,198.9639699741239,0.0,5.134861285697154e-07,1.4552196883665736,0.014533007679694778,7.832936300864433e-05,0.0001538802893378817,0.0006197735546920279,0.09559336902980559,0.07171984750631745,0.02387352152348813,0.09559332253005298,0.07171984750631943,0.023873521523488792,0.3754706043352002,0.3754706043352002,0.12498364589742632,0.0,4.861488997498043,4.811519856874554,5.0116694745348696,4.862002836390559,4.812278670545652,5.011446731277374,24788.350576047982,21070.097989640784,0.85,1.067536850111849,0.6634470362369651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975552534195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15982192676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.613114045496,1534.9313470047355,0.3754706043352002,0.12498364589742632,6.112874298809886,3.482109677854425
1747.0,-30.050659871556782,5.0103998149805,35.004320620256266,24.09394746590408,4.992891709261852,-26.546311865889894,-40.05924527356399,1.4885437035949718,-0.1550002836695512,-5.0169693799681765,40.00848348234021,42280.27329617048,25751.946865141355,25751.946865141355,68032.22016131184,77326.30129676555,77326.30129676555,25751.946865141355,103078.2481619069,103078.2481619069,103078.2481619069,127866.5579356227,91512.86110068116,56466.86236067968,38939.998600001636,24788.3097737158,0.0,63728.30837371743,21070.063307658427,1534.9288466141077,0.0,0.8868016590483333,2.8168077198920027,0.0014959135982669303,354421.4740802945,1554899.043658906,4.387146821997141,1554899.043658906,4.387146821997141,0.85,0.09559323309241284,4.027634451161993,1.2670588265778497,1.0,0.0,4.027634451161696,1.2847774122112845,1.2850757621610658,3.134888902062702,19313.05655435968,1969.3836890640207,4632.441516551485,4632.441516551485,5.559044139711408,5.0103998149805,-2.3482817717006594,7.3586815866811595,3.482122092751865,3.482122092751865,0.9948920265005328,0.0,0.0,0.00023220708532824174,1.0000110090982832,0.00023220452896576053,198.96405732626073,0.0,5.107441488403295e-07,1.447448917813494,0.014533518423843619,7.832862708816552e-05,0.00015387845824007623,0.0006197661796994231,0.09559323309241514,0.07171971746792405,0.0238735156244911,0.0955932455713613,0.07171971746792231,0.023873515624490523,0.3754700297466241,0.3754700297466241,0.12498365036368478,0.0,4.861579555849687,4.81168612250508,5.011532163621837,4.861969096298651,4.812378707435073,5.011010523409311,24788.3097737158,21070.063307658427,0.85,1.0675353213889702,0.6634457178469143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981915673093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.152051156205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.60930550912,1534.9288466141077,0.3754700297466241,0.12498365036368478,6.112874298809886,3.482122092751865
1748.0,-30.05076519111116,5.01038367084306,35.00431485687897,24.093923821952217,4.992886784147846,-26.54640716097571,-40.059328254405386,1.4885287540124088,-0.15479996429667153,-5.0169631338080665,40.00847336999181,42280.16211066592,25751.937296492688,25751.937296492688,68032.09940715862,77326.22509509635,77326.22509509635,25751.937296492688,103078.16239158904,103078.16239158904,103078.16239158904,127866.44654229793,91512.82541369321,56466.79157589554,38940.03759755296,24788.284150708885,0.0,63728.32174826185,21070.041528102553,1534.9274119456757,0.0,0.8868017274554585,2.8168058146121573,0.0014959135982669303,354421.56037957617,1554898.607566195,4.387144523321154,1554898.607566195,4.387144523321154,0.85,0.09559310434082234,4.027634451161993,1.267058663382195,1.0,0.0,4.027634451160313,1.2847774874252447,1.285075834107964,3.1348887185387757,19313.049022906634,1969.3829210695433,4632.441516551485,4632.441516551485,5.5590420741378574,5.01038367084306,-2.348268837882681,7.358652508725742,3.482134558613979,3.482134558613979,0.9948955881754226,0.0,0.0,0.00023220452896576053,1.000010966341465,0.00023220198255953094,198.96414433913594,0.0,5.086242512580174e-07,1.4414411280652215,0.014534027048094877,7.832789117407957e-05,0.00015387663779168096,0.0006197588475987497,0.095593104340823,0.07171959299670985,0.02387351134411315,0.09559309893725643,0.07171959299670935,0.023873511344112988,0.37546945450911606,0.37546945450911606,0.12498365338614585,0.0,4.861693954527482,4.811880858464974,5.011404774192329,4.862163169511405,4.812671647957927,5.01090709615886,24788.284150708885,21070.041528102553,0.85,1.0675332025201834,0.6634438339311687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988252468017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14604336646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.605502241231,1534.9274119456757,0.37546945450911606,0.12498365338614585,6.112874298809886,3.482134558613979
1749.0,-30.050869955946247,5.010367690251778,35.004309128494484,24.093894066195958,4.992886818172656,-26.54650146077852,-40.05941116539759,1.48851832300493,-0.1548092190436705,-5.016952812769383,40.00846286247473,42280.052703957685,25751.917670953815,25751.917670953815,68031.9703749115,77326.10430001008,77326.10430001008,25751.917670953815,103078.02197096389,103078.02197096389,103078.02197096389,127866.27624628186,91512.7469170717,56466.72431384442,38940.025114696975,24788.254275317977,0.0,63728.279390014955,21070.01613402028,1534.9256342264816,0.0,0.8868018180327594,2.8168071416555733,0.0014959135982669303,354421.70297893847,1554898.154432026,4.387141479663919,1554898.154432026,4.387141479663919,0.85,0.09559297285066135,4.027634451161993,1.2670584732620047,1.0,0.0,4.027634451162183,1.2847775414804536,1.2850758849039896,3.1348885866427394,19313.032456823217,1969.3812317991585,4632.441516551485,4632.441516551485,5.559037837594602,5.010367690251778,-2.3482528732750354,7.358620563526813,3.4821470214908192,3.4821470214908192,0.994899148997377,0.0,0.0,0.00023220198255953094,1.0000109085907012,0.00023219944959077432,198.9642308937799,0.0,5.066435366107977e-07,1.4358277827550006,0.014534533691631487,7.832715588583329e-05,0.00015387482667369765,0.0006197515530775651,0.09559297285066429,0.0717194666261778,0.023873506224486488,0.09559304302265947,0.0717194666261756,0.023873506224485752,0.3754688805905062,0.3754688805905062,0.12498365576393174,0.0,4.861780011521034,4.812046881413096,5.011250162011379,4.862143593725705,4.812730545259342,5.010651342890128,24788.254275317977,21070.01613402028,0.85,1.0675318873518944,0.6634425581334962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994564652223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14043002115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.601703677105,1534.9256342264816,0.3754688805905062,0.12498365576393174,6.112874298809886,3.4821470214908192
1750.0,-30.05097425995135,5.010351673343209,35.00430340856777,24.09386661546307,4.992872725220637,-26.546596758540353,-40.05950172487644,1.488495223809676,-0.1544719173825797,-5.016951833403846,40.00845165205458,42279.97723970487,25751.922029028257,25751.922029028257,68031.89926873313,77326.04974688447,77326.04974688447,25751.922029028257,103077.97177591272,103077.97177591272,103077.97177591272,127866.19577237719,91512.72875718605,56466.68511501145,38940.04849130511,24788.223996464465,0.0,63728.27248776957,21069.990396994795,1534.9240548804012,0.0,0.8868018636103536,2.816802819641112,0.0014959135982669303,354421.71651022456,1554897.6709854384,4.387139948126124,1554897.6709854384,4.387139948126124,0.85,0.09559284484956525,4.027634451161993,1.2670583946863192,1.0,0.0,4.02763445116268,1.284777654770565,1.2850759949659374,3.134888310212125,19313.028624324765,1969.3808409930778,4632.441516551485,4632.441516551485,5.5590387783672846,5.010351673343209,-2.3482437511170184,7.358595424460227,3.482159506797187,3.482159506797187,0.9949027162277677,0.0,0.0,0.00023219944959077432,1.0000108606160245,0.00023219692778909956,198.96431706776133,0.0,5.039701805381017e-07,1.4282514916449802,0.014535037661812024,7.832635277500281e-05,0.0001538730968157715,0.000619744585842186,0.09559284484956115,0.07171934316954004,0.023873501680021107,0.09559280290159904,0.07171934316954312,0.02387350168002213,0.37546830611491616,0.37546830611491616,0.1249836558895376,0.0,4.861919666267113,4.812264261264147,5.011155888653491,4.862479916021243,4.813135639815073,5.010780658162389,24788.223996464465,21069.990396994795,0.85,1.0675308872022147,0.6634414458326804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000843595276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13285373004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.597912715204,1534.9240548804012,0.37546830611491616,0.1249836558895376,6.112874298809886,3.482159506797187
1751.0,-30.05107811319087,5.010335762937285,35.00429767299132,24.09383252905684,4.992866909659771,-26.546690822708893,-40.059584531094856,1.4884796191778369,-0.15443055806582606,-5.016944130612727,40.0084397563682,42279.8715929083,25751.909248710752,25751.909248710752,68031.78084161905,77325.93504127229,77325.93504127229,25751.909248710752,103077.84428998304,103077.84428998304,103077.84428998304,127866.03092009584,91512.65361420724,56466.61890581733,38940.03856487768,24788.1866301128,0.0,63728.225194990475,21069.958635595878,1534.9219073234806,0.0,0.886801945888469,2.816803175212252,0.0014959135982669303,354421.82293492334,1554897.1579870388,4.387137183345899,1554897.1579870388,4.387137183345899,0.85,0.09559271293126408,4.027634451161993,1.26705824138131,1.0,0.0,4.027634451163737,1.28477773297755,1.2850760699509598,3.134888119385216,19313.01276600079,1969.379223894071,4632.441516551485,4632.441516551485,5.5590360194943536,5.010335762937285,-2.3482297048052216,7.3585654677425065,3.4821719545135217,3.4821719545135217,0.994906272718149,0.0,0.0,0.00023219692778909956,1.0000108136891956,0.0002321944169108421,198.9644028693942,0.0,5.01748547999501e-07,1.421955385030586,0.014535539410360024,7.832561842926359e-05,0.00015387130935983596,0.0006197373866230801,0.09559271293126813,0.07171921665504877,0.023873496276219357,0.09559269009095428,0.07171921665504573,0.023873496276218344,0.375467734420076,0.375467734420076,0.12498365777087991,0.0,4.8620355698531625,4.812453899837806,5.011049861426045,4.862513572546902,4.813227061892576,5.010640402139472,24788.1866301128,21069.958635595878,0.85,1.067529821102987,0.6634402804023455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518007094924248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12655762342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.594127493105,1534.9219073234806,0.375467734420076,0.12498365777087991,6.112874298809886,3.4821719545135217
