time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1752.0,-30.05118143891859,5.010320061120295,35.00429197885631,24.093812761735194,4.992870501153776,-26.54678347134004,-40.05966339083386,1.4884725335752143,-0.15435341646394818,-5.016931441232178,40.00842949228733,42279.75166793527,25751.8842180389,25751.8842180389,68031.63588597417,77325.840041334,77325.840041334,25751.8842180389,103077.7242593729,103077.7242593729,103077.7242593729,127865.88123692478,91512.60177215989,56466.54199246923,38940.06642187851,24788.15697755187,0.0,63728.22339943038,21069.93343091909,1534.9200895698593,0.0,0.886802047637936,2.8168036425020255,0.0014959135982669303,354421.99825629755,1554896.7153513087,4.387133764272998,1554896.7153513087,4.387133764272998,0.85,0.09559258110513472,4.027634451161993,1.2670579979615284,1.0,0.0,4.027634451160608,1.2847777713093789,1.2850761050656012,3.134888025854648,19313.001825151816,1969.3781082379628,4632.441516551485,4632.441516551485,5.559030616151049,5.010320061120295,-2.3482119381307482,7.358531999251043,3.482184407663307,3.482184407663307,0.9949098307609449,0.0,0.0,0.0002321944169108421,1.0000107587710148,0.00023219191881115615,198.96448823527146,0.0,4.995753931721261e-07,1.4157966642498054,0.014536038985753195,7.832491908778407e-05,0.00015386949782305803,0.0006197300904151438,0.09559258110513583,0.07171909015237188,0.023873490952763955,0.09559260371017912,0.07171909015237105,0.023873490952763678,0.3754671634117849,0.3754671634117849,0.1249836602808944,0.0,4.862139290685718,4.8126435771603155,5.010894905361511,4.862578024768254,4.813426349952692,5.010299214690633,24788.15697755187,21069.93343091909,0.85,1.067527576589908,0.6634384172760914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801331924226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12039890265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.590347824542,1534.9200895698593,0.3754671634117849,0.1249836602808944,6.112874298809886,3.482184407663307
1753.0,-30.05128430955195,5.010304427554417,35.00428633085842,24.093783844169252,4.992865420754583,-26.546876577585095,-40.05974605735389,1.4884576887877499,-0.1542339354127762,-5.0169251866254125,40.00841944785742,42279.64965103307,25751.876027905346,25751.876027905346,68031.52567893841,77325.74311096147,77325.74311096147,25751.876027905346,103077.61913886681,103077.61913886681,103077.61913886681,127865.7504636462,91512.54430511984,56466.479312678624,38940.07221382357,24788.131324779388,0.0,63728.20353860296,21069.91162606248,1534.9186488965427,0.0,0.8868021158419577,2.8168028014518893,0.0014959135982669303,354422.0846723816,1554896.2821880581,4.387131472423236,1554896.2821880581,4.387131472423236,0.85,0.09559245281171291,4.027634451161993,1.2670578325679527,1.0,0.0,4.027634451160818,1.2847778459128285,1.285076176476704,3.134887843820484,19312.989697193174,1969.376871530357,4632.441516551485,4632.441516551485,5.559028848156023,5.010304427554417,-2.3481988386316304,7.358503266186048,3.482196897220077,3.482196897220077,0.9949133992057363,0.0,0.0,0.00023219191881115615,1.000010711393201,0.00023218943173885565,198.96457322522198,0.0,4.970331255775262e-07,1.4085918778867093,0.014536536018878773,7.832418599332417e-05,0.000153867732817832,0.000619722981619289,0.09559245281171361,0.07171896669594022,0.023873486115773394,0.0955924927968394,0.07171896669593969,0.023873486115773217,0.3754665930815094,0.3754665930815094,0.12498366025481236,0.0,4.862247354040733,4.812832640500517,5.010759199032805,4.862691251212652,4.813600755597861,5.010228269442166,24788.131324779388,21069.91162606248,0.85,1.0675261799546687,0.6634370232235157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019511949554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11319411628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.586575262023,1534.9186488965427,0.3754665930815094,0.12498366025481236,6.112874298809886,3.482196897220077
1754.0,-30.05138670391223,5.01028887581805,35.00428069561513,24.093754961527907,4.992859884823637,-26.546969300633574,-40.05982865402473,1.4884424815449413,-0.15410571352720126,-5.016918224252502,40.008408523363954,42279.5494435624,25751.86620836411,25751.86620836411,68031.41565192651,77325.64828522342,77325.64828522342,25751.86620836411,103077.51449358753,103077.51449358753,103077.51449358753,127865.61439097406,91512.48856620496,56466.418059952426,38940.0783402806,24788.09989738653,0.0,63728.17823766713,21069.88491277855,1534.9168602185202,0.0,0.8868021908348673,2.816801928094104,0.0014959135982669303,354422.180867258,1554895.8110724166,4.387128952447739,1554895.8110724166,4.387128952447739,0.85,0.09559232267168202,4.027634451161993,1.2670576732186598,1.0,0.0,4.027634451163098,1.2847779221891062,1.2850762495751915,3.1348876577046023,19312.977933941518,1969.3756720125139,4632.441516551485,4632.441516551485,5.559026728422574,5.01028887581805,-2.348185203706306,7.358474079524356,3.482209381196238,3.482209381196238,0.9949169660560679,0.0,0.0,0.00023218943173885565,1.000010661810014,0.00023218695620564085,198.96465782174758,0.0,4.948392788477914e-07,1.402374516254641,0.01453703085815762,7.832345352462905e-05,0.0001538659782142266,0.0006197159147173598,0.0955923226716817,0.07171884202241954,0.02387348064926216,0.09559235984571121,0.07171884202241978,0.023873480649262237,0.3754660233828498,0.3754660233828498,0.12498365926436636,0.0,4.862357787651433,4.813021813826879,5.010632661385159,4.862812510725291,4.813791710996213,5.010139752411874,24788.09989738653,21069.88491277855,0.85,1.0675248772718864,0.6634357141967174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025677386304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10697675465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.582808372372,1534.9168602185202,0.3754660233828498,0.12498365926436636,6.112874298809886,3.482209381196238
1755.0,-30.051488628985876,5.010273413577569,35.00427507275133,24.093725974112772,4.992854935639307,-26.5470615425775,-40.059914987627394,1.4884278492309517,-0.1539916478123473,-5.016910816388274,40.00839761345581,42279.466637519516,25751.855468857728,25751.855468857728,68031.32210637725,77325.55067509694,77325.55067509694,25751.855468857728,103077.40614395466,103077.40614395466,103077.40614395466,127865.47446244802,91512.43009104572,56466.37425873625,38940.06203589941,24788.06831849336,0.0,63728.13035439277,21069.858070719354,1534.9150520890212,0.0,0.8868022680422726,2.8168012929526647,0.0014959135982669303,354422.28321723966,1554895.3405858688,4.387126358059183,1554895.3405858688,4.387126358059183,0.85,0.09559219237320277,4.027634451161993,1.267057592445053,1.0,0.0,4.0276344511620925,1.2847779957520074,1.2850763199744977,3.134887478209443,19312.96559322739,1969.3744136098862,4632.441516551485,4632.441516551485,5.559024410097272,5.010273413577569,-2.3481712195161206,7.35844463309369,3.482221863801691,3.482221863801691,0.9949205325147689,0.0,0.0,0.00023218695620564085,1.0000106129541824,0.00023218449204226495,198.96474203061933,0.0,4.925436190103141e-07,1.39586861627523,0.014537523401776631,7.832268792352783e-05,0.00015386426828211303,0.00061970902773587,0.09559219237320239,0.0717187173042837,0.023873475068918695,0.09559223400614615,0.07171871730428397,0.023873475068918786,0.3754654543221976,0.3754654543221976,0.12498365796819162,0.0,4.862467296838929,4.813208162300555,5.01051091497493,4.8629191685759,4.813967604804645,5.010038018100715,24788.06831849336,21069.858070719354,0.85,1.0675242114911325,0.663434913316976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031814283128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10047085467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.579047595034,1534.9150520890212,0.3754654543221976,0.12498365796819162,6.112874298809886,3.482221863801691
1756.0,-30.051590097152307,5.010258028547544,35.00426946164267,24.093697091471427,4.9928492874058925,-26.54715344315167,-40.05999747952444,1.4884126334052126,-0.15386016172215022,-5.016903903905126,40.00838671012137,42279.369899475096,25751.846203603054,25751.846203603054,68031.21610307816,77325.45631340148,77325.45631340148,25751.846203603054,103077.30251700453,103077.30251700453,103077.30251700453,127865.33944639718,91512.37439688896,56466.31606151873,38940.06481707803,24788.036929392645,0.0,63728.10174647068,21069.83138998375,1534.9132663295677,0.0,0.8868023427045815,2.8168003708396365,0.0014959135982669303,354422.37872286065,1554894.870382918,4.387123849193402,1554894.870382918,4.387123849193402,0.85,0.09559206243922311,4.027634451161993,1.267057433095761,1.0,0.0,4.027634451161806,1.2847780720211475,1.2850763930952795,3.1348872921110207,19312.953839421574,1969.3732150552507,4632.441516551485,4632.441516551485,5.5590224100170476,5.010258028547544,-2.3481575773053036,7.358415605852848,3.4822343474855098,3.4822343474855098,0.9949240992815742,0.0,0.0,0.00023218449204226495,1.0000105653872435,0.00023218203894911246,198.96482586206415,0.0,4.902816304068612e-07,1.3894581405730446,0.014538013683407038,7.832195639690069e-05,0.00015386253564536427,0.0006197020493084093,0.09559206243922466,0.07171859288730396,0.02387346955192069,0.09559209954664884,0.0717185928873028,0.023873469551920306,0.3754648857266924,0.3754648857266924,0.12498365663374388,0.0,4.862580006795156,4.8133958371169,5.010398006361811,4.863043742182981,4.814159645686516,5.009959518458118,24788.036929392645,21069.83138998375,0.85,1.067523027340851,0.6634336931558857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037923058678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09406037897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.57529280593,1534.9132663295677,0.3754648857266924,0.12498365663374388,6.112874298809886,3.4822343474855098
1757.0,-30.05169111103401,5.010242732798624,35.00426386208786,24.093673342745774,4.992844521298464,-26.547244846585034,-40.06007612971587,1.4883982568494245,-0.15366373568610925,-5.016896342014494,40.00837582443372,42279.259123989264,25751.835489870413,25751.835489870413,68031.09461385968,77325.37907344315,77325.37907344315,25751.835489870413,103077.21456331357,103077.21456331357,103077.21456331357,127865.21983090523,91512.33599825272,56466.24400137256,38940.10221875573,24788.005267591663,0.0,63728.10748634739,21069.80447745291,1534.911451352988,0.0,0.8868024206081353,2.816798670448096,0.0014959135982669303,354422.48320097796,1554894.4009410853,4.3871212314128805,1554894.4009410853,4.3871212314128805,0.8499999999999999,0.09559193236724517,4.027634451161993,1.2670572605589405,1.0,0.0,4.02763445116187,1.2847781443412711,1.2850764622803512,3.1348871156483082,19312.94573569687,1969.3723887053043,4632.441516551485,4632.441516551485,5.559020097255491,5.010242732798624,-2.3481434373677446,7.358386170166369,3.4822468286907475,3.4822468286907475,0.9949276653402136,0.0,0.0,0.00023218203894911246,1.000010518093261,0.00023217959686245933,198.96490931824786,0.0,4.880792519091083e-07,1.3832165999104131,0.014538501762658947,7.832125894386438e-05,0.00015386078000524807,0.0006196949782317935,0.09559193236724652,0.07171846833350005,0.02387346403374646,0.09559193720503684,0.07171846833349904,0.02387346403374612,0.375464317708002,0.375464317708002,0.12498365572367312,0.0,4.862707701072168,4.813602865679115,5.01028694530703,4.863232606328381,4.8144453210462075,5.009857082622432,24788.005267591663,21069.80447745291,0.85,1.0675210248230598,0.6634318951499829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518044004454838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08781883831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.571543772694,1534.911451352988,0.375464317708002,0.12498365572367312,6.112874298809886,3.4822468286907475
1758.0,-30.051791620858637,5.010227378830618,35.004258244673444,24.09363555433231,4.99282884176644,-26.547336887693774,-40.06015862161291,1.4883741086015638,-0.1534650085168323,-5.016895728522657,40.00836410512401,42279.16658053736,25751.84247616071,25751.84247616071,68031.00905669807,77325.28912405182,77325.28912405182,25751.84247616071,103077.13160021254,103077.13160021254,103077.13160021254,127865.1030467359,91512.28026842636,56466.18553773461,38940.10525632417,24787.97144652336,0.0,63728.076702847524,21069.775729544854,1534.9096706023126,0.0,0.8868024661661481,2.816796128347215,0.0014959135982669303,354422.4916772282,1554893.8955496885,4.387119700534488,1554893.8955496885,4.387119700534488,0.85,0.0955918052055569,4.027634451161993,1.2670571105508133,1.0,0.0,4.027634451161188,1.284778262351358,1.285076577180136,3.13488682770111,19312.933974363266,1969.371189383048,4632.441516551485,4632.441516551485,5.559021605378213,5.010227378830618,-2.3481344107567828,7.3583617895874,3.482259311187403,3.482259311187403,0.9949312317678294,0.0,0.0,0.00023217959686245933,1.0000104656165694,0.00023217716698525353,198.9649923580483,0.0,4.858895494861164e-07,1.377010983243654,0.014538987652208433,7.832052742957583e-05,0.0001538590694328835,0.0006196880886716067,0.095591805205556,0.0717183459932332,0.023873459212322794,0.09559174494388713,0.07171834599323389,0.023873459212323023,0.37546375145000715,0.37546375145000715,0.12498365518991678,0.0,4.862852116169847,4.813812178602575,5.010236011929919,4.8634307200058515,4.814650595543242,5.010033445255431,24787.97144652336,21069.775729544854,0.85,1.0675201979484543,0.66343076345576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050058628718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.081613221635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.567800458026,1534.9096706023126,0.37546375145000715,0.12498365518991678,6.112874298809886,3.482259311187403
1759.0,-30.051891666171862,5.01021218031218,35.004252615197586,24.093605973199033,4.992827365920314,-26.547427090192958,-40.06024083411319,1.488362789941362,-0.1534448462323894,-5.016885040532466,40.00835251898092,42279.07490991343,25751.82382221251,25751.82382221251,68030.89873212593,77325.17509216037,77325.17509216037,25751.82382221251,103076.99891437287,103076.99891437287,103076.99891437287,127864.9329643797,91512.20601914602,56466.1335209167,38940.08055358813,24787.93405000683,0.0,63728.01460359496,21069.743942505804,1534.9074498303132,0.0,0.8868025625163488,2.8167971113306054,0.0014959135982669303,354422.6393468361,1554893.3959011782,4.387116462894934,1554893.3959011782,4.387116462894934,0.85,0.09559167377493695,4.027634451161993,1.2670569347171114,1.0,0.0,4.027634451162348,1.284778320318503,1.2850766320387246,3.134886686260025,19312.918304647195,1969.369591516695,4632.441516551485,4632.441516551485,5.559017578571151,5.01021218031218,-2.3481179934055874,7.358330173717768,3.482271750628385,3.482271750628385,0.9949347858938243,0.0,0.0,0.00023217716698525353,1.000010417257478,0.00023217474836111998,198.96507501413674,0.0,4.834604996837146e-07,1.3701270561036472,0.014539471112708117,7.831979839918119e-05,0.00015385736858607234,0.0006196812382823939,0.09559167377494034,0.071718219975295,0.023873453799645335,0.09559165038246605,0.07171821997529246,0.023873453799644492,0.37546318687717245,0.37546318687717245,0.12498365853091703,0.0,4.8629657203446754,4.813994080418979,5.010144042526804,4.863440194300097,4.814741956360763,5.00979649136832,24787.93405000683,21069.743942505804,0.85,1.0675195070063934,0.6634299714638909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518056082597186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0747292945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.564063874173,1534.9074498303132,0.37546318687717245,0.12498365853091703,6.112874298809886,3.482271750628385
1760.0,-30.051991274670957,5.01019715716179,35.0042470358496,24.093586240801983,4.992830185794614,-26.54751646996804,-40.06031913505865,1.4883553810917758,-0.15334902687999374,-5.0168732147704045,40.00834272011194,42278.968928278504,25751.802778046876,25751.802778046876,68030.77170632538,77325.08346008553,77325.08346008553,25751.802778046876,103076.8862381324,103076.8862381324,103076.8862381324,127864.79320379108,91512.15573224529,56466.06876332005,38940.09663213915,24787.906965658687,0.0,63728.00359779784,21069.720920809883,1534.9057968777836,0.0,0.8868026581854886,2.816797232112353,0.0014959135982669303,354422.80273641844,1554892.9733283564,4.387113248141426,1554892.9733283564,4.387113248141426,0.85,0.09559154462558586,4.027634451161993,1.2670567380031574,1.0,0.0,4.027634451162065,1.284778359972034,1.2850766685939048,3.1348865895045614,19312.907691999462,1969.3685093277993,4632.441516551485,4632.441516551485,5.559013035790511,5.01019715716179,-2.3481006729167757,7.358297830078566,3.4822842113733743,3.4822842113733743,0.9949383461066784,0.0,0.0,0.00023217474836111998,1.0000103717822888,0.0002321723403201527,198.96515730939547,0.0,4.812217321617595e-07,1.3637823889464264,0.01453995233444028,7.831910406085804e-05,0.00015385564430026196,0.0006196742934894603,0.09559154462558686,0.07171809557794641,0.02387344904764046,0.09559156185054321,0.07171809557794566,0.02387344904764021,0.3754626221290673,0.3754626221290673,0.12498366244824806,0.0,4.863072970679468,4.814180484675148,5.010013078395957,4.863524187890391,4.814948528023137,5.0095117124294575,24787.906965658687,21069.720920809883,0.85,1.0675176981171937,0.6634284230071108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062078730312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06838462734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.560333245703,1534.9057968777836,0.3754626221290673,0.12498366244824806,6.112874298809886,3.4822842113733743
1761.0,-30.05209050305753,5.010182201599862,35.0042414977804,24.093557113688462,4.992825833642351,-26.547606224833487,-40.0603975058533,1.4883415554183141,-0.15324928277385652,-5.016866316297088,40.00833276374628,42278.86480134866,25751.794667431375,25751.794667431375,68030.65946878004,77324.98286640759,77324.98286640759,25751.794667431375,103076.77753383896,103076.77753383896,103076.77753383896,127864.65846796789,91512.09342675224,56466.002819131245,38940.10067513444,24787.88093412893,0.0,63727.98160926337,21069.69879400959,1534.9043163807103,0.0,0.8868027293473499,2.816796725855689,0.0014959135982669303,354422.8980485841,1554892.5439636335,4.387110856902055,1554892.5439636335,4.387110856902055,0.85,0.095591417610339,4.027634451161993,1.2670566028309986,1.0,0.0,4.027634451162354,1.2847784296220885,1.2850767351661712,3.134886419556952,19312.894542924063,1969.3671684952624,4632.441516551485,4632.441516551485,5.559011284960962,5.010182201599862,-2.348086922418494,7.3582691240183555,3.482296699690193,3.482296699690193,0.994941914197198,0.0,0.0,0.0002321723403201527,1.0000103322111018,0.00023216994149130574,198.96523929066984,0.0,4.791162498631737e-07,1.357815452112234,0.014540431450690143,7.831840910884141e-05,0.0001538539312113113,0.0006196673937933848,0.095591417610343,0.07171797307559767,0.02387344453474532,0.09559146013780893,0.07171797307559467,0.023873444534744326,0.37546205763516166,0.37546205763516166,0.12498366439965063,0.0,4.863179209563157,4.814361229258395,5.009895081810328,4.863617033523212,4.815097290396523,5.009436215318431,24787.88093412893,21069.69879400959,0.85,1.0675163052534404,0.6634270179867596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518068048688044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.062417690504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.556608033232,1534.9043163807103,0.37546205763516166,0.12498366439965063,6.112874298809886,3.482296699690193
1762.0,-30.05218926352919,5.010167186566866,35.00423594212532,24.093524494115286,4.99281058351377,-26.54769664833739,-40.06047978820277,1.4883179683220207,-0.15297441923274846,-5.016865421230705,40.00832117537879,42278.77877184326,25751.80180395947,25751.80180395947,68030.58057580273,77324.91207479419,77324.91207479419,25751.80180395947,103076.71387875367,103076.71387875367,103076.71387875367,127864.56131269404,91512.05632248562,56465.95034723714,38940.11775027608,24787.847433940377,0.0,63727.96518421645,21069.67031884932,1534.9025480354292,0.0,0.8868027758642251,2.81679321527487,0.0014959135982669303,354422.9104151933,1554892.0442195253,4.387109293803911,1554892.0442195253,4.387109293803911,0.85,0.0955912911431442,4.027634451161993,1.2670564440311862,1.0,0.0,4.027634451162838,1.2847785449177898,1.285076847406518,3.134886138233039,19312.8867123657,1969.3663700005304,4632.441516551485,4632.441516551485,5.559012825515348,5.010167186566866,-2.348077598095878,7.358244784662745,3.4823091833576147,3.4823091833576147,0.9949454809593185,0.0,0.0,0.00023216994149130574,1.0000102834972793,0.00023216755399689589,198.96532088541792,0.0,4.772835555527268e-07,1.3526215964364279,0.014540908734245695,7.831767947729769e-05,0.00015385226201400804,0.0006196606708768204,0.09559129114314197,0.07171785110884062,0.02387344003430135,0.0955912358864675,0.0717178511088423,0.023873440034301904,0.3754614931255317,0.3754614931255317,0.12498366547769875,0.0,4.863321272481869,4.8145695786552665,5.00983762334954,4.863891001997956,4.81540467542726,5.009609491851734,24787.847433940377,21069.67031884932,0.85,1.067515342426968,0.6634258390273298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518073995868692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05722383483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.552887115397,1534.9025480354292,0.3754614931255317,0.12498366547769875,6.112874298809886,3.4823091833576147
1763.0,-30.052287476137067,5.010152409550771,35.004230393368125,24.093499069009,4.992815911426019,-26.54778452074605,-40.06055407281963,1.4883129560350055,-0.15303144148344927,-5.016850452466413,40.008310264985425,42278.66217945597,25751.77324193139,25751.77324193139,68030.43542138736,77324.78729103103,77324.78729103103,25751.77324193139,103076.56053296241,103076.56053296241,103076.56053296241,127864.37255695413,91511.97333599569,56465.875400268655,38940.10881747448,24787.812023991723,0.0,63727.9208414662,21069.640220392965,1534.9003403821778,0.0,0.8868028915544027,2.816795713333637,0.0014959135982669303,354423.1172299176,1554891.5737129143,4.387105406288274,1554891.5737129143,4.387105406288274,0.85,0.09559115890143886,4.027634451161993,1.267056254460476,1.0,0.0,4.027634451161554,1.2847785732957522,1.2850768727235078,3.134886068990227,19312.869198731507,1969.364584106857,4632.441516551485,4632.441516551485,5.5590066598621,5.010152409550771,-2.3480579261434977,7.3582103356942685,3.482321624158661,3.482321624158661,0.9949490354739031,0.0,0.0,0.00023216755399689589,1.0000102264585835,0.00023216517976930046,198.96540202758584,0.0,4.750285913688617e-07,1.3462310279393541,0.014541383762837064,7.831702077034671e-05,0.00015385053322654918,0.0006196537079528923,0.0955911589014392,0.07171772447986566,0.023873434421573535,0.09559119564248979,0.07171772447986541,0.023873434421573452,0.3754609303985106,0.3754609303985106,0.12498366945104517,0.0,4.86341518379885,4.814738070921294,5.0097070731778786,4.863819010982979,4.815440426225734,5.009213340156293,24787.812023991723,21069.640220392965,0.85,1.0675138074977275,0.6634244711141789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079915009823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05083326634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.549172263847,1534.9003403821778,0.3754609303985106,0.12498366945104517,6.112874298809886,3.482321624158661
1764.0,-30.052385270135364,5.010137645924804,35.00422488317847,24.093475739378505,4.992808190513422,-26.547873321366648,-40.06063607577232,1.488296241744712,-0.1527616491824233,-5.016845896045762,40.0083002908331,42278.57930473126,25751.77163511609,25751.77163511609,68030.35093984735,77324.72369430264,77324.72369430264,25751.77163511609,103076.49532941873,103076.49532941873,103076.49532941873,127864.28202126507,91511.9460845867,56465.82875477823,38940.13036645385,24787.786691846344,0.0,63727.9170583002,21069.618688069393,1534.8989570345402,0.0,0.8868029508606726,2.8167926970383865,0.0014959135982669303,354423.18018335506,1554891.1435814414,4.387103413430927,1554891.1435814414,4.387103413430927,0.85,0.09559103329538621,4.027634451161993,1.267056119837798,1.0,0.0,4.027634451161942,1.284778656389172,1.2850769527857047,3.1348858662405914,19312.863447539854,1969.3639976485197,4632.441516551485,4632.441516551485,5.559006313000666,5.010137645924804,-2.3480458442566823,7.358183490181486,3.4823341117364173,3.4823341117364173,0.9949526033532621,0.0,0.0,0.00023216517976930046,1.0000101828785162,0.00023216281568355236,198.96548282396128,0.0,4.7238914802825113e-07,1.3387508455120638,0.014541856151985092,7.831629362823559e-05,0.00015384888614106487,0.0006196470740946518,0.09559103329538807,0.07171760309765478,0.023873430197733296,0.09559101352120218,0.07171760309765338,0.02387343019773283,0.37546036681847694,0.37546036681847694,0.12498367126809412,0.0,4.863547311242144,4.81494570555833,5.0096119573512965,4.864084246863342,4.815784886271729,5.009240159620447,24787.786691846344,21069.618688069393,0.85,1.0675125452101497,0.6634232100517824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085801319685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04335308391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.545465095818,1534.8989570345402,0.37546036681847694,0.12498367126809412,6.112874298809886,3.4823341117364173
1765.0,-30.052482572435586,5.0101230047293495,35.00421938270714,24.09344615824523,4.992806425861066,-26.547961083687944,-40.06071413224561,1.4882849371134053,-0.1527289674152712,-5.01683615332539,40.00828955351849,42278.48222726931,25751.756943454475,25751.756943454475,68030.23917072378,77324.61083097516,77324.61083097516,25751.756943454475,103076.36777442963,103076.36777442963,103076.36777442963,127864.1221883542,91511.87177963588,56465.770099387286,38940.112978054,24787.75441392457,0.0,63727.867391978565,21069.591251835882,1534.8970500181504,0.0,0.886803039326028,2.816793404969905,0.0014959135982669303,354423.3147929346,1554890.6805389866,4.387100440746691,1554890.6805389866,4.387100440746691,0.8499999999999999,0.09559090403702986,4.027634451161993,1.2670559852151198,1.0,0.0,4.027634451160987,1.2847787141548639,1.2850770075273232,3.1348857252911433,19312.847766074974,1969.3623985841216,4632.441516551485,4632.441516551485,5.559003141528009,5.0101230047293495,-2.3480299448505146,7.358152949579864,3.482346578725168,3.482346578725168,0.9949561653500479,0.0,0.0,0.00023216281568355236,1.000010131687892,0.00023216046350619526,198.9655632141584,0.0,4.703714623079095e-07,1.3330327241806155,0.0145423265234474,7.831560148641142e-05,0.00015384721419714096,0.0006196403401157034,0.09559090403702833,0.07171747901299737,0.02387342502403097,0.09559092831566114,0.0717174790129985,0.023873425024031343,0.37545980504299864,0.37545980504299864,0.12498367342275525,0.0,4.863655632559642,4.815127539989533,5.009499032161784,4.864107185910143,4.815873354204712,5.009065860166345,24787.75441392457,21069.591251835882,0.85,1.0675116233261364,0.6634222037781686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809166254498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03763496257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.54176304018,1534.8970500181504,0.37545980504299864,0.12498367342275525,6.112874298809886,3.482346578725168
1766.0,-30.052579429716307,5.010108441529585,35.00421390554229,24.093416926357918,4.992802516480825,-26.548048659932434,-40.060792153794296,1.4882717466969502,-0.15264079769741556,-5.016828390514031,40.00827923142649,42278.386942289966,25751.74758397175,25751.74758397175,68030.13452626171,77324.50799900474,77324.50799900474,25751.74758397175,103076.25558297649,103076.25558297649,103076.25558297649,127863.98105303658,91511.80645808317,56465.712201439994,38940.10472960353,24787.725470060082,0.0,63727.830199663615,21069.56664955107,1534.8953808600252,0.0,0.8868031162110666,2.816793151888588,0.0014959135982669303,354423.4220472761,1554890.2354029452,4.387097857193931,1554890.2354029452,4.387097857193931,0.85,0.09559077636173957,4.027634451161993,1.2670557934464886,1.0,0.0,4.027634451163585,1.2847787807178164,1.285077071083545,3.1348855628762182,19312.833980484327,1969.3609928450926,4632.441516551485,4632.441516551485,5.559001121106879,5.010108441529585,-2.348015465199832,7.358123906729418,3.4823590580410806,3.4823590580410806,0.9949597308688801,0.0,0.0,0.00023216046350619526,1.000010085357633,0.00023215812210850638,198.96564323674173,0.0,4.680022926360899e-07,1.3263184973306787,0.014542794525740036,7.831490965992143e-05,0.00015384555384627383,0.0006196336528293499,0.09559077636174303,0.07171735624208044,0.02387342011966259,0.09559082406222871,0.07171735624207784,0.023873420119661728,0.3754592432843752,0.3754592432843752,0.1249836747036609,0.0,4.863759122165618,4.815301169370969,5.0093914195187494,4.86418759281662,4.816010408809348,5.008975732343345,24787.725470060082,21069.56664955107,0.85,1.0675106042857365,0.6634210957728972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097494305129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03092073573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.538067575097,1534.8953808600252,0.3754592432843752,0.1249836747036609,6.112874298809886,3.4823590580410806
1767.0,-30.052675957091434,5.010093907497643,35.00420843123292,24.093393596727424,4.9927945898729975,-26.548136340928828,-40.060870175342984,1.4882549737103419,-0.1523682081494826,-5.016822881450904,40.00826836026754,42278.29313037073,25751.744083833033,25751.744083833033,68030.03721420377,77324.4452816193,77324.4452816193,25751.744083833033,103076.18936545233,103076.18936545233,103076.18936545233,127863.88341124104,91511.77949178612,56465.65404907765,38940.13938078718,24787.69404578871,0.0,63727.83342657589,21069.539938920403,1534.8936250440336,0.0,0.8868031836137817,2.816790210067736,0.0014959135982669303,354423.49816287804,1554889.7665887151,4.387095592274059,1554889.7665887151,4.387095592274059,0.85,0.09559064890102534,4.027634451161993,1.2670556593732911,1.0,0.0,4.0276344511618225,1.284778864018054,1.2850771513947876,3.1348853596220088,19312.828289463265,1969.360412522448,4632.441516551485,4632.441516551485,5.559000365535826,5.010093907497643,-2.34800263263661,7.358096540134253,3.4823715364837007,3.4823715364837007,0.9949632961382002,0.0,0.0,0.00023215812210850638,1.0000100510136813,0.0002321557887074979,198.9657229868167,0.0,4.65857697240551e-07,1.3202407139797214,0.014543260383437277,7.831421783908147e-05,0.0001538439042694249,0.0006196270089368034,0.09559064890102772,0.07171723367961125,0.023873415221416484,0.0955906221446662,0.07171723367960946,0.023873415221415884,0.37545868116268555,0.37545868116268555,0.12498367553257318,0.0,4.863896185101851,4.815511724622127,5.009307301705462,4.864454673301395,4.816364394414052,5.0089813075839515,24787.69404578871,21069.539938920403,0.85,1.0675090232368352,0.663419590108641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810329939772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02484295237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534377781823,1534.8936250440336,0.37545868116268555,0.12498367553257318,6.112874298809886,3.4823715364837007
1768.0,-30.052771949598814,5.010079404495584,35.004202944623465,24.09336509825664,4.992786117171502,-26.54822359509358,-40.06094819689167,1.488237762666254,-0.1521732025416327,-5.016817277674127,40.008257053382216,42278.20135970412,25751.740360247084,25751.740360247084,68029.94171995121,77324.36379824975,77324.36379824975,25751.740360247084,103076.10415849683,103076.10415849683,103076.10415849683,127863.76402860612,91511.73332235473,56465.59744410967,38940.15097582785,24787.659870109284,0.0,63727.81084593713,21069.51088959289,1534.89170677747,0.0,0.8868032530762741,2.8167882997211624,0.0014959135982669303,354423.5755870971,1554889.2789840803,4.387093258140152,1554889.2789840803,4.387093258140152,0.8499999999999999,0.09559052128222151,4.027634451161993,1.2670555324433375,1.0,0.0,4.027634451163602,1.2847789493510562,1.285077233749541,3.134885151407841,19312.81854577447,1969.3594189427042,4632.441516551485,4632.441516551485,5.558999561729465,5.010079404495584,-2.347989738087449,7.358069142583033,3.4823839994532806,3.4823839994532806,0.9949668569866515,0.0,0.0,0.0002321557887074979,1.0000099953276365,0.00023215346825752073,198.96580229504457,0.0,4.642668186729107e-07,1.315732164119029,0.01454372465025595,7.831352602389154e-05,0.00015384226268360635,0.000619620397229206,0.09559052128222319,0.07171711095491554,0.02387341032730765,0.09559044533626736,0.07171711095491427,0.02387341032730723,0.3754581211064653,0.3754581211064653,0.12498367735350202,0.0,4.864043679844258,4.815730533820272,5.009240164187588,4.864644075132503,4.81661639919281,5.008982271247135,24787.659870109284,21069.51088959289,0.85,1.0675079030160717,0.6634183851366284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109084722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.020334402514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530691369084,1534.89170677747,0.3754581211064653,0.12498367735350202,6.112874298809886,3.4823839994532806
1769.0,-30.05286748454814,5.010065047144053,35.004197470526414,24.0933351678774,4.992786336460816,-26.54830956813564,-40.06102216718716,1.4882284200483058,-0.15219163850366613,-5.016806195112597,40.00824644461452,42278.095086610956,25751.722882183705,25751.722882183705,68029.81796879467,77324.24150796696,77324.24150796696,25751.722882183705,103075.96439015066,103075.96439015066,103075.96439015066,127863.59194768427,91511.6496803647,56465.52969246409,38940.133319889566,24787.627557533608,0.0,63727.76087742318,21069.483423903566,1534.889764784337,0.0,0.8868033478951128,2.816789836434669,0.0014959135982669303,354423.72870863084,1554888.8214855765,4.3870900719625325,1554888.8214855765,4.3870900719625325,0.85,0.09559039253097637,4.027634451161993,1.267055324739777,1.0,0.0,4.027634451160353,1.2847789978482143,1.2850772792765381,3.134885033073855,19312.80089380223,1969.3576189424757,4632.441516551485,4632.441516551485,5.558995788759355,5.010065047144053,-2.347972799421838,7.358037846565891,3.4823964475601557,3.4823964475601557,0.9949704135886159,0.0,0.0,0.00023215346825752073,1.000009947691444,0.00023215115888942377,198.965881225297,0.0,4.61690191390988e-07,1.3084300024020599,0.014544186340447341,7.831287013628363e-05,0.00015384059812123709,0.0006196136929804615,0.09559039253097777,0.07171698723670376,0.023873405294274005,0.09559038676275698,0.07171698723670271,0.023873405294273654,0.37545756334373026,0.37545756334373026,0.12498368094210348,0.0,4.864153692798084,4.815910437560319,5.009139825070406,4.864614556608956,4.81665106995024,5.008759545170108,24787.627557533608,21069.483423903566,0.85,1.0675067981698942,0.6634172377079203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114837993592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0130322408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.527012453951,1534.889764784337,0.37545756334373026,0.12498368094210348,6.112874298809886,3.4823964475601557
1770.0,-30.052962631756124,5.010050711367731,35.00419201552399,24.093306494783633,4.992778865816285,-26.54839596121765,-40.06110001411287,1.488212195277844,-0.1520193702567667,-5.016800858852134,40.00823605259176,42278.0064101408,25751.720293158724,25751.720293158724,68029.72670329953,77324.1552668425,77324.1552668425,25751.720293158724,103075.87556000122,103075.87556000122,103075.87556000122,127863.47449857672,91511.5988177037,56465.47628693361,38940.13614530011,24787.598938575495,0.0,63727.7350838756,21069.45909778917,1534.888170519568,0.0,0.8868034126833142,2.8167881938975694,0.0014959135982669303,354423.802436766,1554888.373334202,4.387087894898411,1554888.373334202,4.387087894898411,0.85,0.09559026708830755,4.027634451161993,1.2670551818748939,1.0,0.0,4.02763445116084,1.2847790785177402,1.2850773569976104,3.134884836238699,19312.790159644905,1969.35652436305,4632.441516551485,4632.441516551485,5.55899522986941,5.010050711367731,-2.3479600518691215,7.358010763236852,3.48240891543327,3.48240891543327,0.9949739758380771,0.0,0.0,0.00023215115888942377,1.0000099073249615,0.00023214885891523904,198.96595983525552,0.0,4.594854584840386e-07,1.3021817893437655,0.014544645825905825,7.831217988044777e-05,0.000153838979008976,0.0006196071717881384,0.09559026708830727,0.07171686607507556,0.023873401013231706,0.09559023871726934,0.07171686607507577,0.023873401013231776,0.37545700520139164,0.37545700520139164,0.12498368388585432,0.0,4.864277270260175,4.816100311661671,5.0090638579654865,4.8647814885953835,4.816869928889446,5.008770137956276,24787.598938575495,21069.45909778917,0.85,1.0675057981232479,0.6634161147339753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120563845949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00678402774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52333950548,1534.888170519568,0.37545700520139164,0.12498368388585432,6.112874298809886,3.48240891543327
1771.0,-30.05305725625244,5.010036495174246,35.00418657033512,24.093287356104724,4.992777493666987,-26.54848127388701,-40.06117768641559,1.4882015113014981,-0.1518243949783482,-5.016790849945676,40.00822542842667,42277.919323176946,25751.70594321816,25751.70594321816,68029.6252663951,77324.0829619653,77324.0829619653,25751.70594321816,103075.78890518345,103075.78890518345,103075.78890518345,127863.35569312285,91511.56414926329,56465.426691540546,38940.15273080304,24787.5667879394,0.0,63727.71951874244,21069.431769748488,1534.8862669973012,0.0,0.8868035020934564,2.816786798395226,0.0014959135982669303,354423.94072427775,1554887.9151718938,4.387084890468815,1554887.9151718938,4.387084890468815,0.85,0.09559013895923195,4.027634451161993,1.2670550379110503,1.0,0.0,4.0276344511618385,1.2847791332476057,1.2850774087850696,3.134884702696816,19312.78284314816,1969.355778288015,4632.441516551485,4632.441516551485,5.558992132163695,5.010036495174246,-2.347943861313453,7.357980356487699,3.482421365885986,3.482421365885986,0.9949775331102817,0.0,0.0,0.00023214885891523904,1.0000098529043229,0.0002321465715972802,198.96603801340765,0.0,4.5761657126269837e-07,1.296885362958487,0.014545103442477088,7.831149117857041e-05,0.00015383736773666863,0.0006196006821722831,0.09559013895923324,0.07171674278969278,0.02387339616954046,0.09559008244922913,0.07171674278969181,0.023873396169540134,0.3754564474801746,0.3754564474801746,0.12498368772540068,0.0,4.864411352156935,4.816311325731533,5.008966418894886,4.864966454967316,4.817174364091727,5.008595697290616,24787.5667879394,21069.431769748488,0.85,1.0675044671320377,0.6634149102219629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812626646346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00148760135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.51967114026,1534.8862669973012,0.3754564474801746,0.12498368772540068,6.112874298809886,3.482421365885986
1772.0,-30.053151501739737,5.010022336761288,35.00418114559536,24.093252920452528,4.992772695416278,-26.54856658803085,-40.061251586861886,1.4881877817074167,-0.15180519438479223,-5.016783652833335,40.008215133672536,42277.81817338886,25751.699009554868,25751.699009554868,68029.51718294373,77323.96283204634,77323.96283204634,25751.699009554868,103075.6618416012,103075.6618416012,103075.6618416012,127863.19968609027,91511.4801158109,56465.36153311782,38940.13175854787,24787.53784448907,0.0,63727.669603036935,21069.40716781571,1534.884607109922,0.0,0.8868035760001709,2.8167873863542128,0.0014959135982669303,354424.0401628147,1554887.4712153813,4.387082406997843,1554887.4712153813,4.387082406997843,0.85,0.0955900131105036,4.027634451161993,1.2670548543846234,1.0,0.0,4.0276344511653,1.2847792021989817,1.2850774748136018,3.1348845344542,19312.765108560925,1969.3539698634015,4632.441516551485,4632.441516551485,5.55899063540151,5.010022336761288,-2.347929706486929,7.3579520432482175,3.482433828519898,3.482433828519898,0.994981093862828,0.0,0.0,0.0002321465715972802,1.000009813446896,0.0002321442934615841,198.9661158784789,0.0,4.550985919481594e-07,1.2897494095810837,0.014545558541069037,7.831083592604678e-05,0.0001538357356712334,0.0006195941088093097,0.09559001311050455,0.07171662138968343,0.02387339172082112,0.09559000699368977,0.07171662138968271,0.023873391720820883,0.375455891504929,0.375455891504929,0.12498369092830612,0.0,4.864522085240651,4.816488258575646,5.008877900994662,4.864978458448547,4.8172096394118284,5.008537516699732,24787.53784448907,21069.40716781571,0.85,1.0675036072510298,0.663413842632873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813193775666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.994351647976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.516010075127,1534.884607109922,0.375455891504929,0.12498369092830612,6.112874298809886,3.482433828519898
1773.0,-30.053245330191608,5.0100083325842615,35.00417574841811,24.093238496594154,4.992774664535332,-26.54865085000795,-40.0613253126852,1.4881801843516613,-0.15160243916352556,-5.016771804269009,40.00820508700928,42277.71817355758,25751.680501243267,25751.680501243267,68029.39867480085,77323.89608965679,77323.89608965679,25751.680501243267,103075.57659090005,103075.57659090005,103075.57659090005,127863.08486121584,91511.45204131416,56465.30008555934,38940.16883972757,24787.50827031579,0.0,63727.67711004336,21069.38202976842,1534.8828091122082,0.0,0.8868036726820075,2.8167861033706107,0.0014959135982669303,354424.2038679498,1554887.037957766,4.387079158219907,1554887.037957766,4.387079158219907,0.85,0.09558988498843786,4.027634451161993,1.2670547071238976,1.0,0.0,4.0276344511622755,1.2847792424443043,1.285077512141214,3.1348844362548864,19312.75918366319,1969.3533656919735,4632.441516551485,4632.441516551485,5.55898664003286,5.0100083325842615,-2.3479121036843216,7.357920436268583,3.482446284890613,3.482446284890613,0.9949846528258893,0.0,0.0,0.0002321442934615841,1.0000097700297985,0.00023214202542707818,198.9661933990513,0.0,4.5327181089563404e-07,1.2845723120782269,0.014546011812879933,7.831018222690285e-05,0.00015383411123468123,0.0006195875661726884,0.09558988498843979,0.07171649826355729,0.023873386724882498,0.09558986189986408,0.07171649826355585,0.023873386724882015,0.3754553349995422,0.3754553349995422,0.12498369409815713,0.0,4.864647087582398,4.8166948392825475,5.008757416589958,4.865169365105487,4.817543632819763,5.0082980123256675,24787.50827031579,21069.38202976842,0.85,1.0675016218985887,0.6634121953096371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137586338264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98917455047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.512353448656,1534.8828091122082,0.3754553349995422,0.12498369409815713,6.112874298809886,3.482446284890613
1774.0,-30.05333863297702,5.009994289852219,35.00417036182714,24.093199835065775,4.992763423614198,-26.548735959919565,-40.0613991782069,1.4881607505567243,-0.15151083527302944,-5.01676896800075,40.008194601001065,42277.620945823466,25751.68512784504,25751.68512784504,68029.3060736685,77323.78482846318,77323.78482846318,25751.68512784504,103075.46995630822,103075.46995630822,103075.46995630822,127862.94984612723,91511.3738875662,56465.235819598725,38940.15340885274,24787.47988981901,0.0,63727.633298671746,21069.35790634616,1534.8812822468672,0.0,0.8868037250867398,2.8167852298037377,0.0014959135982669303,354424.2430551265,1554886.585753702,4.387077397275721,1554886.585753702,4.387077397275721,0.85,0.09558976102649973,4.027634451161993,1.2670545274438334,1.0,0.0,4.027634451162839,1.2847793380405796,1.285077604845607,3.134884202998274,19312.742689940493,1969.3516838003288,4632.441516551485,4632.441516551485,5.558987638772243,5.009994289852219,-2.347901101433101,7.35789539128532,3.482458764191812,3.482458764191812,0.9949882183405176,0.0,0.0,0.00023214202542707818,1.0000097153011585,0.00023213977011930063,198.9662704853737,0.0,4.51262192140077e-07,1.2788770525249782,0.014546463075072073,7.830952729416443e-05,0.00015383249813291376,0.0006195810691884365,0.09558976102649822,0.07171637861994376,0.023873382406554455,0.09558974281293894,0.0717163786199449,0.023873382406554833,0.3754547799866347,0.3754547799866347,0.12498369524325137,0.0,4.864768262828193,4.816878503128578,5.008690503072842,4.865258132727718,4.817618538510487,5.0084282430015605,24787.47988981901,21069.35790634616,0.85,1.0675009027063054,0.6634111257149832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143209929115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98347929092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.508702035278,1534.8812822468672,0.3754547799866347,0.12498369524325137,6.112874298809886,3.482458764191812
1775.0,-30.053431524962004,5.009980458442808,35.00416498872625,24.093184887338452,4.992768712601524,-26.5488190469078,-40.06147272940723,1.488156234547271,-0.1513906596210859,-5.016754297739642,40.00818422074614,42277.52424580696,25751.65976912944,25751.65976912944,68029.1840149364,77323.70244829016,77323.70244829016,25751.65976912944,103075.3622174196,103075.3622174196,103075.3622174196,127862.80917653443,91511.33114148707,56465.17863978777,38940.16944633255,24787.446959114826,0.0,63727.61640544738,21069.329915247603,1534.879224481936,0.0,0.8868038373373739,2.816785362446574,0.0014959135982669303,354424.44574620324,1554886.1381102994,4.387073625343903,1554886.1381102994,4.387073625343903,0.85,0.09558963100722564,4.027634451161993,1.2670543307298794,1.0,0.0,4.027634451162471,1.2847793638239855,1.2850776277372749,3.1348841400863114,19312.733668722776,1969.3507638921321,4632.441516551485,4632.441516551485,5.5589821646144975,5.009980458442808,-2.347881394408097,7.357861852850904,3.482471208521953,3.482471208521953,0.9949917738634151,0.0,0.0,0.00023213977011930063,1.00000967253309,0.0002321375247614109,198.96634723234712,0.0,4.487301772967347e-07,1.271701322458946,0.01454691180524937,7.830887515340601e-05,0.00015383089496589462,0.0006195746122177191,0.09558963100723297,0.07171625420692726,0.023873376800305705,0.09558963125986726,0.07171625420692178,0.023873376800303873,0.3754542249151415,0.3754542249151415,0.12498369793818445,0.0,4.864881812973977,4.817071850149489,5.008563925690737,4.865363638118538,4.817873059743704,5.008085515588732,24787.446959114826,21069.329915247603,0.85,1.0674992703653252,0.663409784179424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148802018371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.976303560856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.505058025137,1534.879224481936,0.3754542249151415,0.12498369793818445,6.112874298809886,3.482471208521953
